timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-01 00:00:00,0.0,19.643909865746792,-0.82,0.0,19.643909865746792,19.643909865746792,0.3448275862068966,21.643909865746792,38.997692307692304,38.997692307692304,19.643909865746792,0.0,19.643909865746792,19.643909865746792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.643909865746792,19.643909865746792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,19.473678733759368,-0.24,0.0,19.473678733759368,19.473678733759368,0.3448275862068966,21.473678733759368,38.61846153846154,38.61846153846154,19.473678733759368,0.0,19.473678733759368,19.473678733759368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.473678733759368,19.473678733759368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,19.300446301722175,0.34,0.0,19.300446301722175,19.300446301722175,0.3448275862068966,21.300446301722175,38.23923076923077,38.23923076923077,19.300446301722175,0.0,19.300446301722175,19.300446301722175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.300446301722175,19.300446301722175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,19.14584313344431,0.93,0.0,19.14584313344431,19.14584313344431,0.3448275862068966,21.14584313344431,37.85346153846154,37.85346153846154,19.14584313344431,0.0,19.14584313344431,19.14584313344431,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.14584313344431,19.14584313344431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,19.000954702643178,1.51,0.0,19.000954702643178,19.000954702643178,0.3448275862068966,21.000954702643178,37.47423076923077,37.47423076923077,19.000954702643178,0.0,19.000954702643178,19.000954702643178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.000954702643178,19.000954702643178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,2.91014554837436,20.0,2.09,3.233495053749289,48.94998817425988,40.86625053988666,0.3448275862068966,50.94998817425988,37.095,37.095,40.86625053988666,0.0,48.94998817425988,40.86625053988666,0.40418688171866113,1.1955897291395168,0.024,1.076030756225565,3.233495053749289,3.3290540266632407,0.355018221857358,27.0,3.3290540266632407,48.94998817425988,46.484022228583406,1.1637931034482758,96.7579888857083,3.440598616198564,0.0,0.04461783581412942,0.0,3.3290540266632407,3.440598616198564,0.0
2009-12-01 06:00:00,2.5481596944798817,20.0,2.67,2.8312885494220907,46.02787023245636,38.949648858901135,0.3448275862068966,48.02787023245636,36.71576923076923,36.71576923076923,38.949648858901135,0.0,46.02787023245636,38.949648858901135,0.35391106867776134,1.0794604581925797,0.024,0.9715144123733218,2.8312885494220907,2.915234595241349,0.35505152200368334,27.0,2.915234595241349,46.02787023245636,43.86843719894425,1.1637931034482758,98.06578140052787,2.972733764629603,0.0,0.022999667755301625,0.0,2.915234595241349,2.972733764629603,0.0
2009-12-01 07:00:00,3.7826503481367144,20.000000000000004,3.25,4.202944831263016,55.72856657749634,45.221204499338796,0.3448275862068966,57.72856657749634,36.33653846153846,36.33653846153846,45.221204499338796,0.0,55.72856657749634,45.221204499338796,0.525368103907877,1.462794505844043,0.024,1.3165150552596387,4.202944831263016,4.3252242818474205,0.3548599157949713,27.0,4.3252242818474205,55.72856657749634,52.52469673909084,1.163793103448276,95.0,4.552867665102548,0.0,0.09105735330205107,0.0,4.3252242818474205,4.552867665102548,0.0
2009-12-01 08:00:00,3.89852232608753,19.999999999999996,3.83,4.331691473430589,56.605086557657046,45.77585787408057,0.3448275862068966,58.605086557657046,35.957307692307694,35.957307692307694,45.77585787408057,0.0,56.605086557657046,45.77585787408057,0.5414614341788236,1.4971426663617031,0.024,1.3474283997255327,4.331691473430589,4.4574057400667595,0.3548351657821771,27.0,4.4574057400667595,56.605086557657046,53.303304527977964,1.163793103448276,95.0,4.692006042175536,0.0,0.09384012084351064,0.0,4.4574057400667595,4.692006042175536,0.0
2009-12-01 09:00:00,4.068926362831025,20.0,3.92,4.521029292034473,57.88527961884553,46.58270638875935,0.3448275862068966,59.88527961884553,35.89846153846154,35.89846153846154,46.58270638875935,0.0,57.88527961884553,46.58270638875935,0.5651286615043091,1.547231664182517,0.024,1.3925084977642652,4.521029292034473,4.651752458452725,0.35479809314803684,27.0,4.651752458452725,57.88527961884553,54.439537057028694,1.1637931034482758,95.0,4.896581535213394,0.0,0.09793163070426765,0.0,4.651752458452725,4.896581535213394,0.0
2009-12-01 10:00:00,3.8252240875207946,20.0,5.79,4.250248986134216,56.05119794583862,45.42557548050308,0.3448275862068966,58.05119794583862,34.675769230769234,34.675769230769234,45.42557548050308,0.0,56.05119794583862,45.42557548050308,0.531281123266777,1.4754425622322005,0.024,1.3278983060089806,4.250248986134216,4.373793242357436,0.35485087373714724,27.0,4.373793242357436,56.05119794583862,52.81135109964792,1.163793103448276,95.0,4.603992886692038,0.0,0.0920798577338406,0.0,4.373793242357436,4.603992886692038,0.0
2009-12-01 11:00:00,3.7469953756610757,20.000000000000004,7.16,4.163328195178973,55.45783995864936,45.049519470701924,0.3448275862068966,57.45783995864936,33.78,33.78,45.049519470701924,0.0,55.45783995864936,45.049519470701924,0.5204160243973717,1.4521766263044305,0.024,1.3069589636739876,4.163328195178973,4.284545857809416,0.3548674370307878,27.0,4.284545857809416,55.45783995864936,52.284102286197935,1.1637931034482758,95.0,4.5100482713783325,0.0,0.09020096542756662,0.0,4.284545857809416,4.5100482713783325,0.0
2009-12-01 12:00:00,3.6986323831344268,20.0,7.67,4.10959153681603,55.08984365946157,44.81586481742149,0.3448275862068966,57.08984365946157,33.44653846153846,33.44653846153846,44.81586481742149,0.0,55.08984365946157,44.81586481742149,0.5136989421020037,1.4377370034451935,0.024,1.293963303100674,4.10959153681603,4.2293652371605495,0.35487755725897513,27.0,4.2293652371605495,55.08984365946157,51.956980520824125,1.1637931034482758,95.0,4.45196340753742,0.0,0.0890392681507482,0.0,4.2293652371605495,4.45196340753742,0.0
2009-12-01 13:00:00,3.628169085931791,20.0,8.38,4.031298984368657,54.55205381905218,44.47380635813054,0.3448275862068966,56.55205381905218,32.98230769230769,32.98230769230769,44.47380635813054,0.0,54.55205381905218,44.47380635813054,0.5039123730460822,1.4166206442523852,0.024,1.2749585798271468,4.031298984368657,4.148961048793895,0.35489211523865455,27.0,4.148961048793895,54.55205381905218,51.47874933846411,1.163793103448276,95.0,4.367327419783047,0.0,0.08734654839566076,0.0,4.148961048793895,4.367327419783047,0.0
2009-12-01 14:00:00,3.6771510863522456,20.0,8.21,4.085723429280273,54.92610074036363,44.71179216716295,0.3448275862068966,56.92610074036363,33.09346153846154,33.09346153846154,44.71179216716295,0.0,54.92610074036363,44.71179216716295,0.5107154286600342,1.431309429780638,0.024,1.288178486802574,4.085723429280273,4.204854372258337,0.3548820199493473,27.0,4.204854372258337,54.92610074036363,51.811393797950046,1.163793103448276,95.0,4.426162497114039,0.0,0.08852324994228092,0.0,4.204854372258337,4.426162497114039,0.0
2009-12-01 15:00:00,3.7217154298522312,20.0,8.48,4.135239366502479,55.265596167601814,44.92749775134561,0.3448275862068966,57.265596167601814,32.91692307692308,32.91692307692308,44.92749775134561,0.0,55.265596167601814,44.92749775134561,0.5169049208128099,1.4446342540547383,0.024,1.3001708286492644,4.135239366502479,4.255702791907953,0.354872739226398,27.0,4.255702791907953,55.265596167601814,52.11322372915148,1.1637931034482758,95.0,4.479687149376793,0.0,0.08959374298753603,0.0,4.255702791907953,4.479687149376793,0.0
2009-12-01 16:00:00,3.8080965647560165,20.0,8.64,4.231218405284463,55.92148431872711,45.34343830551596,0.3448275862068966,57.92148431872711,32.81230769230769,32.81230769230769,45.34343830551596,0.0,55.92148431872711,45.34343830551596,0.5289023006605579,1.4703581429818338,0.024,1.3233223286836502,4.231218405284463,4.354254219582646,0.3548545190658709,27.0,4.354254219582646,55.92148431872711,52.69611082273997,1.163793103448276,95.0,4.583425494297522,0.0,0.09166850988595031,0.0,4.354254219582646,4.583425494297522,0.0
2009-12-01 17:00:00,3.9267504670727345,20.0,8.12,4.363056074525261,56.81787200888732,45.91023182257416,0.3448275862068966,58.81787200888732,33.152307692307694,33.152307692307694,45.91023182257416,0.0,56.81787200888732,45.91023182257416,0.5453820093156576,1.5054744919550755,0.024,1.354927042759568,4.363056074525261,4.489603523720768,0.35482907385714957,27.0,4.489603523720768,56.81787200888732,53.492239769094155,1.1637931034482758,95.0,4.725898446021861,0.0,0.09451796892043732,0.0,4.489603523720768,4.725898446021861,0.0
2009-12-01 18:00:00,4.06751583384875,19.999999999999996,7.62,4.519462037609722,57.87472467144299,46.57606957741869,0.3448275862068966,59.87472467144299,33.47923076923077,33.47923076923077,46.57606957741869,0.0,57.87472467144299,46.57606957741869,0.5649327547012153,1.5468190619726805,0.024,1.3921371557754125,4.519462037609722,4.65014394380699,0.3547984026226384,27.0,4.65014394380699,57.87472467144299,54.430173601956334,1.163793103448276,95.0,4.894888361902095,0.0,0.09789776723804203,0.0,4.65014394380699,4.894888361902095,0.0
2009-12-01 19:00:00,4.186523390014695,20.0,7.24,4.651692655571884,58.76286423027546,47.13363259134575,0.3448275862068966,60.76286423027546,33.72769230769231,33.72769230769231,47.13363259134575,0.0,58.76286423027546,47.13363259134575,0.5814615819464855,1.5815159237189091,0.024,1.4233643313470181,4.651692655571884,4.785844247943775,0.3547721748133688,27.0,4.785844247943775,58.76286423027546,55.21779441698378,1.1637931034482758,95.0,5.037730787309236,0.0,0.10075461574618459,0.0,4.785844247943775,5.037730787309236,0.0
2009-12-01 20:00:00,4.277305446153535,20.0,7.24,4.7525616068372605,59.4371731815179,47.55576916442475,0.3448275862068966,61.4371731815179,33.72769230769231,33.72769230769231,47.55576916442475,0.0,59.4371731815179,47.55576916442475,0.5940702008546576,1.6078306163026237,0.024,1.4470475546723613,4.7525616068372605,4.889344668467523,0.3547520389290027,27.0,4.889344668467523,59.4371731815179,55.815436390060476,1.163793103448276,95.0,5.146678598386866,0.0,0.10293357196773734,0.0,4.889344668467523,5.146678598386866,0.0
2009-12-01 21:00:00,3.523376228440758,20.0,6.76,3.914862476045287,53.74858457952614,43.961428389412916,0.3448275862068966,55.74858457952614,34.041538461538465,34.041538461538465,43.961428389412916,0.0,53.74858457952614,43.961428389412916,0.4893578095056609,1.3850403112545373,0.024,1.2465362801290836,3.914862476045287,4.029366507170741,0.3549132913639868,27.0,4.029366507170741,53.74858457952614,50.76386864828855,1.1637931034482758,95.0,4.24143842860078,0.0,0.08482876857201554,0.0,4.029366507170741,4.24143842860078,0.0
2009-12-01 22:00:00,3.6200181874202975,20.0,6.41,4.0222424304669975,54.48971792471697,44.43411184854948,0.3448275862068966,56.48971792471697,34.270384615384614,34.270384615384614,44.43411184854948,0.0,54.48971792471697,44.43411184854948,0.5027803038083747,1.4141719145583946,0.024,1.2727547231025553,4.0222424304669975,4.139659621922837,0.35489378370961877,27.0,4.139659621922837,54.48971792471697,51.423303389959315,1.1637931034482758,95.0,4.357536444129302,0.0,0.08715072888258604,0.0,4.139659621922837,4.357536444129302,0.0
2009-12-01 23:00:00,0.0,18.545193256646673,6.1,0.0,18.545193256646673,18.545193256646673,0.3448275862068966,20.545193256646673,34.473076923076924,34.473076923076924,18.545193256646673,0.0,18.545193256646673,18.545193256646673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.545193256646673,18.545193256646673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,18.15092095249674,5.78,0.0,18.15092095249674,18.15092095249674,0.3448275862068966,20.15092095249674,34.68230769230769,34.68230769230769,18.15092095249674,0.0,18.15092095249674,18.15092095249674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15092095249674,18.15092095249674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,17.983545992222517,5.48,0.0,17.983545992222517,17.983545992222517,0.3448275862068966,19.983545992222517,34.878461538461536,34.878461538461536,17.983545992222517,0.0,17.983545992222517,17.983545992222517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.983545992222517,17.983545992222517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,17.854419081280625,4.76,0.0,17.854419081280625,17.854419081280625,0.3448275862068966,19.854419081280625,35.34923076923077,35.34923076923077,17.854419081280625,0.0,17.854419081280625,17.854419081280625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.854419081280625,17.854419081280625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,17.736183315992598,4.32,0.0,17.736183315992598,17.736183315992598,0.3448275862068966,19.736183315992598,35.636923076923075,35.636923076923075,17.736183315992598,0.0,17.736183315992598,17.736183315992598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.736183315992598,17.736183315992598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,17.60793197132599,3.38,0.0,17.60793197132599,17.60793197132599,0.3448275862068966,19.60793197132599,36.25153846153846,36.25153846153846,17.60793197132599,0.0,17.60793197132599,17.60793197132599,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.60793197132599,17.60793197132599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,7.653400890946322,20.0,2.62,8.503778767718135,83.03457762819752,61.775130708902196,0.3448275862068966,85.03457762819752,36.74846153846154,36.74846153846154,61.775130708902196,0.0,83.03457762819752,61.775130708902196,1.0629723459647669,2.5154330000903933,0.024,2.263889700081354,8.503778767718135,8.731322067727175,0.3540544498216382,27.0,8.731322067727175,83.03457762819752,76.56693165210332,1.1637931034482758,95.0,9.190865334449658,0.0,0.18381730668899296,0.0,8.731322067727175,9.190865334449658,0.0
2009-12-02 06:00:00,6.623157323754321,19.999999999999996,1.63,7.359063693060357,76.08793912511213,57.69027989246124,0.3448275862068966,78.08793912511213,37.39576923076923,37.39576923076923,57.69027989246124,0.0,76.08793912511213,57.69027989246124,0.9198829616325446,2.2506772564217608,0.024,2.0256095307795845,7.359063693060357,7.560131418702532,0.35424912424341126,27.0,7.560131418702532,76.08793912511213,70.48784177792507,1.1637931034482758,95.0,7.958033072318455,0.0,0.15916066144636895,0.0,7.560131418702532,7.958033072318455,0.0
2009-12-02 07:00:00,6.778632380647327,20.0,0.99,7.531813756274808,77.14829488654291,58.31876049585589,0.3448275862068966,79.14829488654291,37.81423076923077,37.81423076923077,58.31876049585589,0.0,77.14829488654291,58.31876049585589,0.941476719534351,2.291209329177571,0.024,2.0620883962598135,7.531813756274808,7.736934689192566,0.35421859858019245,27.0,7.736934689192566,77.14829488654291,71.41723215380767,1.163793103448276,95.0,8.144141778097438,0.0,0.162882835561949,0.0,7.736934689192566,8.144141778097438,0.0
2009-12-02 08:00:00,6.8898084247153335,20.0,0.94,7.655342694128148,77.90378589467461,58.76542915935424,0.3448275862068966,79.90378589467461,37.846923076923076,37.846923076923076,58.76542915935424,0.0,77.90378589467461,58.76542915935424,0.9569178367660185,2.3200611612966924,0.024,2.0880550451670232,7.655342694128148,7.863348810257818,0.3541970226654736,27.0,7.863348810257818,77.90378589467461,72.07908307226141,1.1637931034482758,95.0,8.277209273955599,0.0,0.16554418547911212,0.0,7.863348810257818,8.277209273955599,0.0
2009-12-02 09:00:00,6.9978440220037,19.999999999999996,1.68,7.775382246670778,78.63579531501614,59.19733969833919,0.3448275862068966,80.63579531501614,37.363076923076925,37.363076923076925,59.19733969833919,0.0,78.63579531501614,59.19733969833919,0.9719227808338472,2.347995240320528,0.024,2.113195716288475,7.775382246670778,7.9861817707028315,0.35417625727405333,27.0,7.9861817707028315,78.63579531501614,72.72010511449552,1.163793103448276,95.0,8.406507127055612,0.0,0.1681301425411121,0.0,7.9861817707028315,8.406507127055612,0.0
2009-12-02 10:00:00,6.611430355781564,20.0,4.23,7.346033728646182,76.00777561515987,57.64269129354442,0.3448275862068966,78.00777561515987,35.69576923076923,35.69576923076923,57.64269129354442,0.0,76.00777561515987,57.64269129354442,0.9182542160807727,2.247611205808903,0.024,2.0228500852280127,7.346033728646182,7.546794849227073,0.3542514433754449,27.0,7.546794849227073,76.00777561515987,70.41755720832501,1.1637931034482758,95.0,7.94399457813376,0.0,0.158879891562675,0.0,7.546794849227073,7.94399457813376,0.0
2009-12-02 11:00:00,6.208921853369197,20.0,7.9,6.898802059299108,73.24004642929965,55.99304128105188,0.3448275862068966,75.24004642929965,33.29615384615384,33.29615384615384,55.99304128105188,0.0,73.24004642929965,55.99304128105188,0.8623502574123885,2.1415941050484366,0.024,1.927434694543593,6.898802059299108,7.0889614698039525,0.35433245530667373,27.0,7.0889614698039525,73.24004642929965,67.9889638590745,1.163793103448276,95.0,7.462064705056791,0.0,0.1492412941011356,0.0,7.0889614698039525,7.462064705056791,0.0
2009-12-02 12:00:00,5.927675014708544,20.0,9.62,6.586305571898382,71.28652631186789,54.82076238212194,0.3448275862068966,73.28652631186789,32.17153846153846,32.17153846153846,54.82076238212194,0.0,71.28652631186789,54.82076238212194,0.8232881964872978,2.0665749286557555,0.024,1.85991743579018,6.586305571898382,6.768963064763959,0.3543906624534921,27.0,6.768963064763959,71.28652631186789,66.27247959722791,1.163793103448276,95.0,7.125224278698904,0.0,0.1425044855739781,0.0,6.768963064763959,7.125224278698904,0.0
2009-12-02 13:00:00,5.700987630689947,20.0,10.56,6.334430700766608,69.69949190947581,53.86341515755929,0.3448275862068966,71.69949190947581,31.556923076923077,31.556923076923077,53.86341515755929,0.0,69.69949190947581,53.86341515755929,0.791803837595826,2.0055097696088424,0.024,1.804958792647958,6.334430700766608,6.510981677727492,0.354438496816515,27.0,6.510981677727492,69.69949190947581,64.87654251856655,1.1637931034482758,95.0,6.8536649239236755,0.0,0.1370732984784734,0.0,6.510981677727492,6.8536649239236755,0.0
2009-12-02 14:00:00,5.591340750734668,20.0,10.74,6.212600834149631,68.92768254510634,53.39618045973226,0.3448275862068966,70.92768254510634,31.439230769230768,31.439230769230768,53.39618045973226,0.0,68.92768254510634,53.39618045973226,0.7765751042687039,1.9757727121161262,0.024,1.7781954409045135,6.212600834149631,6.386178105361246,0.3544619137695612,27.0,6.386178105361246,68.92768254510634,64.19718024483875,1.1637931034482758,95.0,6.722292742485522,0.0,0.1344458548497105,0.0,6.386178105361246,6.722292742485522,0.0
2009-12-02 15:00:00,5.557883193887755,20.0,10.68,6.1754257709863944,68.69161685341327,53.25305242594728,0.3448275862068966,70.69161685341327,31.478461538461538,31.478461538461538,53.25305242594728,0.0,68.69161685341327,53.25305242594728,0.7719282213732993,1.966672062704653,0.024,1.7700048564341875,6.1754257709863944,6.34809297725686,0.3544690940418815,27.0,6.34809297725686,68.69161685341327,63.989325759148926,1.163793103448276,95.0,6.682203133954589,0.0,0.13364406267909176,0.0,6.34809297725686,6.682203133954588,0.0
2009-12-02 16:00:00,5.565751371050409,20.0,10.15,6.18416819005601,68.74715579605898,53.28673532091896,0.3448275862068966,70.74715579605898,31.825,31.825,53.28673532091896,0.0,68.74715579605898,53.28673532091896,0.7730210237570012,1.9688133868074706,0.024,1.7719320481267236,6.18416819005601,6.357049528736757,0.35446740402643107,27.0,6.357049528736757,68.74715579605898,64.03823021921693,1.163793103448276,95.0,6.691631082880797,0.0,0.133832621657616,0.0,6.357049528736757,6.691631082880797,0.0
2009-12-02 17:00:00,5.652341776143231,19.999999999999996,9.09,6.280379751270257,69.35741402349741,53.656464645321776,0.3448275862068966,71.35741402349741,32.518076923076926,32.518076923076926,53.656464645321776,0.0,69.35741402349741,53.656464645321776,0.7850474689087821,1.9923330880516605,0.024,1.7930997792464944,6.280379751270257,6.455613060075423,0.35444886410591414,27.0,6.455613060075423,69.35741402349741,64.57547842344154,1.1637931034482756,95.0,6.7953821685004465,0.0,0.13590764337000927,0.0,6.455613060075423,6.7953821685004465,0.0
2009-12-02 18:00:00,5.778477206905682,20.000000000000004,8.02,6.420530229895202,70.24328602573082,54.19196045099282,0.3448275862068966,72.24328602573082,33.21769230769231,33.21769230769231,54.19196045099282,0.0,70.24328602573082,54.19196045099282,0.8025662787369002,2.0264459154413674,0.024,1.8238013238972306,6.420530229895202,6.599174821439339,0.35442205599137855,27.0,6.599174821439339,70.24328602573082,65.3550083802202,1.1637931034482758,95.0,6.94649981204141,0.0,0.1389299962408284,0.0,6.599174821439339,6.94649981204141,0.0
2009-12-02 19:00:00,5.819188293293618,20.0,7.27,6.465764770326243,70.5284404217927,54.36402849597708,0.3448275862068966,72.5284404217927,33.70807692307692,33.70807692307692,54.36402849597708,0.0,70.5284404217927,54.36402849597708,0.8082205962907804,2.037419254026475,0.024,1.8336773286238273,6.465764770326243,6.6455066957288915,0.35441345523838735,27.0,6.6455066957288915,70.5284404217927,65.60584286940093,1.1637931034482762,95.0,6.995270206030413,0.0,0.13990540412060853,0.0,6.6455066957288915,6.995270206030413,0.0
2009-12-02 20:00:00,6.075394963777501,20.0,5.3,6.750438848641667,72.31466172029268,55.438564598688515,0.3448275862068966,74.31466172029268,34.996153846153845,34.996153846153845,55.438564598688515,0.0,72.31466172029268,55.438564598688515,0.8438048560802084,2.1060774316555486,0.024,1.8954696884899938,6.750438848641667,6.937046591807222,0.35435992907912983,27.0,6.937046591807222,72.31466172029268,67.17610868932437,1.163793103448276,95.0,7.302154307165497,0.0,0.14604308614330996,0.0,6.937046591807222,7.302154307165497,0.0
2009-12-02 21:00:00,6.394237173738116,20.0,3.0,7.104707970820129,74.51829204143749,56.75652211438717,0.3448275862068966,76.51829204143749,36.5,36.5,56.75652211438717,0.0,74.51829204143749,56.75652211438717,0.8880884963525161,2.190595539739792,0.024,1.9715359857658128,7.104707970820129,7.299767524794108,0.3542948177158753,27.0,7.299767524794108,74.51829204143749,69.11105683788631,1.1637931034482762,95.0,7.683965815572746,0.0,0.15367931631145526,0.0,7.299767524794108,7.683965815572746,0.0
2009-12-02 22:00:00,6.607434486126545,19.999999999999993,1.82,7.341593873473939,75.98045457563698,57.62646989195214,0.3448275862068966,77.98045457563698,37.27153846153846,37.27153846153846,57.62646989195214,0.0,75.98045457563698,57.62646989195214,0.9176992341842424,2.2465661872221396,0.024,2.0219095684999258,7.341593873473939,7.542250492196155,0.35425223413524615,27.0,7.542250492196155,75.98045457563698,70.39360235919538,1.1637931034482758,95.0,7.9392110444170045,0.0,0.1587842208883398,0.0,7.542250492196155,7.9392110444170045,0.0
2009-12-02 23:00:00,0.0,17.85066267673497,0.97,0.0,17.85066267673497,17.85066267673497,0.3448275862068966,19.85066267673497,37.82730769230769,37.82730769230769,17.85066267673497,0.0,17.85066267673497,17.85066267673497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.85066267673497,17.85066267673497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,17.276573921812812,0.39,0.0,17.276573921812812,17.276573921812812,0.3448275862068966,19.276573921812812,38.20653846153846,38.20653846153846,17.276573921812812,0.0,17.276573921812812,17.276573921812812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.276573921812812,17.276573921812812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,17.050043600465496,0.52,0.0,17.050043600465496,17.050043600465496,0.3448275862068966,19.050043600465496,38.121538461538464,38.121538461538464,17.050043600465496,0.0,17.050043600465496,17.050043600465496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.050043600465496,17.050043600465496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.26966203940340283,16.999999999999996,0.49,0.2996244882260031,21.370779759664902,20.62171853909989,0.3448275862068966,23.370779759664902,38.14115384615385,38.14115384615385,20.62171853909989,0.014743453089759332,21.370779759664902,20.62171853909989,0.03745306102825039,0.19181995917035521,0.024,0.1726379632533197,0.2996244882260031,0.2948064841430386,0.33928270992491893,27.0,0.2948064841430386,21.370779759664902,20.62171853909989,0.2541435208129644,109.68914073045005,0.2687654239789294,0.0,0.0,0.0,0.2948064841430386,0.2687654239789294,0.0
2009-12-03 03:00:00,0.5478828332625961,17.0,0.7,0.6087587036251068,24.65499159816474,23.13309483910197,0.3448275862068966,26.65499159816474,38.003846153846155,38.003846153846155,23.13309483910197,0.03529021330370762,24.65499159816474,23.13309483910197,0.07609483795313834,0.33091407449440113,0.024,0.297822667044961,0.6087587036251068,0.6178501110745469,0.34997735748301134,27.0,0.6178501110745469,24.65499159816474,23.65499159816474,0.5326294060987474,108.17250420091763,0.571171126746741,0.0,0.0,0.0,0.6178501110745469,0.571171126746741,0.0
2009-12-03 04:00:00,0.7946262013820587,17.0,0.72,0.8829180015356208,27.280329554065005,25.073034550225955,0.3448275862068966,29.280329554065005,37.99076923076923,37.99076923076923,25.073034550225955,0.058921802238808024,27.280329554065005,25.073034550225955,0.1103647501919526,0.4404807385029831,0.024,0.39643266465268473,0.8829180015356208,0.902966075385919,0.3526574513833597,27.0,0.902966075385919,27.280329554065005,26.280329554065005,0.7784190305051026,106.85983522296749,0.8450004377246537,0.0,0.0,0.0,0.902966075385919,0.8450004377246537,0.0
2009-12-03 05:00:00,10.081136655129614,20.0,0.68,11.201262950144015,98.77753817913646,70.77438080377641,0.3448275862068966,100.77753817913646,38.01692307692308,38.01692307692308,70.77438080377641,0.0,98.77753817913646,70.77438080377641,1.4001578687680019,3.109246055589909,0.024,2.798321450030918,11.201262950144015,11.488187555703007,0.353660475819313,27.0,11.488187555703007,98.77753817913646,90.26776961935646,1.163793103448276,95.0,12.092829006003166,0.0,0.24185658012006359,0.0,11.488187555703007,12.092829006003166,0.0
2009-12-03 06:00:00,8.5718099756137,20.0,0.62,9.524233306237445,89.0836355218233,65.27305225622969,0.3448275862068966,91.0836355218233,38.05615384615385,38.05615384615385,65.27305225622969,0.0,89.0836355218233,65.27305225622969,1.1905291632796806,2.7445605066732712,0.024,2.470104456005944,9.524233306237445,9.774689356904773,0.35389541903139987,27.0,9.774689356904773,89.0836355218233,81.84312488707903,1.163793103448276,95.0,10.28914669147871,0.0,0.2057829338295747,0.0,9.774689356904773,10.28914669147871,0.0
2009-12-03 07:00:00,8.616596121079468,20.000000000000004,0.53,9.573995690088298,89.37550520268269,65.44051597746196,0.3448275862068966,91.37550520268269,38.115,38.115,65.44051597746196,0.0,89.37550520268269,65.44051597746196,1.1967494612610372,2.7555845083234716,0.024,2.4800260574911244,9.573995690088298,9.825554140920644,0.35388799277050825,27.0,9.825554140920644,89.37550520268269,82.09731695014888,1.1637931034482758,95.0,10.342688569390152,0.0,0.20685377138780298,0.0,9.825554140920644,10.342688569390152,0.0
2009-12-03 08:00:00,8.744689587230353,20.0,-0.15,9.716321763589281,90.2087718666726,65.9179674576994,0.3448275862068966,92.2087718666726,38.559615384615384,38.559615384615384,65.9179674576994,0.0,90.2087718666726,65.9179674576994,1.2145402204486602,2.787041743784928,0.024,2.5083375694064354,9.716321763589281,9.971025937967775,0.35386691485252514,27.0,9.971025937967775,90.2087718666726,82.82282672743722,1.163793103448276,95.0,10.495816776808185,0.0,0.20991633553616396,0.0,9.971025937967775,10.495816776808185,0.0
2009-12-03 09:00:00,8.77542097890534,20.0,0.84,9.750467754339265,90.40835359054472,66.03218420469656,0.3448275862068966,92.40835359054472,37.91230769230769,37.91230769230769,66.03218420469656,0.0,90.40835359054472,66.03218420469656,1.2188084692924082,2.7945729070857905,0.024,2.5151156163772113,9.750467754339265,10.005925045047846,0.3538618933963944,27.0,10.005925045047846,90.40835359054472,82.99655726087965,1.163793103448276,95.0,10.532552678997732,0.0,0.21065105357995437,0.0,10.005925045047846,10.532552678997732,0.0
2009-12-03 10:00:00,8.339364802040407,20.0,3.39,9.265960891156007,87.56430719891932,64.3994049710293,0.3448275862068966,89.56430719891932,36.245000000000005,36.245000000000005,64.3994049710293,0.0,87.56430719891932,64.3994049710293,1.158245111394501,2.687129092078767,0.024,2.4184161828708906,9.265960891156007,9.510673800363884,0.3539344411555679,27.0,9.510673800363884,87.56430719891932,80.51936364309422,1.1637931034482758,95.0,10.011235579330403,0.0,0.20022471158660765,0.0,9.510673800363884,10.011235579330403,0.0
2009-12-03 11:00:00,7.879791861278689,20.0,7.17,8.755324290309655,84.5374179576429,62.64910723186876,0.3448275862068966,86.5374179576429,33.77346153846154,33.77346153846154,62.64910723186876,0.0,84.5374179576429,62.64910723186876,1.094415536288707,2.57247660454828,0.024,2.3152289440934517,8.755324290309655,8.988571950764484,0.354014022377178,27.0,8.988571950764484,84.5374179576429,77.87921651263217,1.1637931034482758,95.0,9.461654685015246,0.0,0.18923309370030453,0.0,8.988571950764484,9.461654685015246,0.0
2009-12-03 12:00:00,7.577569908701924,20.0,8.68,8.419522120779915,82.52938699434922,61.48058169239944,0.3448275862068966,84.52938699434922,32.786153846153844,32.786153846153844,61.48058169239944,0.0,82.52938699434922,61.48058169239944,1.0524402650974893,2.496239248481968,0.024,2.246615323633771,8.419522120779915,8.645146045628113,0.354068176382901,27.0,8.645146045628113,82.52938699434922,76.12557510869877,1.1637931034482758,95.0,9.10015373224012,0.0,0.18200307464480261,0.0,8.645146045628113,9.10015373224012,0.0
2009-12-03 13:00:00,7.313566479123352,20.000000000000004,9.58,8.126184976803724,80.76329274203671,60.447830300027405,0.3448275862068966,82.76329274203671,32.19769230769231,32.19769230769231,60.447830300027405,0.0,80.76329274203671,60.447830300027405,1.0157731221004656,2.429066953009539,0.024,2.186160257708585,8.126184976803724,8.34509167210468,0.35411670127880673,27.0,8.34509167210468,80.76329274203671,74.5817433552925,1.163793103448276,95.0,8.784307023268083,0.0,0.17568614046536127,0.0,8.34509167210468,8.784307023268083,0.0
2009-12-03 14:00:00,7.162897429911334,20.0,9.79,7.9587749221237045,79.75015306627093,59.85321576096167,0.3448275862068966,81.75015306627093,32.06038461538461,32.06038461538461,59.85321576096167,0.0,79.75015306627093,59.85321576096167,0.9948468652654631,2.3904808518535825,0.024,2.1514327666682243,7.9587749221237045,8.173823007309064,0.3541449136672761,27.0,8.173823007309064,79.75015306627093,73.6954693571531,1.163793103448276,95.0,8.604024218220067,0.0,0.1720804843644011,0.0,8.173823007309064,8.604024218220067,0.0
2009-12-03 15:00:00,7.100468376670513,20.0,9.66,7.889409307411681,79.32922269503807,59.60569942650888,0.3448275862068966,81.32922269503807,32.145384615384614,32.145384615384614,59.60569942650888,0.0,79.32922269503807,59.60569942650888,0.9861761634264601,2.3744381309171265,0.024,2.1369943178254136,7.889409307411681,8.102853120503394,0.35415671491493156,27.0,8.102853120503394,79.32922269503807,73.32710927244297,1.1637931034482758,95.0,8.529319074214099,0.0,0.17058638148428218,0.0,8.102853120503394,8.529319074214099,0.0
2009-12-03 16:00:00,7.0890848108056534,20.0,9.01,7.876760900895171,79.25239559035532,59.560493338117396,0.3448275862068966,81.25239559035532,32.57038461538461,32.57038461538461,59.560493338117396,0.0,79.25239559035532,59.560493338117396,0.9845951126118964,2.371509334283345,0.024,2.1343584008550107,7.876760900895171,8.089911834323507,0.35415887387661465,27.0,8.089911834323507,79.25239559035532,73.25986830567123,1.1637931034482758,95.0,8.515696667708955,0.0,0.1703139333541792,0.0,8.089911834323507,8.515696667708955,0.0
2009-12-03 17:00:00,7.179782006376175,20.000000000000004,7.65,7.977535562640194,79.86388231686993,59.92004341026944,0.3448275862068966,81.86388231686993,33.45961538461538,33.45961538461538,59.92004341026944,0.0,79.86388231686993,59.92004341026944,0.9971919453300242,2.394814217451345,0.024,2.1553327957062107,7.977535562640194,8.19301698438533,0.35414173315733827,27.0,8.19301698438533,79.86388231686993,73.79498084695487,1.163793103448276,95.0,8.624228404616138,0.0,0.1724845680923231,0.0,8.19301698438533,8.624228404616138,0.0
2009-12-03 18:00:00,7.3178434110082495,20.0,6.26,8.1309371233425,80.79199588428546,60.4646530759292,0.3448275862068966,82.79199588428546,34.36846153846154,34.36846153846154,60.4646530759292,0.0,80.79199588428546,60.4646530759292,1.0163671404178125,2.4301595750451517,0.024,2.1871436175406362,8.1309371233425,8.349953080847015,0.35411590596898906,27.0,8.349953080847015,80.79199588428546,74.6068454540284,1.163793103448276,95.0,8.789424295628438,0.0,0.17578848591256888,0.0,8.349953080847015,8.789424295628438,0.0
2009-12-03 19:00:00,7.37413751476876,20.0,5.21,8.193486127520845,81.16950890447421,60.685793585672094,0.3448275862068966,83.16950890447421,35.055,35.055,60.685793585672094,0.0,81.16950890447421,60.685793585672094,1.0241857659401057,2.444527259763511,0.024,2.2000745337871597,8.193486127520845,8.413938853497198,0.3541054662433099,27.0,8.413938853497198,81.16950890447421,74.9369616055874,1.163793103448276,95.0,8.856777740523366,0.0,0.17713555481046728,0.0,8.413938853497198,8.856777740523366,0.0
2009-12-03 20:00:00,7.468672094886939,20.0,4.54,8.298524549874376,81.8022830296748,61.05597165498885,0.3448275862068966,83.8022830296748,35.49307692307693,35.49307692307693,61.05597165498885,0.0,81.8022830296748,61.05597165498885,1.037315568734297,2.468598112431928,0.024,2.221738301188735,8.298524549874376,8.521384361117569,0.35408805296959084,27.0,8.521384361117569,81.8022830296748,75.49014646588401,1.1637931034482758,95.0,8.969878274860598,0.0,0.17939756549721153,0.0,8.521384361117569,8.969878274860598,0.0
2009-12-03 21:00:00,7.564465757752387,20.000000000000004,3.96,8.404961953058208,82.4419929715478,61.42958808890229,0.3448275862068966,84.4419929715478,35.87230769230769,35.87230769230769,61.42958808890229,0.0,82.4419929715478,61.42958808890229,1.050620244132276,2.492917945450802,0.024,2.2436261509057216,8.404961953058208,8.630253747603291,0.3540705579346788,27.0,8.630253747603291,82.4419929715478,76.04921241776759,1.163793103448276,95.0,9.084477629056096,0.0,0.18168955258112193,0.0,8.630253747603291,9.084477629056096,0.0
2009-12-03 22:00:00,7.636962921249907,20.0,3.57,8.485514356944341,82.92514478265251,61.71135889029166,0.3448275862068966,84.92514478265251,36.127307692307696,36.127307692307696,61.71135889029166,0.0,82.92514478265251,61.71135889029166,1.0606892946180426,2.51127608815066,0.024,2.2601484793355944,8.485514356944341,8.712641965759408,0.35405741740087127,27.0,8.712641965759408,82.92514478265251,76.47133591912703,1.163793103448276,95.0,9.17120206922043,0.0,0.18342404138440857,0.0,8.712641965759408,9.17120206922043,0.0
2009-12-03 23:00:00,0.0,17.456460881227507,3.27,0.0,17.456460881227507,17.456460881227507,0.3448275862068966,19.456460881227507,36.32346153846154,36.32346153846154,17.456460881227507,0.0,17.456460881227507,17.456460881227507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.456460881227507,17.456460881227507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.4564765660419505,17.0,3.01,0.5071961844910562,23.62497274489323,22.35698228366559,0.3448275862068966,25.62497274489323,36.49346153846154,36.49346153846154,22.35698228366559,0.030929772696420096,23.62497274489323,22.35698228366559,0.06339952306138202,0.28756692068541173,0.024,0.2588102286168706,0.5071961844910562,0.5119528765595973,0.34806151953384074,27.0,0.5119528765595973,23.62497274489323,22.62497274489323,0.4413386866893081,108.68751362755339,0.47103191477352196,0.0,0.0,0.0,0.5119528765595973,0.47103191477352196,0.0
2009-12-04 01:00:00,0.934056898958377,17.0,2.77,1.0378409988426411,28.689171708305334,26.094569211198735,0.3448275862068966,30.689171708305334,36.65038461538462,36.65038461538462,26.094569211198735,0.08475806766087146,28.689171708305334,26.094569211198735,0.12973012485533014,0.4988097820680977,0.024,0.44892880386128786,1.0378409988426411,1.0637219770494508,0.3534266637666385,27.0,1.0637219770494508,28.689171708305334,27.689171708305334,0.9170017043529748,106.15541414584733,1.002042133798281,0.0,0.0,0.0,1.0637219770494508,1.002042133798281,0.0
2009-12-04 02:00:00,1.1472616159683011,17.0,2.64,1.274735128853668,30.76585972039863,27.579021898264457,0.3448275862068966,32.76585972039863,36.73538461538462,36.73538461538462,27.579021898264457,0.12001595259924298,30.76585972039863,27.579021898264457,0.1593418911067085,0.5842771588479141,0.024,0.5258494429631226,1.274735128853668,1.3091628447384593,0.35414060025856453,27.0,1.3091628447384593,30.76585972039863,29.76585972039863,1.1285886592572927,105.11707013980069,1.24543315657232,0.0,0.0,0.0,1.3091628447384593,1.24543315657232,0.0
2009-12-04 03:00:00,1.3543014610160737,17.0,2.5,1.5047794011289708,32.71036240586757,28.948413903045147,0.3448275862068966,34.71036240586757,36.82692307692308,36.82692307692308,28.948413903045147,0.16465343798341872,32.71036240586757,28.948413903045147,0.18809742514112135,0.6638106314139053,0.024,0.5974295682725148,1.5047794011289708,1.5471604642703611,0.35453941485963053,27.0,1.5471604642703611,32.71036240586757,31.564317617519155,1.163793103448276,104.21784119124042,1.484544725342479,0.0,0.0,0.0,1.5471604642703611,1.4845447253424788,0.0
2009-12-04 04:00:00,1.5536375208167215,17.000000000000004,2.38,1.7262639120185794,34.52788930545486,30.212229525408418,0.3448275862068966,36.52788930545486,36.90538461538462,36.90538461538462,30.212229525408418,0.22234036487101547,34.52788930545486,30.212229525408418,0.21578298900232243,0.7377628519407186,0.024,0.6639865667466467,1.7262639120185794,1.7760401972126514,0.3547705828450802,27.0,1.7760401972126514,34.52788930545486,33.212303974186234,1.163793103448276,103.39384801290689,1.7177426233241113,0.0,0.0,0.0,1.7760401972126514,1.7177426233241113,0.0
2009-12-04 05:00:00,10.731743914005031,20.000000000000007,2.19,11.924159904450034,102.8735576740579,73.06315791293281,0.3448275862068966,104.8735576740579,37.02961538461538,37.02961538461538,73.06315791293281,0.0,102.8735576740579,73.06315791293281,1.4905199880562543,3.2624811740877773,0.024,2.9362330566789994,11.924159904450034,12.226408021858813,0.35356811716226816,27.0,12.226408021858813,102.8735576740579,93.81695913934767,1.1637931034482758,95.0,12.869903180904014,0.0,0.25739806361808065,0.0,12.226408021858813,12.869903180904014,0.0
2009-12-04 06:00:00,9.191025780600603,20.0,2.0,10.212250867334003,93.09522495488442,67.56459778654941,0.3448275862068966,95.09522495488442,37.15384615384615,37.15384615384615,67.56459778654941,0.0,93.09522495488442,67.56459778654941,1.2765313584167504,2.895835745794412,0.024,2.6062521712149707,10.212250867334003,10.477834441913444,0.3537952999996872,27.0,10.477834441913444,93.09522495488442,85.33386610902261,1.163793103448276,95.0,11.029299412540468,0.0,0.22058598825080936,0.0,10.477834441913444,11.029299412540468,0.0
2009-12-04 07:00:00,9.20733276793002,20.000000000000004,1.79,10.230369742144466,93.20019447151246,67.6242701161513,0.3448275862068966,95.20019447151246,37.29115384615385,37.29115384615385,67.6242701161513,0.0,93.20019447151246,67.6242701161513,1.2787962177680583,2.89978715010393,0.024,2.609808435093537,10.230369742144466,10.49634845715486,0.35379273610774664,27.0,10.49634845715486,93.20019447151246,85.42512154028664,1.163793103448276,95.0,11.048787849636696,0.0,0.22097575699273408,0.0,10.49634845715486,11.048787849636696,0.0
2009-12-04 08:00:00,9.478550582855586,19.999999999999996,-0.47,10.531722869839541,94.94117023307912,68.61186305848027,0.3448275862068966,96.94117023307912,38.768846153846155,38.768846153846155,68.61186305848027,0.0,94.94117023307912,68.61186305848027,1.3164653587299426,2.9652727989974257,0.024,2.668745519097683,10.531722869839541,10.804250149739284,0.35375062047819156,27.0,10.804250149739284,94.94117023307912,86.93802197401298,1.163793103448276,95.0,11.372894894462405,0.0,0.22745789788924853,0.0,10.804250149739284,11.372894894462405,0.0
2009-12-04 09:00:00,9.49858215648939,20.0,0.45,10.553980173877099,95.06939502189915,68.68444458720641,0.3448275862068966,97.06939502189915,38.167307692307695,38.167307692307695,68.68444458720641,0.0,95.06939502189915,68.68444458720641,1.3192475217346373,2.970092150618534,0.024,2.6730829355566805,10.553980173877099,10.826989388938953,0.3537475488267843,27.0,10.826989388938953,95.06939502189915,87.04940288194437,1.1637931034482758,95.0,11.396830935725214,0.0,0.2279366187145044,0.0,10.826989388938953,11.396830935725214,0.0
2009-12-04 10:00:00,8.958652671356775,20.0,3.87,9.954058523729751,91.59571991200235,66.71057360267798,0.3448275862068966,93.59571991200235,35.93115384615385,35.93115384615385,66.71057360267798,0.0,91.59571991200235,66.71057360267798,1.2442573154662189,2.839351044352328,0.024,2.5554159399170953,9.954058523729751,10.213993628164985,0.3538322343530937,27.0,10.213993628164985,91.59571991200235,84.02979870595422,1.163793103448276,95.0,10.751572240173669,0.0,0.21503144480347347,0.0,10.213993628164985,10.751572240173669,0.0
2009-12-04 11:00:00,8.602892158690425,19.999999999999996,6.55,9.558769065211584,89.28622629226778,65.38930362923882,0.3448275862068966,91.28622629226778,34.17884615384615,34.17884615384615,65.38930362923882,0.0,89.28622629226778,65.38930362923882,1.194846133151448,2.7522127181161586,0.024,2.4769914463045426,9.558769065211584,9.809990337023201,0.35389026197316265,27.0,9.809990337023201,89.28622629226778,82.01956678336171,1.1637931034482758,95.0,10.326305617919159,0.0,0.20652611235838308,0.0,9.809990337023201,10.326305617919159,0.0
2009-12-04 12:00:00,8.26409582511211,20.0,8.3,9.18232869456901,87.0706853324703,64.11486359604777,0.3448275862068966,89.0706853324703,33.034615384615385,33.034615384615385,64.11486359604777,0.0,87.0706853324703,64.11486359604777,1.1477910868211263,2.668453174284434,0.024,2.4016078568559904,9.18232869456901,9.425174011997454,0.35394725153536877,27.0,9.425174011997454,87.0706853324703,80.08907495321293,1.1637931034482758,95.0,9.921235802102583,0.0,0.19842471604205159,0.0,9.425174011997454,9.921235802102583,0.0
2009-12-04 13:00:00,8.003567879197748,20.000000000000007,9.13,8.89285319910861,85.35573569725442,63.1236026994829,0.3448275862068966,87.35573569725442,32.49192307692308,32.49192307692308,63.1236026994829,0.0,85.35573569725442,63.1236026994829,1.1116066498885762,2.6035041215216954,0.024,2.343153709369526,8.89285319910861,9.12920361126078,0.3539922648872562,27.0,9.12920361126078,85.35573569725442,78.59336265187606,1.1637931034482758,95.0,9.609688011853452,0.0,0.19219376023706902,0.0,9.12920361126078,9.609688011853452,0.0
2009-12-04 14:00:00,7.8428142157098995,20.0,9.35,8.714238017455443,84.2924950863136,62.506900042674985,0.3448275862068966,86.2924950863136,32.348076923076924,32.348076923076924,62.506900042674985,0.0,84.2924950863136,62.506900042674985,1.0892797521819304,2.563185483095726,0.024,2.3068669347861532,8.714238017455443,8.946556565765016,0.3540205694699441,27.0,8.946556565765016,84.2924950863136,77.66541614870988,1.163793103448276,95.0,9.417427963963176,0.0,0.18834855927926386,0.0,8.946556565765016,9.417427963963176,0.0
2009-12-04 15:00:00,7.768593846185917,20.000000000000004,9.29,8.631770940206575,83.80025639279437,62.220829042277934,0.3448275862068966,85.80025639279437,32.387307692307694,32.387307692307694,62.220829042277934,0.0,83.80025639279437,62.220829042277934,1.078971367525822,2.5445060504417354,0.024,2.2900554453975617,8.631770940206575,8.862221545250751,0.35403377650408735,27.0,8.862221545250751,83.80025639279437,77.23564784075677,1.163793103448276,95.0,9.328654258158686,0.0,0.18657308516317386,0.0,8.862221545250751,9.328654258158686,0.0
2009-12-04 16:00:00,7.7303556193701715,20.0,8.82,8.589284021522413,83.54632111031594,62.07311105650991,0.3448275862068966,85.54632111031594,32.69461538461538,32.69461538461538,62.07311105650991,0.0,83.54632111031594,62.07311105650991,1.0736605026903017,2.5348663720038203,0.024,2.2813797348034384,8.589284021522413,8.818770658722796,0.35404061525265396,27.0,8.818770658722796,83.54632111031594,77.01389840015091,1.1637931034482758,95.0,9.282916482866101,0.0,0.18565832965732199,0.0,8.818770658722796,9.282916482866101,0.0
2009-12-04 17:00:00,7.770839809232061,20.0,7.8,8.63426645470229,83.81516445025223,62.22949831349651,0.3448275862068966,85.81516445025223,33.36153846153846,33.36153846153846,62.22949831349651,0.0,83.81516445025223,62.22949831349651,1.0792833068377863,2.5450719063299694,0.024,2.290564715696972,8.63426645470229,8.864773645335289,0.3540333755540649,27.0,8.864773645335289,83.81516445025223,77.24866545370756,1.1637931034482758,95.0,9.331340679300304,0.0,0.18662681358600608,0.0,8.864773645335289,9.331340679300304,0.0
2009-12-04 18:00:00,7.871811076264755,20.000000000000004,6.6,8.746456751405283,84.48457468870994,62.61843281019673,0.3448275862068966,86.48457468870994,34.146153846153844,34.146153846153844,62.61843281019673,0.0,84.48457468870994,62.61843281019673,1.0933070939256604,2.57047217997376,0.024,2.3134249619763843,8.746456751405283,8.979503969402659,0.35401543357621623,27.0,8.979503969402659,84.48457468870994,77.8330902669302,1.1637931034482758,95.0,9.452109441476484,0.0,0.18904218882953006,0.0,8.979503969402659,9.452109441476484,0.0
2009-12-04 19:00:00,7.90630233392166,20.0,5.58,8.784780371024066,84.71288208961997,62.7509311620598,0.3448275862068966,86.71288208961997,34.81307692307692,34.81307692307692,62.7509311620598,0.0,84.71288208961997,62.7509311620598,1.0980975463780083,2.5791315180403145,0.024,2.321218366236283,8.784780371024066,9.018693522828098,0.3540093419380565,27.0,9.018693522828098,84.71288208961997,78.03236836900656,1.163793103448276,95.0,9.493361602976945,0.0,0.18986723205953882,0.0,9.018693522828098,9.493361602976945,0.0
2009-12-04 20:00:00,7.988906360398845,20.0,4.85,8.876562622665384,85.25892540314969,63.06751884648624,0.3448275862068966,87.25892540314969,35.29038461538462,35.29038461538462,63.06751884648624,0.0,85.25892540314969,63.06751884648624,1.109570327833173,2.5998346619912622,0.024,2.339851195792136,8.876562622665384,9.11254608886451,0.3539948294848749,27.0,9.11254608886451,85.25892540314969,78.50889126325005,1.1637931034482758,95.0,9.592153777752117,0.0,0.19184307555504249,0.0,9.11254608886451,9.592153777752117,0.0
2009-12-04 21:00:00,8.066051188832853,20.0,4.28,8.96227909870317,85.7679528273,63.36225508054206,0.3448275862068966,87.7679528273,35.66307692307692,35.66307692307692,63.36225508054206,0.0,85.7679528273,63.36225508054206,1.1202848873378963,2.619124989788209,0.024,2.357212490809388,8.96227909870317,9.200191597681991,0.3539813730782726,27.0,9.200191597681991,85.7679528273,78.9529960882763,1.1637931034482758,95.0,9.684412208086306,0.0,0.19368824416172573,0.0,9.200191597681991,9.684412208086306,0.0
2009-12-04 22:00:00,8.128651549948051,20.000000000000004,3.83,9.031835055497835,86.18035929452618,63.6007716557816,0.3448275862068966,88.18035929452618,35.957307692307694,35.957307692307694,63.6007716557816,0.0,86.18035929452618,63.6007716557816,1.1289793819372294,2.6347471428073868,0.024,2.371272428526648,9.031835055497835,9.271309769778574,0.35397052196420403,27.0,9.271309769778574,86.18035929452618,79.31272242802353,1.1637931034482758,95.0,9.759273441872184,0.0,0.19518546883744392,0.0,9.271309769778574,9.759273441872184,0.0
2009-12-04 23:00:00,0.0,17.269238262047775,3.44,0.0,17.269238262047775,17.269238262047775,0.3448275862068966,19.269238262047775,36.21230769230769,36.21230769230769,17.269238262047775,0.0,17.269238262047775,17.269238262047775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.269238262047775,17.269238262047775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,1.039286757895817,17.0,3.14,1.1547630643286855,29.724694085186588,26.837786424364875,0.3448275862068966,31.724694085186588,36.40846153846154,36.40846153846154,26.837786424364875,0.10401412527493463,29.724694085186588,26.837786424364875,0.14434538304108568,0.5414995322292351,0.024,0.4873495790063116,1.1547630643286855,1.184913017551609,0.3538307626292007,27.0,1.184913017551609,29.724694085186588,28.724694085186588,1.0214767392686284,105.6376529574067,1.1216767737440816,0.0,0.0,0.0,1.184913017551609,1.1216767737440816,0.0
