timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-05 01:00:00,1.3979810651322824,17.0,2.95,1.5533122945914248,33.112870058077796,29.22958932159923,0.3448275862068966,35.112870058077796,36.53269230769231,36.53269230769231,29.22958932159923,0.18335525672766081,33.112870058077796,29.22958932159923,0.1941640368239281,0.6802190251122485,0.024,0.6121971226010237,1.5533122945914248,1.5973341971026498,0.3546002291171708,27.0,1.5973341971026498,33.112870058077796,31.929659541705462,1.163793103448276,104.03517022914727,1.5353790392079627,0.0,0.0,0.0,1.5973341971026498,1.535379039207963,0.0
2009-12-05 02:00:00,1.5939666258507128,17.0,2.91,1.7710740287230142,34.889895344655365,30.46221027284783,0.3448275862068966,36.889895344655365,36.558846153846154,36.558846153846154,30.46221027284783,0.25043121905218496,34.889895344655365,30.46221027284783,0.22138425359037678,0.7524505348200767,0.024,0.677205481338069,1.7710740287230142,1.822319082205022,0.3548049828660217,27.0,1.822319082205022,34.889895344655365,33.54002935783683,1.163793103448276,103.22998532108159,1.76530014659691,0.0,0.0,0.0,1.822319082205022,1.76530014659691,0.0
2009-12-05 03:00:00,1.7819533747216663,17.0,2.88,1.9799481941351846,36.554651458122116,31.60478097278415,0.3448275862068966,38.554651458122116,36.57846153846154,36.57846153846154,31.60478097278415,0.3431768222661049,36.554651458122116,31.60478097278415,0.24749352426689808,0.8198263783417503,0.024,0.7378437405075754,1.9799481941351846,2.0379308319693594,0.35492583681036755,27.0,2.0379308319693594,36.554651458122116,35.045073064070735,1.1637931034482758,102.47746346796464,1.988662446359667,0.0,0.0,0.0,2.0379308319693594,1.988662446359667,0.0
2009-12-05 04:00:00,1.9595352814156726,17.0,2.9,2.177261423795192,38.09612258669305,32.65296902720507,0.3448275862068966,40.09612258669305,36.565384615384616,36.565384615384616,32.65296902720507,0.4797418528191337,38.09612258669305,32.65296902720507,0.272157677974399,0.8819781987335548,0.024,0.7937803788601993,2.177261423795192,2.2414592436685474,0.35499502821672496,27.0,2.2414592436685474,38.09612258669305,36.43578240619783,1.163793103448276,101.78210879690108,2.2022134048541075,0.0,0.0,0.0,2.2414592436685474,2.2022134048541075,0.0
2009-12-05 05:00:00,11.087608710634624,20.0,2.86,12.319565234038471,105.09498625219311,74.29607316709692,0.3448275862068966,107.09498625219311,36.59153846153846,36.59153846153846,74.29607316709692,0.0,105.09498625219311,74.29607316709692,1.539945654254809,3.3453854260629603,0.024,3.0108468834566646,12.319565234038471,12.630103776644768,0.35351963450867196,27.0,12.630103776644768,105.09498625219311,95.73935382504884,1.163793103448276,95.0,13.294846080678704,0.0,0.2658969216135745,0.0,12.630103776644768,13.294846080678704,0.0
2009-12-05 06:00:00,9.51853407201768,19.999999999999996,2.76,10.576148968908534,95.19706134803302,68.75668892576168,0.3448275862068966,97.19706134803302,36.65692307692308,36.65692307692308,68.75668892576168,0.0,95.19706134803302,68.75668892576168,1.3220186211135667,2.974890006571073,0.024,2.6774010059139655,10.576148968908534,10.849637969565642,0.3537444946419012,27.0,10.849637969565642,95.19706134803302,87.1602924816881,1.163793103448276,95.0,11.420671546911203,0.0,0.2284134309382246,0.0,10.849637969565642,11.420671546911203,0.0
2009-12-05 07:00:00,9.510098922139285,19.999999999999996,2.6,10.56677658015476,95.14309325811016,68.72615180772326,0.3448275862068966,97.14309325811016,36.761538461538464,36.761538461538464,68.72615180772326,0.0,95.14309325811016,68.72615180772326,1.320847072519345,2.972861881580002,0.024,2.675575693422002,10.56677658015476,10.840062768312762,0.3537457852330018,27.0,10.840062768312762,95.14309325811016,87.11341713343404,1.1637931034482758,95.0,11.410592387697644,0.0,0.22821184775395267,0.0,10.840062768312762,11.410592387697644,0.0
2009-12-05 08:00:00,9.5513299780266,20.0,2.19,10.612588864473999,95.40680754553138,68.87533538434637,0.3448275862068966,97.40680754553138,37.02961538461538,37.02961538461538,68.87533538434637,0.0,95.40680754553138,68.87533538434637,1.3265736080592498,2.982771430317066,0.024,2.6844942872853594,10.612588864473999,10.886866007505706,0.3537394856869518,27.0,10.886866007505706,95.40680754553138,87.3424623547864,1.1637931034482758,95.0,11.459858955269164,0.0,0.22919717910538326,0.0,10.886866007505706,11.459858955269164,0.0
2009-12-05 09:00:00,9.60460234012923,20.000000000000004,2.48,10.671780377921365,95.74723394346715,69.06778299866373,0.3448275862068966,97.74723394346715,36.84,36.84,69.06778299866373,0.0,95.74723394346715,69.06778299866373,1.3339725472401707,2.995560406611141,0.024,2.696004365950027,10.671780377921365,10.94733641858248,0.35373137929492565,27.0,10.94733641858248,95.74723394346715,87.63809585562828,1.163793103448276,95.0,11.523512019560506,0.0,0.23047024039121028,0.0,10.94733641858248,11.523512019560506,0.0
2009-12-05 10:00:00,9.216046749182247,20.000000000000004,4.22,10.24005194353583,93.25627334264165,67.65614348380207,0.3448275862068966,95.25627334264165,35.70230769230769,35.70230769230769,67.65614348380207,0.0,93.25627334264165,67.65614348380207,1.2800064929419788,2.901898003834649,0.024,2.6117082034511845,10.24005194353583,10.506241743919295,0.35379136752805174,27.0,10.506241743919295,93.25627334264165,85.47387205084958,1.163793103448276,95.0,11.05920183570452,0.0,0.22118403671409015,0.0,10.506241743919295,11.05920183570452,0.0
2009-12-05 11:00:00,8.945875500865519,19.999999999999996,5.94,9.939861667628355,91.51306587633141,66.66341170726054,0.3448275862068966,93.51306587633141,34.57769230769231,34.57769230769231,66.66341170726054,0.0,91.51306587633141,66.66341170726054,1.2424827084535444,2.836235462006207,0.024,2.552611915805586,9.939861667628355,10.199485213828975,0.35383428707984715,27.0,10.199485213828975,91.51306587633141,83.95789164386551,1.1637931034482758,95.0,10.736300225083133,0.0,0.214726004501663,0.0,10.199485213828975,10.736300225083133,0.0
2009-12-05 12:00:00,8.706677409764502,20.000000000000007,6.96,9.674086010849447,89.96172969489879,65.77651466777519,0.3448275862068966,91.96172969489879,33.91076923076923,33.91076923076923,65.77651466777519,0.0,89.96172969489879,65.77651466777519,1.2092607513561808,2.777717864704175,0.024,2.4999460782337573,9.674086010849447,9.927857797319867,0.3538731448754746,27.0,9.927857797319867,89.96172969489879,82.60776095614334,1.1637931034482758,95.0,10.450376628757754,0.0,0.20900753257515492,0.0,9.927857797319867,10.450376628757754,0.0
2009-12-05 13:00:00,8.47541789244463,20.0,7.66,9.417130991605145,88.45450953999146,64.9116820609786,0.3448275862068966,90.45450953999146,33.45307692307692,33.45307692307692,64.9116820609786,0.0,88.45450953999146,64.9116820609786,1.177141373950643,2.720788598423282,0.024,2.4487097385809538,9.417130991605145,9.665209851447473,0.3539115030075281,27.0,9.665209851447473,88.45450953999146,81.29509483521555,1.1637931034482758,95.0,10.173905106786814,0.0,0.2034781021357361,0.0,9.665209851447473,10.173905106786814,0.0
2009-12-05 14:00:00,8.350119223212648,20.0,7.75,9.277910248014052,87.63476951491292,64.43999389487779,0.3448275862068966,89.63476951491292,33.39423076923077,33.39423076923077,64.43999389487779,0.0,87.63476951491292,64.43999389487779,1.1597387810017565,2.689794321834977,0.024,2.420814889651479,9.277910248014052,9.52288968019755,0.35393261783708013,27.0,9.52288968019755,87.63476951491292,80.58077715921102,1.163793103448276,95.0,10.024094400207948,0.0,0.200481888004159,0.0,9.52288968019755,10.024094400207948,0.0
2009-12-05 15:00:00,8.367508881143051,20.0,7.04,9.297232090158946,87.74867059949212,64.50559037409475,0.3448275862068966,89.74867059949212,33.85846153846154,33.85846153846154,64.50559037409475,0.0,87.74867059949212,64.50559037409475,1.1621540112698683,2.694102263366085,0.024,2.4246920370294767,9.297232090158946,9.542642316495556,0.35392967327512365,27.0,9.542642316495556,87.74867059949212,80.68004666134726,1.163793103448276,95.0,10.04488664894269,0.0,0.2008977329788536,0.0,9.542642316495556,10.04488664894269,0.0
2009-12-05 16:00:00,8.304028966411883,20.0,7.0,9.22669885156876,87.33267244172168,64.2659253127998,0.3448275862068966,89.33267244172168,33.88461538461539,33.88461538461539,64.2659253127998,0.0,87.33267244172168,64.2659253127998,1.153337356446095,2.678366346108515,0.024,2.410529711497664,9.22669885156876,9.47053548617961,0.35394044439098893,27.0,9.47053548617961,87.33267244172168,80.31746097047753,1.1637931034482758,95.0,9.968984722294326,0.0,0.19937969444588646,0.0,9.47053548617961,9.968984722294326,0.0
2009-12-05 17:00:00,8.327651761534007,20.000000000000007,6.33,9.252946401704452,87.48754526399054,64.3551792597294,0.3448275862068966,89.48754526399054,34.32269230769231,34.32269230769231,64.3551792597294,0.0,87.48754526399054,64.3551792597294,1.1566183002130566,2.684225388569278,0.024,2.4158028497123505,9.252946401704452,9.49736894056138,0.35393642899378097,27.0,9.49736894056138,87.48754526399054,80.452457159871,1.1637931034482762,95.0,9.99723046374882,0.0,0.19994460927497643,0.0,9.49736894056138,9.99723046374882,0.0
2009-12-05 18:00:00,8.418258768061644,20.0,5.36,9.353620853401827,88.0808332832211,64.69678114971654,0.3448275862068966,90.0808332832211,34.956923076923076,34.956923076923076,64.69678114971654,0.0,88.0808332832211,64.69678114971654,1.1692026066752284,2.7066627463905033,0.024,2.435996471751453,9.353620853401827,9.600287128040877,0.35392110596951326,27.0,9.600287128040877,88.0808332832211,80.9695094846723,1.163793103448276,95.0,10.105565397937765,0.0,0.20211130795875507,0.0,9.600287128040877,10.105565397937765,0.0
2009-12-05 19:00:00,8.447783880089313,20.0,4.48,9.38642653343257,88.27391029820248,64.80784396462104,0.3448275862068966,90.27391029820248,35.53230769230769,35.53230769230769,64.80784396462104,0.0,88.27391029820248,64.80784396462104,1.1733033166790712,2.7139621023077645,0.024,2.442565892076988,9.38642653343257,9.633822743663346,0.35391613952447243,27.0,9.633822743663346,88.27391029820248,81.13774530289629,1.163793103448276,95.0,10.140866045961417,0.0,0.20281732091922822,0.0,9.633822743663346,10.140866045961417,0.0
2009-12-05 20:00:00,8.523423350731823,19.999999999999993,3.88,9.470470389702026,88.76799020127903,65.09181422702396,0.3448275862068966,90.76799020127903,35.924615384615386,35.924615384615386,65.09181422702396,0.0,88.76799020127903,65.09181422702396,1.1838087987127532,2.7326353062792723,0.024,2.459371775651345,9.470470389702026,9.719733920329954,0.35390347558291946,27.0,9.719733920329954,88.76799020127903,81.56818729733092,1.163793103448276,95.0,10.231298863505215,0.0,0.2046259772701042,0.0,9.719733920329954,10.231298863505215,0.0
2009-12-05 21:00:00,8.599075142381096,20.0,3.37,9.554527935978996,89.26135450418823,65.37503466424076,0.3448275862068966,91.26135450418823,36.25807692307692,36.25807692307692,65.37503466424076,0.0,89.26135450418823,65.37503466424076,1.1943159919973745,2.751273340042296,0.024,2.4761460060380664,9.554527935978996,9.805655269983227,0.3538908945142767,27.0,9.805655269983227,89.26135450418823,81.99790615605251,1.163793103448276,95.0,10.321742389456027,0.0,0.20643484778912013,0.0,9.805655269983227,10.321742389456027,0.0
2009-12-05 22:00:00,8.664341809476722,20.000000000000004,2.93,9.627046454974137,89.68635895669597,65.61874281926062,0.3448275862068966,91.68635895669597,36.54576923076923,36.54576923076923,65.61874281926062,0.0,89.68635895669597,65.61874281926062,1.203380806871767,2.767322442622958,0.024,2.490590198360662,9.627046454974137,9.879778699236432,0.3538801081982691,27.0,9.879778699236432,89.68635895669597,82.36800436466898,1.1637931034482758,95.0,10.399767051827823,0.0,0.20799534103655618,0.0,9.879778699236432,10.399767051827823,0.0
2009-12-05 23:00:00,0.0,17.085103574914953,2.49,0.0,17.085103574914953,17.085103574914953,0.3448275862068966,19.085103574914953,36.833461538461535,36.833461538461535,17.085103574914953,0.0,17.085103574914953,17.085103574914953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.085103574914953,17.085103574914953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,1.6321450618135007,17.0,2.09,1.813494513126112,35.230953809362184,30.6972175265469,0.3448275862068966,37.230953809362184,37.095,37.095,30.6972175265469,0.2443592518796633,35.230953809362184,30.6972175265469,0.226686814140764,0.766276112061818,0.024,0.6896485008556362,1.813494513126112,1.8661221243322936,0.35483448284138347,27.0,1.8661221243322936,35.230953809362184,33.848641124671595,1.163793103448276,103.0756794376642,1.8104388295212208,0.0,0.0,0.0,1.8661221243322936,1.8104388295212208,0.0
2009-12-06 01:00:00,1.8980529705375044,17.000000000000004,1.8,2.1089477450416716,37.56562769503413,32.29325833242995,0.3448275862068966,39.56562769503413,37.284615384615385,37.284615384615385,32.29325833242995,0.36424130389589476,37.56562769503413,32.29325833242995,0.26361846813020895,0.8606132646591377,0.024,0.7745519381932239,2.1089477450416716,2.1710090715075854,0.3549750436070874,27.0,2.1710090715075854,37.56562769503413,35.95747282725073,1.1637931034482758,102.02126358637463,2.127996650099845,0.0,0.0,0.0,2.1710090715075854,2.127996650099845,0.0
2009-12-06 02:00:00,2.122874094973654,17.0,1.31,2.3587489944151714,39.49019516503513,33.59332267899721,0.3448275862068966,41.49019516503513,37.605000000000004,37.605000000000004,33.59332267899721,0.5068713515128961,39.49019516503513,33.59332267899721,0.2948436243018964,0.9380044282567762,0.024,0.8442039854310985,2.3587489944151714,2.428549437240849,0.3550317742204328,27.0,2.428549437240849,39.49019516503513,37.69126965596784,1.163793103448276,101.15436517201609,2.4008350337734083,0.0,0.0,0.0,2.428549437240849,2.4008350337734083,0.0
2009-12-06 03:00:00,2.3254341779574066,17.0,1.2,2.5838157532860073,41.19065694006509,34.73111755685007,0.3448275862068966,43.19065694006509,37.676923076923075,37.676923076923075,34.73111755685007,0.7561352432618231,41.19065694006509,34.73111755685007,0.3229769691607509,1.0061225879259639,0.024,0.9055103291333676,2.5838157532860073,2.6604280120786035,0.35505200729408587,27.0,2.6604280120786035,41.19065694006509,39.21996952371057,1.163793103448276,100.39001523814471,2.6500922484846217,0.0,0.0,0.0,2.6604280120786035,2.6500922484846217,0.0
2009-12-06 04:00:00,2.522825071878205,17.0,1.08,2.803138968753561,42.820492465996466,35.81264504411256,0.3448275862068966,44.820492465996466,37.755384615384614,37.755384615384614,35.81264504411256,1.2438615791473207,42.820492465996466,35.81264504411256,0.35039237109419513,1.0711953002426167,0.024,0.9640757702183549,2.803138968753561,2.8862584987778224,0.35505251876443633,27.0,2.8862584987778224,42.820492465996466,40.682523207642525,1.1637931034482758,99.65873839617873,2.8961419191400197,0.0,0.0039533681448789436,0.0,2.8862584987778224,2.8961419191400197,0.0
2009-12-06 05:00:00,11.808616973774463,20.0,0.9,13.12068552641607,109.55719491606472,76.75548110002454,0.3448275862068966,111.55719491606472,37.87307692307692,37.87307692307692,76.75548110002454,0.0,109.55719491606472,76.75548110002454,1.6400856908020087,3.511504224386142,0.024,3.160353801947528,13.12068552641607,13.447835948854683,0.35342549751792907,27.0,13.447835948854683,109.55719491606472,99.59583495395013,1.1637931034482758,95.0,14.155616788268087,0.0,0.2831123357653617,0.0,13.447835948854683,14.155616788268087,0.0
2009-12-06 06:00:00,10.261870612450203,20.0,0.74,11.402078458278003,99.92003016320393,71.41483401750892,0.3448275862068966,101.92003016320393,37.97769230769231,37.97769230769231,71.41483401750892,0.0,99.92003016320393,71.41483401750892,1.4252598072847504,3.1520367403371083,0.024,2.8368330663033974,11.402078458278003,11.693282132311715,0.3536343191529169,27.0,11.693282132311715,99.92003016320393,91.25833969482488,1.1637931034482758,95.0,12.308718034012331,0.0,0.24617436068024645,0.0,11.693282132311715,12.30871803401233,0.0
2009-12-06 07:00:00,10.263660379122193,19.999999999999996,0.63,11.404067087913548,99.9313257862548,71.42115806647092,0.3448275862068966,101.9313257862548,38.04961538461538,38.04961538461538,71.42115806647092,0.0,99.9313257862548,71.42115806647092,1.4255083859891935,3.1524596124654174,0.024,2.837213651218876,11.404067087913548,11.69531304916009,0.3536340620926435,27.0,11.69531304916009,99.9313257862548,91.26813093502511,1.1637931034482758,95.0,12.310855841221148,0.0,0.24621711682442327,0.0,11.69531304916009,12.310855841221148,0.0
2009-12-06 08:00:00,10.393352346554844,20.0,-0.43,11.548169273949826,100.74890237541658,71.87847919054201,0.3448275862068966,102.74890237541658,38.74269230769231,38.74269230769231,71.87847919054201,0.0,100.74890237541658,71.87847919054201,1.4435211592437283,3.1830571575830064,0.024,2.8647514418247058,11.548169273949826,11.842474989708126,0.35361553580863603,27.0,11.842474989708126,100.74890237541658,91.97669867933648,1.163793103448276,95.0,12.465763147061185,0.0,0.24931526294122364,0.0,11.842474989708126,12.465763147061185,0.0
2009-12-06 09:00:00,10.432881935263486,20.0,0.16,11.592091039181652,100.99773063492424,72.01750303697011,0.3448275862068966,102.99773063492424,38.356923076923074,38.356923076923074,72.01750303697011,0.0,100.99773063492424,72.01750303697011,1.4490113798977065,3.1923656081254643,0.024,2.8731290473129176,11.592091039181652,11.887327599994201,0.3536099284332395,27.0,11.887327599994201,100.99773063492424,92.19230278307668,1.163793103448276,95.0,12.512976421046528,0.0,0.25025952842093063,0.0,11.887327599994201,12.512976421046528,0.0
2009-12-06 10:00:00,9.973965113003867,20.0,2.69,11.082183458893185,98.09832338023087,70.3928647329979,0.3448275862068966,100.09832338023087,36.70269230769231,36.70269230769231,70.3928647329979,0.0,98.09832338023087,70.3928647329979,1.3852729323616482,3.08378851471749,0.024,2.7754096632457412,11.082183458893185,11.366562310364936,0.35367617396805656,27.0,11.366562310364936,98.09832338023087,89.67864759477536,1.1637931034482758,95.0,11.964802431963092,0.0,0.23929604863926246,0.0,11.366562310364936,11.964802431963092,0.0
2009-12-06 11:00:00,9.604590507177619,20.0,5.35,10.671767230197354,95.7471583652805,69.06774028978712,0.3448275862068966,97.7471583652805,34.96346153846154,34.96346153846154,69.06774028978712,0.0,95.7471583652805,69.06774028978712,1.3339709037746692,2.995557567721623,0.024,2.6960018109494603,10.671767230197354,10.947322986969517,0.3537313810914299,27.0,10.947322986969517,95.7471583652805,87.63803022678457,1.1637931034482758,95.0,11.523497881020546,0.0,0.2304699576204115,0.0,10.947322986969517,11.523497881020546,0.0
2009-12-06 12:00:00,9.341854020079326,19.999999999999996,6.52,10.37983780008814,94.06484302704854,68.1152485268282,0.3448275862068966,96.06484302704854,34.19846153846154,34.19846153846154,68.1152485268282,0.0,94.06484302704854,68.1152485268282,1.2974797250110175,2.9323221972930416,0.024,2.6390899775637378,10.37983780008814,10.649070019817444,0.35377172370176124,27.0,10.649070019817444,94.06484302704854,86.17664301236896,1.1637931034482758,95.0,11.20954738928152,0.0,0.22419094778563037,0.0,10.649070019817444,11.20954738928152,0.0
2009-12-06 13:00:00,9.13543442423588,20.0,6.9,10.150482693595423,92.73712468326895,67.36091794928038,0.3448275862068966,94.73712468326895,33.95,33.95,67.36091794928038,0.0,92.73712468326895,67.36091794928038,1.2688103366994279,2.882353023181184,0.024,2.5941177208630655,10.150482693595423,10.414717995913541,0.3538040678422473,27.0,10.414717995913541,92.73712468326895,85.02251876037002,1.1637931034482758,95.0,10.962861048330042,0.0,0.21925722096660039,0.0,10.414717995913541,10.962861048330042,0.0
2009-12-06 14:00:00,9.029884849138288,20.0,6.75,10.033205387931432,92.05612218881791,66.97310871898932,0.3448275862068966,94.05612218881791,34.04807692307692,34.04807692307692,66.97310871898932,0.0,92.05612218881791,66.97310871898932,1.254150673491429,2.856701541787374,0.024,2.5710313876086364,10.033205387931432,10.29487554211017,0.3538208325483275,27.0,10.29487554211017,92.05612218881791,84.43028845392149,1.1637931034482758,95.0,10.836711096958073,0.0,0.2167342219391614,0.0,10.29487554211017,10.836711096958073,0.0
2009-12-06 15:00:00,9.045224330543364,20.0,6.03,10.050249256159294,92.15518119054231,67.02955805014408,0.3448275862068966,94.15518119054231,34.518846153846155,34.518846153846155,67.02955805014408,0.0,92.15518119054231,67.02955805014408,1.2562811570199117,2.860433741776473,0.024,2.574390367598826,10.050249256159294,10.312292630336943,0.35381838652399444,27.0,10.312292630336943,92.15518119054231,84.51644590881124,1.163793103448276,95.0,10.855044874038887,0.0,0.21710089748077765,0.0,10.312292630336943,10.855044874038887,0.0
2009-12-06 16:00:00,9.034475050630194,20.000000000000004,5.51,10.038305611811326,92.08576789546292,66.99000386593461,0.3448275862068966,94.08576789546292,34.85884615384615,34.85884615384615,66.99000386593461,0.0,92.08576789546292,66.99000386593461,1.2547882014764158,2.857818522273541,0.024,2.5720366700461867,10.038305611811326,10.300087464038683,0.3538201002533027,27.0,10.300087464038683,92.08576789546292,84.45607347765649,1.1637931034482758,95.0,10.842197330567036,0.0,0.2168439466113412,0.0,10.300087464038683,10.842197330567036,0.0
2009-12-06 17:00:00,9.078665504503334,20.0,4.69,10.087406116114815,92.37103157374622,67.15251628345919,0.3448275862068966,94.37103157374622,35.394999999999996,35.394999999999996,67.15251628345919,0.0,92.37103157374622,67.15251628345919,1.260925764514352,2.8685651485729298,0.024,2.5817086337156367,10.087406116114815,10.350262630972109,0.3538130653770273,27.0,10.350262630972109,92.37103157374622,84.70417036561874,1.163793103448276,95.0,10.895013295760114,0.0,0.2179002659152019,0.0,10.350262630972109,10.895013295760114,0.0
2009-12-06 18:00:00,9.160124707231157,20.000000000000004,3.86,10.177916341367952,92.8962194883803,67.45142863496042,0.3448275862068966,94.8962194883803,35.93769230769231,35.93769230769231,67.45142863496042,0.0,92.8962194883803,67.45142863496042,1.272239542670994,2.8883435549601773,0.024,2.5995091994641597,10.177916341367952,10.442750696863971,0.35380016846120094,27.0,10.442750696863971,92.8962194883803,85.1608486018144,1.163793103448276,95.0,10.992369154593653,0.0,0.21984738309187293,0.0,10.442750696863971,10.992369154593653,0.0
2009-12-06 19:00:00,9.17796340725216,20.0,3.13,10.197737119169066,93.01111699042731,67.51677419250466,0.3448275862068966,95.01111699042731,36.415,36.415,67.51677419250466,0.0,93.01111699042731,67.51677419250466,1.2747171398961332,2.892669388390367,0.024,2.6034024495513304,10.197737119169066,10.463004058008103,0.3537973563776158,27.0,10.463004058008103,93.01111699042731,85.26074361412502,1.1637931034482758,95.0,11.013688482113793,0.0,0.22027376964227585,0.0,10.463004058008103,11.013688482113793,0.0
2009-12-06 20:00:00,9.22106615238617,20.0,2.84,10.245629058206855,93.2885713820617,67.67449873654458,0.3448275862068966,95.2885713820617,36.604615384615386,36.604615384615386,67.67449873654458,0.0,93.2885713820617,67.67449873654458,1.280703632275857,2.9031136828465507,0.024,2.6128023145618955,10.245629058206855,10.511940426491512,0.35379057967302224,27.0,10.511940426491512,93.2885713820617,85.50194884391985,1.163793103448276,95.0,11.065200448938434,0.0,0.22130400897876898,0.0,10.511940426491512,11.065200448938434,0.0
2009-12-06 21:00:00,9.284961787060553,19.999999999999993,2.42,10.31662420784506,93.69943934247492,67.90787882286226,0.3448275862068966,95.69943934247492,36.87923076923077,36.87923076923077,67.90787882286226,0.0,93.69943934247492,67.90787882286226,1.2895780259806324,2.9185756359680926,0.024,2.6267180723712835,10.31662420784506,10.584481771441869,0.3537805804462438,27.0,10.584481771441869,93.69943934247492,85.8590824747402,1.163793103448276,95.0,11.141559759412495,0.0,0.22283119518825034,0.0,10.584481771441869,11.141559759412495,0.0
2009-12-06 22:00:00,9.33397166674539,20.0,2.09,10.3710796297171,94.014240838133,68.08654176384026,0.3448275862068966,96.014240838133,37.095,37.095,68.08654176384026,0.0,94.014240838133,68.08654176384026,1.2963849537146375,2.9304187824473584,0.024,2.6373769042026227,10.3710796297171,10.640121507961837,0.3537729481919567,27.0,10.640121507961837,94.014240838133,86.13266935075387,1.1637931034482758,95.0,11.200127903117723,0.0,0.2240025580623545,0.0,10.640121507961837,11.200127903117723,0.0
2009-12-06 23:00:00,0.3692690804188151,17.0,1.81,0.4102989782431279,22.60231783056844,21.57657038496062,0.3448275862068966,24.60231783056844,37.278076923076924,37.278076923076924,21.57657038496062,0.022526883956529443,22.60231783056844,21.57657038496062,0.051287372280390986,0.24429331717269737,0.024,0.21986398545542762,0.4102989782431279,0.41072830996039755,0.34518840947870205,27.0,0.41072830996039755,22.60231783056844,21.60231783056844,0.3540761292762048,109.19884108471578,0.3761288177424494,0.0,0.0,0.0,0.41072830996039755,0.3761288177424494,0.0
2009-12-07 00:00:00,2.2564848924949654,16.999999999999996,1.56,2.507205436105517,40.61516766545275,34.34715407518896,0.3448275862068966,42.61516766545275,37.44153846153846,37.44153846153846,34.34715407518896,0.6984859431741487,40.61516766545275,34.34715407518896,0.3134006795131896,0.9830957217754012,0.024,0.884786149597861,2.507205436105517,2.5815150082830574,0.3550477261431958,27.0,2.5815150082830574,40.61516766545275,38.70293432598382,1.1637931034482758,100.64853283700809,2.5648809133299597,0.0,0.0,0.0,2.5815150082830574,2.5648809133299597,0.0
2009-12-07 01:00:00,2.4680176781132004,17.0,1.23,2.7422418645702225,42.3704902918756,35.51488563045004,0.3448275862068966,44.3704902918756,37.6573076923077,37.6573076923077,35.51488563045004,1.1034247870554212,42.3704902918756,35.51488563045004,0.3427802330712778,1.0532490221358153,0.024,0.9479241199222338,2.7422418645702225,2.8235667667838036,0.3550539160179673,27.0,2.8235667667838036,42.3704902918756,40.27895935351722,1.163793103448276,99.86052032324139,2.827510569386299,0.0,0.0015775210409982423,0.0,2.8235667667838036,2.827510569386299,0.0
2009-12-07 02:00:00,2.687788998120366,17.0,1.34,2.9864322201337403,44.163858079628035,36.69777752929368,0.3448275862068966,46.163858079628035,37.58538461538461,37.58538461538461,36.69777752929368,2.90050696410766,44.163858079628035,36.69777752929368,0.37330402751671754,1.124679254614121,0.024,1.012211329152709,2.9864322201337403,3.0749001455951523,0.3550425112227483,27.0,3.0749001455951523,44.163858079628035,41.88615426807607,1.1637931034482762,99.05692286596197,3.1041749093659288,0.0,0.01170990550831057,0.0,3.0749001455951523,3.1041749093659288,0.0
2009-12-07 03:00:00,2.8810317213530805,17.0,1.14,3.2011463570589784,45.71764775313117,37.71478186048372,0.3448275862068966,47.71764775313117,37.716153846153844,37.716153846153844,37.71478186048372,2011.3977781168667,45.71764775313117,37.71478186048372,0.4001432946323723,1.1863783107267574,0.024,1.0677404796540815,3.2011463570589784,3.2957841881316545,0.35502197634488086,27.0,3.2957841881316545,45.71764775313117,43.27632613229291,1.1637931034482758,98.36183693385354,3.3506736869381633,0.0,0.021955799522603493,0.0,3.2957841881316545,3.3506736869381633,0.0
2009-12-07 04:00:00,3.0652928881242265,17.0,0.99,3.405880986804696,47.18079427338482,38.666091806373075,0.3448275862068966,49.18079427338482,37.81423076923077,37.81423076923077,38.666091806373075,0.0,47.18079427338482,38.666091806373075,0.425735123350587,1.2443252659141895,0.024,1.1198927393227707,3.405880986804696,3.506313513396115,0.3549958527597655,27.0,3.506313513396115,47.18079427338482,44.583525004202514,1.163793103448276,97.70823749789875,3.58855466354259,0.0,0.03289646005859002,0.0,3.506313513396115,3.58855466354259,0.0
2009-12-07 05:00:00,10.92753607050074,20.0,0.87,12.141706745000821,104.09736640876663,73.74309954626459,0.3448275862068966,106.09736640876663,37.89269230769231,37.89269230769231,73.74309954626459,0.0,104.09736640876663,73.74309954626459,1.5177133431251026,3.3081711829207494,0.024,2.9773540646286745,12.141706745000821,12.448523863292897,0.353541271072591,27.0,12.448523863292897,104.09736640876663,94.87623762114227,1.1637931034482758,95.0,13.103709329781996,0.0,0.2620741865956397,0.0,12.448523863292897,13.103709329781996,0.0
2009-12-07 06:00:00,9.266865472905069,20.0,0.74,10.296517192116744,93.58312672450018,67.84183374420832,0.3448275862068966,95.58312672450018,37.97769230769231,37.97769230769231,67.84183374420832,0.0,93.58312672450018,67.84183374420832,1.287064649014593,2.9141990512490037,0.024,2.622779146124103,10.296517192116744,10.563937097241645,0.35378340676906667,27.0,10.563937097241645,93.58312672450018,85.7579881339508,1.163793103448276,95.0,11.11993378657015,0.0,0.22239867573140232,0.0,10.563937097241645,11.11993378657015,0.0
2009-12-07 07:00:00,10.684098932486654,20.000000000000007,0.63,11.871221036096282,102.57514618121364,72.89709359097294,0.3448275862068966,104.57514618121364,38.04961538461538,38.04961538461538,72.89709359097294,0.0,102.57514618121364,72.89709359097294,1.4839026295120352,3.251333754532478,0.024,2.92620037907923,11.871221036096282,12.17235441154953,0.3535747146335463,27.0,12.17235441154953,102.57514618121364,93.55858735784362,1.163793103448276,95.0,12.813004643736349,0.0,0.2562600928747273,0.0,12.17235441154953,12.813004643736347,0.0
2009-12-07 08:00:00,10.869437386803437,20.0,-1.06,12.077152652003818,103.73463142249683,73.5417497924873,0.3448275862068966,105.73463142249683,39.15461538461538,39.15461538461538,73.5417497924873,0.0,103.73463142249683,73.5417497924873,1.5096440815004772,3.2946331491596195,0.024,2.9651698342436577,12.077152652003818,12.38261596691978,0.3535491930783434,27.0,12.38261596691978,103.73463142249683,94.56232329885255,1.163793103448276,95.0,13.034332596757663,0.0,0.26068665193515345,0.0,12.38261596691978,13.034332596757661,0.0
2009-12-07 09:00:00,10.787981240200397,20.0,-0.11,11.986645822444885,103.22547908848613,73.25886453237392,0.3448275862068966,105.22547908848613,38.53346153846154,38.53346153846154,73.25886453237392,0.0,103.22547908848613,73.25886453237392,1.4983307278056106,3.275624246900641,0.024,2.9480618222105766,11.986645822444885,12.29020824713495,0.35356036264156715,27.0,12.29020824713495,103.22547908848613,94.12162112764543,1.163793103448276,95.0,12.937061312773633,0.0,0.25874122625547286,0.0,12.29020824713495,12.937061312773634,0.0
2009-12-07 10:00:00,10.294619201193868,19.999999999999996,2.63,11.438465779104298,100.12665789041394,71.5304934426532,0.3448275862068966,102.12665789041394,36.74192307692308,36.74192307692308,71.5304934426532,0.0,100.12665789041394,71.5304934426532,1.4298082223880373,3.1597716319936113,0.024,2.84379446879425,11.438465779104298,11.73044294230366,0.3536296215810372,27.0,11.73044294230366,100.12665789041394,91.43744089611494,1.163793103448276,95.0,12.347834676109116,0.0,0.24695669352218275,0.0,11.73044294230366,12.347834676109114,0.0
2009-12-07 11:00:00,9.905675346161297,20.000000000000004,5.32,11.00630594017922,97.66484158348783,70.14907673303978,0.3448275862068966,99.66484158348783,34.98307692307692,34.98307692307692,70.14907673303978,0.0,97.66484158348783,70.14907673303978,1.3757882425224024,3.067534039596662,0.024,2.760780635636996,11.00630594017922,11.289059344138886,0.35368625089504235,27.0,11.289059344138886,97.66484158348783,89.30257540264421,1.163793103448276,95.0,11.883220362251459,0.0,0.23766440724502902,0.0,11.289059344138886,11.883220362251459,0.0
2009-12-07 12:00:00,9.582194841158692,20.0,6.89,10.646883156842991,95.60408495602825,68.98687706392077,0.3448275862068966,97.60408495602825,33.956538461538464,33.956538461538464,68.98687706392077,0.0,95.60408495602825,68.98687706392077,1.3308603946053739,2.9901830884787763,0.024,2.691164779630899,10.646883156842991,10.921901465690869,0.3537347845113849,27.0,10.921901465690869,95.60408495602825,87.513787574035,1.163793103448276,95.0,11.496738384937757,0.0,0.22993476769875515,0.0,10.921901465690869,11.496738384937757,0.0
2009-12-07 13:00:00,9.340582414864262,19.999999999999996,7.56,10.378424905404735,94.05668025051948,68.11061798700764,0.3448275862068966,96.05668025051948,33.51846153846154,33.51846153846154,68.11061798700764,0.0,94.05668025051948,68.11061798700764,1.2973031131755919,2.932015157700651,0.024,2.638813641930586,10.378424905404735,10.6476264211748,0.35377192118376655,27.0,10.6476264211748,94.05668025051948,86.16954956816777,1.1637931034482758,95.0,11.208027811762948,0.0,0.22416055623525893,0.0,10.6476264211748,11.208027811762948,0.0
2009-12-07 14:00:00,9.186773211182377,20.000000000000004,7.63,10.207525790202642,93.06784525110263,67.54903077559601,0.3448275862068966,95.06784525110263,33.472692307692306,33.472692307692306,67.54903077559601,0.0,93.06784525110263,67.54903077559601,1.2759407237753302,2.8948050246407675,0.024,2.6053245221766907,10.207525790202642,10.47300629266672,0.3537959692148089,27.0,10.47300629266672,93.06784525110263,85.31006281209024,1.163793103448276,95.0,11.024217150175494,0.0,0.22048434300350978,0.0,10.47300629266672,11.024217150175494,0.0
2009-12-07 15:00:00,9.130803555696804,20.0,7.31,10.14533728410756,92.70727646169382,67.34393325142491,0.3448275862068966,94.70727646169382,33.68192307692308,33.68192307692308,67.34393325142491,0.0,92.70727646169382,67.34393325142491,1.268167160513445,2.88122903311485,0.024,2.593106129803365,10.14533728410756,10.409460187419047,0.3538048001388105,27.0,10.409460187419047,92.70727646169382,84.99656521175379,1.163793103448276,95.0,10.957326513072681,0.0,0.2191465302614539,0.0,10.409460187419047,10.957326513072681,0.0
2009-12-07 16:00:00,9.158188799962467,19.999999999999996,6.65,10.17576533329163,92.88374804451301,67.44433471128393,0.3448275862068966,94.88374804451301,34.113461538461536,34.113461538461536,67.44433471128393,0.0,92.88374804451301,67.44433471128393,1.2719706666614536,2.8878739861391267,0.024,2.5990865875252145,10.17576533329163,10.440552731905543,0.35380047389951225,27.0,10.440552731905543,92.88374804451301,85.15000528013853,1.1637931034482758,95.0,10.990055507268993,0.0,0.21980111014538012,0.0,10.440552731905543,10.990055507268993,0.0
2009-12-07 17:00:00,9.192025568918075,20.0,5.68,10.213361743242306,93.1016616498649,67.56825729175912,0.3448275862068966,95.1016616498649,34.747692307692304,34.747692307692304,67.56825729175912,0.0,93.1016616498649,67.56825729175912,1.2766702179052882,2.8960780545989766,0.024,2.606470249139079,10.213361743242306,10.478969548702205,0.35379514270170564,27.0,10.478969548702205,93.1016616498649,85.33946198415956,1.1637931034482758,95.0,11.030494261791794,0.0,0.2206098852358359,0.0,10.478969548702205,11.030494261791794,0.0
2009-12-07 18:00:00,9.264375486480837,20.0,4.72,10.293750540534264,93.56711932072706,67.83274296939139,0.3448275862068966,95.56711932072706,35.37538461538462,35.37538461538462,67.83274296939139,0.0,93.56711932072706,67.83274296939139,1.286718817566783,2.913596694962843,0.024,2.622237025466559,10.293750540534264,10.561110210030549,0.3537837960080223,27.0,10.561110210030549,93.56711932072706,85.74407472070443,1.163793103448276,95.0,11.11695811582163,0.0,0.2223391623164325,0.0,10.561110210030549,11.11695811582163,0.0
2009-12-07 19:00:00,9.322594916298206,20.0,3.92,10.358438795886896,93.94119210714845,68.0450951174312,0.3448275862068966,95.94119210714845,35.89846153846154,35.89846153846154,68.0450951174312,0.0,93.94119210714845,68.0450951174312,1.294804849485862,2.927670893389912,0.024,2.634903804050921,10.358438795886896,10.627205885225887,0.3537747169951208,27.0,10.627205885225887,93.94119210714845,86.06918774772187,1.163793103448276,95.0,11.186532510764092,0.0,0.22373065021528193,0.0,10.627205885225887,11.186532510764092,0.0
2009-12-07 20:00:00,9.4391767211043,20.0,2.84,10.487974134560332,94.68898999380316,68.46905465740234,0.3448275862068966,96.68898999380316,36.604615384615386,36.604615384615386,68.46905465740234,0.0,94.68898999380316,68.46905465740234,1.3109967668200415,2.955793071628932,0.024,2.6602137644660386,10.487974134560332,10.759553441723227,0.3537566735359863,27.0,10.759553441723227,94.68898999380316,86.71895040734151,1.1637931034482758,95.0,11.325845728129714,0.0,0.2265169145625947,0.0,10.759553441723227,11.325845728129714,0.0
2009-12-07 21:00:00,8.183415189680739,20.0,2.55,9.09268354408971,86.54066393169289,63.80895507146862,0.3448275862068966,88.54066393169289,36.794230769230765,36.794230769230765,63.80895507146862,0.0,86.54066393169289,63.80895507146862,1.1365854430112137,2.6483908560758764,0.024,2.383551770468289,9.09268354408971,9.333522629697297,0.3539610791027669,27.0,9.333522629697297,86.54066393169289,79.62694346525045,1.163793103448276,95.0,9.82476066283926,0.0,0.1964952132567852,0.0,9.333522629697297,9.82476066283926,0.0
2009-12-07 22:00:00,8.203154077013856,20.0,2.29,9.114615641126507,86.67042362271816,63.88388451990189,0.3448275862068966,88.67042362271816,36.96423076923077,36.96423076923077,63.88388451990189,0.0,86.67042362271816,63.88388451990189,1.1393269551408134,2.6533033954228813,0.024,2.387973055880593,9.114615641126507,9.355945980668796,0.35395768688688234,27.0,9.355945980668796,86.67042362271816,79.7400932666672,1.1637931034482758,95.0,9.84836419017768,0.0,0.19696728380355355,0.0,9.355945980668796,9.84836419017768,0.0
2009-12-07 23:00:00,0.5485387088960213,17.0,2.08,0.6094874543289126,24.662250062568685,23.1385314267464,0.3448275862068966,26.662250062568685,37.10153846153846,37.10153846153846,23.1385314267464,0.03762944600255924,24.662250062568685,23.1385314267464,0.07618593179111408,0.331218755743562,0.024,0.2980968801692058,0.6094874543289126,0.6186093299032687,0.3499884378596149,27.0,0.6186093299032687,24.662250062568685,23.662250062568685,0.5332839050890248,108.16887496871566,0.5718921733097264,0.0,0.0,0.0,0.6186093299032687,0.5718921733097264,0.0
2009-12-08 00:00:00,2.4201702905670333,16.999999999999996,2.0,2.689078100630037,41.9760651889985,35.25336993742341,0.3448275862068966,43.9760651889985,37.15384615384615,37.15384615384615,35.25336993742341,1.2197841553464335,41.9760651889985,35.25336993742341,0.33613476257875463,1.0375064430341259,0.024,0.9337557987307133,2.689078100630037,2.7688287449334497,0.35505422193277897,27.0,2.7688287449334497,41.9760651889985,39.92508093349224,1.163793103448276,100.03745953325388,2.7677919429901667,0.0,0.0,0.0,2.7688287449334497,2.7677919429901667,0.0
2009-12-08 01:00:00,2.6042034262562423,17.000000000000004,2.03,2.893559362506936,43.48522368392335,36.25132527765601,0.3448275862068966,45.48522368392335,37.13423076923077,37.13423076923077,36.25132527765601,2.825271504258011,43.48522368392335,36.25132527765601,0.361694920313367,1.0976771750779044,0.024,0.987909457570114,2.893559362506936,2.9793270800147265,0.35504858785141186,27.0,2.9793270800147265,43.48522368392335,41.2783147357643,1.1637931034482758,99.36084263211785,2.9984921636037685,0.0,0.007666033435616804,0.0,2.9793270800147265,2.998492163603769,0.0
2009-12-08 02:00:00,2.8072768676543274,17.0,2.21,3.1191965196159193,45.127035204823336,37.32904390578354,0.3448275862068966,47.127035204823336,37.01653846153846,37.01653846153846,37.32904390578354,0.0,45.127035204823336,37.32904390578354,0.3898995649519899,1.162945898654565,0.024,1.0466513087891085,3.1191965196159193,3.2114911094813756,0.3550307652766079,27.0,3.2114911094813756,45.127035204823336,42.7481529015038,1.163793103448276,98.6259235492481,3.2562342575963226,0.0,0.01789725924597878,0.0,3.2114911094813756,3.2562342575963226,0.0
2009-12-08 03:00:00,2.975341452335229,17.0,2.21,3.3059349470391433,46.46868150393104,38.203844136333174,0.3448275862068966,48.46868150393104,37.01653846153846,37.01653846153846,38.203844136333174,0.0,46.46868150393104,38.203844136333174,0.4132418683798929,1.216140615366341,0.024,1.0945265538297069,3.3059349470391433,3.4035490085757774,0.3550092811763257,27.0,3.4035490085757774,46.46868150393104,43.9475340901712,1.163793103448276,98.0262329549144,3.472079774952879,0.0,0.027412306550840704,0.0,3.4035490085757774,3.4720797749528796,0.0
2009-12-08 04:00:00,3.142453994981972,17.000000000000004,2.07,3.491615549979969,47.788487083761666,39.059448208811745,0.3448275862068966,49.788487083761666,37.10807692307692,37.10807692307692,39.059448208811745,0.0,47.788487083761666,39.059448208811745,0.43645194374749613,1.2683504470217617,0.024,1.1415154023195855,3.491615549979969,3.5944505946821446,0.35498344664872933,27.0,3.5944505946821446,47.788487083761666,45.12593108770082,1.1637931034482758,97.43703445614959,3.688998351340204,0.0,0.037819102663223705,0.0,3.5944505946821446,3.688998351340204,0.0
2009-12-08 05:00:00,10.987865145403504,20.000000000000004,1.95,12.208739050448337,104.47366070661552,73.95181308049469,0.3448275862068966,106.47366070661552,37.18653846153846,37.18653846153846,73.95181308049469,0.0,104.47366070661552,73.95181308049469,1.526092381306042,3.322211370890645,0.024,2.9899902338015805,12.208739050448337,12.516960187537403,0.3535330839885423,27.0,12.516960187537403,104.47366070661552,95.2018383454767,1.1637931034482758,95.0,13.175747565828846,0.0,0.26351495131657715,0.0,12.516960187537403,13.175747565828846,0.0
2009-12-08 06:00:00,9.309966300277244,20.0,1.84,10.344407000308049,93.86008641529904,67.99906891452892,0.3448275862068966,95.86008641529904,37.25846153846154,37.25846153846154,67.99906891452892,0.0,93.86008641529904,67.99906891452892,1.2930508750385061,2.924619727915871,0.024,2.632157755124284,10.344407000308049,10.612868973099637,0.3537766824734403,27.0,10.612868973099637,93.86008641529904,85.99870199078079,1.163793103448276,95.0,11.171441024315408,0.0,0.2234288204863084,0.0,10.612868973099637,11.171441024315408,0.0
2009-12-08 07:00:00,10.653499447309182,20.0,1.68,11.837221608121313,102.383368539463,72.79031451915974,0.3448275862068966,104.383368539463,37.363076923076925,37.363076923076925,72.79031451915974,0.0,102.383368539463,72.79031451915974,1.479652701015164,3.244168393406946,0.024,2.919751554066251,11.837221608121313,12.13763844746201,0.35357896528851196,27.0,12.13763844746201,102.383368539463,93.3925252450467,1.163793103448276,95.0,12.77646152364422,0.0,0.25552923047288445,0.0,12.13763844746201,12.77646152364422,0.0
2009-12-08 08:00:00,10.669692818672209,20.0,1.4,11.85521424296912,102.48487035133363,72.84683474391082,0.3448275862068966,104.48487035133363,37.54615384615384,37.54615384615384,72.84683474391082,0.0,102.48487035133363,72.84683474391082,1.48190178037114,3.2479609222858667,0.024,2.92316483005728,11.85521424296912,12.156010335197708,0.3535767145058781,27.0,12.156010335197708,102.48487035133363,93.48041825118717,1.163793103448276,95.0,12.795800352839693,0.0,0.2559160070567941,0.0,12.156010335197708,12.795800352839693,0.0
2009-12-08 09:00:00,10.627914217713533,20.0,1.72,11.808793575237258,102.22294102184095,72.70095708374781,0.3448275862068966,104.22294102184095,37.33692307692308,37.33692307692308,72.70095708374781,0.0,102.22294102184095,72.70095708374781,1.4760991969046573,3.2381735545341304,0.024,2.914356199080717,11.808793575237258,12.108610930690674,0.35358252754152475,27.0,12.108610930690674,102.22294102184095,93.25359959169971,1.1637931034482758,95.0,12.74590624283229,0.0,0.2549181248566463,0.0,12.108610930690674,12.74590624283229,0.0
2009-12-08 10:00:00,10.223522692018069,20.000000000000004,3.64,11.359469657797854,99.67792243107199,71.27924828657736,0.3448275862068966,101.67792243107199,36.08153846153846,36.08153846153846,71.27924828657736,0.0,99.67792243107199,71.27924828657736,1.4199337072247318,3.1429720972235846,0.024,2.828674887501226,11.359469657797854,11.649766867520214,0.3536398361733764,27.0,11.649766867520214,99.67792243107199,91.04846549216813,1.1637931034482758,95.0,12.26291249212654,0.0,0.24525824984253078,0.0,11.649766867520214,12.26291249212654,0.0
2009-12-08 11:00:00,9.882387882479414,20.0,5.69,10.980430980532681,97.51689709284956,70.06581964151785,0.3448275862068966,99.51689709284956,34.74115384615384,34.74115384615384,70.06581964151785,0.0,97.51689709284956,70.06581964151785,1.3725538725665851,3.0619852016248177,0.024,2.755786681462336,10.980430980532681,11.262629500695164,0.35368970051837556,27.0,11.262629500695164,97.51689709284956,89.1742085738161,1.163793103448276,95.0,11.855399474415961,0.0,0.2371079894883188,0.0,11.262629500695164,11.855399474415961,0.0
2009-12-08 12:00:00,9.60714254854925,20.0,6.85,10.674602831721389,95.7634581068694,69.07695102756591,0.3448275862068966,97.7634581068694,33.98269230769231,33.98269230769231,69.07695102756591,0.0,95.7634581068694,69.07695102756591,1.3343253539651736,2.9961698192264477,0.024,2.696552837303803,10.674602831721389,10.950219813644033,0.3537309936771572,27.0,10.950219813644033,95.7634581068694,87.65218417083678,1.1637931034482758,95.0,11.526547172256876,0.0,0.2305309434451374,0.0,10.950219813644033,11.526547172256876,0.0
2009-12-08 13:00:00,9.426015906147157,20.0,7.15,10.473351006830175,94.60465573296491,68.42127821588949,0.3448275862068966,96.60465573296491,33.78653846153846,33.78653846153846,68.42127821588949,0.0,94.60465573296491,68.42127821588949,1.3091688758537718,2.9526224147725055,0.024,2.657360173295255,10.473351006830175,10.744613248307427,0.3537587013673331,27.0,10.744613248307427,94.60465573296491,86.6456829564409,1.1637931034482758,95.0,11.310119208744661,0.0,0.22620238417489347,0.0,10.744613248307427,11.310119208744661,0.0
2009-12-08 14:00:00,9.297185411106403,19.999999999999996,7.15,10.330206012340447,93.77798250569145,67.95246747484035,0.3448275862068966,95.77798250569145,33.78653846153846,33.78653846153846,67.95246747484035,0.0,93.77798250569145,67.95246747484035,1.291275751542556,2.921530799532763,0.024,2.6293777195794865,10.330206012340447,10.598359092293723,0.35377867384094513,27.0,10.598359092293723,93.77798250569145,85.92734614102943,1.163793103448276,95.0,11.156167465572342,0.0,0.22312334931144734,0.0,10.598359092293723,11.156167465572342,0.0
2009-12-08 15:00:00,9.255365208721884,19.999999999999996,6.77,10.283739120802093,93.50918834033729,67.79984053833206,0.3448275862068966,95.50918834033729,34.035,34.035,67.79984053833206,0.0,93.50918834033729,67.79984053833206,1.2854673901002616,2.9114166930880647,0.024,2.6202750237792585,10.283739120802093,10.550880790110899,0.3537852052130711,27.0,10.550880790110899,93.50918834033729,85.6937210884033,1.1637931034482758,95.0,11.106190305379892,0.0,0.22212380610759724,0.0,10.550880790110899,11.106190305379892,0.0
2009-12-08 16:00:00,9.290532005708751,20.0,6.13,10.32281333967639,93.73523322221752,67.92819987302653,0.3448275862068966,95.73523322221752,34.45346153846154,34.45346153846154,67.92819987302653,0.0,93.73523322221752,67.92819987302653,1.2903516674595488,2.919922394285857,0.024,2.6279301548572715,10.32281333967639,10.590805579104977,0.3537797113692446,27.0,10.590805579104977,93.73523322221752,85.89019205251013,1.163793103448276,95.0,11.148216399057869,0.0,0.2229643279811569,0.0,10.590805579104977,11.148216399057869,0.0
2009-12-08 17:00:00,9.299671999168984,20.0,5.46,10.332968887965539,93.79395784450932,67.96153562459548,0.3448275862068966,95.79395784450932,34.89153846153846,34.89153846153846,67.96153562459548,0.0,93.79395784450932,67.96153562459548,1.2916211109956923,2.9221318432585153,0.024,2.629918658932664,10.332968887965539,10.60118207229139,0.35377828623732704,27.0,10.60118207229139,93.79395784450932,85.94123038355274,1.163793103448276,95.0,11.15913902346462,0.0,0.22318278046929196,0.0,10.60118207229139,11.15913902346462,0.0
2009-12-08 18:00:00,9.355808248593517,20.0,4.69,10.395342498437241,94.15440578674499,68.16604954065188,0.3448275862068966,96.15440578674499,35.394999999999996,35.394999999999996,68.16604954065188,0.0,94.15440578674499,68.16604954065188,1.2994178123046551,2.9356909278575247,0.024,2.642121835071772,10.395342498437241,10.664911591222996,0.35376955801737503,27.0,10.664911591222996,94.15440578674499,86.25447127472795,1.1637931034482758,95.0,11.226222727603155,0.0,0.22452445455206346,0.0,10.664911591222996,11.226222727603155,0.0
