timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-08 19:00:00,9.404393147754393,20.0,3.99,10.449325719727103,94.46605125991044,68.3427369605927,0.3448275862068966,96.46605125991044,35.85269230769231,35.85269230769231,68.3427369605927,0.0,94.46605125991044,68.3427369605927,1.3061657149658878,2.9474109172920753,0.024,2.652669825562868,10.449325719727103,10.720066811456311,0.35376203802245765,27.0,10.720066811456311,94.46605125991044,86.52526102920207,1.163793103448276,95.0,11.284280854164537,0.0,0.22568561708329044,0.0,10.720066811456311,11.284280854164537,0.0
2009-12-08 20:00:00,9.485297420487564,20.0,3.22,10.539219356097293,94.98436310922372,68.63631471898049,0.3448275862068966,96.98436310922372,36.356153846153845,36.356153846153845,68.63631471898049,0.0,94.98436310922372,68.63631471898049,1.3174024195121616,2.9668962678769013,0.024,2.670206641089211,10.539219356097293,10.811908982884985,0.35374958532388606,27.0,10.811908982884985,94.98436310922372,86.97554164042003,1.163793103448276,95.0,11.380956824089457,0.0,0.22761913648178905,0.0,10.811908982884985,11.380956824089457,0.0
2009-12-08 21:00:00,8.256470712584866,20.0,2.71,9.173856347316518,87.02063352822839,64.08599265993709,0.3448275862068966,89.02063352822839,36.68961538461538,36.68961538461538,64.08599265993709,0.0,87.02063352822839,64.08599265993709,1.1467320434145647,2.6665590285159713,0.024,2.399903125664374,9.173856347316518,9.416512250168115,0.3539485541064699,27.0,9.416512250168115,87.02063352822839,80.0454392688446,1.1637931034482758,95.0,9.9121181580717,0.0,0.19824236316143384,0.0,9.416512250168115,9.9121181580717,0.0
2009-12-08 22:00:00,8.280258491875154,19.999999999999996,2.32,9.200287213194615,87.1767505098845,64.17603247689797,0.3448275862068966,89.1767505098845,36.94461538461539,36.94461538461539,64.17603247689797,0.0,87.1767505098845,64.17603247689797,1.150035901649327,2.6724667916827793,0.024,2.4052201125145016,9.200287213194615,9.443533892362893,0.3539444934606341,27.0,9.443533892362893,87.1767505098845,80.18154021924532,1.163793103448276,95.0,9.94056199196094,0.0,0.19881123983921897,0.0,9.443533892362893,9.94056199196094,0.0
2009-12-08 23:00:00,0.6299754761156712,17.0,2.02,0.6999727512396346,25.550649117452434,23.80071723935335,0.3448275862068966,27.550649117452434,37.14076923076923,37.14076923076923,23.80071723935335,0.045234065499872404,25.550649117452434,23.80071723935335,0.08749659390495433,0.36843279256333883,0.024,0.331589513307005,0.6999727512396346,0.7128160304959685,0.35115457104609216,27.0,0.7128160304959685,25.550649117452434,24.550649117452434,0.614496578013766,107.72467544127379,0.6617017202196732,0.0,0.0,0.0,0.7128160304959685,0.6617017202196732,0.0
2009-12-09 00:00:00,2.5079339139713497,16.999999999999993,1.84,2.786593237745944,42.69841407403121,35.73193097966635,0.3448275862068966,44.69841407403121,37.25846153846154,37.25846153846154,35.73193097966635,1.5736570328974933,42.69841407403121,35.73193097966635,0.348324154718243,1.0663282812887418,0.024,0.9596954531598676,2.786593237745944,2.869226065874818,0.3550530034939124,27.0,2.869226065874818,42.69841407403121,40.57306143264246,1.1637931034482758,99.71346928367876,2.8774709038676045,0.0,0.0032979351971146546,0.0,2.869226065874818,2.8774709038676045,0.0
2009-12-09 01:00:00,2.7101347699015537,17.0,1.57,3.011260855446171,44.34459631584629,36.81644417723086,0.3448275862068966,46.34459631584629,37.435,37.435,36.81644417723086,4.196734449828155,44.34459631584629,36.81644417723086,0.37640760693077135,1.1318649718338516,0.024,1.0186784746504665,3.011260855446171,3.100447352629556,0.3550405720697366,27.0,3.100447352629556,44.34459631584629,42.047968647231805,1.163793103448276,98.9760156763841,3.1325239063642467,0.0,0.012830621493876216,0.0,3.100447352629556,3.1325239063642467,0.0
2009-12-09 02:00:00,2.8990035628755813,17.0,1.46,3.221115069861757,45.861123077084336,37.80833540242994,0.3448275862068966,47.861123077084336,37.50692307692307,37.50692307692307,37.80833540242994,0.0,45.861123077084336,37.80833540242994,0.4026393837327196,1.1920670035083427,0.024,1.0728603031575086,3.221115069861757,3.316321770212592,0.35501967682168795,27.0,3.316321770212592,45.861123077084336,43.40458843248242,1.163793103448276,98.29770578375879,3.3737529719239188,0.0,0.022972480684530797,0.0,3.316321770212592,3.3737529719239188,0.0
2009-12-09 03:00:00,3.0985041590415245,17.0,1.03,3.4427823989350275,47.442706398972305,38.83575040163474,0.3448275862068966,49.442706398972305,37.78807692307692,37.78807692307692,38.83575040163474,0.0,47.442706398972305,38.83575040163474,0.43034779986687843,1.254682963214569,0.024,1.1292146668931122,3.4427823989350275,3.5442506952564843,0.35499060659060655,27.0,3.5442506952564843,47.442706398972305,44.81733551359713,1.163793103448276,97.59133224320144,3.631726930854958,0.0,0.03499049423938949,0.0,3.5442506952564843,3.631726930854958,0.0
2009-12-09 04:00:00,3.302508769893974,17.0,0.46,3.6694541887710823,49.04009663653614,39.86646116460843,0.3448275862068966,51.04009663653614,38.16076923076923,38.16076923076923,39.86646116460843,0.0,49.04009663653614,39.86646116460843,0.4586817735963853,1.3177573872274697,0.024,1.1859816485047228,3.6694541887710823,3.7772299274938295,0.3549555360118445,27.0,3.7772299274938295,49.04009663653614,46.24214854209627,1.163793103448276,96.87892572895187,3.8989180557820946,0.0,0.04867525131530606,0.0,3.7772299274938295,3.8989180557820946,0.0
2009-12-09 05:00:00,12.675081297739586,20.0,-0.01,14.083423664155095,114.85581591987363,79.64725675948588,0.3448275862068966,116.85581591987363,38.46807692307692,38.46807692307692,79.64725675948588,0.0,114.85581591987363,79.64725675948588,1.760427958019387,3.7080737443046283,0.024,3.3372663698741656,14.083423664155095,14.430231038585557,0.3533190406043086,27.0,14.430231038585557,114.85581591987363,104.16675589129174,1.163793103448276,95.0,15.189716882721639,0.0,0.3037943376544327,0.0,14.430231038585557,15.189716882721639,0.0
2009-12-09 06:00:00,11.139411078186955,20.0,-0.31,12.377123420207727,105.41727934737706,74.47447079685774,0.3448275862068966,107.41727934737706,38.66423076923077,38.66423076923077,74.47447079685774,0.0,105.41727934737706,74.47447079685774,1.547140427525966,3.357402003461635,0.024,3.0216618031154714,12.377123420207727,12.688863620553892,0.35351269155484166,27.0,12.688863620553892,105.41727934737706,96.01812110992974,1.1637931034482758,95.0,13.356698547951467,0.0,0.2671339709590299,0.0,12.688863620553892,13.356698547951465,0.0
2009-12-09 07:00:00,11.20876375273223,20.0,-1.03,12.454181947480254,105.84834314214308,74.71288827344245,0.3448275862068966,107.84834314214308,39.135,39.135,74.71288827344245,0.0,105.84834314214308,74.71288827344245,1.5567727434350318,3.3734695539740525,0.024,3.036122598576647,12.454181947480254,12.767528902877661,0.3535034410105779,27.0,12.767528902877661,105.84834314214308,96.39091432519666,1.1637931034482758,95.0,13.439504108292276,0.0,0.26879008216584593,0.0,12.767528902877661,13.439504108292276,0.0
2009-12-09 08:00:00,11.137149918162612,20.0,-0.27,12.37461102018068,105.40321695236948,74.46668940191778,0.3448275862068966,107.40321695236948,38.63807692307692,38.63807692307692,74.46668940191778,0.0,105.40321695236948,74.46668940191778,1.546826377522585,3.356877752502894,0.024,3.0211899772526043,12.37461102018068,12.686298795430972,0.3535129940160373,27.0,12.686298795430972,105.40321695236948,96.00595858538357,1.1637931034482762,95.0,13.3539987320326,0.0,0.2670799746406516,0.0,12.686298795430972,13.3539987320326,0.0
2009-12-09 09:00:00,11.200100398744002,20.0,0.01,12.444555998604447,105.7945219646121,74.68313196810098,0.3448275862068966,107.7945219646121,38.455,38.455,74.68313196810098,0.0,105.7945219646121,74.68313196810098,1.5555694998255558,3.3714636943851137,0.024,3.0343173249466027,12.444555998604447,12.757702368042958,0.3535045937847518,27.0,12.757702368042958,105.7945219646121,96.34437206235806,1.163793103448276,95.0,13.42916038741364,0.0,0.26858320774827293,0.0,12.757702368042958,13.42916038741364,0.0
2009-12-09 10:00:00,10.763177257537903,20.0,2.21,11.95908584170878,103.07030166085097,73.17258705657902,0.3448275862068966,105.07030166085097,37.01653846153846,37.01653846153846,73.17258705657902,0.0,103.07030166085097,73.17258705657902,1.4948857302135976,3.26982932921832,0.024,2.942846396296488,11.95908584170878,12.262068774630613,0.3535637784881615,27.0,12.262068774630613,103.07030166085097,93.98728775371718,1.163793103448276,95.0,12.907440815400646,0.0,0.2581488163080131,0.0,12.262068774630613,12.907440815400646,0.0
2009-12-09 11:00:00,10.408399911782823,20.0,4.66,11.564888790869803,100.84364283074903,71.93142085357452,0.3448275862068966,102.84364283074903,35.41461538461539,35.41461538461539,71.93142085357452,0.0,100.84364283074903,71.93142085357452,1.4456110988587254,3.1866015284237657,0.024,2.867941375581389,11.564888790869803,11.85954894371218,0.3536133991181463,27.0,11.85954894371218,100.84364283074903,92.0587917613326,1.163793103448276,95.0,12.483735730223348,0.0,0.24967471460446689,0.0,11.85954894371218,12.483735730223348,0.0
2009-12-09 12:00:00,10.104171070214342,19.999999999999996,6.22,11.226856744682602,98.92335178551917,70.85620992381268,0.3448275862068966,100.92335178551917,34.394615384615385,34.394615384615385,70.85620992381268,0.0,98.92335178551917,70.85620992381268,1.4033570930853252,3.1147094810239646,0.024,2.803238532921568,11.226856744682602,11.514327692784999,0.3536571201889446,27.0,11.514327692784999,98.92335178551917,90.39422016123399,1.1637931034482758,95.0,12.120344939773682,0.0,0.24240689879547334,0.0,11.514327692784999,12.120344939773682,0.0
2009-12-09 13:00:00,9.891558983337823,20.0,6.82,10.990621092597582,97.5751682904102,70.09861555891626,0.3448275862068966,99.5751682904102,34.002307692307696,34.002307692307696,70.09861555891626,0.0,97.5751682904102,70.09861555891626,1.3738276365746978,3.064170812383835,0.024,2.757753731145452,10.990621092597582,11.273038173835968,0.35368834117302156,27.0,11.273038173835968,97.5751682904102,89.2247696431243,1.163793103448276,95.0,11.866355972458912,0.0,0.23732711944917784,0.0,11.273038173835968,11.866355972458912,0.0
2009-12-09 14:00:00,9.764367503308812,19.999999999999996,6.87,10.84929722589868,96.76614681244196,69.64290374769526,0.3448275862068966,98.76614681244196,33.96961538461538,33.96961538461538,69.64290374769526,0.0,96.76614681244196,69.64290374769526,1.356162153237335,3.0338172134432932,0.024,2.730435492098964,10.84929722589868,11.12867894724301,0.35370728805260876,27.0,11.12867894724301,96.76614681244196,88.52268092559528,1.163793103448276,95.0,11.71439889183475,0.0,0.23428797783669567,0.0,11.12867894724301,11.71439889183475,0.0
2009-12-09 15:00:00,9.784837275406076,19.999999999999996,6.01,10.872041417117863,96.89647577378248,69.71637223098783,0.3448275862068966,98.89647577378248,34.53192307692308,34.53192307692308,69.71637223098783,0.0,96.89647577378248,69.71637223098783,1.359005177139733,3.0387083521144875,0.024,2.7348375169030392,10.872041417117863,11.15191225232931,0.3537042249956086,27.0,11.15191225232931,96.89647577378248,88.63580003131634,1.163793103448276,95.0,11.738855002451906,0.0,0.2347771000490383,0.0,11.15191225232931,11.738855002451906,0.0
2009-12-09 16:00:00,9.732500456600087,19.999999999999996,5.67,10.813889396222319,96.56315438057891,69.52843089002312,0.3448275862068966,98.56315438057891,34.75423076923077,34.75423076923077,69.52843089002312,0.0,96.56315438057891,69.52843089002312,1.3517361745277898,3.0261980464944487,0.024,2.723578241845004,10.813889396222319,11.092509200871763,0.35371206719116377,27.0,11.092509200871763,96.56315438057891,88.34648089845167,1.163793103448276,95.0,11.676325474601857,0.0,0.23352650949203735,0.0,11.092509200871763,11.676325474601857,0.0
2009-12-09 17:00:00,9.720391871477867,20.0,5.18,10.800435412753185,96.48599151162955,69.48490297974658,0.3448275862068966,98.48599151162955,35.074615384615385,35.074615384615385,69.48490297974658,0.0,96.48599151162955,69.48490297974658,1.350054426594148,3.023301467793027,0.024,2.7209713210137245,10.800435412753185,11.078765559532489,0.3537138865285659,27.0,11.078765559532489,96.48599151162955,88.27949850456845,1.1637931034482758,95.0,11.66185848371841,0.0,0.23323716967436853,0.0,11.078765559532489,11.66185848371841,0.0
2009-12-09 18:00:00,9.741176278894871,20.0,4.68,10.823529198772079,96.61843105609967,69.55960805916948,0.3448275862068966,98.61843105609967,35.401538461538465,35.401538461538465,69.55960805916948,0.0,96.61843105609967,69.55960805916948,1.3529411498465098,3.0282729387664595,0.024,2.7254456448898132,10.823529198772079,11.102356492648726,0.3537107647848224,27.0,11.102356492648726,96.61843105609967,88.39446328376728,1.163793103448276,95.0,11.686691044893395,0.0,0.23373382089786787,0.0,11.102356492648726,11.686691044893395,0.0
2009-12-09 19:00:00,9.692987818905024,20.0,4.29,10.769986465450026,96.31129301901092,69.38632685538585,0.3448275862068966,98.31129301901092,35.65653846153846,35.65653846153846,69.38632685538585,0.0,96.31129301901092,69.38632685538585,1.3462483081812533,3.0167428769855222,0.024,2.71506858928697,10.769986465450026,11.04766075314858,0.35371801097075073,27.0,11.04766075314858,96.31129301901092,88.12784060927123,1.163793103448276,95.0,11.629116582261663,0.0,0.2325823316452329,0.0,11.04766075314858,11.629116582261663,0.0
2009-12-09 20:00:00,9.70133722606124,20.000000000000004,4.03,10.779263584512488,96.36452920753176,69.41637024625054,0.3448275862068966,98.36452920753176,35.82653846153846,35.82653846153846,69.41637024625054,0.0,96.36452920753176,69.41637024625054,1.347407948064061,3.018741586890775,0.024,2.7168674282016974,10.779263584512488,11.057137743201567,0.35371675332474106,27.0,11.057137743201567,96.36452920753176,88.17405680516023,1.1637931034482758,95.0,11.639092361264808,0.0,0.23278184722529646,0.0,11.057137743201567,11.639092361264808,0.0
2009-12-09 21:00:00,9.728948424927367,20.0,3.65,10.809942694363741,96.54052058841674,69.5156638525074,0.3448275862068966,98.54052058841674,36.075,36.075,69.5156638525074,0.0,96.54052058841674,69.5156638525074,1.3512428367954676,3.0253484265821795,0.024,2.7228135839239616,10.809942694363741,11.08847753702196,0.3537126006962362,27.0,11.08847753702196,96.54052058841674,88.32683352395603,1.1637931034482758,95.0,11.672081617917854,0.0,0.23344163235835752,0.0,11.08847753702196,11.672081617917854,0.0
2009-12-09 22:00:00,9.751527372248797,19.999999999999996,3.28,10.835030413609774,96.68436984365249,69.59679380962805,0.3448275862068966,98.68436984365249,36.316923076923075,36.316923076923075,69.59679380962805,0.0,96.68436984365249,69.59679380962805,1.3543788017012217,3.0307479276787332,0.024,2.72767313491086,10.835030413609774,11.114105206377648,0.3537092121449704,27.0,11.114105206377648,96.68436984365249,88.45169932040979,1.1637931034482758,95.0,11.699058111976472,0.0,0.23398116223952956,0.0,11.114105206377648,11.69905811197647,0.0
2009-12-09 23:00:00,0.8135780763824244,17.0,2.98,0.903975640424916,27.474549946530228,25.21461084546794,0.3448275862068966,29.474549946530228,36.51307692307692,36.51307692307692,25.21461084546794,0.06897302163328785,27.474549946530228,25.21461084546794,0.1129969550531145,0.44853985900795607,0.024,0.4036858731071604,0.903975640424916,0.9248296263257116,0.3527824793471413,27.0,0.9248296263257116,27.474549946530228,26.474549946530228,0.7972669192463031,106.76272502673488,0.8662476778239983,0.0,0.0,0.0,0.9248296263257116,0.8662476778239983,0.0
2009-12-10 00:00:00,2.6773245599297186,17.0,2.66,2.9748050665885764,44.079120404616134,36.64210773814469,0.3448275862068966,46.079120404616134,36.722307692307695,36.722307692307695,36.64210773814469,31.976166983301912,44.079120404616134,36.64210773814469,0.37185063332357204,1.1213094754262598,0.024,1.0091785278836338,2.9748050665885764,3.0629360141312025,0.35504337555476806,27.0,3.0629360141312025,44.079120404616134,41.810278912667094,1.1637931034482758,99.09486054366646,3.0909130880521403,0.0,0.011190829568375095,0.0,3.0629360141312025,3.0909130880521403,0.0
2009-12-10 01:00:00,2.871006474629647,17.0,2.19,3.1900071940329413,45.6375386999502,37.66252071486784,0.3448275862068966,47.6375386999502,37.02961538461538,37.02961538461538,37.66252071486784,0.0,45.6375386999502,37.66252071486784,0.39875089925411766,1.183201425955633,0.024,1.0648812833600696,3.1900071940329413,3.284327336628505,0.3550232331517547,27.0,3.284327336628505,45.6375386999502,43.20470363578094,1.163793103448276,98.39764818210953,3.337810808801073,0.0,0.021393388869027242,0.0,3.284327336628505,3.337810808801073,0.0
2009-12-10 02:00:00,3.09063395877302,17.0,1.2,3.4340377319700224,47.380688552656814,38.79559422273176,0.3448275862068966,49.380688552656814,37.676923076923075,37.676923076923075,38.79559422273176,0.0,47.380688552656814,38.79559422273176,0.4292547164962528,1.2522307866093256,0.024,1.1270077079483931,3.4340377319700224,3.5352608106309553,0.3549918629584676,27.0,3.5352608106309553,47.380688552656814,44.76197684107833,1.163793103448276,97.61901157946083,3.621488021063695,0.0,0.03449088417309589,0.0,3.5352608106309553,3.621488021063695,0.0
2009-12-10 03:00:00,3.2861359412074513,17.0,0.77,3.651262156897168,48.9126004589903,39.78444506674738,0.3448275862068966,50.9126004589903,37.95807692307692,37.95807692307692,39.78444506674738,0.0,48.9126004589903,39.78444506674738,0.456407769612146,1.3127290926177042,0.024,1.1814561833559338,3.651262156897168,3.758535066158939,0.35495850991946915,27.0,3.758535066158939,48.9126004589903,46.12850040998368,1.163793103448276,96.93574979500816,3.8773466694250396,0.0,0.047524641306440255,0.0,3.758535066158939,3.8773466694250396,0.0
2009-12-10 04:00:00,3.4834278111952104,17.0,0.32,3.870475345772456,50.44110746241906,40.76491909798792,0.3448275862068966,52.44110746241906,38.252307692307696,38.252307692307696,40.76491909798792,0.0,50.44110746241906,40.76491909798792,0.483809418221557,1.3729446374497676,0.024,1.235650173704791,3.870475345772456,3.9837698095174323,0.3549211930571394,27.0,3.9837698095174323,50.44110746241906,47.49016686277652,1.163793103448276,96.25491656861175,4.138770206795359,0.0,0.06200015891117055,0.0,3.9837698095174323,4.138770206795359,0.0
2009-12-10 05:00:00,12.880222931673885,19.999999999999996,-0.25,14.311358812970983,116.10071089103411,80.32231385860666,0.3448275862068966,118.10071089103411,38.625,38.625,80.32231385860666,0.0,116.10071089103411,80.32231385860666,1.788919851621373,3.7541525939913787,0.024,3.3787373345922407,14.311358812970983,14.66277407237012,0.3532948238213324,27.0,14.66277407237012,116.10071089103411,105.23939676335254,1.1637931034482758,95.0,15.434499023547493,0.0,0.30868998047094964,0.0,14.66277407237012,15.434499023547493,0.0
2009-12-10 06:00:00,11.36742314354191,20.0,-0.76,12.630470159491011,106.8327053603663,75.25652996163879,0.3448275862068966,108.8327053603663,38.958461538461535,38.958461538461535,75.25652996163879,0.0,106.8327053603663,75.25652996163879,1.5788087699363764,3.410141647728122,0.024,3.06912748295531,12.630470159491011,12.947484324263822,0.3534824682383356,27.0,12.947484324263822,106.8327053603663,97.241976231282,1.1637931034482758,95.0,13.628930867646128,0.0,0.27257861735292227,0.0,12.947484324263822,13.628930867646128,0.0
2009-12-10 07:00:00,11.398523256163035,20.0,-1.13,12.66502584018115,107.02536884730418,75.36280424685131,0.3448275862068966,109.02536884730418,39.200384615384614,39.200384615384614,75.36280424685131,0.0,107.02536884730418,75.36280424685131,1.5831282300226437,3.4173161542597317,0.024,3.0755845388337586,12.66502584018115,12.982757455607121,0.3534783878232152,27.0,12.982757455607121,107.02536884730418,97.40851147278039,1.1637931034482758,95.0,13.666060479586443,0.0,0.27332120959172884,0.0,12.982757455607121,13.666060479586443,0.0
2009-12-10 08:00:00,11.398963441040438,20.0,-1.01,12.665514934489376,107.0280950924291,75.36430775620566,0.3448275862068966,109.0280950924291,39.12192307692308,39.12192307692308,75.36430775620566,0.0,107.0280950924291,75.36430775620566,1.583189366811172,3.417417668367234,0.024,3.0756759015305106,12.665514934489376,12.983256701326097,0.35347833014128355,27.0,12.983256701326097,107.0280950924291,97.41086790626161,1.1637931034482758,95.0,13.666586001395892,0.0,0.2733317200279181,0.0,12.983256701326097,13.666586001395892,0.0
2009-12-10 09:00:00,11.50092969270259,20.000000000000007,-1.04,12.778810769669544,107.65910784746596,75.7120809232921,0.3448275862068966,109.65910784746596,39.14153846153846,39.14153846153846,75.7120809232921,0.0,107.65910784746596,75.7120809232921,1.597351346208693,3.4409085304981937,0.024,3.0968176774483744,12.778810769669544,13.098901622719364,0.35346502189739554,27.0,13.098901622719364,107.65910784746596,97.95621775656272,1.163793103448276,95.0,13.78831749759933,0.0,0.27576634995198646,0.0,13.098901622719364,13.78831749759933,0.0
2009-12-10 10:00:00,11.24452671036578,20.0,-0.38,12.49391856707309,106.07044208397765,74.83564566629492,0.3448275862068966,108.07044208397765,38.71,38.71,74.83564566629492,0.0,106.07044208397765,74.83564566629492,1.5617398208841362,3.3817461060065415,0.024,3.0435714954058875,12.49391856707309,12.808093177673745,0.35349869063576866,27.0,12.808093177673745,106.07044208397765,96.58296565607118,1.1637931034482758,95.0,13.482203344919732,0.0,0.26964406689839465,0.0,12.808093177673745,13.482203344919734,0.0
2009-12-10 11:00:00,10.884862579445477,20.0,2.35,12.094291754939418,103.83097136085081,73.59524197350225,0.3448275862068966,105.83097136085081,36.925,36.925,73.59524197350225,0.0,103.83097136085081,73.59524197350225,1.5117864693674272,3.2982291200244735,0.024,2.968406208022026,12.094291754939418,12.400114666941866,0.3535470861734405,27.0,12.400114666941866,103.83097136085081,94.64570123719017,1.1637931034482758,95.0,13.052752280991438,0.0,0.261055045619829,0.0,12.400114666941866,13.052752280991436,0.0
2009-12-10 12:00:00,10.608688971397392,20.0,3.85,11.787432190441546,102.10234696230015,72.6337664861963,0.3448275862068966,104.10234696230015,35.94423076923077,35.94423076923077,72.6337664861963,0.0,102.10234696230015,72.6337664861963,1.4734290238051932,3.2336667227639144,0.024,2.910300050487523,11.787432190441546,12.086798862717938,0.3535852091839831,27.0,12.086798862717938,102.10234696230015,93.14916261954612,1.1637931034482758,95.0,12.72294617128204,0.0,0.25445892342564064,0.0,12.086798862717938,12.72294617128204,0.0
2009-12-10 13:00:00,10.375102353600102,20.0,4.64,11.527891504000113,100.63396611041355,71.81423735041326,0.3448275862068966,102.63396611041355,35.42769230769231,35.42769230769231,71.81423735041326,0.0,100.63396611041355,71.81423735041326,1.4409864380000141,3.178756883059844,0.024,2.8608811947538597,11.527891504000113,11.821767192306098,0.35361813079245924,27.0,11.821767192306098,100.63396611041355,91.87710152352015,1.163793103448276,95.0,12.443965465585366,0.0,0.24887930931170743,0.0,11.821767192306098,12.443965465585366,0.0
2009-12-10 14:00:00,10.230210397756037,20.0,4.93,11.366900441951152,99.72015668820693,71.30290558332904,0.3448275862068966,101.72015668820693,35.238076923076925,35.238076923076925,71.30290558332904,0.0,99.72015668820693,71.30290558332904,1.420862555243894,3.1445534945168627,0.024,2.8300981450651768,11.366900441951152,11.65735579140284,0.35363887276331446,27.0,11.65735579140284,99.72015668820693,91.08507832420483,1.1637931034482758,95.0,12.270900833055622,0.0,0.24541801666111313,0.0,11.65735579140284,12.270900833055624,0.0
2009-12-10 15:00:00,10.2176954100712,20.0,4.48,11.35299490007911,99.6411178747686,71.25863062457081,0.3448275862068966,101.6411178747686,35.53230769230769,35.53230769230769,71.25863062457081,0.0,99.6411178747686,71.25863062457081,1.4191243625098888,3.1415939639841457,0.024,2.8274345675857315,11.35299490007911,11.643154296477526,0.35364067607048993,27.0,11.643154296477526,99.6411178747686,91.0165591366371,1.1637931034482758,95.0,12.255951891028975,0.0,0.24511903782057942,0.0,11.643154296477526,12.255951891028975,0.0
2009-12-10 16:00:00,10.19940291610154,20.0,4.02,11.33266990677949,99.52555966726428,71.19388490031554,0.3448275862068966,101.52555966726428,35.83307692307692,35.83307692307692,71.19388490031554,0.0,99.52555966726428,71.19388490031554,1.4165837383474362,3.1372666696219156,0.024,2.823540002659724,11.33266990677949,11.622396573741682,0.35364331524958,27.0,11.622396573741682,99.52555966726428,90.91637702004822,1.163793103448276,95.0,12.234101656570193,0.0,0.24468203313140435,0.0,11.622396573741682,12.234101656570195,0.0
2009-12-10 17:00:00,10.244256657541937,20.0,3.16,11.382507397268819,99.80884557363696,71.35257708046491,0.3448275862068966,101.80884557363696,36.395384615384614,36.395384615384614,71.35257708046491,0.0,99.80884557363696,71.35257708046491,1.4228134246586024,3.1478741436984445,0.024,2.8330867293286004,11.382507397268819,11.673294811638664,0.35363685104607934,27.0,11.673294811638664,99.80884557363696,91.16196052797869,1.1637931034482758,95.0,12.287678749093331,0.0,0.24575357498186678,0.0,11.673294811638664,12.287678749093331,0.0
2009-12-10 18:00:00,10.305202702248723,20.0,2.48,11.450225224720803,100.19340934812466,71.56784628632265,0.3448275862068966,102.19340934812466,36.84,36.84,71.56784628632265,0.0,100.19340934812466,71.56784628632265,1.4312781530901004,3.1622701352267355,0.024,2.8460431217040623,11.450225224720803,11.742452238243478,0.35362810617220847,27.0,11.742452238243478,100.19340934812466,91.49529657905542,1.1637931034482762,95.0,12.360476040256295,0.0,0.24720952080512648,0.0,11.742452238243478,12.360476040256295,0.0
2009-12-10 19:00:00,10.286095867587436,20.0,2.03,11.428995408430485,100.07289118746183,71.50040266638564,0.3448275862068966,102.07289118746183,37.13423076923077,37.13423076923077,71.50040266638564,0.0,100.07289118746183,71.50040266638564,1.4286244260538106,3.1577590524923393,0.024,2.841983147243105,11.428995408430485,11.72077131367972,0.35363084296962244,27.0,11.72077131367972,100.07289118746183,91.39083836251389,1.1637931034482758,95.0,12.337654014399705,0.0,0.24675308028799423,0.0,11.72077131367972,12.337654014399707,0.0
2009-12-10 20:00:00,10.40615452492795,20.0,0.99,11.562393916586611,100.8295072927486,71.92352250128208,0.3448275862068966,102.8295072927486,37.81423076923077,37.81423076923077,71.92352250128208,0.0,100.8295072927486,71.92352250128208,1.4452992395733264,3.1860727150567363,0.024,2.8674654435510627,11.562393916586611,11.857001188092287,0.3536137177852863,27.0,11.857001188092287,100.8295072927486,92.04654344971728,1.1637931034482758,95.0,12.481053882202408,0.0,0.2496210776440485,0.0,11.857001188092287,12.481053882202408,0.0
2009-12-10 21:00:00,10.45321660754001,20.000000000000004,0.71,11.6146851194889,101.12566592532072,72.08895312659847,0.3448275862068966,103.12566592532072,37.99730769230769,37.99730769230769,72.08895312659847,0.0,101.12566592532072,72.08895312659847,1.4518356399361125,3.1971508572460605,0.024,2.8774357715214545,11.6146851194889,11.910400205213508,0.35360705101083517,27.0,11.910400205213508,101.12566592532072,92.3031472547922,1.1637931034482758,95.0,12.537263373908955,0.0,0.2507452674781789,0.0,11.910400205213508,12.537263373908955,0.0
2009-12-10 22:00:00,10.500285826700443,20.0,0.4,11.666984251889382,101.4216297503624,72.25416912063895,0.3448275862068966,103.4216297503624,38.2,38.2,72.25416912063895,0.0,101.4216297503624,72.25416912063895,1.4583730314861727,3.208219172904032,0.024,2.887397255613629,11.666984251889382,11.963806169179787,0.3536004089914974,27.0,11.963806169179787,101.4216297503624,92.55955110652552,1.1637931034482758,95.0,12.593480178083986,0.0,0.25186960356167987,0.0,11.963806169179787,12.593480178083986,0.0
2009-12-10 23:00:00,1.3975705557370637,17.0,0.16,1.5528561730411818,33.1090987952916,29.22695836268865,0.3448275862068966,35.1090987952916,38.356923076923074,38.356923076923074,29.22695836268865,0.14662368985978338,33.1090987952916,29.22695836268865,0.19410702163014773,0.680065371791526,0.024,0.6120588346123734,1.5528561730411818,1.5968627102203345,0.35459968761348915,27.0,1.5968627102203345,33.1090987952916,31.926237528461723,1.163793103448276,104.03688123576914,1.5349005960698807,0.0,0.0,0.0,1.5968627102203345,1.5349005960698807,0.0
2009-12-11 00:00:00,3.2794360145749764,17.000000000000004,-0.01,3.643817793972196,48.860393030478534,39.75084854554804,0.3448275862068966,50.860393030478534,38.46807692307692,38.46807692307692,39.75084854554804,0.0,48.860393030478534,39.75084854554804,0.4554772242465245,1.3106697978246376,0.024,1.1796028180421738,3.643817793972196,3.7508847737546596,0.35495971966920176,27.0,3.7508847737546596,48.860393030478534,46.081959864734344,1.1637931034482758,96.95902006763282,3.8685258691128133,0.0,0.047056438143261485,0.0,3.7508847737546596,3.8685258691128133,0.0
2009-12-11 01:00:00,3.4776729637151615,17.000000000000004,-0.13,3.864081070794624,50.396758436319786,40.73655575933323,0.3448275862068966,52.396758436319786,38.54653846153846,38.54653846153846,40.73655575933323,0.0,50.396758436319786,40.73655575933323,0.483010133849328,1.371199540695672,0.024,1.2340795866261047,3.864081070794624,3.9772010248641916,0.35492232283353337,27.0,3.9772010248641916,50.396758436319786,47.45068360308705,1.1637931034482758,96.27465819845648,4.1310985666298174,0.0,0.06155901670625035,0.0,3.9772010248641916,4.1310985666298174,0.0
2009-12-11 02:00:00,3.669071733114694,17.0,-0.25,4.076746370127438,51.86446853945879,41.672602614140196,0.3448275862068966,53.86446853945879,38.625,38.625,41.672602614140196,0.0,51.86446853945879,41.672602614140196,0.5095932962659298,1.4288897076863756,0.024,1.2860007369177382,4.076746370127438,4.195635340896075,0.35488369298782685,27.0,4.195635340896075,51.86446853945879,48.7565905091654,1.1637931034482758,95.6217047454173,4.387743715787656,0.0,0.07684334995663243,0.0,4.195635340896075,4.387743715787656,0.0
2009-12-11 03:00:00,3.8511668616093777,17.0,-0.32,4.2790742906770864,53.247464879508165,42.549779152815454,0.3448275862068966,55.247464879508165,38.67076923076923,38.67076923076923,42.549779152815454,0.0,53.247464879508165,42.549779152815454,0.5348842863346358,1.4831338567757668,0.024,1.3348204710981901,4.2790742906770864,4.403387676354662,0.35484533345886665,27.0,4.403387676354662,53.247464879508165,49.98569623035656,1.1637931034482758,95.00715188482172,4.634796001139936,0.0,0.09256332991410937,0.0,4.403387676354662,4.634796001139936,0.0
2009-12-11 04:00:00,4.035276371500316,17.0,-0.56,4.483640412778129,54.633289575376,43.424188543430674,0.3448275862068966,56.633289575376,38.8276923076923,38.8276923076923,43.424188543430674,0.0,54.633289575376,43.424188543430674,0.5604550515972662,1.53737947485136,0.024,1.383641527366224,4.483640412778129,4.613378360263265,0.3548054655977679,27.0,4.613378360263265,54.633289575376,51.215972271477284,1.1637931034482758,95.0,4.856187747645543,0.0,0.09712375495291106,0.0,4.613378360263265,4.856187747645543,0.0
2009-12-11 05:00:00,13.466021202946655,20.0,-0.88,14.962245781051838,119.63644835830462,82.23083390567501,0.3448275862068966,121.63644835830462,39.036923076923074,39.036923076923074,82.23083390567501,0.0,119.63644835830462,82.23083390567501,1.8702807226314797,3.8848147743355113,0.024,3.4963332969019603,14.962245781051838,15.326727258485386,0.35322761317608975,27.0,15.326727258485386,119.63644835830462,108.28331705572285,1.1637931034482758,95.0,16.133397114195144,0.0,0.3226679422839034,0.0,15.326727258485386,16.133397114195144,0.0
2009-12-11 06:00:00,11.924483634098213,19.999999999999996,-1.22,13.249426260109125,110.26966216145318,77.14609651118037,0.3448275862068966,112.26966216145318,39.25923076923077,39.25923076923077,77.14609651118037,0.0,110.26966216145318,77.14609651118037,1.6561782825136406,3.537978208143205,0.024,3.184180387328885,13.249426260109125,13.579224080923444,0.3534108549654911,27.0,13.579224080923444,110.26966216145318,100.21097765706546,1.163793103448276,95.0,14.293920085182572,0.0,0.28587840170365125,0.0,13.579224080923444,14.293920085182572,0.0
2009-12-11 07:00:00,11.947219833709807,20.0,-1.62,13.274688704122008,110.40932221687618,77.22260045657117,0.3448275862068966,112.40932221687618,39.52076923076923,39.52076923076923,77.22260045657117,0.0,110.40932221687618,77.22260045657117,1.659336088015251,3.5431661441627367,0.024,3.188849529746463,13.274688704122008,13.605005318538282,0.3534079968946313,27.0,13.605005318538282,110.40932221687618,100.33154049944041,1.1637931034482758,95.0,14.321058230040299,0.0,0.2864211646008066,0.0,13.605005318538282,14.321058230040299,0.0
2009-12-11 08:00:00,12.1760208994138,20.0,-3.6,13.528912110459778,111.81213924826173,77.98985897211227,0.3448275862068966,113.81213924826173,40.815384615384616,40.815384615384616,77.98985897211227,0.0,111.81213924826173,77.98985897211227,1.6911140138074723,3.595247957288976,0.024,3.2357231615600783,13.528912110459778,13.864436906188676,0.353379508525492,27.0,13.864436906188676,111.81213924826173,101.54218598441827,1.163793103448276,95.0,14.594144111777553,0.0,0.29188288223555076,0.0,13.864436906188676,14.59414411177755,0.0
2009-12-11 09:00:00,12.20413457414248,20.0,-2.87,13.560149526824977,111.9841827234536,78.08380890639116,0.3448275862068966,113.9841827234536,40.338076923076926,40.338076923076926,78.08380890639116,0.0,111.9841827234536,78.08380890639116,1.6950186908531222,3.6016317991162743,0.024,3.241468619204647,13.560149526824977,13.896312706736605,0.3533760419352976,27.0,13.896312706736605,111.9841827234536,101.69061775550055,1.1637931034482758,95.0,14.627697586038533,0.0,0.29255395172077103,0.0,13.896312706736605,14.627697586038533,0.0
2009-12-11 10:00:00,11.656607490913233,19.999999999999993,0.45,12.951786101014703,108.62058592359165,76.24112067105489,0.3448275862068966,110.62058592359165,38.167307692307695,38.167307692307695,76.24112067105489,0.0,108.62058592359165,76.24112067105489,1.6189732626268378,3.476680958271517,0.024,3.129012862444365,12.951786101014703,13.275454196841853,0.3534449064240297,27.0,13.275454196841853,108.62058592359165,98.78691614815324,1.163793103448276,95.0,13.97416231246511,0.0,0.27948324624930265,0.0,13.275454196841853,13.97416231246511,0.0
2009-12-11 11:00:00,11.1460232095101,20.000000000000004,4.31,12.384470232788999,105.45839796133805,74.49722237936555,0.3448275862068966,107.45839796133805,35.64346153846154,35.64346153846154,74.49722237936555,0.0,105.45839796133805,74.49722237936555,1.5480587790986249,3.3589348881768863,0.024,3.0230413993591974,12.384470232788999,12.696363721606689,0.3535118074033677,27.0,12.696363721606689,105.45839796133805,96.05368409348124,1.163793103448276,95.0,13.364593391164936,0.0,0.2672918678232989,0.0,12.696363721606689,13.364593391164936,0.0
2009-12-11 12:00:00,10.769387376351744,20.000000000000004,6.37,11.96598597372416,103.10915911308943,73.19419417877903,0.3448275862068966,105.10915911308943,34.29653846153846,34.29653846153846,73.19419417877903,0.0,103.10915911308943,73.19419417877903,1.49574824671552,3.271280479004843,0.024,2.9441524311043588,11.96598597372416,12.269114021624645,0.35356292262619876,27.0,12.269114021624645,103.10915911308943,94.02092650447858,1.163793103448276,95.0,12.914856864868048,0.0,0.258297137297361,0.0,12.269114021624645,12.914856864868048,0.0
2009-12-11 13:00:00,10.478640946482274,20.0,7.26,11.642934384980304,101.2855598471161,72.17822388466536,0.3448275862068966,103.2855598471161,33.714615384615385,33.714615384615385,72.17822388466536,0.0,101.2855598471161,72.17822388466536,1.455366798122538,3.203130809562755,0.024,2.8828177286064793,11.642934384980304,11.93924746593658,0.3536034601480479,27.0,11.93924746593658,101.2855598471161,92.44167283531124,1.1637931034482758,95.0,12.56762891151219,0.0,0.25135257823024376,0.0,11.93924746593658,12.56762891151219,0.0
2009-12-11 14:00:00,10.32183763196618,20.0,7.2,11.468708479962421,100.2983029945554,71.62653179464934,0.3448275862068966,102.2983029945554,33.753846153846155,33.753846153846155,71.62653179464934,0.0,100.2983029945554,71.62653179464934,1.4335885599953027,3.1661960349409135,0.024,2.849576431446822,11.468708479962421,11.761328083456513,0.3536257269675567,27.0,11.761328083456513,100.2983029945554,91.58620811792095,1.163793103448276,95.0,12.380345351006856,0.0,0.2476069070201369,0.0,11.761328083456513,12.380345351006856,0.0
2009-12-11 15:00:00,10.220800474398443,19.999999999999996,7.15,11.356444971553826,99.66072963470253,71.26961720581798,0.3448275862068966,101.66072963470253,33.78653846153846,33.78653846153846,71.26961720581798,0.0,99.66072963470253,71.26961720581798,1.4195556214442282,3.142328324172492,0.024,2.828095491755243,11.356444971553826,11.646677803971077,0.3536402284810518,27.0,11.646677803971077,99.66072963470253,91.03356089102026,1.1637931034482758,95.0,12.259660846285344,0.0,0.245193216925707,0.0,11.646677803971077,12.259660846285344,0.0
2009-12-11 16:00:00,10.171806732352916,20.000000000000004,6.52,11.30200748039213,99.35115710570994,71.09613840472963,0.3448275862068966,101.35115710570994,34.19846153846154,34.19846153846154,71.09613840472963,0.0,99.35115710570994,71.09613840472963,1.4127509350490162,3.13073509225055,0.024,2.817661583025495,11.30200748039213,11.591080989617184,0.35364730434948055,27.0,11.591080989617184,99.35115710570994,90.76517118747499,1.1637931034482758,95.0,12.201137883807563,0.0,0.24402275767615153,0.0,11.591080989617184,12.201137883807563,0.0
2009-12-11 17:00:00,10.201908817009857,20.0,5.38,11.335454241122063,99.54139226714184,71.2027566643367,0.3448275862068966,101.54139226714184,34.94384615384615,34.94384615384615,71.2027566643367,0.0,99.54139226714184,71.2027566643367,1.416931780140258,3.137859574355485,0.024,2.8240736169199367,11.335454241122063,11.625240198557613,0.3536429534690793,27.0,11.625240198557613,99.54139226714184,90.93010323117325,1.163793103448276,95.0,12.237094945850119,0.0,0.2447418989170025,0.0,11.625240198557613,12.237094945850119,0.0
2009-12-11 18:00:00,10.26618340939595,19.999999999999993,4.31,11.40687045488439,99.94724859995162,71.43007246274064,0.3448275862068966,101.94724859995162,35.64346153846154,35.64346153846154,71.43007246274064,0.0,99.94724859995162,71.43007246274064,1.4258588068605487,3.1530557055046144,0.024,2.837750134954153,11.40687045488439,11.698176025434853,0.35363369978018827,27.0,11.698176025434853,99.94724859995162,91.28193302555543,1.1637931034482758,95.0,12.31386950045774,0.0,0.24627739000915483,0.0,11.698176025434853,12.313869500457738,0.0
2009-12-11 19:00:00,10.251031595288858,20.0,3.53,11.390035105876509,99.85161509067011,71.37652732597884,0.3448275862068966,101.85161509067011,36.15346153846154,36.15346153846154,71.37652732597884,0.0,99.85161509067011,71.37652732597884,1.4237543882345636,3.1494754179995748,0.024,2.8345278761996173,11.390035105876509,11.680982647676467,0.3536358767537755,27.0,11.680982647676467,99.85161509067011,91.19903535165051,1.1637931034482758,95.0,12.295771208080492,0.0,0.24591542416160977,0.0,11.680982647676467,12.295771208080494,0.0
2009-12-11 20:00:00,10.325928222826766,20.0,2.65,11.473253580918628,100.32409206973747,71.6409581174409,0.3448275862068966,102.32409206973747,36.72884615384615,36.72884615384615,71.6409581174409,0.0,100.32409206973747,71.6409581174409,1.4341566976148286,3.1671612044922814,0.024,2.850445084043053,11.473253580918628,11.765969701367858,0.3536251424141632,27.0,11.765969701367858,100.32409206973747,91.60855895761314,1.163793103448276,95.0,12.385231264597746,0.0,0.247704625291955,0.0,11.765969701367858,12.385231264597746,0.0
2009-12-11 21:00:00,10.353568520065794,19.999999999999996,2.31,11.503965022295327,100.49830182511842,71.73838926938011,0.3448275862068966,102.49830182511842,36.951153846153844,36.951153846153844,71.73838926938011,0.0,100.49830182511842,71.73838926938011,1.437995627786916,3.173680586267965,0.024,2.856312527641168,11.503965022295327,11.797333080922126,0.3536211977426086,27.0,11.797333080922126,100.49830182511842,91.75953657999092,1.1637931034482758,95.0,12.418245348339081,0.0,0.24836490696678198,0.0,11.797333080922126,12.418245348339081,0.0
2009-12-11 22:00:00,10.381298924955436,19.999999999999996,1.95,11.534776583283818,100.67299544754329,71.83605398933375,0.3448275862068966,102.67299544754329,37.18653846153846,37.18653846153846,71.83605398933375,0.0,100.67299544754329,71.83605398933375,1.4418470729104773,3.180217186485049,0.024,2.8621954678365444,11.534776583283818,11.828798301932324,0.35361724925775256,27.0,11.828798301932324,100.67299544754329,91.91092263129713,1.163793103448276,95.0,12.451366633612974,0.0,0.24902733267226013,0.0,11.828798301932324,12.451366633612974,0.0
2009-12-11 23:00:00,1.3514854699634327,17.0,1.66,1.501650522181592,32.68432648396166,28.930200178507683,0.3448275862068966,34.68432648396166,37.37615384615385,37.37615384615385,28.930200178507683,0.1532717752388863,32.68432648396166,28.930200178507683,0.187706315272699,0.6627486398992642,0.024,0.5964737759093378,1.501650522181592,1.5439253861715185,0.35453526391987944,27.0,1.5439253861715185,32.68432648396166,31.540678049760537,1.1637931034482758,104.22966097511973,1.4812725780045117,0.0,0.0,0.0,1.5439253861715185,1.4812725780045115,0.0
2009-12-12 00:00:00,3.2245684847782927,16.999999999999996,1.26,3.582853871975881,48.43208625702355,39.47495157708385,0.3448275862068966,50.43208625702355,37.637692307692305,37.637692307692305,39.47495157708385,0.0,48.43208625702355,39.47495157708385,0.4478567339969851,1.293768908018578,0.024,1.1643920172167201,3.582853871975881,3.6882307627777386,0.35496946198402773,27.0,3.6882307627777386,48.43208625702355,45.70006346978078,1.1637931034482758,97.1499682651096,3.7964302291000624,0.0,0.043279786528929526,0.0,3.6882307627777386,3.7964302291000624,0.0
2009-12-12 01:00:00,3.423985157008463,17.0,0.79,3.8044279522316256,49.98234707108474,40.47127719050568,0.3448275862068966,51.98234707108474,37.945,37.945,40.47127719050568,0.0,49.98234707108474,40.47127719050568,0.4755534940289532,1.3548869822781702,0.024,1.2193982840503532,3.8044279522316256,3.915916650459443,0.3549327529184116,27.0,3.915916650459443,49.98234707108474,47.08166807074441,1.163793103448276,96.4591659646278,4.059662564255879,0.0,0.057498365518574346,0.0,3.915916650459443,4.059662564255879,0.0
2009-12-12 02:00:00,3.621066511683792,17.000000000000004,0.34,4.023407235204213,51.4977367128646,41.43921862485407,0.3448275862068966,53.4977367128646,38.23923076923077,38.23923076923077,41.43921862485407,0.0,51.4977367128646,41.43921862485407,0.5029259044005266,1.414486928105248,0.024,1.2730382352947232,4.023407235204213,4.140855928014738,0.35489356930963695,27.0,4.140855928014738,51.4977367128646,48.43043602544628,1.163793103448276,95.78478198727686,4.323083314596644,0.0,0.07289095463276248,0.0,4.140855928014738,4.323083314596644,0.0
2009-12-12 03:00:00,3.8143780295797303,17.0,-0.06,4.238197810644145,52.969069122552106,42.37357459594174,0.3448275862068966,54.969069122552106,38.50076923076923,38.50076923076923,42.37357459594174,0.0,52.969069122552106,42.37357459594174,0.5297747263305181,1.4722234492438524,0.024,1.3250011043194672,4.238197810644145,4.36142015556853,0.3548531833275206,27.0,4.36142015556853,52.969069122552106,49.738387525834675,1.1637931034482758,95.13080623708267,4.584655936478774,0.0,0.08929431236409756,0.0,4.36142015556853,4.584655936478774,0.0
2009-12-12 04:00:00,4.012283321331899,17.0,-0.58,4.4580925792576656,54.46087756504247,43.315646116898314,0.3448275862068966,56.46087756504247,38.840769230769226,38.840769230769226,43.315646116898314,0.0,54.46087756504247,43.315646116898314,0.5572615724072082,1.530636568366579,0.024,1.3775729115299211,4.4580925792576656,4.587156236094323,0.3548104899853172,27.0,4.587156236094323,54.46087756504247,51.062984056824455,1.1637931034482758,95.0,4.828585511678235,0.0,0.09657171023356491,0.0,4.587156236094323,4.828585511678235,0.0
2009-12-12 05:00:00,13.476200219450014,19.999999999999996,-1.14,14.973555799388905,119.69764181356035,82.26375231508808,0.3448275862068966,121.69764181356035,39.206923076923076,39.206923076923076,82.26375231508808,0.0,119.69764181356035,82.26375231508808,1.871694474923613,3.8870734590875626,0.024,3.498366113178806,14.973555799388905,15.338263145297661,0.35322646990870715,27.0,15.338263145297661,119.69764181356035,108.33596540963616,1.1637931034482758,95.0,16.145540152944907,0.0,0.32291080305889824,0.0,15.338263145297661,16.145540152944907,0.0
2009-12-12 06:00:00,11.962442598117565,20.0,-1.66,13.291602886797294,110.50280349167858,77.27379627468534,0.3448275862068966,112.50280349167858,39.54692307692308,39.54692307692308,77.27379627468534,0.0,110.50280349167858,77.27379627468534,1.6614503608496618,3.5466383943927338,0.024,3.1919745549534606,13.291602886797294,13.622266726236568,0.35340608607413293,27.0,13.622266726236568,110.50280349167858,100.41223554631816,1.163793103448276,95.0,14.339228132880596,0.0,0.28678456265761126,0.0,13.622266726236568,14.339228132880596,0.0
2009-12-12 07:00:00,11.998442106424731,20.0,-2.09,13.331602340471923,110.72378795374084,77.39478210256104,0.3448275862068966,112.72378795374084,39.82807692307692,39.82807692307692,77.39478210256104,0.0,110.72378795374084,77.39478210256104,1.6664502925589904,3.554845681351245,0.024,3.19936111321612,13.331602340471923,13.663086908607045,0.35340157608265704,27.0,13.663086908607045,110.72378795374084,100.60298283625414,1.1637931034482758,95.0,14.382196745902153,0.0,0.287643934918043,0.0,13.663086908607045,14.382196745902153,0.0
2009-12-12 08:00:00,12.096541031091057,20.000000000000004,-2.83,13.44060114565673,111.3253728539189,77.72386998977709,0.3448275862068966,113.3253728539189,40.31192307692308,40.31192307692308,77.72386998977709,0.0,111.3253728539189,77.72386998977709,1.6800751432070913,3.577181828248704,0.024,3.2194636454238332,13.44060114565673,13.7743193284816,0.3533893487508315,27.0,13.7743193284816,111.3253728539189,101.12217335133994,1.1637931034482758,95.0,14.499283503664842,0.0,0.28998567007329684,0.0,13.7743193284816,14.499283503664842,0.0
2009-12-12 09:00:00,12.19632511603929,20.0,-2.86,13.551472351154766,111.9363993314558,78.05771845356888,0.3448275862068966,113.9363993314558,40.33153846153846,40.33153846153846,78.05771845356888,0.0,111.9363993314558,78.05771845356888,1.6939340438943458,3.599858826840592,0.024,3.239872944156533,13.551472351154766,13.887458233838826,0.35337700415377116,27.0,13.887458233838826,111.9363993314558,101.64939323231593,1.1637931034482762,95.0,14.618377088251396,0.0,0.292367541765028,0.0,13.887458233838826,14.618377088251396,0.0
2009-12-12 10:00:00,11.706201162270816,20.0,0.08,13.006890180300907,108.92639678716759,76.40917133641534,0.3448275862068966,110.92639678716759,38.40923076923077,38.40923076923077,76.40917133641534,0.0,108.92639678716759,76.40917133641534,1.6258612725376134,3.4880536349659907,0.024,3.1392482714693917,13.006890180300907,13.331695543797505,0.3534385491603023,27.0,13.331695543797505,108.92639678716759,99.051066754725,1.163793103448276,95.0,14.033363730313162,0.0,0.2806672746062631,0.0,13.331695543797505,14.03336373031316,0.0
2009-12-12 11:00:00,11.172426901932983,20.0,4.18,12.413807668814426,105.6225500659262,74.58803089389015,0.3448275862068966,107.6225500659262,35.72846153846154,35.72846153846154,74.58803089389015,0.0,105.6225500659262,74.58803089389015,1.5517259586018033,3.3650539430355924,0.024,3.028548548732033,12.413807668814426,12.726313063117987,0.35350828141897445,27.0,12.726313063117987,105.6225500659262,96.19565150065363,1.163793103448276,95.0,13.396119013808407,0.0,0.2679223802761683,0.0,12.726313063117987,13.39611901380841,0.0
2009-12-12 12:00:00,10.791396553430165,20.0,6.31,11.990440614922406,103.24684077913676,73.27073924183074,0.3448275862068966,105.24684077913676,34.33576923076923,34.33576923076923,73.27073924183074,0.0,103.24684077913676,73.27073924183074,1.4988050768653007,3.27642192050322,0.024,2.9487797284528976,11.990440614922406,12.294082806972728,0.35355989284331624,27.0,12.294082806972728,103.24684077913676,94.14011277397178,1.163793103448276,95.0,12.941139796813399,0.0,0.25882279593626834,0.0,12.294082806972728,12.9411397968134,0.0
