timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-12 13:00:00,10.488732579345509,20.0,7.3,11.654147310383898,101.34900688183954,72.21363860587981,0.3448275862068966,103.34900688183954,33.68846153846154,33.68846153846154,72.21363860587981,0.0,101.34900688183954,72.21363860587981,1.4567684137979873,3.2055034917052643,0.024,2.884953142534738,11.654147310383898,11.950697659554425,0.353602036912713,27.0,11.950697659554425,101.34900688183954,92.49663824513256,1.1637931034482758,95.0,12.579681746899395,0.0,0.2515936349379878,0.0,11.950697659554425,12.579681746899395,0.0
2009-12-12 14:00:00,10.329326085306663,19.999999999999996,7.32,11.47702898367407,100.34551245053302,71.65293999134784,0.3448275862068966,102.34551245053302,33.675384615384615,33.675384615384615,71.65293999134784,0.0,100.34551245053302,71.65293999134784,1.4346286229592589,3.1679628586051405,0.024,2.851166572744626,11.47702898367407,11.769825269534586,0.35362465700346296,27.0,11.769825269534586,100.34551245053302,91.62712336198888,1.163793103448276,95.0,12.389289757404827,0.0,0.24778579514809637,0.0,11.769825269534586,12.389289757404828,0.0
2009-12-12 15:00:00,10.229008835584672,20.0,7.3,11.365565372871858,99.71256893874363,71.29865550656399,0.3448275862068966,101.71256893874363,33.68846153846154,33.68846153846154,71.29865550656399,0.0,99.71256893874363,71.29865550656399,1.4206956716089822,3.144269386687383,0.024,2.8298424480186446,11.365565372871858,11.655992311540597,0.3536390458171364,27.0,11.655992311540597,99.71256893874363,91.07850055982468,1.1637931034482758,95.0,12.269465591095365,0.0,0.2453893118219071,0.0,11.655992311540597,12.269465591095365,0.0
2009-12-12 16:00:00,10.194318467595474,19.999999999999996,6.56,11.327020519550526,99.49343332414303,71.17588202526672,0.3448275862068966,101.49343332414303,34.17230769230769,34.17230769230769,71.17588202526672,0.0,99.49343332414303,71.17588202526672,1.4158775649438158,3.1360635683858336,0.024,2.82245721154725,11.327020519550526,11.616626876389109,0.35364404953072087,27.0,11.616626876389109,99.49343332414303,90.88852452681776,1.163793103448276,95.0,12.228028290935905,0.0,0.24456056581871835,0.0,11.616626876389109,12.228028290935905,0.0
2009-12-12 17:00:00,10.23311207956468,20.000000000000004,5.35,11.370124532849644,99.7384798680896,71.31316853596547,0.3448275862068966,101.7384798680896,34.96346153846154,34.96346153846154,71.31316853596547,0.0,99.7384798680896,71.31316853596547,1.4212655666062055,3.1452395616973217,0.024,2.8307156055275895,11.370124532849644,11.660648489019376,0.353638454922701,27.0,11.660648489019376,99.7384798680896,91.100962468816,1.163793103448276,95.0,12.274366830546713,0.0,0.24548733661093466,0.0,11.660648489019376,12.274366830546713,0.0
2009-12-12 18:00:00,10.296709466290658,20.0,4.3,11.440788295878509,100.13984243066119,71.53787169096492,0.3448275862068966,102.13984243066119,35.65,35.65,71.53787169096492,0.0,100.13984243066119,71.53787169096492,1.4300985369848136,3.160265138919027,0.024,2.8442386250271245,11.440788295878509,11.732814809770412,0.3536293221790618,27.0,11.732814809770412,100.13984243066119,91.44886849749793,1.163793103448276,95.0,12.350331378705697,0.0,0.24700662757411396,0.0,11.732814809770412,12.350331378705697,0.0
2009-12-12 19:00:00,10.283083140058709,19.999999999999996,3.52,11.425647933398565,100.05388444923813,71.4897646157417,0.3448275862068966,102.05388444923813,36.16,36.16,71.4897646157417,0.0,100.05388444923813,71.4897646157417,1.4282059916748207,3.157047577559516,0.024,2.841342819803564,11.425647933398565,11.717352691154518,0.35363127489819796,27.0,11.717352691154518,100.05388444923813,91.37436393727181,1.1637931034482758,95.0,12.33405546437318,0.0,0.2466811092874643,0.0,11.717352691154518,12.334055464373181,0.0
2009-12-12 20:00:00,10.317044743584923,20.0,3.01,11.463383048427692,100.26808395427481,71.60962633320558,0.3448275862068966,102.26808395427481,36.49346153846154,36.49346153846154,71.60962633320558,0.0,100.26808395427481,71.60962633320558,1.4329228810534616,3.1650650468995294,0.024,2.8485585422095765,11.463383048427692,11.755889553117647,0.3536264121325371,27.0,11.755889553117647,100.26808395427481,91.56001761863212,1.163793103448276,95.0,12.374620582229102,0.0,0.247492411644582,0.0,11.755889553117647,12.374620582229104,0.0
2009-12-12 21:00:00,10.357603239490908,19.999999999999996,2.53,11.508448043878786,100.52372463129852,71.75260452160155,0.3448275862068966,102.52372463129852,36.80730769230769,36.80730769230769,71.75260452160155,0.0,100.52372463129852,71.75260452160155,1.4385560054848483,3.1746318996696017,0.024,2.8571687097026417,11.508448043878786,11.801911233845749,0.3536206226833229,27.0,11.801911233845749,100.52372463129852,91.78156816178316,1.163793103448276,95.0,12.423064456679736,0.0,0.24846128913359494,0.0,11.801911233845749,12.423064456679734,0.0
2009-12-12 22:00:00,10.380258355652858,20.000000000000004,2.19,11.533620395169843,100.66644167559313,71.83239068766854,0.3448275862068966,102.66644167559313,37.02961538461538,37.02961538461538,71.83239068766854,0.0,100.66644167559313,71.83239068766854,1.4417025493962303,3.17997197671828,0.024,2.8619747790464523,11.533620395169843,11.827617592841671,0.3536173972593937,27.0,11.827617592841671,100.66644167559313,91.90524345867337,1.1637931034482758,95.0,12.4501237819386,0.0,0.24900247563877187,0.0,11.827617592841671,12.4501237819386,0.0
2009-12-12 23:00:00,1.3629393608448501,17.0,1.87,1.514377067605389,32.790160088348685,29.004217419335212,0.3448275862068966,34.790160088348685,37.238846153846154,37.238846153846154,29.004217419335212,0.15853750231656866,32.790160088348685,29.004217419335212,0.18929713345067362,0.6670650601844136,0.024,0.6003585541659722,1.514377067605389,1.5570835736238302,0.3545519683972288,27.0,1.5570835736238302,32.790160088348685,31.63676484862733,1.163793103448276,104.18161757568633,1.4945857146944692,0.0,0.0,0.0,1.5570835736238302,1.4945857146944692,0.0
2009-12-13 00:00:00,3.2282640897574892,17.0,1.58,3.5869600997305437,48.46097806870906,39.4935778193827,0.3448275862068966,50.46097806870906,37.428461538461534,37.428461538461534,39.4935778193827,0.0,48.46097806870906,39.4935778193827,0.44837001246631797,1.2949093413142023,0.024,1.165418407182782,3.5869600997305437,3.6924510338619636,0.35496881531785907,27.0,3.6924510338619636,48.46097806870906,45.725829154737234,1.1637931034482758,97.13708542263139,3.8012783869276787,0.0,0.04353094122628605,0.0,3.6924510338619636,3.8012783869276787,0.0
2009-12-13 01:00:00,3.4167560491858007,17.0,1.26,3.7963956102064453,49.92645264762238,40.43546362210627,0.3448275862068966,51.92645264762238,37.637692307692305,37.637692307692305,40.43546362210627,0.0,49.92645264762238,40.43546362210627,0.47454945127580567,1.3526859904734876,0.024,1.2174173914261388,3.7963956102064453,3.9076642092537943,0.35493414157403697,27.0,3.9076642092537943,49.92645264762238,47.03188656669365,1.163793103448276,96.48405671665317,4.050062095470878,0.0,0.056959154486833447,0.0,3.9076642092537943,4.050062095470878,0.0
2009-12-13 02:00:00,3.6129499431386995,17.0,0.73,4.014388825709666,51.43564041758197,41.39966835330781,0.3448275862068966,53.43564041758197,37.98423076923077,37.98423076923077,41.39966835330781,0.0,51.43564041758197,41.39966835330781,0.5017986032137083,1.4120474105013547,0.024,1.2708426694512192,4.014388825709666,4.131593566759802,0.35489522780889776,27.0,4.131593566759802,51.43564041758197,48.37520073850064,1.163793103448276,95.81239963074968,4.312170014197018,0.0,0.07223057897488623,0.0,4.131593566759802,4.312170014197018,0.0
2009-12-13 03:00:00,3.799072012891452,17.000000000000004,0.38,4.221191125434947,52.85309354287913,42.30011572929177,0.3448275862068966,54.85309354287913,38.213076923076926,38.213076923076926,42.30011572929177,0.0,52.85309354287913,42.30011572929177,0.5276488906793684,1.4676770225321014,0.024,1.3209093202788913,4.221191125434947,4.343958827688157,0.35485643568899156,27.0,4.343958827688157,52.85309354287913,49.63534626311012,1.163793103448276,95.18232686844493,4.563829200868461,0.0,0.08794814927212152,0.0,4.343958827688157,4.563829200868461,0.0
2009-12-13 04:00:00,3.985514488051053,17.0,-0.01,4.428349431167836,54.25991878308291,43.189045205163325,0.3448275862068966,56.25991878308291,38.46807692307692,38.46807692307692,43.189045205163325,0.0,54.25991878308291,43.189045205163325,0.5535436788959796,1.5227751357179096,0.024,1.3704976221461187,4.428349431167836,4.556626944739627,0.3548163249135253,27.0,4.556626944739627,54.25991878308291,50.88463956475726,1.163793103448276,95.0,4.796449415515396,0.0,0.09592898831030788,0.0,4.556626944739627,4.796449415515396,0.0
2009-12-13 05:00:00,13.393978828965512,20.0,-0.44,14.88219869885057,119.20311426858026,81.99761752145386,0.3448275862068966,121.20311426858026,38.74923076923077,38.74923076923077,81.99761752145386,0.0,119.20311426858026,81.99761752145386,1.8602748373563212,3.8688175629608192,0.024,3.4819358066647372,14.88219869885057,15.245080455146649,0.35323572821831617,27.0,15.245080455146649,119.20311426858026,107.91046207958274,1.163793103448276,95.0,16.04745311068068,0.0,0.320949062213613,0.0,15.245080455146649,16.04745311068068,0.0
2009-12-13 06:00:00,11.863004832622204,20.0,-0.88,13.181116480691339,109.89178212301351,76.93899092128515,0.3448275862068966,111.89178212301351,39.036923076923074,39.036923076923074,76.93899092128515,0.0,109.89178212301351,76.93899092128515,1.6476395600864173,3.523938553063168,0.024,3.1715446977568513,13.181116480691339,13.509510335997653,0.3534186081143604,27.0,13.509510335997653,109.89178212301351,99.88473742968192,1.1637931034482758,95.0,14.220537195787005,0.0,0.2844107439157405,0.0,13.509510335997653,14.220537195787005,0.0
2009-12-13 07:00:00,11.897816726427536,20.0,-1.38,13.219796362697261,110.10579660057077,77.05630569382761,0.3448275862068966,112.10579660057077,39.363846153846154,39.363846153846154,77.05630569382761,0.0,110.10579660057077,77.05630569382761,1.6524745453371577,3.531890455065561,0.024,3.1787014095590047,13.219796362697261,13.54898540820382,0.3534142134781065,27.0,13.54898540820382,110.10579660057077,100.06951111301238,1.163793103448276,95.0,14.262089903372441,0.0,0.2852417980674488,0.0,13.54898540820382,14.262089903372441,0.0
2009-12-13 08:00:00,12.057306940847376,20.0,-2.72,13.39700771205264,111.08487738621011,77.5923581060785,0.3448275862068966,113.08487738621011,40.24,40.24,77.5923581060785,0.0,111.08487738621011,77.5923581060785,1.67462596400658,3.568253651814927,0.024,3.2114282866334345,13.39700771205264,13.72983307723413,0.35339422808474746,27.0,13.72983307723413,111.08487738621011,100.91463066233298,1.163793103448276,95.0,14.452455870772768,0.0,0.28904911741545547,0.0,13.72983307723413,14.452455870772768,0.0
2009-12-13 09:00:00,12.167321322734912,20.0,-2.76,13.519245914149902,111.75888726698102,77.96077248160628,0.3448275862068966,113.75888726698102,40.26615384615384,40.26615384615384,77.96077248160628,0.0,111.75888726698102,77.96077248160628,1.6899057392687378,3.593271833966095,0.024,3.2339446505694855,13.519245914149902,13.854573097546512,0.35338058272567346,27.0,13.854573097546512,111.75888726698102,101.49624052805768,1.1637931034482758,95.0,14.583761155312116,0.0,0.2916752231062418,0.0,13.854573097546512,14.583761155312118,0.0
2009-12-13 10:00:00,11.782287402209125,20.000000000000004,-0.82,13.091430446899027,109.39511986632652,76.66654374907895,0.3448275862068966,111.39511986632652,38.997692307692304,38.997692307692304,76.66654374907895,0.0,109.39511986632652,76.66654374907895,1.6364288058623784,3.505479926769732,0.024,3.1549319340927586,13.091430446899027,13.417978439576,0.35342884307888184,27.0,13.417978439576,109.39511986632652,99.45587657775171,1.163793103448276,95.0,14.124187831132632,0.0,0.28248375662265274,0.0,13.417978439576,14.124187831132632,0.0
2009-12-13 11:00:00,11.257847765844243,19.999999999999996,3.34,12.508719739826937,106.15313756285813,74.88133821329079,0.3448275862068966,108.15313756285813,36.277692307692305,36.277692307692305,74.88133821329079,0.0,106.15313756285813,74.88133821329079,1.563589967478367,3.384827418627574,0.024,3.0463446767648166,12.508719739826937,12.823202481689695,0.35349692463926924,27.0,12.823202481689695,106.15313756285813,96.6544690579028,1.1637931034482758,95.0,13.498107875462837,0.0,0.2699621575092572,0.0,12.823202481689695,13.498107875462837,0.0
2009-12-13 12:00:00,10.902081738319898,20.0,5.4,12.113424153688776,103.9384868033071,73.65492641908516,0.3448275862068966,105.9384868033071,34.93076923076923,34.93076923076923,73.65492641908516,0.0,103.9384868033071,73.65492641908516,1.514178019211097,3.302241917337414,0.024,2.9720177256036724,12.113424153688776,12.419648345422518,0.3535447373223843,27.0,12.419648345422518,103.9384868033071,94.73874728817931,1.163793103448276,95.0,13.073314047813177,0.0,0.26146628095626384,0.0,12.419648345422518,13.073314047813177,0.0
2009-12-13 13:00:00,10.650000870631668,20.0,6.17,11.833334300701853,102.36143544099471,72.7780996892401,0.3448275862068966,104.36143544099471,34.42730769230769,34.42730769230769,72.7780996892401,0.0,102.36143544099471,72.7780996892401,1.4791667875877317,3.2433488431256356,0.024,2.919013958813072,11.833334300701853,12.13366918501442,0.35357945195999113,27.0,12.13366918501442,102.36143544099471,93.37353234098403,1.163793103448276,95.0,12.772283352646756,0.0,0.25544566705293476,0.0,12.13366918501442,12.772283352646756,0.0
2009-12-13 14:00:00,10.51801263522248,20.0,6.2,11.686680705802756,101.5330312527086,72.3163294882017,0.3448275862068966,103.5330312527086,34.40769230769231,34.40769230769231,72.3163294882017,0.0,101.5330312527086,72.3163294882017,1.4608350882253445,3.2123846577818473,0.024,2.8911461920036623,11.686680705802756,11.983919171580942,0.3535979141778867,27.0,11.983919171580942,101.5330312527086,92.65605408857456,1.1637931034482758,95.0,12.614651759558887,0.0,0.25229303519117824,0.0,11.983919171580942,12.614651759558887,0.0
2009-12-13 15:00:00,10.48586545909131,20.000000000000004,5.78,11.650961621212566,101.3309821466241,72.20357809359267,0.3448275862068966,103.3309821466241,34.68230769230769,34.68230769230769,72.20357809359267,0.0,101.3309821466241,72.20357809359267,1.4563702026515708,3.2048294457652022,0.024,2.884346501188682,11.650961621212566,11.947444565789088,0.35360244114622585,27.0,11.947444565789088,101.3309821466241,92.48102320900256,1.163793103448276,95.0,12.576257437672723,0.0,0.25152514875345416,0.0,11.947444565789088,12.576257437672721,0.0
2009-12-13 16:00:00,10.446218427984993,20.0,5.27,11.60690936442777,101.08164203695495,72.06436862588552,0.3448275862068966,103.08164203695495,35.01576923076923,35.01576923076923,72.06436862588552,0.0,101.08164203695495,72.06436862588552,1.4508636705534712,3.195504255908171,0.024,2.8759538303173544,11.60690936442777,11.902459790018586,0.35360804073265023,27.0,11.902459790018586,101.08164203695495,92.26500515545969,1.1637931034482758,95.0,12.528905042124828,0.0,0.2505781008424968,0.0,11.902459790018586,12.528905042124828,0.0
2009-12-13 17:00:00,10.446209449819598,20.0,4.55,11.606899388688442,101.08158555403949,72.06433708231839,0.3448275862068966,103.08158555403949,35.48653846153846,35.48653846153846,72.06433708231839,0.0,101.08158555403949,72.06433708231839,1.4508624235860552,3.1955021432725887,0.024,2.87595192894533,11.606899388688442,11.902449603015702,0.3536080420027589,27.0,11.902449603015702,101.08158555403949,92.2649562184723,1.1637931034482758,95.0,12.528894318963898,0.0,0.2505778863792784,0.0,11.902449603015702,12.528894318963898,0.0
2009-12-13 18:00:00,10.472412539426333,19.999999999999993,3.92,11.636013932695926,101.24639579019963,72.15636095845981,0.3448275862068966,103.24639579019963,35.89846153846154,35.89846153846154,72.15636095845981,0.0,101.24639579019963,72.15636095845981,1.4545017415869907,3.2016661619678266,0.024,2.8814995457710437,11.636013932695926,11.93218054889271,0.35360433913697314,27.0,11.93218054889271,101.24639579019963,92.40774353176059,1.163793103448276,95.0,12.560190051466009,0.0,0.2512038010293196,0.0,11.93218054889271,12.560190051466009,0.0
2009-12-13 19:00:00,10.439239869587654,20.0,3.34,11.59915541065295,101.03773629915861,72.03984777252623,0.3448275862068966,103.03773629915861,36.277692307692305,36.277692307692305,72.03984777252623,0.0,101.03773629915861,72.03984777252623,1.4498944263316187,3.193862017720436,0.024,2.8744758159483923,11.59915541065295,11.894541612424995,0.35360902824726514,27.0,11.894541612424995,101.03773629915861,92.22696473439936,1.163793103448276,95.0,12.520570118342098,0.0,0.25041140236684145,0.0,11.894541612424995,12.520570118342098,0.0
2009-12-13 20:00:00,10.487237548302929,20.000000000000004,2.7,11.652486164781031,101.33960817534653,72.20839276339395,0.3448275862068966,103.33960817534653,36.69615384615385,36.69615384615385,72.20839276339395,0.0,101.33960817534653,72.20839276339395,1.456560770597629,3.2051520225297714,0.024,2.884636820276794,11.652486164781031,11.94900136703401,0.3536022476843398,27.0,11.94900136703401,101.33960817534653,92.48849605161763,1.1637931034482758,95.0,12.577896175825273,0.0,0.25155792351650563,0.0,11.94900136703401,12.577896175825272,0.0
2009-12-13 21:00:00,10.516323977878416,19.999999999999996,2.32,11.684804419864907,101.52242059105093,72.31040954138867,0.3448275862068966,103.52242059105093,36.94461538461539,36.94461538461539,72.31040954138867,0.0,101.52242059105093,72.31040954138867,1.4606005524831134,3.21198792317855,0.024,2.890789130860695,11.684804419864907,11.982003212182764,0.3535981516777525,27.0,11.982003212182764,101.52242059105093,92.64686265610074,1.1637931034482758,95.0,12.612634960192384,0.0,0.2522526992038479,0.0,11.982003212182764,12.612634960192382,0.0
2009-12-13 22:00:00,10.541699012436172,20.0,1.95,11.712998902706858,101.68183212423062,72.39933486746347,0.3448275862068966,103.68183212423062,37.18653846153846,37.18653846153846,72.39933486746347,0.0,101.68183212423062,72.39933486746347,1.4641248628383572,3.217948007800658,0.024,2.8961532070205926,11.712998902706858,12.010793703486923,0.3535945862886793,27.0,12.010793703486923,101.68183212423062,92.78494789942549,1.163793103448276,95.0,12.64294074051255,0.0,0.25285881481025074,0.0,12.010793703486923,12.64294074051255,0.0
2009-12-13 23:00:00,1.5054576389642897,17.000000000000004,1.62,1.672730709960322,34.09299680857808,29.911170033677276,0.3448275862068966,36.09299680857808,37.40230769230769,37.40230769230769,29.911170033677276,0.19249535897436104,34.09299680857808,29.911170033677276,0.20909133874504024,0.7201000042141283,0.024,0.6480900037927155,1.672730709960322,1.7207407103817347,0.35472467989958123,27.0,1.7207407103817347,34.09299680857808,32.818374060147164,1.1637931034482758,103.59081296992642,1.661093933958492,0.0,0.0,0.0,1.7207407103817347,1.661093933958492,0.0
2009-12-14 00:00:00,3.366136260157237,17.0,1.41,3.740151400174708,49.53443700730275,40.18405850686597,0.3448275862068966,51.53443700730275,37.53961538461539,37.53961538461539,40.18405850686597,0.0,49.53443700730275,40.18405850686597,0.4675189250218385,1.3372438923400494,0.024,1.2035195031060444,3.740151400174708,3.849875789408713,0.35494375323848243,27.0,3.849875789408713,49.53443700730275,46.6826771632963,1.163793103448276,96.65866141835185,3.982959967494197,0.0,0.053233671234193564,0.0,3.849875789408713,3.982959967494197,0.0
2009-12-14 01:00:00,3.5480897338210227,16.999999999999996,1.19,3.942321926467803,50.938470540358274,41.082665724188765,0.3448275862068966,52.938470540358274,37.68346153846154,37.68346153846154,41.082665724188765,0.0,50.938470540358274,41.082665724188765,0.4927902408084754,1.3925072703491292,0.024,1.2532565433142162,3.942321926467803,4.057572653502716,0.3549083535194854,27.0,4.057572653502716,50.938470540358274,47.9328611673933,1.163793103448276,96.03356941630335,4.225160720532244,0.0,0.0670352268118112,0.0,4.057572653502716,4.225160720532244,0.0
2009-12-14 02:00:00,3.7508412828682687,17.0,1.16,4.167601425409187,52.48706505754489,42.068061494021926,0.3448275862068966,54.48706505754489,37.70307692307692,37.70307692307692,42.068061494021926,0.0,52.48706505754489,42.068061494021926,0.5209501781761484,1.4533230372376036,0.024,1.3079907335138432,4.167601425409187,4.288933729132948,0.3548666281284448,27.0,4.288933729132948,52.48706505754489,49.310077110039,1.163793103448276,95.3449614449805,4.49833285800625,0.0,0.08375965154932069,0.0,4.288933729132948,4.49833285800625,0.0
2009-12-14 03:00:00,3.918608460268093,17.0,1.02,4.354009400297881,53.75652670241051,42.87150320166582,0.3448275862068966,55.75652670241051,37.79461538461538,37.79461538461538,42.87150320166582,0.0,53.75652670241051,42.87150320166582,0.5442511750372351,1.5030727176978318,0.024,1.3527654459280487,4.354009400297881,4.480316672067664,0.35483083324668807,27.0,4.480316672067664,53.75652670241051,50.43777361199002,1.1637931034482758,95.0,4.716122812702804,0.0,0.09432245625405607,0.0,4.480316672067664,4.716122812702804,0.0
2009-12-14 04:00:00,4.085383506646034,17.0,0.79,4.539315007384482,55.00837721112044,43.660089692659234,0.3448275862068966,57.00837721112044,37.945,37.945,43.660089692659234,0.0,55.00837721112044,43.660089692659234,0.5674143759230602,1.552043205690712,0.024,1.396838885121641,4.539315007384482,4.670519327953553,0.3547944796893159,27.0,4.670519327953553,55.00837721112044,51.54873326448818,1.163793103448276,95.0,4.916336134687951,0.0,0.0983267226937592,0.0,4.670519327953553,4.916336134687951,0.0
2009-12-14 05:00:00,11.93522902863471,20.0,0.52,13.2613655873719,110.33567306247613,77.1822590940464,0.3448275862068966,112.33567306247613,38.121538461538464,38.121538461538464,77.1822590940464,0.0,110.33567306247613,77.1822590940464,1.6576706984214875,3.540430371756541,0.024,3.186387334580887,13.2613655873719,13.591408624547553,0.35340950358967727,27.0,13.591408624547553,110.33567306247613,100.26796297021869,1.1637931034482758,95.0,14.306745920576372,0.0,0.28613491841152766,0.0,13.591408624547553,14.306745920576372,0.0
2009-12-14 06:00:00,10.26537192126536,19.999999999999996,0.23,11.405968801405955,99.94212738496755,71.42720538145265,0.3448275862068966,101.94212738496755,38.31115384615384,38.31115384615384,71.42720538145265,0.0,99.94212738496755,71.42720538145265,1.4257461001757443,3.1528639863940846,0.024,2.837577587754676,11.405968801405955,11.697255200045364,0.3536338163033128,27.0,11.697255200045364,99.94212738496755,91.27749390345247,1.1637931034482758,95.0,12.312900210574066,0.0,0.24625800421148086,0.0,11.697255200045364,12.312900210574064,0.0
2009-12-14 07:00:00,11.767508531555395,20.0,-0.18,13.075009479505994,109.30411827902462,76.61659458025964,0.3448275862068966,111.30411827902462,38.57923076923077,38.57923076923077,76.61659458025964,0.0,109.30411827902462,76.61659458025964,1.6343761849382492,3.5020971086228223,0.024,3.1518873977605404,13.075009479505994,13.401219190368277,0.35343072392317926,27.0,13.401219190368277,109.30411827902462,99.3772892491222,1.163793103448276,95.0,14.106546516177133,0.0,0.28213093032354236,0.0,13.401219190368277,14.106546516177133,0.0
2009-12-14 08:00:00,11.845824688367651,20.000000000000004,-1.01,13.162027431519613,109.78612172679573,76.88105314799668,0.3448275862068966,111.78612172679573,39.12192307692308,39.12192307692308,76.88105314799668,0.0,109.78612172679573,76.88105314799668,1.6452534289399516,3.520012196995018,0.024,3.168010977295516,13.162027431519613,13.490028651219113,0.3534207812484933,27.0,13.490028651219113,109.78612172679573,99.79350791107787,1.1637931034482758,95.0,14.200030159178015,0.0,0.2840006031835607,0.0,13.490028651219113,14.200030159178015,0.0
2009-12-14 09:00:00,11.84876906731864,20.0,-1.05,13.165298963687379,109.80423203024526,76.89098462102683,0.3448275862068966,111.80423203024526,39.14807692307693,39.14807692307693,76.89098462102683,0.0,109.80423203024526,76.89098462102683,1.6456623704609223,3.5206851996305306,0.024,3.1686166796674775,13.165298963687379,13.49336748365043,0.3534204086077671,27.0,13.49336748365043,109.80423203024526,99.80914500531901,1.1637931034482758,95.0,14.203544719632031,0.0,0.2840708943926408,0.0,13.49336748365043,14.203544719632031,0.0
2009-12-14 10:00:00,11.4659864502628,20.0,0.68,12.739984944736445,107.4429766499403,75.5930142880992,0.3448275862068966,109.4429766499403,38.01692307692308,38.01692307692308,75.5930142880992,0.0,107.4429766499403,75.5930142880992,1.5924981180920557,3.432863782512948,0.024,3.0895774042616533,12.739984944736445,13.05927132298774,0.3534695706047372,27.0,13.05927132298774,107.4429766499403,97.76944233661605,1.163793103448276,95.0,13.746601392618674,0.0,0.2749320278523733,0.0,13.05927132298774,13.746601392618674,0.0
2009-12-14 11:00:00,11.054817457293604,20.0,3.63,12.283130508104005,104.89083303194758,74.18300676168758,0.3448275862068966,106.89083303194758,36.088076923076926,36.088076923076926,74.18300676168758,0.0,104.89083303194758,74.18300676168758,1.5353913135130006,3.3377721550472437,0.024,3.003994939542519,12.283130508104005,12.59290772360873,0.3535240442811565,27.0,12.59290772360873,104.89083303194758,95.56275323668186,1.163793103448276,95.0,13.255692340640769,0.0,0.2651138468128153,0.0,12.59290772360873,13.255692340640769,0.0
2009-12-14 12:00:00,10.774800543235113,20.0,4.92,11.97200060359457,103.14302666063233,73.2130251516459,0.3448275862068966,105.14302666063233,35.244615384615386,35.244615384615386,73.2130251516459,0.0,103.14302666063233,73.2130251516459,1.4965000754493212,3.2725452434946773,0.024,2.9452907191452096,11.97200060359457,12.275255127944039,0.35356217694909464,27.0,12.275255127944039,103.14302666063233,94.05024508437748,1.163793103448276,95.0,12.921321187309516,0.0,0.2584264237461909,0.0,12.275255127944039,12.921321187309516,0.0
2009-12-14 13:00:00,10.565877058153697,20.0,5.39,11.739863397948552,101.83365975547474,72.48400126060338,0.3448275862068966,103.83365975547474,34.93730769230769,34.93730769230769,72.48400126060338,0.0,101.83365975547474,72.48400126060338,1.467482924743569,3.2236238643858752,0.024,2.9012614779472874,11.739863397948552,12.03822578438714,0.3535911959733039,27.0,12.03822578438714,101.83365975547474,92.91645547074353,1.1637931034482762,95.0,12.671816615144358,0.0,0.25343633230288704,0.0,12.03822578438714,12.671816615144358,0.0
2009-12-14 14:00:00,10.445648718912333,20.0,5.27,11.606276354347036,101.07805789885147,72.06236701298387,0.3448275862068966,103.07805789885147,35.01576923076923,35.01576923076923,72.06236701298387,0.0,101.07805789885147,72.06236701298387,1.4507845442933796,3.1953701978840483,0.024,2.875833178095643,11.606276354347036,11.901813374135441,0.3536081213291923,27.0,11.901813374135441,101.07805789885147,92.26189984393633,1.1637931034482758,95.0,12.528224604353095,0.0,0.25056449208706155,0.0,11.901813374135441,12.528224604353097,0.0
2009-12-14 15:00:00,10.44567072621744,19.999999999999996,4.57,11.606300806908266,101.0781963512589,72.06244433398822,0.3448275862068966,103.0781963512589,35.473461538461535,35.473461538461535,72.06244433398822,0.0,101.0781963512589,72.06244433398822,1.4507876008635332,3.1953753764459307,0.024,2.8758378388013375,11.606300806908266,11.90183834455286,0.3536081182157565,27.0,11.90183834455286,101.0781963512589,92.26201979973825,1.1637931034482758,95.0,12.528250889003012,0.0,0.2505650177800604,0.0,11.90183834455286,12.528250889003012,0.0
2009-12-14 16:00:00,10.459872579320155,20.0,4.17,11.622080643689062,101.16753214861454,72.11233053939189,0.3448275862068966,103.16753214861454,35.735,35.735,72.11233053939189,0.0,101.16753214861454,72.11233053939189,1.4527600804611327,3.198716704512154,0.024,2.8788450340609386,11.622080643689062,11.917952314140278,0.35360611021448013,27.0,11.917952314140278,101.16753214861454,92.33941932332544,1.163793103448276,95.0,12.545212962252924,0.0,0.2509042592450584,0.0,11.917952314140278,12.545212962252924,0.0
2009-12-14 17:00:00,10.46444526481472,20.0,3.58,11.627161405349689,101.19629167483379,72.12838816145955,0.3448275862068966,103.19629167483379,36.12076923076923,36.12076923076923,72.12838816145955,0.0,101.19629167483379,72.12838816145955,1.4533951756687111,3.1997923160710404,0.024,2.8798130844639367,11.627161405349689,11.923140636956793,0.35360546418109323,27.0,11.923140636956793,101.19629167483379,92.36433564745839,1.1637931034482758,95.0,12.550674354691362,0.0,0.25101348709382737,0.0,11.923140636956793,12.550674354691363,0.0
2009-12-14 18:00:00,10.506971670792668,20.000000000000004,2.95,11.674412967547408,101.46364991523369,72.27761749636518,0.3448275862068966,103.46364991523369,36.53269230769231,36.53269230769231,72.27761749636518,0.0,101.46364991523369,72.27761749636518,1.459301620943426,3.2097904178783727,0.024,2.8888113760905356,11.674412967547408,11.971392009335247,0.35359946762126915,27.0,11.971392009335247,101.46364991523369,92.59595213054092,1.163793103448276,95.0,12.601465272984472,0.0,0.2520293054596898,0.0,11.971392009335247,12.601465272984472,0.0
2009-12-14 19:00:00,10.545499623399106,20.0,2.34,11.717221803776784,101.70570245360064,72.41264794415868,0.3448275862068966,103.70570245360064,36.931538461538466,36.931538461538466,72.41264794415868,0.0,101.70570245360064,72.41264794415868,1.464652725472098,3.2188404095462237,0.024,2.896956368591601,11.717221803776784,12.015105844731409,0.3535940529113871,27.0,12.015105844731409,101.70570245360064,92.80562405009589,1.163793103448276,95.0,12.647479836559377,0.0,0.2529495967311874,0.0,12.015105844731409,12.647479836559377,0.0
2009-12-14 20:00:00,10.61235322785055,20.0,1.68,11.79150358650061,102.12533474322599,72.64657577697447,0.3448275862068966,104.12533474322599,37.363076923076925,37.363076923076925,72.64657577697447,0.0,102.12533474322599,72.64657577697447,1.4739379483125763,3.2345258524848113,0.024,2.9110732672363304,11.79150358650061,12.090956171749092,0.35358469774887713,27.0,12.090956171749092,102.12533474322599,93.16907091230074,1.163793103448276,95.0,12.727322286051676,0.0,0.25454644572103363,0.0,12.090956171749092,12.727322286051676,0.0
2009-12-14 21:00:00,9.251816919475697,19.999999999999996,1.24,10.279796577195219,93.48637205124464,67.78688060825661,0.3448275862068966,95.48637205124464,37.65076923076923,37.65076923076923,67.78688060825661,0.0,93.48637205124464,67.78688060825661,1.2849745721494024,2.91055806382803,0.024,2.619502257445227,10.279796577195219,10.546852383578022,0.35378576046705745,27.0,10.546852383578022,93.48637205124464,85.67388880414981,1.1637931034482758,95.0,11.10194987745055,0.0,0.22203899754901146,0.0,10.546852383578022,11.10194987745055,0.0
2009-12-14 22:00:00,9.27297458012327,20.0,0.82,10.303305089025855,93.62239711496017,67.86413439239553,0.3448275862068966,95.62239711496017,37.925384615384615,37.925384615384615,67.86413439239553,0.0,93.62239711496017,67.86413439239553,1.2879131361282319,2.9156767561765364,0.024,2.624109080558883,10.303305089025855,10.570872764643509,0.3537824521390427,27.0,10.570872764643509,93.62239711496017,85.79212099300202,1.163793103448276,95.0,11.12723448909843,0.0,0.2225446897819687,0.0,10.570872764643509,11.12723448909843,0.0
2009-12-14 23:00:00,1.625460369852418,16.999999999999996,0.39,1.8060670776137977,35.1713508772589,30.65618318322441,0.3448275862068966,37.1713508772589,38.20653846153846,38.20653846153846,30.65618318322441,0.20620941927396735,35.1713508772589,30.65618318322441,0.2257583847017247,0.7638608174515998,0.024,0.6874747357064399,1.8060670776137977,1.8584531593589577,0.35482952154081987,27.0,1.8584531593589577,35.1713508772589,33.794718907363375,1.1637931034482758,103.10264054631831,1.8025272190037243,0.0,0.0,0.0,1.8584531593589577,1.8025272190037243,0.0
2009-12-15 00:00:00,3.5151897510974037,17.0,-0.06,3.9057663901082265,50.68562840779941,40.92121243252885,0.3448275862068966,52.68562840779941,38.50076923076923,38.50076923076923,40.92121243252885,0.0,50.68562840779941,40.92121243252885,0.4882207987635283,1.3825641801678783,0.024,1.2443077621510905,3.9057663901082265,4.020022808125014,0.3549149188577066,27.0,4.020022808125014,50.68562840779941,47.707833735114214,1.1637931034482758,96.1460831324429,4.1811612882735565,0.0,0.064455392059417,0.0,4.020022808125014,4.1811612882735565,0.0
2009-12-15 01:00:00,3.730095157456143,17.0,-0.55,4.14455017495127,52.3293478273136,41.967972389935426,0.3448275862068966,54.3293478273136,38.82115384615385,38.82115384615385,41.967972389935426,0.0,52.3293478273136,41.967972389935426,0.5180687718689088,1.4471356852139765,0.024,1.302422116692579,4.14455017495127,4.2652637434726675,0.35487098457307614,27.0,4.2652637434726675,52.3293478273136,49.16989320251903,1.1637931034482758,95.41505339874048,4.470220988765878,0.0,0.08198289811728438,0.0,4.2652637434726675,4.470220988765878,0.0
2009-12-15 02:00:00,3.970477691001197,17.0,-0.88,4.411641878890219,54.146923353456664,43.117818656231115,0.3448275862068966,56.146923353456664,39.036923076923074,39.036923076923074,43.117818656231115,0.0,54.146923353456664,43.117818656231115,0.5514552348612773,1.5183538082325068,0.024,1.366518427409256,4.411641878890219,4.53947725971347,0.3548195953071932,27.0,4.53947725971347,54.146923353456664,50.78434760552076,1.1637931034482758,95.0,4.778397115487863,0.0,0.09556794230975713,0.0,4.53947725971347,4.778397115487863,0.0
2009-12-15 03:00:00,4.181393474130966,17.0,-1.36,4.6459927490344075,55.72467894091873,44.109697068332714,0.3448275862068966,57.72467894091873,39.35076923076923,39.35076923076923,44.109697068332714,0.0,55.72467894091873,44.109697068332714,0.5807490936293009,1.5800250242220346,0.024,1.422022521799831,4.6459927490344075,4.7799952514566115,0.3547733097480142,27.0,4.7799952514566115,55.72467894091873,52.183941717617536,1.1637931034482758,95.0,5.031573948901697,0.0,0.10063147897803404,0.0,4.7799952514566115,5.031573948901697,0.0
2009-12-15 04:00:00,4.387291903678594,17.0,-1.78,4.874768781865104,57.25054593315025,45.063623978487485,0.3448275862068966,59.25054593315025,39.62538461538462,39.62538461538462,45.063623978487485,0.0,57.25054593315025,45.063623978487485,0.609346097733138,1.6395400778793054,0.024,1.475586070091375,4.874768781865104,5.0147227896530335,0.3547275434859017,27.0,5.0147227896530335,57.25054593315025,53.535936459333186,1.163793103448276,95.0,5.278655568055825,0.0,0.10557311136111665,0.0,5.0147227896530335,5.278655568055825,0.0
2009-12-15 05:00:00,12.277344232012238,20.0,-2.22,13.641493591124709,112.43186283849488,78.32812886068311,0.3448275862068966,114.43186283849488,39.91307692307692,39.91307692307692,78.32812886068311,0.0,112.43186283849488,78.32812886068311,1.7051866988905886,3.618239800780272,0.024,3.2564158207022444,13.641493591124709,13.979317571202735,0.35336704904760063,27.0,13.979317571202735,112.43186283849488,102.07681278575211,1.1637931034482758,95.0,14.715071127581826,0.0,0.29430142255163644,0.0,13.979317571202735,14.715071127581826,0.0
2009-12-15 06:00:00,10.648400715443005,20.0,-2.67,11.831556350492228,102.3514033983286,72.77251252209804,0.3448275862068966,104.3514033983286,40.207307692307694,40.207307692307694,72.77251252209804,0.0,102.3514033983286,72.77251252209804,1.4789445438115285,3.2429739820902395,0.024,2.9186765838812154,11.831556350492228,12.131853748701253,0.35357967459671547,27.0,12.131853748701253,102.3514033983286,93.3648450659573,1.1637931034482758,95.0,12.77037236705395,0.0,0.2554074473410786,0.0,12.131853748701253,12.770372367053948,0.0
2009-12-15 07:00:00,12.374983027366808,20.0,-3.12,13.749981141518676,113.02818831299855,78.65323545920187,0.3448275862068966,115.02818831299855,40.50153846153846,40.50153846153846,78.65323545920187,0.0,113.02818831299855,78.65323545920187,1.7187476426898345,3.64035417053281,0.024,3.276318753479529,13.749981141518676,14.090016558571957,0.35335513187263473,27.0,14.090016558571957,113.02818831299855,102.59113901035266,1.1637931034482762,95.0,14.831596377444164,0.0,0.29663192754888285,0.0,14.090016558571957,14.831596377444164,0.0
2009-12-15 08:00:00,12.458088977821705,20.0,-3.69,13.84232108646856,113.53509436631822,78.92929165014684,0.3448275862068966,115.53509436631822,40.87423076923077,40.87423076923077,78.92929165014684,0.0,113.53509436631822,78.92929165014684,1.73029013580857,3.6591452643951614,0.024,3.2932307379556454,13.84232108646856,14.184235612908076,0.3533450566589054,27.0,14.184235612908076,113.53509436631822,103.02825317157149,1.1637931034482758,95.0,14.930774329376922,0.0,0.2986154865875385,0.0,14.184235612908076,14.930774329376922,0.0
2009-12-15 09:00:00,12.474956226451983,20.000000000000004,-3.53,13.861062473835537,113.63790274028791,78.98524655569908,0.3448275862068966,115.63790274028791,40.769615384615385,40.769615384615385,78.98524655569908,0.0,113.63790274028791,78.98524655569908,1.732632809229442,3.6629555831036877,0.024,3.296660024793319,13.861062473835537,14.203358032145903,0.35334301937548,27.0,14.203358032145903,113.63790274028791,103.1168967905502,1.1637931034482758,95.0,14.95090319173253,0.0,0.29901806383465085,0.0,14.203358032145903,14.95090319173253,0.0
2009-12-15 10:00:00,12.006911250975834,20.0,-0.83,13.341012501084261,110.7757589335902,77.42322768087953,0.3448275862068966,112.7757589335902,39.004230769230766,39.004230769230766,77.42322768087953,0.0,110.7757589335902,77.42322768087953,1.6676265626355327,3.5567756787472735,0.024,3.2010981108725463,13.341012501084261,13.672690068958989,0.3534005168686376,27.0,13.672690068958989,110.7757589335902,100.64784036399095,1.163793103448276,95.0,14.392305335746304,0.0,0.287846106714926,0.0,13.672690068958989,14.392305335746304,0.0
2009-12-15 11:00:00,11.467549289484857,20.0,3.38,12.741721432760952,107.45264565004308,75.59834206814071,0.3448275862068966,109.45264565004308,36.25153846153846,36.25153846153846,75.59834206814071,0.0,107.45264565004308,75.59834206814071,1.592715179095119,3.433223705236411,0.024,3.0899013347127697,12.741721432760952,13.06104380328459,0.3534693668980376,27.0,13.06104380328459,107.45264565004308,97.77779838835079,1.1637931034482758,95.0,13.7484671613522,0.0,0.2749693432270441,0.0,13.06104380328459,13.748467161352202,0.0
2009-12-15 12:00:00,11.086239272279089,20.0,5.56,12.318043635865655,105.08646251093057,74.29135342126645,0.3448275862068966,107.08646251093057,34.826153846153844,34.826153846153844,74.29135342126645,0.0,105.08646251093057,74.29135342126645,1.5397554544832068,3.345067582372729,0.024,3.010560824135456,12.318043635865655,12.62855039410293,0.35351981844027963,27.0,12.62855039410293,105.08646251093057,95.731980737521,1.163793103448276,95.0,13.29321094116098,0.0,0.26586421882322003,0.0,12.62855039410293,13.29321094116098,0.0
2009-12-15 13:00:00,10.814697873628061,20.0,6.64,12.016330970697846,103.39255071326836,73.35172328652375,0.3448275862068966,105.39255071326836,34.12,34.12,73.35172328652375,0.0,103.39255071326836,73.35172328652375,1.5020413713372307,3.281862575995011,0.024,2.95367631839551,12.016330970697846,12.320517228297348,0.3535566910577139,27.0,12.320517228297348,103.39255071326836,94.26624165527033,1.1637931034482758,95.0,12.968965503470894,0.0,0.25937931006941856,0.0,12.320517228297348,12.968965503470894,0.0
2009-12-15 14:00:00,10.631831876033692,20.0,6.81,11.813146528926325,102.24751047888726,72.71464415657145,0.3448275862068966,104.24751047888726,34.00884615384616,34.00884615384616,72.71464415657145,0.0,102.24751047888726,72.71464415657145,1.4766433161157906,3.2390917112510094,0.024,2.915182540125908,11.813146528926325,12.113055700051428,0.35358198160080356,27.0,12.113055700051428,102.24751047888726,93.27487662699731,1.163793103448276,95.0,12.750584947422555,0.0,0.25501169894845077,0.0,12.113055700051428,12.750584947422555,0.0
2009-12-15 15:00:00,10.533322913731299,20.0,6.66,11.703692126368109,101.62921926890444,72.36998895298417,0.3448275862068966,103.62921926890444,34.106923076923074,34.106923076923074,72.36998895298417,0.0,101.62921926890444,72.36998895298417,1.4629615157960136,3.215980997325327,0.024,2.894382897592794,11.703692126368109,12.001290226100643,0.3535957623757937,27.0,12.001290226100643,101.62921926890444,92.73937465697803,1.163793103448276,95.0,12.63293708010594,0.0,0.25265874160211865,0.0,12.001290226100643,12.63293708010594,0.0
2009-12-15 16:00:00,10.513207682591425,20.0,6.21,11.681341869546028,101.50283857635672,72.29948390249164,0.3448275862068966,103.50283857635672,34.401153846153846,34.401153846153846,72.29948390249164,0.0,101.50283857635672,72.29948390249164,1.4601677336932535,3.2112557394923607,0.024,2.8901301655431246,11.681341869546028,11.978467443495264,0.35359859005298416,27.0,11.978467443495264,101.50283857635672,92.6298997293232,1.1637931034482758,95.0,12.608913098416068,0.0,0.2521782619683215,0.0,11.978467443495264,12.608913098416068,0.0
2009-12-15 17:00:00,10.505969502770421,20.0,5.35,11.673299447522691,101.45735165028931,72.2741030314826,0.3448275862068966,103.45735165028931,34.96346153846154,34.96346153846154,72.2741030314826,0.0,101.45735165028931,72.2741030314826,1.4591624309403364,3.209554912362526,0.024,2.888599421126274,11.673299447522691,11.970254938758943,0.35359960869413026,27.0,11.970254938758943,101.45735165028931,92.5904961400975,1.1637931034482758,95.0,12.600268356588362,0.0,0.25200536713176763,0.0,11.970254938758943,12.600268356588362,0.0
2009-12-15 18:00:00,10.539224466938016,20.000000000000004,4.47,11.710249407708908,101.66628952422516,72.39066600495289,0.3448275862068966,103.66628952422516,35.53884615384615,35.53884615384615,72.39066600495289,0.0,101.66628952422516,72.39066600495289,1.4637811759636135,3.2173669327002736,0.024,2.8956302394302464,11.710249407708908,12.007986100978934,0.3535949336553582,27.0,12.007986100978934,101.66628952422516,92.77148500498151,1.163793103448276,95.0,12.63998536945151,0.0,0.25279970738903046,0.0,12.007986100978934,12.63998536945151,0.0
2009-12-15 19:00:00,10.55477660929849,19.999999999999996,3.78,11.72752956588721,101.76396151721175,72.44513760249373,0.3448275862068966,103.76396151721175,35.99,35.99,72.44513760249373,0.0,101.76396151721175,72.44513760249373,1.4659411957359012,3.221018378872932,0.024,2.898916540985639,11.72752956588721,12.025631403774504,0.35359275167716914,27.0,12.025631403774504,101.76396151721175,92.85608640330472,1.163793103448276,95.0,12.658559372394215,0.0,0.25317118744788447,0.0,12.025631403774504,12.658559372394214,0.0
2009-12-15 20:00:00,10.615749066168421,20.000000000000004,2.92,11.795276740187134,102.14663732474716,72.65844547427932,0.3448275862068966,104.14663732474716,36.55230769230769,36.55230769230769,72.65844547427932,0.0,102.14663732474716,72.65844547427932,1.4744095925233918,3.2353219871766354,0.024,2.9117897884589716,11.795276740187134,12.0948089389048,0.35358422391452676,27.0,12.0948089389048,102.14663732474716,93.18751959222509,1.1637931034482758,95.0,12.731377830426105,0.0,0.2546275566085221,0.0,12.0948089389048,12.731377830426105,0.0
2009-12-15 21:00:00,9.313482336339943,20.0,2.29,10.348313707044381,93.88266971062491,68.01188544301395,0.3448275862068966,95.88266971062491,36.96423076923077,36.96423076923077,68.01188544301395,0.0,93.88266971062491,68.01188544301395,1.2935392133805477,2.9254693236873326,0.024,2.6329223913185995,10.348313707044381,10.616860639413115,0.35377613503267674,27.0,10.616860639413115,93.88266971062491,86.01832849624482,1.163793103448276,95.0,11.175642778329594,0.0,0.22351285556659164,0.0,10.616860639413115,11.175642778329594,0.0
2009-12-15 22:00:00,9.319171865916564,20.0,1.78,10.35463540657396,93.91920996246799,68.03262144603309,0.3448275862068966,95.91920996246799,37.29769230769231,37.29769230769231,68.03262144603309,0.0,93.91920996246799,68.03262144603309,1.294329425821745,2.926843953804026,0.024,2.6341595584236233,10.35463540657396,10.623319801954363,0.35377524953569545,27.0,10.623319801954363,93.91920996246799,86.05008418324253,1.163793103448276,95.0,11.182441896794066,0.0,0.22364883793588108,0.0,10.623319801954363,11.182441896794066,0.0
2009-12-15 23:00:00,1.6510006554807781,17.0,1.41,1.8344451727564202,35.398821166531945,30.812708234640894,0.3448275862068966,37.398821166531945,37.53961538461539,37.53961538461539,30.812708234640894,0.23508846147552676,35.398821166531945,30.812708234640894,0.22930564659455252,0.7730767056281481,0.024,0.6957690350653333,1.8344451727564202,1.8877528433192352,0.3548480303387139,27.0,1.8877528433192352,35.398821166531945,34.000485727036214,1.1637931034482758,102.99975713648189,1.8327740722901227,0.0,0.0,0.0,1.8877528433192352,1.8327740722901227,0.0
2009-12-16 00:00:00,3.5210642716356695,17.0,1.01,3.912293635150744,50.73080782679205,40.95007373891519,0.3448275862068966,52.73080782679205,37.801153846153845,37.801153846153845,40.95007373891519,0.0,50.73080782679205,40.95007373891519,0.489036704393843,1.3843411575769737,0.024,1.2459070418192764,3.912293635150744,4.0267277509084405,0.3549137514072563,27.0,4.0267277509084405,50.73080782679205,47.74804652982284,1.1637931034482758,96.12597673508859,4.189011012086367,0.0,0.06491330447117072,0.0,4.0267277509084405,4.189011012086367,0.0
2009-12-16 01:00:00,3.709463010245811,16.999999999999996,0.7,4.12162556693979,52.17233289769054,41.86826898034106,0.3448275862068966,54.17233289769054,38.003846153846155,38.003846153846155,41.86826898034106,0.0,52.17233289769054,41.86826898034106,0.5152031958674738,1.4409744450727584,0.024,1.2968770005654826,4.12162556693979,4.241723011447066,0.3548752994759619,27.0,4.241723011447066,52.17233289769054,49.03031585217419,1.163793103448276,95.4848420739129,4.442299865944831,0.0,0.08023074179910594,0.0,4.241723011447066,4.442299865944831,0.0
2009-12-16 02:00:00,3.877540236755662,17.000000000000007,0.72,4.308378040839624,53.44673435326038,42.67578925116132,0.3448275862068966,55.44673435326038,37.99076923076923,37.99076923076923,42.67578925116132,0.0,53.44673435326038,42.67578925116132,0.538547255104953,1.4909405665061204,0.024,1.3418465098555084,4.308378040839624,4.433472097490236,0.3548396792021651,27.0,4.433472097490236,53.44673435326038,50.16268094771206,1.163793103448276,95.0,4.666812734200249,0.0,0.09333625468400514,0.0,4.433472097490236,4.666812734200249,0.0
2009-12-16 03:00:00,4.045509924970154,17.000000000000004,0.61,4.495011027744615,54.70996582391942,43.472438254557886,0.3448275862068966,56.70996582391942,38.06269230769231,38.06269230769231,43.472438254557886,0.0,54.70996582391942,43.472438254557886,0.5618763784680769,1.5403776978834554,0.024,1.3863399280951096,4.495011027744615,4.625048797532961,0.3548032258649695,27.0,4.625048797532961,54.70996582391942,51.28400375167278,1.1637931034482758,95.0,4.868472418455749,0.0,0.09736944836911512,0.0,4.625048797532961,4.868472418455749,0.0
2009-12-16 04:00:00,4.208673734810105,17.0,0.47,4.676304149789006,55.927642950214896,44.23688257574238,0.3448275862068966,57.927642950214896,38.154230769230765,38.154230769230765,44.23688257574238,0.0,55.927642950214896,44.23688257574238,0.5845380187236258,1.5879486126229745,0.024,1.429153751360677,4.676304149789006,4.811099011051303,0.3547672704432755,27.0,4.811099011051303,55.927642950214896,52.363865904991705,1.1637931034482758,95.0,5.064314748475057,0.0,0.10128629496950126,0.0,4.811099011051303,5.064314748475057,0.0
2009-12-16 05:00:00,13.551834097588682,19.999999999999996,0.3,15.057593441765201,120.15207557988155,82.50809197546856,0.3448275862068966,122.15207557988155,38.26538461538462,38.26538461538462,82.50809197546856,0.0,120.15207557988155,82.50809197546856,1.8821991802206501,3.903844021328403,0.024,3.5134596191955625,15.057593441765201,15.42397784389804,0.3532180006180665,27.0,15.42397784389804,120.15207557988155,108.72690680662375,1.163793103448276,95.0,16.23576615147162,0.0,0.3247153230294316,0.0,15.42397784389804,16.23576615147162,0.0
2009-12-16 06:00:00,11.963675262494274,19.999999999999996,0.21,13.292972513882527,110.51037221418039,77.27794092947408,0.3448275862068966,112.51037221418039,38.324230769230766,38.324230769230766,77.27794092947408,0.0,110.51037221418039,77.27794092947408,1.6616215642353158,3.5469195154477076,0.024,3.1922275639029367,13.292972513882527,13.623664465427296,0.35340593144233157,27.0,13.623664465427296,110.51037221418039,100.41876890645648,1.163793103448276,95.0,14.34069943729189,0.0,0.28681398874583763,0.0,13.623664465427296,14.34069943729189,0.0
