timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-16 07:00:00,11.93013752470644,20.0,0.12,13.255708360784933,110.30439635717661,77.16512545521428,0.3448275862068966,112.30439635717661,38.38307692307693,38.38307692307693,77.16512545521428,0.0,110.30439635717661,77.16512545521428,1.6569635450981166,3.5392685234973813,0.024,3.1853416711476434,13.255708360784933,13.585635213134669,0.35341014377561647,27.0,13.585635213134669,110.30439635717661,100.24096286596574,1.1637931034482758,95.0,14.300668645404915,0.0,0.28601337290809853,0.0,13.585635213134669,14.300668645404915,0.0
2009-12-16 08:00:00,11.916157695468716,20.0,0.06,13.240175217187462,110.21850711046463,77.11806906749598,0.3448275862068966,112.21850711046463,38.4223076923077,38.4223076923077,77.11806906749598,0.0,110.21850711046463,77.11806906749598,1.6550219021484327,3.5360778282710545,0.024,3.182470045443949,13.240175217187462,13.569783000014567,0.3534119028252851,27.0,13.569783000014567,110.21850711046463,100.16681599934273,1.163793103448276,95.0,14.283982105278492,0.0,0.2856796421055698,0.0,13.569783000014567,14.283982105278492,0.0
2009-12-16 09:00:00,11.915962186896506,19.999999999999996,0.43,13.239957985440562,110.21730581773502,77.11741085413362,0.3448275862068966,112.21730581773502,38.18038461538461,38.18038461538461,77.11741085413362,0.0,110.21730581773502,77.11741085413362,1.6549947481800702,3.5360332001248476,0.024,3.1824298801123625,13.239957985440562,13.569561305453046,0.35341192743899624,27.0,13.569561305453046,110.21730581773502,100.16577892480684,1.163793103448276,95.0,14.283748742582153,0.0,0.28567497485164284,0.0,13.569561305453046,14.283748742582153,0.0
2009-12-16 10:00:00,11.612484306691709,20.000000000000004,2.13,12.902760340768566,108.3483122722539,76.09141142033249,0.3448275862068966,110.3483122722539,37.06884615384615,37.06884615384615,76.09141142033249,0.0,108.3483122722539,76.09141142033249,1.6128450425960708,3.4665533686220735,0.024,3.119898031759866,12.902760340768566,13.225415677630771,0.35345058299584103,27.0,13.225415677630771,108.3483122722539,98.55170806660148,1.163793103448276,95.0,13.92149018697976,0.0,0.27842980373959564,0.0,13.225415677630771,13.92149018697976,0.0
2009-12-16 11:00:00,11.307969560136572,20.000000000000004,4.23,12.564410622373968,106.46413068983281,75.0531041338979,0.3448275862068966,108.46413068983281,35.69576923076923,35.69576923076923,75.0531041338979,0.0,106.46413068983281,75.0531041338979,1.570551327796746,3.396413635769537,0.024,3.056772272192583,12.564410622373968,12.880051985950923,0.3534902965226098,27.0,12.880051985950923,106.46413068983281,96.92335144098028,1.163793103448276,95.0,13.557949458895708,0.0,0.27115898917791414,0.0,12.880051985950923,13.557949458895708,0.0
2009-12-16 12:00:00,11.098555423220379,20.0,5.34,12.331728248022642,105.1631146628362,74.33379404277957,0.3448275862068966,107.1631146628362,34.97,34.97,74.33379404277957,0.0,105.1631146628362,74.33379404277957,1.5414660310028303,3.3479258089347788,0.024,3.0131332280413012,12.331728248022642,12.64252082891612,0.35351816495831306,27.0,12.64252082891612,105.1631146628362,95.79828441919463,1.163793103448276,95.0,13.30791666201697,0.0,0.2661583332403396,0.0,12.64252082891612,13.30791666201697,0.0
2009-12-16 13:00:00,10.885367405794064,19.999999999999996,6.05,12.094852673104516,103.83412390172671,73.59699221896543,0.3448275862068966,105.83412390172671,34.50576923076923,34.50576923076923,73.59699221896543,0.0,103.83412390172671,73.59699221896543,1.5118565841380645,3.2983467868966114,0.024,2.96851210820695,12.094852673104516,12.40068735179418,0.35354701726416216,27.0,12.40068735179418,103.83412390172671,94.64842956706435,1.1637931034482758,95.0,13.053355107151768,0.0,0.26106710214303563,0.0,12.40068735179418,13.053355107151768,0.0
2009-12-16 14:00:00,10.805801021381338,20.0,5.77,12.006445579312597,103.33692276547943,73.32080881719794,0.3448275862068966,105.33692276547943,34.68884615384616,34.68884615384616,73.32080881719794,0.0,103.33692276547943,73.32080881719794,1.5008056974140747,3.279785557984257,0.024,2.951807002185831,12.006445579312597,12.310424135111024,0.35355791284371896,27.0,12.310424135111024,103.33692276547943,94.2180900728046,1.1637931034482758,95.0,12.95834119485371,0.0,0.25916682389707474,0.0,12.310424135111024,12.958341194853709,0.0
2009-12-16 15:00:00,10.759026527912875,20.0,5.32,11.954473919903194,103.04432780741018,73.1581430076522,0.3448275862068966,105.04432780741018,34.98307692307692,34.98307692307692,73.1581430076522,0.0,103.04432780741018,73.1581430076522,1.4943092399878992,3.2688592995614973,0.024,2.9419733696053476,11.954473919903194,12.257359849859345,0.35356435077074083,27.0,12.257359849859345,103.04432780741018,93.96480199269956,1.163793103448276,95.0,12.902484052483521,0.0,0.25804968104967047,0.0,12.257359849859345,12.902484052483521,0.0
2009-12-16 16:00:00,10.68876361595884,20.0,5.05,11.876404017732044,102.6043727064479,72.91336266211779,0.3448275862068966,104.6043727064479,35.159615384615385,35.159615384615385,72.91336266211779,0.0,102.6043727064479,72.91336266211779,1.4845505022165055,3.2524256488455765,0.024,2.9271830839610185,11.876404017732044,12.177646582616603,0.35357406757927357,27.0,12.177646582616603,102.6043727064479,93.58389375636153,1.1637931034482758,95.0,12.81857535012274,0.0,0.256371507002455,0.0,12.177646582616603,12.81857535012274,0.0
2009-12-16 17:00:00,10.689253823250672,19.999999999999996,4.32,11.876948692500747,102.60744396203842,72.91507223078656,0.3448275862068966,104.60744396203842,35.636923076923075,35.636923076923075,72.91507223078656,0.0,102.60744396203842,72.91507223078656,1.4846185865625934,3.2525403886277995,0.024,2.9272863497650197,11.876948692500747,12.178202731363529,0.3535739995951876,27.0,12.178202731363529,102.60744396203842,93.58655304991728,1.163793103448276,95.0,12.819160769856346,0.0,0.25638321539712694,0.0,12.178202731363529,12.819160769856344,0.0
2009-12-16 18:00:00,10.716598304341968,20.000000000000004,3.66,11.907331449268852,102.7787230773959,73.01039445422377,0.3448275862068966,104.7787230773959,36.068461538461534,36.068461538461534,73.01039445422377,0.0,102.7787230773959,73.01039445422377,1.4884164311586066,3.2589388207588716,0.024,2.9330449386829844,11.907331449268852,12.20922533134474,0.35357021162976165,27.0,12.20922533134474,102.7787230773959,93.73485246158498,1.163793103448276,95.0,12.85181613825762,0.0,0.2570363227651519,0.0,12.20922533134474,12.85181613825762,0.0
2009-12-16 19:00:00,10.655333550640298,20.0,3.31,11.839259500711442,102.39486628953482,72.79671753775621,0.3448275862068966,104.39486628953482,36.29730769230769,36.29730769230769,72.79671753775621,0.0,102.39486628953482,72.79671753775621,1.4799074375889303,3.2445980118549844,0.024,2.920138210669486,11.839259500711442,12.139719301896942,0.35357871020994536,27.0,12.139719301896942,102.39486628953482,93.40248162146301,1.163793103448276,95.0,12.778651896733622,0.0,0.255573037934672,0.0,12.139719301896942,12.778651896733624,0.0
2009-12-16 20:00:00,10.687587926645875,19.999999999999996,2.77,11.875097696273194,102.59700665339903,72.90926241271606,0.3448275862068966,104.59700665339903,36.65038461538462,36.65038461538462,72.90926241271606,0.0,102.59700665339903,72.90926241271606,1.4843872120341493,3.252150457586762,0.024,2.9269354118280857,11.875097696273194,12.176312742031872,0.353574230640042,27.0,12.176312742031872,102.59700665339903,93.57751573337542,1.1637931034482758,95.0,12.817171307401969,0.0,0.25634342614803884,0.0,12.176312742031872,12.817171307401969,0.0
2009-12-16 21:00:00,10.702470440050286,20.000000000000004,2.46,11.891633822278095,102.6902394176894,72.96115486199416,0.3448275862068966,104.6902394176894,36.85307692307693,36.85307692307693,72.96115486199416,0.0,102.6902394176894,72.96115486199416,1.4864542277847619,3.2556334627124053,0.024,2.9300701164411644,11.891633822278095,12.193197168549336,0.35357216767797867,27.0,12.193197168549336,102.6902394176894,93.65824151506025,1.1637931034482758,95.0,12.83494438794667,0.0,0.25669888775893385,0.0,12.193197168549336,12.83494438794667,0.0
2009-12-16 22:00:00,10.700129466538456,20.0,2.27,11.889032740598285,102.6755757351398,72.9529938836441,0.3448275862068966,104.6755757351398,36.97730769230769,36.97730769230769,72.9529938836441,0.0,102.6755757351398,72.9529938836441,1.4861290925747856,3.255085670850814,0.024,2.929577103765732,11.889032740598285,12.190541307683368,0.35357249201017715,27.0,12.190541307683368,102.6755757351398,93.64554513685583,1.1637931034482758,95.0,12.83214874492986,0.0,0.2566429748985968,0.0,12.190541307683368,12.83214874492986,0.0
2009-12-16 23:00:00,1.656288137487835,17.0,2.17,1.8403201527642612,35.44582732445702,30.845026942546365,0.3448275862068966,37.44582732445702,37.042692307692306,37.042692307692306,30.845026942546365,0.25598072771659885,35.44582732445702,30.845026942546365,0.23004001909553265,0.7749805024080811,0.024,0.697482452167273,1.8403201527642612,1.8938182030050696,0.35485171353257067,27.0,1.8938182030050696,35.44582732445702,34.04299902593475,1.163793103448276,102.97850048703262,1.8390423185891558,0.0,0.0,0.0,1.8938182030050696,1.8390423185891558,0.0
2009-12-17 00:00:00,3.4967048018282405,17.0,2.12,3.885227557586934,50.543372141803104,40.83030324783577,0.3448275862068966,52.543372141803104,37.075384615384614,37.075384615384614,40.83030324783577,0.0,50.543372141803104,40.83030324783577,0.48565344469836674,1.376968209351333,0.024,1.2392713884161997,3.885227557586934,3.998924378522067,0.3549185782379555,27.0,3.998924378522067,50.543372141803104,47.58120593549046,1.1637931034482758,96.20939703225477,4.156480034046367,0.0,0.06302226220971985,0.0,3.998924378522067,4.156480034046367,0.0
2009-12-17 01:00:00,3.6567421277459076,17.0,2.05,4.063046808606564,51.77036448128884,41.61274745977242,0.3448275862068966,53.77036448128884,37.121153846153845,37.121153846153845,41.61274745977242,0.0,51.77036448128884,41.61274745977242,0.5078808510758205,1.42519468658547,0.024,1.2826752179269232,4.063046808606564,4.1815662772651105,0.3548862402714964,27.0,4.1815662772651105,51.77036448128884,48.672907979610976,1.1637931034482758,95.66354601019451,4.371117789026445,0.0,0.07582060470453378,0.0,4.1815662772651105,4.371117789026445,0.0
2009-12-17 02:00:00,3.8182621836140096,17.0,1.83,4.242513537348899,52.998485873936545,42.39220203056429,0.3448275862068966,54.998485873936545,37.265,37.265,42.39220203056429,0.0,52.998485873936545,42.39220203056429,0.5303141921686124,1.47337650970802,0.024,1.3260388587372178,4.242513537348899,4.365851188319701,0.3548523566874797,27.0,4.365851188319701,52.998485873936545,49.764522030736764,1.163793103448276,95.11773898463161,4.589944246913924,0.0,0.08963722343768908,0.0,4.365851188319701,4.589944246913924,0.0
2009-12-17 03:00:00,3.9697288656519762,17.0,1.72,4.410809850724418,54.141294132647516,43.114269505836475,0.3448275862068966,56.141294132647516,37.33692307692308,37.33692307692308,43.114269505836475,0.0,54.141294132647516,43.114269505836475,0.5513512313405522,1.5181335273236158,0.024,1.3663201745912543,4.410809850724418,4.538623203456779,0.35481975803005344,27.0,4.538623203456779,54.141294132647516,50.77935101897583,1.163793103448276,95.0,4.777498108901872,0.0,0.09554996217803727,0.0,4.538623203456779,4.777498108901872,0.0
2009-12-17 04:00:00,4.112821679122521,17.0,1.68,4.56980186569169,55.21340479699959,43.78890013277037,0.3448275862068966,57.21340479699959,37.363076923076925,37.363076923076925,43.78890013277037,0.0,55.21340479699959,43.78890013277037,0.5712252332114612,1.5600553183144792,0.024,1.4040497864830312,4.56980186569169,4.701807397523138,0.35478844452093794,27.0,4.701807397523138,55.21340479699959,51.73058450253801,1.163793103448276,95.0,4.9492709447611976,0.0,0.098985418895224,0.0,4.701807397523138,4.9492709447611976,0.0
2009-12-17 05:00:00,13.348031795501038,20.0,1.66,14.831146439445599,118.92652735403644,81.84866125542243,0.3448275862068966,120.92652735403644,37.37615384615385,37.37615384615385,81.84866125542243,0.0,118.92652735403644,81.84866125542243,1.8538933049306998,3.858604526627013,0.024,3.4727440739643116,14.831146439445599,15.1930068921083,0.3532409254551386,27.0,15.1930068921083,118.92652735403644,107.67244817469695,1.1637931034482758,95.0,15.992638833798212,0.0,0.3198527766759647,0.0,15.1930068921083,15.992638833798212,0.0
2009-12-17 06:00:00,11.741599638531586,20.0,1.58,13.04622182059065,109.14453374056173,76.52897918908509,0.3448275862068966,111.14453374056173,37.428461538461534,37.428461538461534,76.52897918908509,0.0,109.14453374056173,76.52897918908509,1.6307777275738313,3.496164310311524,0.024,3.146547879280371,13.04622182059065,13.371838251621801,0.3534340264074275,27.0,13.371838251621801,109.14453374056173,99.23946836899002,1.163793103448276,95.0,14.075619212233473,0.0,0.28151238424466885,0.0,13.371838251621801,14.075619212233473,0.0
2009-12-17 07:00:00,11.713832133157542,20.0,1.29,13.015369036841713,108.97343127617518,76.43500868407088,0.3448275862068966,110.97343127617518,37.61807692307693,37.61807692307693,76.43500868407088,0.0,108.97343127617518,76.43500868407088,1.6269211296052142,3.4898025590459056,0.024,3.1408223031413147,13.015369036841713,13.340349292746302,0.3534375731301463,27.0,13.340349292746302,108.97343127617518,99.09169105932607,1.1637931034482758,95.0,14.04247293973295,0.0,0.28084945879465906,0.0,13.340349292746302,14.04247293973295,0.0
2009-12-17 08:00:00,11.579012789786889,20.0,2.17,12.865569766429877,108.14164410905201,75.9777196929773,0.3448275862068966,110.14164410905201,37.042692307692306,37.042692307692306,75.9777196929773,0.0,108.14164410905201,75.9777196929773,1.6081962208037346,3.4588647312487035,0.024,3.1129782581238334,12.865569766429877,13.187456239554747,0.3534549021808784,27.0,13.187456239554747,108.14164410905201,98.37315800567812,1.1637931034482758,95.0,13.881532883741839,0.0,0.2776306576748368,0.0,13.187456239554747,13.881532883741839,0.0
2009-12-17 09:00:00,11.58001075478332,19.999999999999996,2.32,12.866678616425911,108.14780753677925,75.98111099571449,0.3448275862068966,110.14780753677925,36.94461538461539,36.94461538461539,75.98111099571449,0.0,108.14780753677925,75.98111099571449,1.608334827053239,3.45909404477985,0.024,3.113184640301865,12.866678616425911,13.188588020903895,0.3534547732403657,27.0,13.188588020903895,108.14780753677925,98.37848307685044,1.163793103448276,95.0,13.882724232530414,0.0,0.2776544846506077,0.0,13.188588020903895,13.882724232530414,0.0
2009-12-17 10:00:00,11.202124287261512,20.0,3.95,12.446804763623902,105.80709606081385,74.69008415175409,0.3448275862068966,107.80709606081385,35.878846153846155,35.878846153846155,74.69008415175409,0.0,105.80709606081385,74.69008415175409,1.5558505954529878,3.37193232510163,0.024,3.034739092591467,12.446804763623902,12.759997996134066,0.35350432440869123,27.0,12.759997996134066,105.80709606081385,96.35524569330714,1.163793103448276,95.0,13.431576838035859,0.0,0.2686315367607172,0.0,12.759997996134066,13.431576838035859,0.0
2009-12-17 11:00:00,10.866836270116444,20.0,5.77,12.074262522351605,103.71838341157708,73.53272710569807,0.3448275862068966,105.71838341157708,34.68884615384616,34.68884615384616,73.53272710569807,0.0,103.71838341157708,73.53272710569807,1.5092828152939506,3.294026652414604,0.024,2.9646239871731432,12.074262522351605,12.379665187593066,0.35354954861921095,27.0,12.379665187593066,103.71838341157708,94.54826105039703,1.163793103448276,95.0,13.03122651325586,0.0,0.2606245302651175,0.0,12.379665187593066,13.03122651325586,0.0
2009-12-17 12:00:00,10.525905106979893,20.0,7.42,11.695450118866548,101.58261946137357,72.34399416420719,0.3448275862068966,103.58261946137357,33.61,33.61,72.34399416420719,0.0,101.58261946137357,72.34399416420719,1.4619312648583185,3.214238727013938,0.024,2.892814854312544,11.695450118866548,11.992873991567942,0.3535968045834072,27.0,11.992873991567942,101.58261946137357,92.69900909724916,1.163793103448276,95.0,12.624077885860991,0.0,0.25248155771721986,0.0,11.992873991567942,12.62407788586099,0.0
2009-12-17 13:00:00,10.233885388195166,20.000000000000004,8.28,11.370983764661295,99.74336290352967,71.31590349187643,0.3448275862068966,101.74336290352967,33.04769230769231,33.04769230769231,71.31590349187643,0.0,99.74336290352967,71.31590349187643,1.4213729705826619,3.1454223934897465,0.024,2.8308801541407718,11.370983764661295,11.661526004010272,0.3536383435836869,27.0,11.661526004010272,99.74336290352967,91.1051954931517,1.1637931034482758,95.0,12.275290530537129,0.0,0.24550581061074297,0.0,11.661526004010272,12.275290530537129,0.0
2009-12-17 14:00:00,10.051695915844594,20.0,8.51,11.168551017605104,98.59108351790658,70.66970597389383,0.3448275862068966,100.59108351790658,32.89730769230769,32.89730769230769,70.66970597389383,0.0,98.59108351790658,70.66970597389383,1.396068877200638,3.1022589478032097,0.024,2.7920330530228887,11.168551017605104,11.454776912385425,0.3536647741511006,27.0,11.454776912385425,98.59108351790658,90.10606358280627,1.1637931034482758,95.0,12.057659907774132,0.0,0.24115319815548306,0.0,11.454776912385425,12.057659907774134,0.0
2009-12-17 15:00:00,10.000255379588925,20.0,8.07,11.111394866209917,98.26506288277551,70.48657571725073,0.3448275862068966,100.26506288277551,33.185,33.185,70.48657571725073,0.0,98.26506288277551,70.48657571725073,1.3889243582762396,3.0900393264006296,0.024,2.781035393760567,11.111394866209917,11.396398798849981,0.35367230996436216,27.0,11.396398798849981,98.26506288277551,89.82328599473848,1.1637931034482758,95.0,11.99620926194735,0.0,0.2399241852389473,0.0,11.396398798849981,11.996209261947351,0.0
2009-12-17 16:00:00,9.938316348376146,20.000000000000004,7.58,11.04257372041794,97.87210330616742,70.26566900512256,0.3448275862068966,99.87210330616742,33.505384615384614,33.505384615384614,70.26566900512256,0.0,97.87210330616742,70.26566900512256,1.3803217150522424,3.07530653547096,0.024,2.767775881923864,11.04257372041794,11.326104373965036,0.3536814271097226,27.0,11.326104373965036,97.87210330616742,89.48239636248961,1.1637931034482758,95.0,11.922215130489512,0.0,0.23844430260979055,0.0,11.326104373965036,11.922215130489514,0.0
2009-12-17 17:00:00,9.935641576203219,20.000000000000004,6.7,11.03960175133691,97.85512383244519,70.25611945410292,0.3448275862068966,99.85512383244519,34.080769230769235,34.080769230769235,70.25611945410292,0.0,97.85512383244519,70.25611945410292,1.3799502189171138,3.0746698388771545,0.024,2.767202854989439,11.03960175133691,11.323068735224627,0.35368182189628766,27.0,11.323068735224627,97.85512383244519,89.46766551005658,1.163793103448276,95.0,11.91901972128908,0.0,0.23838039442578138,0.0,11.323068735224627,11.91901972128908,0.0
2009-12-17 18:00:00,10.187603462906726,19.999999999999996,3.94,11.319559403229695,99.45099980844014,71.1521013003659,0.3448275862068966,101.45099980844014,35.885384615384616,35.885384615384616,71.1521013003659,0.0,99.45099980844014,71.1521013003659,1.4149449254037119,3.134474426611345,0.024,2.8210269839502105,11.319559403229695,11.60900684589083,0.35364501976867635,27.0,11.60900684589083,99.45099980844014,90.85173547815064,1.1637931034482758,95.0,12.220007206200874,0.0,0.24440014412401753,0.0,11.60900684589083,12.220007206200874,0.0
2009-12-17 19:00:00,10.326249816485909,20.0,1.93,11.473610907206565,100.32611947469816,71.64209220668174,0.3448275862068966,102.32611947469816,37.199615384615385,37.199615384615385,71.64209220668174,0.0,100.32611947469816,71.64209220668174,1.4342013634008206,3.1672370803531176,0.024,2.8505133723178058,11.473610907206565,11.766334615241878,0.353625096466195,27.0,11.766334615241878,100.32611947469816,91.61031605600047,1.1637931034482758,95.0,12.385615384465135,0.0,0.24771230768930297,0.0,11.766334615241878,12.385615384465135,0.0
2009-12-17 20:00:00,10.248302323035269,20.0,2.68,11.387002581150298,99.83438607497743,71.36687962210169,0.3448275862068966,101.83438607497743,36.70923076923077,36.70923076923077,71.36687962210169,0.0,99.83438607497743,71.36687962210169,1.4233753226437873,3.148830376729899,0.024,2.8339473390569094,11.387002581150298,11.67788561882329,0.35363626917982827,27.0,11.67788561882329,99.83438607497743,91.18410043140463,1.1637931034482758,95.0,12.292511177708725,0.0,0.24585022355417438,0.0,11.67788561882329,12.292511177708725,0.0
2009-12-17 21:00:00,10.316277533919122,20.0,2.14,11.462530593243468,100.2632464821843,71.60691999907563,0.3448275862068966,102.2632464821843,37.06230769230769,37.06230769230769,71.60691999907563,0.0,100.2632464821843,71.60691999907563,1.4328163241554335,3.164883995550238,0.024,2.848395595995214,11.462530593243468,11.755018992798492,0.3536265218338625,27.0,11.755018992798492,100.2632464821843,91.55582500603727,1.163793103448276,95.0,12.37370420294578,0.0,0.2474740840589149,0.0,11.755018992798492,12.37370420294578,0.0
2009-12-17 22:00:00,10.410190871037946,20.0,1.31,11.566878745597718,100.85491718629459,71.9377203223003,0.3448275862068966,102.85491718629459,37.605000000000004,37.605000000000004,71.9377203223003,0.0,100.85491718629459,71.9377203223003,1.4458598431997147,3.1870233002062767,0.024,2.8683209701856494,11.566878745597718,11.861581075618345,0.35361314498603025,27.0,11.861581075618345,100.85491718629459,92.0685608339847,1.163793103448276,95.0,12.485874816440361,0.0,0.24971749632880674,0.0,11.861581075618345,12.485874816440361,0.0
2009-12-17 23:00:00,1.3713919234266407,17.0,0.73,1.5237688038073787,32.86814968020216,29.058727670683712,0.3448275862068966,34.86814968020216,37.98423076923077,37.98423076923077,29.058727670683712,0.14717308166074194,32.86814968020216,29.058727670683712,0.19047110047592233,0.670245056421261,0.024,0.603220550779135,1.5237688038073787,1.5667933094495043,0.35456399529418664,27.0,1.5667933094495043,32.86814968020216,31.707562043572896,1.1637931034482758,104.14621897821355,1.5044168908112385,0.0,0.0,0.0,1.5667933094495043,1.5044168908112387,0.0
2009-12-18 00:00:00,3.2698652681919005,17.0,0.26,3.633183631324334,48.78578038403418,39.70282130572335,0.3448275862068966,50.78578038403418,38.291538461538465,38.291538461538465,39.70282130572335,0.0,48.78578038403418,39.70282130572335,0.45414795391554175,1.3077264405541806,0.024,1.1769537964987626,3.633183631324334,3.7399562753797517,0.3549614403851224,27.0,3.7399562753797517,48.78578038403418,46.015442402271404,1.163793103448276,96.9922787988643,3.8559319583937266,0.0,0.04639027320558995,0.0,3.7399562753797517,3.8559319583937266,0.0
2009-12-18 01:00:00,3.481816510213591,16.999999999999996,-0.02,3.868685011348435,50.4286915671478,40.75697903877671,0.3448275862068966,52.4286915671478,38.47461538461538,38.47461538461538,40.75697903877671,0.0,50.4286915671478,40.75697903877671,0.48358562641855435,1.3724560945421886,0.024,1.2352104850879697,3.868685011348435,3.9819306208026535,0.35492150960517704,27.0,3.9819306208026535,50.4286915671478,47.4791133295162,1.1637931034482756,96.2604433352419,4.136621942343402,0.0,0.06187652861629953,0.0,3.9819306208026535,4.136621942343402,0.0
2009-12-18 02:00:00,3.713545768715552,17.0,-0.76,4.126161965239502,52.20341658656523,41.88801167346647,0.3448275862068966,54.20341658656523,38.958461538461535,38.958461538461535,41.88801167346647,0.0,52.20341658656523,41.88801167346647,0.5157702456549378,1.4421942782407609,0.024,1.2979748504166846,4.126161965239502,4.2463813930635785,0.3548744470574845,27.0,4.2463813930635785,52.20341658656523,49.05794888799962,1.163793103448276,95.47102555600019,4.447822120202103,0.0,0.08057629085540974,0.0,4.2463813930635785,4.447822120202103,0.0
2009-12-18 03:00:00,3.926235030547583,16.999999999999996,-1.13,4.362483367275092,53.8139892034867,42.90778078529897,0.3448275862068966,55.8139892034867,39.200384615384614,39.200384615384614,42.90778078529897,0.0,53.8139892034867,42.90778078529897,0.5453104209093865,1.5053224797308562,0.024,1.3547902317577707,4.362483367275092,4.489015615248178,0.354829185289931,27.0,4.489015615248178,53.8139892034867,50.48879245145101,1.163793103448276,95.0,4.725279594998082,0.0,0.09450559189996177,0.0,4.489015615248178,4.725279594998082,0.0
2009-12-18 04:00:00,4.136933877066268,17.0,-1.5,4.596593196740297,55.393367491277445,43.9018844994267,0.3448275862068966,57.393367491277445,39.44230769230769,39.44230769230769,43.9018844994267,0.0,55.393367491277445,43.9018844994267,0.5745741495925372,1.5670860477768995,0.024,1.4103774429992095,4.596593196740297,4.7293018015179875,0.3547831306494258,27.0,4.7293018015179875,55.393367491277445,51.89018097163449,1.163793103448276,95.0,4.978212422650513,0.0,0.09956424845301015,0.0,4.7293018015179875,4.978212422650513,0.0
2009-12-18 05:00:00,13.668214526439636,20.000000000000004,-1.95,15.186905029377373,120.85045103181734,82.88318845837391,0.3448275862068966,122.85045103181734,39.73653846153846,39.73653846153846,82.88318845837391,0.0,120.85045103181734,82.88318845837391,1.8983631286721716,3.92960734776459,0.024,3.5366466129881307,15.186905029377373,15.55586576415383,0.35320505609506536,27.0,15.55586576415383,120.85045103181734,109.32758750281451,1.1637931034482758,95.0,16.374595541214557,0.0,0.3274919108242905,0.0,15.55586576415383,16.374595541214557,0.0
2009-12-18 06:00:00,12.076142169846847,20.000000000000004,-1.65,13.417935744274274,111.2003501802094,77.6555108195237,0.3448275862068966,113.2003501802094,39.54038461538461,39.54038461538461,77.6555108195237,0.0,111.2003501802094,77.6555108195237,1.6772419680342843,3.5725406639935944,0.024,3.215286597594235,13.417935744274274,13.751189810673631,0.35339188383808456,27.0,13.751189810673631,111.2003501802094,101.01428365378449,1.1637931034482758,95.0,14.474936642814349,0.0,0.28949873285628697,0.0,13.751189810673631,14.474936642814349,0.0
2009-12-18 07:00:00,12.027640784862676,20.000000000000004,-1.3,13.364045316514085,110.90293829896206,77.49282500767686,0.3448275862068966,112.90293829896206,39.31153846153846,39.31153846153846,77.49282500767686,0.0,110.90293829896206,77.49282500767686,1.6705056645642606,3.561498319359334,0.024,3.2053484874234006,13.364045316514085,13.696195148450016,0.35339792715478036,27.0,13.696195148450016,110.90293829896206,100.75760855936946,1.1637931034482758,95.0,14.417047524684227,0.0,0.2883409504936843,0.0,13.696195148450016,14.417047524684225,0.0
2009-12-18 08:00:00,11.885351524750686,20.0,0.01,13.205946138611873,110.02917665196381,77.01431130543412,0.3448275862068966,112.02917665196381,38.455,38.455,77.01431130543412,0.0,110.02917665196381,77.01431130543412,1.6507432673264841,3.5290437109775503,0.024,3.176139339879795,13.205946138611873,13.53485050970963,0.35341578573369375,27.0,13.53485050970963,110.02917665196381,100.0033614595863,1.1637931034482758,95.0,14.24721106285224,0.0,0.2849442212570445,0.0,13.53485050970963,14.24721106285224,0.0
2009-12-18 09:00:00,11.896742716233286,19.999999999999996,0.35,13.218603018036983,110.09919553875537,77.05268799366291,0.3448275862068966,112.09919553875537,38.232692307692304,38.232692307692304,77.05268799366291,0.0,110.09919553875537,77.05268799366291,1.652325377254623,3.5316452047780387,0.024,3.1784806843002347,13.218603018036983,13.547767538514785,0.35341434888570855,27.0,13.547767538514785,110.09919553875537,100.06381217689257,1.1637931034482758,95.0,14.260807935278722,0.0,0.2852161587055747,0.0,13.547767538514785,14.260807935278722,0.0
2009-12-18 10:00:00,11.45636326074824,20.0,2.53,12.72929251194249,107.38343453950047,75.56020325964424,0.3448275862068966,109.38343453950047,36.80730769230769,36.80730769230769,75.56020325964424,0.0,107.38343453950047,75.56020325964424,1.5911615639928112,3.430647307179473,0.024,3.087582576461526,12.72929251194249,13.048357242660437,0.35347082547836434,27.0,13.048357242660437,107.38343453950047,97.71798473012237,1.1637931034482758,95.0,13.735112887010985,0.0,0.2747022577402191,0.0,13.048357242660437,13.735112887010986,0.0
2009-12-18 11:00:00,11.005810354663089,20.000000000000004,5.62,12.228678171847877,104.58551989367712,74.01382446405742,0.3448275862068966,106.58551989367712,34.786923076923074,34.786923076923074,74.01382446405742,0.0,104.58551989367712,74.01382446405742,1.5285847714809846,3.326384264585629,0.024,2.993745838127066,12.228678171847877,12.53731659830644,0.3535306563270516,27.0,12.53731659830644,104.58551989367712,95.29861870974642,1.163793103448276,95.0,13.197175366638358,0.0,0.26394350733276756,0.0,12.53731659830644,13.19717536663836,0.0
2009-12-18 12:00:00,10.637009557830226,20.0,7.49,11.81889950870025,102.27997963387821,72.7327308621276,0.3448275862068966,104.27997963387821,33.56423076923077,33.56423076923077,72.7327308621276,0.0,102.27997963387821,72.7327308621276,1.4773624385875312,3.2403050519041394,0.024,2.9162745467137254,11.81889950870025,12.118930013890665,0.353581260338493,27.0,12.118930013890665,102.27997963387821,93.30299443840364,1.163793103448276,95.0,12.756768435674385,0.0,0.2551353687134878,0.0,12.118930013890665,12.756768435674385,0.0
2009-12-18 13:00:00,10.334676596275525,20.000000000000004,8.37,11.482973995861695,100.37923990462389,71.67180491496964,0.3448275862068966,102.37923990462389,32.988846153846154,32.988846153846154,71.67180491496964,0.0,100.37923990462389,71.67180491496964,1.4353717494827118,3.1692250756702447,0.024,2.8523025681032204,11.482973995861695,11.775896503428719,0.35362389291859064,27.0,11.775896503428719,100.37923990462389,91.6563536057878,1.163793103448276,95.0,12.395680529924967,0.0,0.2479136105984992,0.0,11.775896503428719,12.395680529924967,0.0
2009-12-18 14:00:00,10.136554623996306,20.000000000000004,8.63,11.262838471107006,99.12824657492854,70.97115039716101,0.3448275862068966,101.12824657492854,32.81884615384615,32.81884615384615,70.97115039716101,0.0,99.12824657492854,70.97115039716101,1.4078548088883758,3.1223855273301493,0.024,2.810146974597134,11.262838471107006,11.551077023840023,0.35365241350471044,27.0,11.551077023840023,99.12824657492854,90.57189322393593,1.1637931034482758,95.0,12.159028446147392,0.0,0.2431805689229478,0.0,11.551077023840023,12.159028446147392,0.0
2009-12-18 15:00:00,10.025518828099747,20.0,8.63,11.139465364555274,98.42521562829526,70.57655221690709,0.3448275862068966,100.42521562829526,32.81884615384615,32.81884615384615,70.57655221690709,0.0,98.42521562829526,70.57655221690709,1.3924331705694093,3.096042428284856,0.024,2.7864381854563702,11.139465364555274,11.425069607383762,0.3536686049130874,27.0,11.425069607383762,98.42521562829526,89.96220110430728,1.1637931034482758,95.0,12.02638906040396,0.0,0.24052778120807902,0.0,11.425069607383762,12.026389060403961,0.0
2009-12-18 16:00:00,9.939944812020434,19.999999999999996,8.2,11.04438312446715,97.8824404020623,70.27148259089442,0.3448275862068966,99.8824404020623,33.1,33.1,70.27148259089442,0.0,97.8824404020623,70.27148259089442,1.3805478905583937,3.0756941518309615,0.024,2.768124736647865,11.04438312446715,11.327952539650248,0.35368118679804833,27.0,11.327952539650248,97.8824404020623,89.49136444676583,1.163793103448276,95.0,11.924160568052892,0.0,0.23848321136105782,0.0,11.327952539650248,11.924160568052892,0.0
2009-12-18 17:00:00,9.949650328850176,20.0,7.11,11.055167032055751,97.94404236079443,70.30612478065505,0.3448275862068966,99.94404236079443,33.81269230769231,33.81269230769231,70.30612478065505,0.0,97.94404236079443,70.30612478065505,1.3818958790069689,3.0780040113947877,0.024,2.7702036102553094,11.055167032055751,11.33896743319523,0.3536797552429422,27.0,11.33896743319523,97.94404236079443,89.54480722509426,1.163793103448276,95.0,11.935755192837084,0.0,0.23871510385674172,0.0,11.33896743319523,11.935755192837085,0.0
2009-12-18 18:00:00,9.993558347976494,20.0,6.08,11.103953719973882,98.22259612619416,70.46271182625946,0.3448275862068966,100.22259612619416,34.48615384615385,34.48615384615385,70.46271182625946,0.0,98.22259612619416,70.46271182625946,1.3879942149967353,3.088447390858887,0.024,2.7796026517729984,11.103953719973882,11.388798459059771,0.35367329344773624,27.0,11.388798459059771,98.22259612619416,89.78644911948322,1.163793103448276,95.0,11.988208904273444,0.0,0.23976417808546913,0.0,11.388798459059771,11.988208904273444,0.0
2009-12-18 19:00:00,9.960234705107915,20.0,5.32,11.066927450119906,98.01121018823173,70.34389156293196,0.3448275862068966,100.01121018823173,34.98307692307692,34.98307692307692,70.34389156293196,0.0,98.01121018823173,70.34389156293196,1.3833659312649882,3.0805224420279282,0.024,2.772470197825135,11.066927450119906,11.3509796943227,0.35367819539057194,27.0,11.3509796943227,98.01121018823173,89.60307708132602,1.1637931034482758,95.0,11.948399678234422,0.0,0.2389679935646889,0.0,11.3509796943227,11.948399678234422,0.0
2009-12-18 20:00:00,9.993155466053844,20.0,4.67,11.10350607339316,98.22004123551173,70.46127605202884,0.3448275862068966,100.22004123551173,35.408076923076926,35.408076923076926,70.46127605202884,0.0,98.22004123551173,70.46127605202884,1.387938259174145,3.088351614900974,0.024,2.7795164534108765,11.10350607339316,11.388341234883258,0.3536733526300664,27.0,11.388341234883258,98.22004123551173,89.78423291337599,1.163793103448276,95.0,11.987727615666588,0.0,0.23975455231333173,0.0,11.388341234883258,11.987727615666588,0.0
2009-12-18 21:00:00,10.006334550822872,20.000000000000004,4.3,11.118149500914303,98.30360726784446,70.50823351555869,0.3448275862068966,100.30360726784446,35.65,35.65,70.50823351555869,0.0,98.30360726784446,70.50823351555869,1.3897686876142878,3.0914841788016756,0.024,2.7823357609215082,11.118149500914303,11.40329791879447,0.35367141769524324,27.0,11.40329791879447,98.30360726784446,89.85671992058928,1.1637931034482758,95.0,12.003471493467863,0.0,0.24006942986935728,0.0,11.40329791879447,12.003471493467865,0.0
2009-12-18 22:00:00,10.009441049465309,20.0,4.0,11.121601166072566,98.32330208645786,70.51929917127646,0.3448275862068966,100.32330208645786,35.84615384615385,35.84615384615385,70.51929917127646,0.0,98.32330208645786,70.51929917127646,1.3902001457590707,3.0922224301856236,0.024,2.7830001871670613,11.121601166072566,11.406823409091128,0.353670961915481,27.0,11.406823409091128,98.32330208645786,89.87380326490887,1.1637931034482758,95.0,12.007182535885399,0.0,0.24014365071770813,0.0,11.406823409091128,12.007182535885397,0.0
2009-12-18 23:00:00,1.0842039118534161,17.0,3.81,1.2046710131704623,30.16029209427686,27.1486145613507,0.3448275862068966,32.160292094276855,35.97038461538462,35.97038461538462,27.1486145613507,0.1177212155555551,30.16029209427686,27.1486145613507,0.1505838766463078,0.5594137597350614,0.024,0.5034723837615552,1.2046710131704623,1.2366123891439682,0.3539705534208942,27.0,1.2366123891439682,30.16029209427686,29.16029209427686,1.0660451630551449,105.41985395286157,1.173035574206846,0.0,0.0,0.0,1.2366123891439682,1.173035574206846,0.0
2009-12-19 00:00:00,2.9283622221668324,17.0,3.62,3.2537358024075917,46.095139366373424,37.96079986035445,0.3448275862068966,48.095139366373424,36.09461538461538,36.09461538461538,37.96079986035445,0.0,46.095139366373424,37.96079986035445,0.40671697530094897,1.201342541441469,0.024,1.0812082872973219,3.2537358024075917,3.3498700565517385,0.355015795951461,27.0,3.3498700565517385,46.095139366373424,43.61375413929806,1.1637931034482758,98.19312293035097,3.4115118824847066,0.0,0.024656730373187233,0.0,3.3498700565517385,3.4115118824847066,0.0
2009-12-19 01:00:00,3.0925838533608245,17.000000000000004,3.44,3.436204281512027,47.39605668230452,38.80554597852445,0.3448275862068966,49.39605668230452,36.21230769230769,36.21230769230769,38.80554597852445,0.0,47.39605668230452,38.80554597852445,0.4295255351890034,1.252838463859895,0.024,1.1275546174739055,3.436204281512027,3.5374881278980164,0.35499155243525554,27.0,3.5374881278980164,47.39605668230452,44.77569510608377,1.163793103448276,97.61215244695812,3.6240243035520265,0.0,0.03461447026160407,0.0,3.5374881278980164,3.6240243035520265,0.0
2009-12-19 02:00:00,3.2432999424195583,17.0,3.43,3.6036666026883983,48.57846200736611,39.569295500645126,0.3448275862068966,50.57846200736611,36.21884615384616,36.21884615384616,39.569295500645126,0.0,48.57846200736611,39.569295500645126,0.4504583253360498,1.2995461801922696,0.024,1.1695915621730426,3.6036666026883983,3.709621220707625,0.35496616982386836,27.0,3.709621220707625,48.57846200736611,45.83059443647158,1.1637931034482758,97.08470278176421,3.8210151696570027,0.0,0.04455757957975113,0.0,3.709621220707625,3.8210151696570027,0.0
2009-12-19 03:00:00,3.3934738690329667,16.999999999999996,3.31,3.770526521147741,49.7462856790845,40.31996937621515,0.3448275862068966,51.7462856790845,36.29730769230769,36.29730769230769,40.31996937621515,0.0,49.7462856790845,40.31996937621515,0.4713158151434676,1.345590121327192,0.024,1.2110311091944728,3.770526521147741,3.88108553328046,0.3549385871701094,27.0,3.88108553328046,49.7462856790845,46.87140750628416,1.1637931034482758,96.56429624685792,4.019172389926412,0.0,0.055234742658380936,0.0,3.88108553328046,4.019172389926412,0.0
2009-12-19 04:00:00,3.5445381448319755,17.000000000000004,3.07,3.938375716479973,50.91119736651378,41.06525807531386,0.3448275862068966,52.91119736651378,36.45423076923077,36.45423076923077,41.06525807531386,0.0,50.91119736651378,41.06525807531386,0.4922969645599966,1.3914349306038631,0.024,1.2522914375434768,3.938375716479973,4.053519209540359,0.3549090653845438,27.0,4.053519209540359,50.91119736651378,47.908590544632034,1.1637931034482758,96.04570472768398,4.220406546063879,0.0,0.06675493460940807,0.0,4.053519209540359,4.220406546063879,0.0
2009-12-19 05:00:00,12.716310767421968,19.999999999999996,2.74,14.129234186024409,115.10630168660688,79.78321622154587,0.3448275862068966,117.10630168660688,36.67,36.67,79.78321622154587,0.0,115.10630168660688,79.78321622154587,1.766154273253051,3.717348429795666,0.024,3.3456135868160994,14.129234186024409,14.476969029003975,0.35331414428683017,27.0,14.476969029003975,115.10630168660688,104.38262092438171,1.1637931034482758,95.0,15.238914767372604,0.0,0.3047782953474517,0.0,14.476969029003975,15.238914767372604,0.0
2009-12-19 06:00:00,11.149406637627559,20.0,2.35,12.388229597363955,105.47943666834318,74.5088626749333,0.3448275862068966,107.47943666834318,36.925,36.925,74.5088626749333,0.0,105.47943666834318,74.5088626749333,1.5485286996704943,3.3597191842386356,0.024,3.023747265814772,12.388229597363955,12.700201515787818,0.35351135516265814,27.0,12.700201515787818,105.47943666834318,96.07187998998184,1.163793103448276,95.0,13.36863317451349,0.0,0.2673726634902693,0.0,12.700201515787818,13.36863317451349,0.0
2009-12-19 07:00:00,11.130302628261335,20.0,2.06,12.367002920290371,105.36062980555684,74.44312250483091,0.3448275862068966,107.36062980555684,37.114615384615384,37.114615384615384,74.44312250483091,0.0,105.36062980555684,74.44312250483091,1.5458753650362964,3.355290055449306,0.024,3.019761049904375,12.367002920290371,12.678531925835303,0.3535139102668064,27.0,12.678531925835303,105.36062980555684,95.96912467530846,1.163793103448276,95.0,13.345823079826634,0.0,0.2669164615965322,0.0,12.678531925835303,13.345823079826634,0.0
2009-12-19 08:00:00,11.08256247268701,20.0,2.26,12.313958302985567,105.06357621808456,74.27868046062065,0.3448275862068966,107.06357621808456,36.98384615384616,36.98384615384616,74.27868046062065,0.0,105.06357621808456,74.27868046062065,1.5392447878731959,3.3442141602889253,0.024,3.0097927442600327,12.313958302985567,12.624379719014462,0.35352031237685755,27.0,12.624379719014462,105.06357621808456,95.71218383362941,1.163793103448276,95.0,13.288820756857328,0.0,0.26577641513714667,0.0,12.624379719014462,13.288820756857328,0.0
2009-12-19 09:00:00,11.148461454408473,20.0,2.19,12.387179393787193,105.47355948036233,74.50561099589436,0.3448275862068966,107.47355948036233,37.02961538461538,37.02961538461538,74.50561099589436,0.0,105.47355948036233,74.50561099589436,1.548397424223399,3.3595000914301605,0.024,3.0235500822871444,12.387179393787193,12.69912940293021,0.3535114814868793,27.0,12.69912940293021,105.47355948036233,96.06679695967328,1.163793103448276,95.0,13.367504634663378,0.0,0.26735009269326754,0.0,12.69912940293021,13.367504634663378,0.0
2009-12-19 10:00:00,10.77841618214593,19.999999999999996,3.61,11.976017980162144,103.16564624985227,73.22560129944691,0.3448275862068966,105.16564624985227,36.10115384615385,36.10115384615385,73.22560129944691,0.0,103.16564624985227,73.22560129944691,1.497002247520268,3.27338994118318,0.024,2.946050947064862,11.976017980162144,12.279356974280462,0.3535616790679388,27.0,12.279356974280462,103.16564624985227,94.06982626890378,1.163793103448276,95.0,12.925638920295224,0.0,0.2585127784059047,0.0,12.279356974280462,12.925638920295224,0.0
2009-12-19 11:00:00,10.43348847777885,20.0,5.82,11.592764975309834,101.00154733662544,72.01963489835086,0.3448275862068966,103.00154733662544,34.65615384615385,34.65615384615385,72.01963489835086,0.0,101.00154733662544,72.01963489835086,1.4490956219137292,3.1925083736394306,0.024,2.8732575362754873,11.592764975309834,11.888015812673778,0.3536098425357888,27.0,11.888015812673778,101.00154733662544,92.19560969760782,1.1637931034482758,95.0,12.513700855446082,0.0,0.2502740171089215,0.0,11.888015812673778,12.513700855446082,0.0
2009-12-19 12:00:00,10.088384742460045,20.0,7.65,11.209316380511162,98.82342684906101,70.8001358977831,0.3448275862068966,100.82342684906101,33.45961538461538,33.45961538461538,70.8001358977831,0.0,98.82342684906101,70.8001358977831,1.4011645475638952,3.1109655059242587,0.024,2.7998689553318328,11.209316380511162,11.496412931103588,0.3536594192276179,27.0,11.496412931103588,98.82342684906101,90.3075654186139,1.1637931034482758,95.0,12.101487295898515,0.0,0.24202974591797075,0.0,11.496412931103588,12.101487295898515,0.0
2009-12-19 13:00:00,9.832137666346474,20.0,8.29,10.924597407051639,97.1974446471584,69.88595112952932,0.3448275862068966,99.1974446471584,33.04115384615385,33.04115384615385,69.88595112952932,0.0,97.1974446471584,69.88595112952932,1.3655746758814549,3.0500014986405053,0.024,2.7450013487764546,10.924597407051639,11.20559755691569,0.3536971673723181,27.0,11.20559755691569,97.1974446471584,88.89700201240603,1.1637931034482758,95.0,11.795365849384936,0.0,0.2359073169876986,0.0,11.20559755691569,11.795365849384936,0.0
2009-12-19 14:00:00,9.665683505016336,19.999999999999996,8.44,10.73964833890704,96.13714166287704,69.28802081560946,0.3448275862068966,98.13714166287704,32.94307692307692,32.94307692307692,69.28802081560946,0.0,96.13714166287704,69.28802081560946,1.34245604236338,3.0102038994836757,0.024,2.709183509535308,10.73964833890704,11.016668728855409,0.35372212999283514,27.0,11.016668728855409,96.13714166287704,87.97664630816934,1.1637931034482758,95.0,11.596493398795168,0.0,0.23192986797590365,0.0,11.016668728855409,11.596493398795168,0.0
2009-12-19 15:00:00,9.585549709363152,20.000000000000004,8.29,10.650610788181279,95.62552117884141,68.99899420838821,0.3448275862068966,97.62552117884141,33.04115384615385,33.04115384615385,68.99899420838821,0.0,95.62552117884141,68.99899420838821,1.3313263485226599,2.990988369293511,0.024,2.69188953236416,10.650610788181279,10.925709625110631,0.35373427426388,27.0,10.925709625110631,95.62552117884141,87.53240293801872,1.1637931034482758,95.0,11.500746973800664,0.0,0.23001493947601334,0.0,10.925709625110631,11.500746973800664,0.0
2009-12-19 16:00:00,9.531955138174984,20.0,7.79,10.59106126463887,95.28291152504228,68.8052583634451,0.3448275862068966,97.28291152504228,33.36807692307693,33.36807692307693,68.8052583634451,0.0,95.28291152504228,68.8052583634451,1.3238826580798588,2.978116077323697,0.024,2.6803044695913276,10.59106126463887,10.864872872371242,0.35374244312355163,27.0,10.864872872371242,95.28291152504228,87.23485754550802,1.1637931034482758,95.0,11.43670828670657,0.0,0.22873416573413152,0.0,10.864872872371242,11.43670828670657,0.0
2009-12-19 17:00:00,9.550974494278666,20.0,6.84,10.612193882531852,95.40453474763339,68.87405004130378,0.3448275862068966,97.40453474763339,33.98923076923077,33.98923076923077,68.87405004130378,0.0,95.40453474763339,68.87405004130378,1.3265242353164814,2.982686034934492,0.024,2.6844174314410427,10.612193882531852,10.886462486025302,0.35373953990486473,27.0,10.886462486025302,95.40453474763339,87.34048846168872,1.163793103448276,95.0,11.459434195816108,0.0,0.2291886839163226,0.0,10.886462486025302,11.459434195816108,0.0
2009-12-19 18:00:00,9.615320570799316,20.0,5.83,10.68368952311035,95.81568539895345,69.10646159117756,0.3448275862068966,97.81568539895345,34.64961538461539,34.64961538461539,69.10646159117756,0.0,95.81568539895345,69.10646159117756,1.3354611903887939,2.998131527763144,0.024,2.69831837498683,10.68368952311035,10.959502675886666,0.35372975277681024,27.0,10.959502675886666,95.81568539895345,87.69753526866702,1.1637931034482758,95.0,11.53631860619649,0.0,0.2307263721239295,0.0,10.959502675886666,11.53631860619649,0.0
2009-12-19 19:00:00,9.603992165869736,20.0,5.06,10.671102406521928,95.74333668055311,69.0655806642483,0.3448275862068966,97.74333668055311,35.153076923076924,35.153076923076924,69.0655806642483,0.0,95.74333668055311,69.0655806642483,1.333887800815241,2.995414016275234,0.024,2.69587261464771,10.671102406521928,10.946643808149453,0.35373147193525534,27.0,10.946643808149453,95.74333668055311,87.63471163747944,1.1637931034482758,95.0,11.522782955946793,0.0,0.23045565911893606,0.0,10.946643808149453,11.522782955946793,0.0
2009-12-19 20:00:00,9.632815892085713,20.0,4.62,10.703128768984126,95.92738882218632,69.169566899726,0.3448275862068966,97.92738882218632,35.44076923076923,35.44076923076923,69.169566899726,0.0,95.92738882218632,69.169566899726,1.3378910961230157,3.0023269373258956,0.024,2.702094243593306,10.703128768984126,10.979361462716716,0.3537271010186087,27.0,10.979361462716716,95.92738882218632,87.7945284794332,1.1637931034482758,95.0,11.557222592333385,0.0,0.23114445184666793,0.0,10.979361462716716,11.557222592333385,0.0
2009-12-19 21:00:00,9.667105746501372,20.0,4.21,10.741228607223746,96.14621514092451,69.29314362286516,0.3448275862068966,98.14621514092451,35.70884615384615,35.70884615384615,69.29314362286516,0.0,96.14621514092451,69.29314362286516,1.3426535759029683,3.0105446103309523,0.024,2.7094901492978574,10.741228607223746,11.018283068256842,0.353721915202152,27.0,11.018283068256842,96.14621514092451,87.98452397925277,1.1637931034482758,95.0,11.598192703428255,0.0,0.23196385406856523,0.0,11.018283068256842,11.598192703428255,0.0
2009-12-19 22:00:00,9.684468927715457,20.0,3.92,10.760521030794953,96.25696766095157,69.3556650839642,0.3448275862068966,98.25696766095157,35.89846153846154,35.89846153846154,69.3556650839642,0.0,96.25696766095157,69.3556650839642,1.3450651288493691,3.0147031858779783,0.024,2.71323286729018,10.760521030794953,11.037991349382752,0.3537192950682863,27.0,11.037991349382752,96.25696766095157,88.0806777725199,1.1637931034482758,95.0,11.618938262508161,0.0,0.23237876525016363,0.0,11.037991349382752,11.618938262508163,0.0
2009-12-19 23:00:00,0.7789926758950925,16.999999999999996,3.7,0.8655474176612139,27.119419549422602,24.95555100526957,0.3448275862068966,29.119419549422602,36.042307692307695,36.042307692307695,24.95555100526957,0.06730206028799056,27.119419549422602,24.95555100526957,0.10819342720765174,0.4337992933126123,0.024,0.3904193639813511,0.8655474176612139,0.884927346992475,0.35254840440333535,27.0,0.884927346992475,27.119419549422602,26.119419549422602,0.76286840257972,106.94029022528869,0.8274966760686909,0.0,0.0,0.0,0.884927346992475,0.8274966760686908,0.0
2009-12-20 00:00:00,2.6371384861786384,17.0,3.51,2.9301538735318204,43.75311494987164,36.42773026604208,0.3448275862068966,45.75311494987164,36.166538461538465,36.166538461538465,36.42773026604208,0.0,43.75311494987164,36.42773026604208,0.36626923419147756,1.1083402851819293,0.024,0.9975062566637364,2.9301538735318204,3.016987902050013,0.35504642444778994,27.0,3.016987902050013,43.75311494987164,41.518309096501255,1.163793103448276,99.24084545174938,3.040066706723961,0.0,0.00923152186957914,0.0,3.016987902050013,3.040066706723961,0.0
