timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-20 01:00:00,2.8148025202343536,17.000000000000004,3.33,3.1275583558159483,45.18743337568225,37.36853748614237,0.3448275862068966,47.18743337568225,36.28423076923077,36.28423076923077,37.36853748614237,0.0,45.18743337568225,37.36853748614237,0.39094479447699354,1.1653433006837906,0.024,1.0488089706154116,3.1275583558159483,3.2200926858843273,0.3550299185213088,27.0,3.2200926858843273,45.18743337568225,42.80217953428645,1.163793103448276,98.59891023285678,3.265850178546166,0.0,0.018302997064735572,0.0,3.2200926858843273,3.265850178546166,0.0
2009-12-20 02:00:00,3.0045279619352323,16.999999999999996,2.82,3.3383644021502583,46.70018372042861,38.35427271505297,0.3448275862068966,48.70018372042861,36.61769230769231,36.61769230769231,38.35427271505297,0.0,46.70018372042861,38.35427271505297,0.4172955502687823,1.225306954451558,0.024,1.102776259006402,3.3383644021502583,3.436895097595414,0.35500505570536006,27.0,3.436895097595414,46.70018372042861,44.15433549998757,1.163793103448276,97.92283225000622,3.509799521342169,0.0,0.02916176949870213,0.0,3.436895097595414,3.509799521342169,0.0
2009-12-20 03:00:00,3.174106501642635,16.999999999999993,2.67,3.52678500182515,48.03694776066991,39.21998525610703,0.3448275862068966,50.03694776066991,36.71576923076923,36.71576923076923,39.21998525610703,0.0,48.03694776066991,39.21998525610703,0.44084812522814376,1.278166392402647,0.024,1.1503497531623823,3.52678500182515,3.6306016410654145,0.35497814573882314,27.0,3.6306016410654145,48.03694776066991,45.347613211732565,1.1637931034482762,97.32619339413372,3.7303438205611017,0.0,0.039896871798274884,0.0,3.6306016410654145,3.7303438205611017,0.0
2009-12-20 04:00:00,3.3397399631096616,17.0,2.52,3.7108221812329574,49.32957339093585,40.05251793785345,0.3448275862068966,51.32957339093585,36.81384615384616,36.81384615384616,40.05251793785345,0.0,49.32957339093585,40.05251793785345,0.46385277265411967,1.3291701918909433,0.024,1.1962531727018488,3.7108221812329574,3.8197392004220516,0.3549486836320893,27.0,3.8197392004220516,49.32957339093585,46.50013694617878,1.163793103448276,96.74993152691061,3.9480536473140617,0.0,0.051325778756804045,0.0,3.8197392004220516,3.9480536473140617,0.0
2009-12-20 05:00:00,12.535189904045742,20.0,2.38,13.927988782273047,114.00483407419577,79.18486211851314,0.3448275862068966,116.00483407419577,36.90538461538462,36.90538461538462,79.18486211851314,0.0,114.00483407419577,79.18486211851314,1.740998597784131,3.676552708625014,0.024,3.3088974377625124,13.927988782273047,14.271644053135548,0.3533357649103153,27.0,14.271644053135548,114.00483407419577,103.43324588668796,1.163793103448276,95.0,15.022783213826893,0.0,0.30045566427653797,0.0,14.271644053135548,15.022783213826893,0.0
2009-12-20 06:00:00,10.949694522893507,20.000000000000004,2.28,12.166327247659453,104.23561989946504,73.8198017803164,0.3448275862068966,106.23561989946504,36.970769230769235,36.970769230769235,73.8198017803164,0.0,104.23561989946504,73.8198017803164,1.5207909059574316,3.3133301203147543,0.024,2.981997108283279,12.166327247659453,12.473660259690929,0.35353825940705197,27.0,12.473660259690929,104.23561989946504,94.99587155895324,1.1637931034482758,95.0,13.130168694411504,0.0,0.2626033738882299,0.0,12.473660259690929,13.130168694411504,0.0
2009-12-20 07:00:00,10.916369760388815,20.0,2.2,12.12929973376535,104.02767726491822,73.70442793050483,0.3448275862068966,106.02767726491822,37.02307692307693,37.02307692307693,73.70442793050483,0.0,104.02767726491822,73.70442793050483,1.5161624667206688,3.3055705246901534,0.024,2.975013472221138,12.12929973376535,12.435856786234368,0.3535427907741741,27.0,12.435856786234368,104.02767726491822,94.81593149733722,1.163793103448276,95.0,13.09037556445723,0.0,0.26180751128914465,0.0,12.435856786234368,13.09037556445723,0.0
2009-12-20 08:00:00,11.11544242519352,20.000000000000004,0.32,12.350491583548354,105.26818968526547,74.39196072639459,0.3448275862068966,107.26818968526547,38.252307692307696,38.252307692307696,74.39196072639459,0.0,105.26818968526547,74.39196072639459,1.5438114479435443,3.351843609879841,0.024,3.016659248891857,12.350491583548354,12.66167594453634,0.3535159004605381,27.0,12.66167594453634,105.26818968526547,95.8891704670904,1.1637931034482758,95.0,13.328079941617199,0.0,0.2665615988323438,0.0,12.66167594453634,13.328079941617199,0.0
2009-12-20 09:00:00,11.174197284118499,20.0,0.55,12.415774760131665,105.63355406667404,74.59411716634489,0.3448275862068966,107.63355406667404,38.10192307692307,38.10192307692307,74.59411716634489,0.0,105.63355406667404,74.59411716634489,1.5519718450164581,3.3654641095924545,0.024,3.0289176986332094,12.415774760131665,12.728321171090911,0.3535080452640939,27.0,12.728321171090911,105.63355406667404,96.2051680140141,1.1637931034482758,95.0,13.398232811674642,0.0,0.26796465623349236,0.0,12.728321171090911,13.398232811674642,0.0
2009-12-20 10:00:00,10.734760162706428,20.000000000000004,2.85,11.92751129189603,102.89244111656723,73.07366288682715,0.3448275862068966,104.89244111656723,36.598076923076924,36.598076923076924,73.07366288682715,0.0,102.89244111656723,73.07366288682715,1.4909389114870037,3.263186496081465,0.024,2.936867846473318,11.92751129189603,12.229829941504178,0.35356770035631985,27.0,12.229829941504178,102.89244111656723,93.83330782656414,1.163793103448276,95.0,12.873505201583345,0.0,0.25747010403166687,0.0,12.229829941504178,12.873505201583345,0.0
2009-12-20 11:00:00,10.369140538037431,20.000000000000004,5.41,11.521267264486035,100.59641143335392,71.79324327213882,0.3448275862068966,102.59641143335392,34.92423076923077,34.92423076923077,71.79324327213882,0.0,100.59641143335392,71.79324327213882,1.4401584080607543,3.1773517129318263,0.024,2.8596165416386436,11.521267264486035,11.815002435779219,0.35361897935626946,27.0,11.815002435779219,100.59641143335392,91.84455777722117,1.163793103448276,95.0,12.436844669241282,0.0,0.24873689338482521,0.0,11.815002435779219,12.436844669241282,0.0
2009-12-20 12:00:00,10.022051409048643,19.999999999999996,7.35,11.135612676720715,98.40323890561137,70.5642072138096,0.3448275862068966,100.40323890561137,33.65576923076923,33.65576923076923,70.5642072138096,0.0,98.40323890561137,70.5642072138096,1.3919515845900894,3.0952187068661035,0.024,2.785696836179493,11.135612676720715,11.421134547407325,0.35366911296760795,27.0,11.421134547407325,98.40323890561137,89.94313924086521,1.1637931034482758,95.0,12.022246892007711,0.0,0.24044493784015444,0.0,11.421134547407325,12.022246892007711,0.0
2009-12-20 13:00:00,9.759541223516457,20.000000000000004,8.11,10.843934692796063,96.73541120017356,69.6255744681834,0.3448275862068966,98.73541120017356,33.158846153846156,33.158846153846156,69.6255744681834,0.0,96.73541120017356,69.6255744681834,1.355491836599508,3.0326636560405666,0.024,2.7293972904365096,10.843934692796063,11.123201058400122,0.3537080110239138,27.0,11.123201058400122,96.73541120017356,88.49600300876607,1.1637931034482758,95.0,11.708632693052762,0.0,0.23417265386105585,0.0,11.123201058400122,11.70863269305276,0.0
2009-12-20 14:00:00,9.609185237546518,20.0,8.17,10.676872486162797,95.77650408071784,69.08432286531087,0.3448275862068966,97.77650408071784,33.119615384615386,33.119615384615386,69.08432286531087,0.0,95.77650408071784,69.08432286531087,1.3346090607703496,2.9966598467046888,0.024,2.6969938620342195,10.676872486162797,10.952538470833266,0.35373068364638194,27.0,10.952538470833266,95.77650408071784,87.66351262084135,1.163793103448276,95.0,11.528987864035019,0.0,0.2305797572807009,0.0,10.952538470833266,11.528987864035019,0.0
2009-12-20 15:00:00,9.545150608661807,20.0,7.92,10.605722898513118,95.36729735286556,68.85299010658278,0.3448275862068966,97.36729735286556,33.283076923076926,33.283076923076926,68.85299010658278,0.0,95.36729735286556,68.85299010658278,1.3257153623141398,2.98128689902676,0.024,2.683158209124084,10.605722898513118,10.879851588415795,0.35374042839160547,27.0,10.879851588415795,95.36729735286556,87.30814802811312,1.163793103448276,95.0,11.452475356227152,0.0,0.22904950712454308,0.0,10.879851588415795,11.452475356227152,0.0
2009-12-20 16:00:00,9.515515575099453,20.0,7.28,10.572795083443836,95.17774999757737,68.74576228896777,0.3448275862068966,97.17774999757737,33.70153846153846,33.70153846153846,68.74576228896777,0.0,95.17774999757737,68.74576228896777,1.3215993854304795,2.9741642948770832,0.024,2.676747865389375,10.572795083443836,10.846211512931545,0.35374495636922865,27.0,10.846211512931545,95.17774999757737,87.1435192472577,1.1637931034482758,95.0,11.417064750454259,0.0,0.22834129500908562,0.0,10.846211512931545,11.417064750454259,0.0
2009-12-20 17:00:00,9.55357066211877,20.0,6.24,10.6150785134653,95.42113308674601,68.88343680308276,0.3448275862068966,97.42113308674601,34.38153846153846,34.38153846153846,68.88343680308276,0.0,95.42113308674601,68.88343680308276,1.3268848141831624,2.9833096773558903,0.024,2.6849787096203013,10.6150785134653,10.88940948120089,0.3537391439788027,27.0,10.88940948120089,95.42113308674601,87.35490384141201,1.1637931034482758,95.0,11.462536296000936,0.0,0.22925072592001855,0.0,10.88940948120089,11.462536296000936,0.0
2009-12-20 18:00:00,9.638441580552186,19.999999999999996,5.14,10.709379533946873,95.963299705449,69.18985087058184,0.3448275862068966,97.963299705449,35.10076923076923,35.10076923076923,69.18985087058184,0.0,95.963299705449,69.18985087058184,1.338672441743359,3.0036756138247402,0.024,2.703308052442266,10.709379533946873,10.985747095329348,0.35372624917755,27.0,10.985747095329348,95.963299705449,87.82570926446431,1.163793103448276,95.0,11.563944310872998,0.0,0.23127888621745996,0.0,10.985747095329348,11.563944310872998,0.0
2009-12-20 19:00:00,9.645168988836451,20.0,4.31,10.7168544320405,96.00623831198654,69.21410223188529,0.3448275862068966,98.00623831198654,35.64346153846154,35.64346153846154,69.21410223188529,0.0,96.00623831198654,69.21410223188529,1.3396068040050626,3.0052881730529237,0.024,2.7047593557476315,10.7168544320405,10.993383249345793,0.3537252310515394,27.0,10.993383249345793,96.00623831198654,87.86299146061928,1.1637931034482762,95.0,11.571982367732414,0.0,0.23143964735464806,0.0,10.993383249345793,11.571982367732414,0.0
2009-12-20 20:00:00,9.649209912514285,20.0,4.19,10.721344347238094,96.03202746226103,69.22866659416579,0.3448275862068966,98.03202746226103,35.721923076923076,35.721923076923076,69.22866659416579,0.0,96.03202746226103,69.22866659416579,1.3401680434047618,3.0062566573542435,0.024,2.705630991618819,10.721344347238094,10.99797001297352,0.3537246197792764,27.0,10.99797001297352,96.03202746226103,87.88538300820656,1.1637931034482758,95.0,11.576810539972126,0.0,0.23153621079944245,0.0,10.99797001297352,11.576810539972126,0.0
2009-12-20 21:00:00,9.689000534348681,20.0,3.8,10.765556149276312,96.28586699670996,69.37197662351917,0.3448275862068966,98.28586699670996,35.97692307692308,35.97692307692308,69.37197662351917,0.0,96.28586699670996,69.37197662351917,1.345694518659539,3.0157882468854993,0.024,2.7142094221969497,10.765556149276312,11.043134973964863,0.3537186118791685,27.0,11.043134973964863,96.28586699670996,88.10576701599524,1.163793103448276,95.0,11.624352604173541,0.0,0.23248705208347148,0.0,11.043134973964863,11.624352604173541,0.0
2009-12-20 22:00:00,9.711212031188275,20.000000000000004,3.52,10.790235590209194,96.42748072810889,69.45189175258591,0.3448275862068966,98.42748072810889,36.16,36.16,69.45189175258591,0.0,96.42748072810889,69.45189175258591,1.3487794487761493,3.0211049395366754,0.024,2.7189944455830077,10.790235590209194,11.068346084162863,0.35371526706679085,27.0,11.068346084162863,96.42748072810889,88.22870585095121,1.1637931034482758,95.0,11.650890614908278,0.0,0.2330178122981657,0.0,11.068346084162863,11.650890614908276,0.0
2009-12-20 23:00:00,0.787998049274506,17.0,3.29,0.8755533880827845,27.212186364812403,25.023302894605443,0.3448275862068966,29.212186364812403,36.31038461538462,36.31038461538462,25.023302894605443,0.06687179398463121,27.212186364812403,25.023302894605443,0.10944417351034806,0.4376517422260283,0.024,0.3938865680034255,0.8755533880827845,0.8953185623053873,0.3526118942923958,27.0,0.8953185623053873,27.212186364812403,26.212186364812403,0.7718263468149892,106.8939068175938,0.8375767983044902,0.0,0.0,0.0,0.8953185623053873,0.8375767983044902,0.0
2009-12-21 00:00:00,2.652988467545283,17.000000000000004,3.07,2.9477649639392034,43.88180900847674,36.51239659862873,0.3448275862068966,45.88180900847674,36.45423076923077,36.45423076923077,36.51239659862873,0.0,43.88180900847674,36.51239659862873,0.3684706204924004,1.1134609345705313,0.024,1.0021148411134781,2.9477649639392034,3.0351110573962563,0.35504527416365544,27.0,3.0351110573962563,43.88180900847674,41.63357859559063,1.1637931034482758,99.18321070220469,3.060105673034832,0.0,0.009997846255430255,0.0,3.0351110573962563,3.0601056730348324,0.0
2009-12-21 01:00:00,2.840290460626142,17.0,2.81,3.1558782895846025,45.39176213098316,37.50206640702165,0.3448275862068966,47.39176213098316,36.62423076923077,36.62423076923077,37.50206640702165,0.0,45.39176213098316,37.50206640702165,0.3944847861980753,1.1734518849121154,0.024,1.0561066964209038,3.1558782895846025,3.2492234780758142,0.355026964344413,27.0,3.2492234780758142,45.39176213098316,42.984929925001076,1.1637931034482762,98.50753503749947,3.298451714215479,0.0,0.019691294455865815,0.0,3.2492234780758142,3.298451714215479,0.0
2009-12-21 02:00:00,3.0565078904105136,17.000000000000004,2.59,3.396119878233904,47.11142360195586,38.621123906371096,0.3448275862068966,49.11142360195586,36.76807692307692,36.76807692307692,38.621123906371096,0.0,47.11142360195586,38.621123906371096,0.424514984779238,1.2415811401998469,0.024,1.1174230261798623,3.396119878233904,3.496277992253888,0.35499721564721715,27.0,3.496277992253888,47.11142360195586,44.52158805213817,1.1637931034482758,97.73920597393092,3.5771499854279747,0.0,0.03234879726963467,0.0,3.496277992253888,3.5771499854279747,0.0
2009-12-21 03:00:00,3.2335046951831328,17.000000000000004,2.38,3.5927829946479255,48.50193775736177,39.519980270741954,0.3448275862068966,50.50193775736177,36.90538461538462,36.90538461538462,39.519980270741954,0.0,48.50193775736177,39.519980270741954,0.4490978743309907,1.2965260326744892,0.024,1.1668734294070402,3.5927829946479255,3.698435597915374,0.35496789588200356,27.0,3.698435597915374,48.50193775736177,45.76235583298001,1.1637931034482758,97.11882208351,3.8081553282588043,0.0,0.043887892137372125,0.0,3.698435597915374,3.8081553282588048,0.0
2009-12-21 04:00:00,3.406510494236622,17.0,2.16,3.7850116602629136,49.84719711440621,40.38466796374892,0.3448275862068966,51.84719711440621,37.04923076923077,37.04923076923077,40.38466796374892,0.0,49.84719711440621,40.38466796374892,0.4731264575328642,1.349564761875723,0.024,1.2146082856881506,3.7850116602629136,3.8959681364504855,0.3549361029809572,27.0,3.8959681364504855,49.84719711440621,46.96129479110955,1.163793103448276,96.51935260444523,4.036463187250031,0.0,0.0561980203198182,0.0,3.8959681364504855,4.036463187250031,0.0
2009-12-21 05:00:00,11.258693241617385,20.0,1.97,12.50965915735265,106.15838558101127,74.88423768762966,0.3448275862068966,108.15838558101127,37.17346153846154,37.17346153846154,74.88423768762966,0.0,106.15838558101127,74.88423768762966,1.5637073946690812,3.3850229584473825,0.024,3.046520662602644,12.50965915735265,12.824161453197389,0.3534968126157495,27.0,12.824161453197389,106.15838558101127,96.65900672679099,1.1637931034482758,95.0,13.499117319155147,0.0,0.2699823463831031,0.0,12.824161453197389,13.499117319155147,0.0
2009-12-21 06:00:00,9.587766996966915,20.000000000000004,1.8,10.653074441074349,95.63968798752973,69.00700188484385,0.3448275862068966,97.63968798752973,37.284615384615385,37.284615384615385,69.00700188484385,0.0,95.63968798752973,69.00700188484385,1.3316343051342936,2.9915205569369654,0.024,2.692368501243269,10.653074441074349,10.928226496768046,0.35373393711334467,27.0,10.928226496768046,95.63968798752973,87.54470539733117,1.1637931034482758,95.0,11.503396312387416,0.0,0.23006792624774805,0.0,10.928226496768046,11.503396312387416,0.0
2009-12-21 07:00:00,10.980054661692781,20.000000000000004,1.4,12.200060735214201,104.42496481474136,73.92481297670587,0.3448275862068966,106.42496481474136,37.54615384615384,37.54615384615384,73.92481297670587,0.0,104.42496481474136,73.92481297670587,1.5250075919017752,3.3203946669947335,0.024,2.9883552002952602,12.200060735214201,12.508100201913676,0.35353414169574315,27.0,12.508100201913676,104.42496481474136,95.15970540591641,1.1637931034482758,95.0,13.166421265172291,0.0,0.2633284253034461,0.0,12.508100201913676,13.166421265172291,0.0
2009-12-21 08:00:00,11.149436145924492,19.999999999999996,-0.16,12.388262384360546,105.47962015070502,74.50896418980366,0.3448275862068966,107.47962015070502,38.566153846153846,38.566153846153846,74.50896418980366,0.0,105.47962015070502,74.50896418980366,1.5485327980450683,3.3597260241722084,0.024,3.0237534217549875,12.388262384360546,12.700234986777769,0.35351135121901206,27.0,12.700234986777769,105.47962015070502,96.07203867901778,1.1637931034482758,95.0,13.368668407134493,0.0,0.2673733681426896,0.0,12.700234986777769,13.368668407134493,0.0
2009-12-21 09:00:00,11.123734414145995,20.000000000000007,0.09,12.35970490460666,105.3197739750562,74.42051171353955,0.3448275862068966,107.3197739750562,38.402692307692305,38.402692307692305,74.42051171353955,0.0,105.3197739750562,74.42051171353955,1.5449631130758326,3.353766856526298,0.024,3.0183901708736682,12.35970490460666,12.671081590259291,0.35351478964285266,27.0,12.671081590259291,105.3197739750562,95.93378761190117,1.1637931034482758,95.0,13.33798062132557,0.0,0.2667596124265117,0.0,12.671081590259291,13.33798062132557,0.0
2009-12-21 10:00:00,10.805029459888054,20.0,2.3,12.005588288764505,103.33209815702965,73.3181274351184,0.3448275862068966,105.33209815702965,36.957692307692305,36.957692307692305,73.3181274351184,0.0,103.33209815702965,73.3181274351184,1.5006985360955631,3.279605414211553,0.024,2.951644872790398,12.005588288764505,12.309548830185662,0.3535580188420463,27.0,12.309548830185662,103.33209815702965,94.2139138383736,1.1637931034482758,95.0,12.957419821248067,0.0,0.2591483964249619,0.0,12.309548830185662,12.957419821248067,0.0
2009-12-21 11:00:00,10.447188628258766,19.999999999999996,4.48,11.607987364731963,101.08774565342895,72.06777724159906,0.3448275862068966,103.08774565342895,35.53230769230769,35.53230769230769,72.06777724159906,0.0,101.08774565342895,72.06777724159906,1.4509984205914954,3.1957325494806725,0.024,2.8761592945326053,11.607987364731963,11.90356061968003,0.35360790348745497,27.0,11.90356061968003,101.08774565342895,92.27029334255487,1.163793103448276,95.0,12.530063810189507,0.0,0.2506012762037905,0.0,11.90356061968003,12.530063810189507,0.0
2009-12-21 12:00:00,10.13481708730556,20.0,6.23,11.260907874783955,99.11725595951843,70.96498627255853,0.3448275862068966,101.11725595951843,34.38807692307692,34.38807692307692,70.96498627255853,0.0,99.11725595951843,70.96498627255853,1.4076134843479944,3.121973813569847,0.024,2.8097764322128627,11.260907874783955,11.54910525614094,0.35365266571820403,27.0,11.54910525614094,99.11725595951843,90.5623631771918,1.1637931034482758,95.0,12.15695290120099,0.0,0.24313905802401978,0.0,11.54910525614094,12.15695290120099,0.0
2009-12-21 13:00:00,9.955805931122544,20.000000000000007,6.73,11.06200659013616,97.98310701602804,70.32809054068764,0.3448275862068966,99.98310701602804,34.06115384615384,34.06115384615384,70.32809054068764,0.0,97.98310701602804,70.32809054068764,1.38275082376702,3.0794687413611763,0.024,2.7715218672250588,11.06200659013616,11.345953464272277,0.3536788479035455,27.0,11.345953464272277,97.98310701602804,89.57869704249302,1.1637931034482762,95.0,11.94310890976029,0.0,0.2388621781952054,0.0,11.345953464272277,11.94310890976029,0.0
2009-12-21 14:00:00,9.818330638245468,20.0,6.85,10.909256264717188,97.10961860116747,69.83647793937449,0.3448275862068966,99.10961860116747,33.98269230769231,33.98269230769231,69.83647793937449,0.0,97.10961860116747,69.83647793937449,1.3636570330896485,3.0467063169730073,0.024,2.742035685275707,10.909256264717188,11.189926896414487,0.3536992245751655,27.0,11.189926896414487,97.10961860116747,88.82078386308267,1.1637931034482758,95.0,11.778870417278409,0.0,0.23557740834556853,0.0,11.189926896414487,11.778870417278409,0.0
2009-12-21 15:00:00,9.78114683682886,20.0,6.5,10.867940929809844,96.87298276372015,69.70313043919553,0.3448275862068966,98.87298276372015,34.21153846153846,34.21153846153846,69.70313043919553,0.0,96.87298276372015,69.70313043919553,1.3584926162262305,3.037826716869976,0.024,2.734044045182978,10.867940929809844,11.147723601496843,0.3537047768323734,27.0,11.147723601496843,96.87298276372015,88.61540972557434,1.163793103448276,95.0,11.734445896312467,0.0,0.23468891792624974,0.0,11.147723601496843,11.734445896312467,0.0
2009-12-21 16:00:00,9.779315282107872,20.0,6.15,10.865905869008746,96.8613226523502,69.69655797982833,0.3448275862068966,98.8613226523502,34.440384615384616,34.440384615384616,69.69655797982833,0.0,96.8613226523502,69.69655797982833,1.3582382336260932,3.0373891351722846,0.024,2.733650221655056,10.865905869008746,11.145644782525975,0.3537050507716697,27.0,11.145644782525975,96.8613226523502,88.60528948010874,1.1637931034482758,95.0,11.732257665816817,0.0,0.23464515331633679,0.0,11.145644782525975,11.73225766581682,0.0
2009-12-21 17:00:00,9.788674001823942,20.0,5.43,10.876304446471046,96.92089834461402,69.7301372284364,0.3448275862068966,98.92089834461402,34.911153846153844,34.911153846153844,69.7301372284364,0.0,96.92089834461402,69.7301372284364,1.3595380558088808,3.0396248537532102,0.024,2.735662368377889,10.876304446471046,11.156266931846368,0.35370365146744376,27.0,11.156266931846368,96.92089834461402,88.65699691361671,1.1637931034482758,95.0,11.743438875627755,0.0,0.23486877751255478,0.0,11.156266931846368,11.743438875627755,0.0
2009-12-21 18:00:00,9.822346912748358,20.000000000000004,4.8,10.913718791942621,97.13516828587541,69.85087130601886,0.3448275862068966,99.13516828587541,35.323076923076925,35.323076923076925,69.85087130601886,0.0,97.13516828587541,69.85087130601886,1.3642148489928276,3.0476649502054625,0.024,2.7428984551849163,10.913718791942621,11.194485286963168,0.35369862591493667,27.0,11.194485286963168,97.13516828587541,88.84295696219898,1.163793103448276,95.0,11.783668723119124,0.0,0.23567337446238243,0.0,11.194485286963168,11.783668723119124,0.0
2009-12-21 19:00:00,9.840338101890474,20.0,4.3,10.933709002100526,97.24959681343017,69.91532430817887,0.3448275862068966,99.24959681343017,35.65,35.65,69.91532430817887,0.0,97.24959681343017,69.91532430817887,1.3667136252625658,3.051958106918617,0.024,2.746762296226755,10.933709002100526,11.214904812792389,0.3536959466721092,27.0,11.214904812792389,97.24959681343017,88.94225991506545,1.163793103448276,95.0,11.805162960834092,0.0,0.23610325921668152,0.0,11.214904812792389,11.805162960834092,0.0
2009-12-21 20:00:00,9.877712774863163,20.0,3.82,10.975236416514626,97.48718871482767,70.04909767354111,0.3448275862068966,99.48718871482767,35.963846153846156,35.963846153846156,70.04909767354111,0.0,97.48718871482767,70.04909767354111,1.3719045520643283,3.0608708733208503,0.024,2.7547837859887654,10.975236416514626,11.257323503846711,0.35369039387074724,27.0,11.257323503846711,97.48718871482767,89.1484305638301,1.163793103448276,95.0,11.849814214575487,0.0,0.23699628429151007,0.0,11.257323503846711,11.849814214575487,0.0
2009-12-21 21:00:00,8.640512029610973,20.0,3.58,9.60056892178997,89.5312514341956,65.52982912972068,0.3448275862068966,91.5312514341956,36.12076923076923,36.12076923076923,65.52982912972068,0.0,89.5312514341956,65.52982912972068,1.2000711152237462,2.761465933533991,0.024,2.4853193401805918,9.60056892178997,9.85271551514337,0.35388403920094846,27.0,9.85271551514337,89.5312514341956,82.2329436452005,1.1637931034482758,95.0,10.3712794896246,0.0,0.20742558979249212,0.0,9.85271551514337,10.3712794896246,0.0
2009-12-21 22:00:00,8.641066582769039,20.0,3.3,9.601185091965599,89.534861890502,65.531899160588,0.3448275862068966,91.534861890502,36.30384615384615,36.30384615384615,65.531899160588,0.0,89.534861890502,65.531899160588,1.2001481364956998,2.76160226522616,0.024,2.4854420387035443,9.601185091965599,9.853345318488216,0.3538839476264821,27.0,9.853345318488216,89.534861890502,82.23608758051073,1.163793103448276,95.0,10.371942440513912,0.0,0.2074388488102784,0.0,9.853345318488216,10.371942440513912,0.0
2009-12-21 23:00:00,0.9952748747735684,17.0,2.55,1.1058609719706314,29.294246689283344,26.529594259356767,0.3448275862068966,31.294246689283344,36.794230769230765,36.794230769230765,26.529594259356767,0.0928750300310747,29.294246689283344,26.529594259356767,0.13823262149632892,0.5237721827673627,0.024,0.4713949644906264,1.1058609719706314,1.1342381902473677,0.3536761195484758,27.0,1.1342381902473677,29.294246689283344,28.294246689283344,0.9777915433166965,105.85287665535833,1.0715232557545729,0.0,0.0,0.0,1.1342381902473677,1.0715232557545729,0.0
2009-12-22 00:00:00,2.9014391210828907,17.000000000000004,1.57,3.2238212456476565,45.880553901689304,37.82100078757016,0.3448275862068966,47.880553901689304,37.435,37.435,37.82100078757016,0.0,45.880553901689304,37.82100078757016,0.40297765570595706,1.192837312542227,0.024,1.0735535812880042,3.2238212456476565,3.3191049769018797,0.3550193606725369,27.0,3.3191049769018797,45.880553901689304,43.421957622502724,1.163793103448276,98.28902118874863,3.3768827248040854,0.0,0.023111099160882276,0.0,3.3191049769018797,3.3768827248040854,0.0
2009-12-22 01:00:00,3.1818601723517586,17.0,-0.24,3.535400191501954,48.09773935890573,39.259238880150846,0.3448275862068966,50.09773935890573,38.61846153846154,38.61846153846154,39.259238880150846,0.0,48.09773935890573,39.259238880150846,0.44192502393774424,1.280567477737358,0.024,1.1525107299636221,3.535400191501954,3.6394569392756893,0.35497682963614297,27.0,3.6394569392756893,48.09773935890573,45.40184532981262,1.163793103448276,97.29907733509368,3.740484533827142,0.0,0.040411037820581086,0.0,3.6394569392756893,3.740484533827142,0.0
2009-12-22 02:00:00,3.4749200088881786,17.0,-1.32,3.861022232097976,50.37553821917232,40.722982638927384,0.3448275862068966,52.37553821917232,39.324615384615385,39.324615384615385,40.722982638927384,0.0,50.37553821917232,40.722982638927384,0.482627779012247,1.370364500594393,0.024,1.2333280505349535,3.861022232097976,3.974058682157416,0.3549228625053224,27.0,3.974058682157416,50.37553821917232,47.43179104720386,1.1637931034482758,96.28410447639807,4.127429655983942,0.0,0.06134838953061035,0.0,3.974058682157416,4.127429655983942,0.0
2009-12-22 03:00:00,3.6979691376577692,17.0,-1.53,4.108854597397522,52.084790707213,41.8126542137192,0.3448275862068966,54.084790707213,39.46192307692308,39.46192307692308,41.8126542137192,0.0,52.084790707213,41.8126542137192,0.5136068246746902,1.437538678102373,0.024,1.2937848102921357,4.108854597397522,4.22860846520776,0.35487769535461366,27.0,4.22860846520776,52.084790707213,48.95248814039244,1.1637931034482758,95.52375592980378,4.426761096281828,0.0,0.07926105242962721,0.0,4.22860846520776,4.426761096281828,0.0
2009-12-22 04:00:00,3.9083356840232755,17.0,-1.56,4.342595204470306,53.67909303436521,42.82260502318944,0.3448275862068966,55.67909303436521,39.48153846153846,39.48153846153846,42.82260502318944,0.0,53.67909303436521,42.82260502318944,0.5428244005587882,1.5000407533813116,0.024,1.3500366780431805,4.342595204470306,4.468599279808437,0.3548330504754407,27.0,4.468599279808437,53.67909303436521,50.369019493766366,1.163793103448276,95.0,4.703788715587828,0.0,0.09407577431175654,0.0,4.468599279808437,4.703788715587828,0.0
2009-12-22 05:00:00,11.809333071028023,20.000000000000004,-1.86,13.121481190031137,109.56160204177716,76.75789906669932,0.3448275862068966,111.56160204177716,39.67769230769231,39.67769230769231,76.75789906669932,0.0,109.56160204177716,76.75789906669932,1.640185148753892,3.5116680266034352,0.024,3.160501223943092,13.121481190031137,13.448647992691479,0.3534254066217217,27.0,13.448647992691479,109.56160204177716,99.59964056570941,1.1637931034482758,95.0,14.156471571254189,0.0,0.283129431425084,0.0,13.448647992691479,14.15647157125419,0.0
2009-12-22 06:00:00,10.188417306175314,20.000000000000007,-2.19,11.320463673528126,99.45614292198228,71.15498373816196,0.3448275862068966,101.45614292198228,39.89346153846154,39.89346153846154,71.15498373816196,0.0,99.45614292198228,71.15498373816196,1.4150579591910157,3.1346670398434617,0.024,2.8212003358591153,11.320463673528126,11.609930377512473,0.35364490214914013,27.0,11.609930377512473,99.45614292198228,90.85619449419525,1.1637931034482758,95.0,12.220979344749972,0.0,0.2444195868949997,0.0,11.609930377512473,12.22097934474997,0.0
2009-12-22 07:00:00,11.831262394650745,20.0,-2.16,13.145847105167494,109.69654005454565,76.83192229162692,0.3448275862068966,111.69654005454565,39.87384615384616,39.87384615384616,76.83192229162692,0.0,109.69654005454565,76.83192229162692,1.6432308881459368,3.516683096308142,0.024,3.165014786677328,13.145847105167494,13.473515414798307,0.35342262549060116,27.0,13.473515414798307,109.69654005454565,99.71615826580616,1.163793103448276,95.0,14.18264780505085,0.0,0.28365295610101743,0.0,13.473515414798307,14.18264780505085,0.0
2009-12-22 08:00:00,11.794146904954744,20.000000000000004,-1.59,13.104607672171937,109.46813055653683,76.70661137610699,0.3448275862068966,111.46813055653683,39.50115384615384,39.50115384615384,76.70661137610699,0.0,109.46813055653683,76.70661137610699,1.6380759590214922,3.508193806383452,0.024,3.1573744257451066,13.104607672171937,13.431427052810282,0.35342733531578957,27.0,13.431427052810282,109.46813055653683,99.51892533223293,1.1637931034482762,95.0,14.138344266116086,0.0,0.2827668853223216,0.0,13.431427052810282,14.138344266116086,0.0
2009-12-22 09:00:00,11.699830503573814,20.0,-0.7,12.999811670637571,108.88712619933699,76.38759702274308,0.3448275862068966,110.88712619933699,38.919230769230765,38.919230769230765,76.38759702274308,0.0,108.88712619933699,76.38759702274308,1.6249764588296964,3.4865933573299217,0.024,3.1379340215969296,12.999811670637571,13.324471006370562,0.35343936443236174,27.0,13.324471006370562,108.88712619933699,99.01714767609954,1.163793103448276,95.0,14.025758954074275,0.0,0.28051517908148543,0.0,13.324471006370562,14.025758954074275,0.0
2009-12-22 10:00:00,11.254684011212984,20.0,1.96,12.505204456903314,106.13349895000057,74.8704878077423,0.3448275862068966,108.13349895000057,37.18,37.18,74.8704878077423,0.0,106.13349895000057,74.8704878077423,1.5631505571129143,3.384095682185829,0.024,3.045686113967246,12.505204456903314,12.819614025121899,0.3534973438956098,27.0,12.819614025121899,106.13349895000057,96.63748856102139,1.1637931034482758,95.0,13.494330552759893,0.0,0.26988661105519757,0.0,12.819614025121899,13.494330552759894,0.0
2009-12-22 11:00:00,10.89052237071264,20.0,4.24,12.100580411902934,103.86631413837279,73.61486310861545,0.3448275862068966,105.86631413837279,35.68923076923077,35.68923076923077,73.61486310861545,0.0,103.86631413837279,73.61486310861545,1.5125725514878667,3.2995482539277177,0.024,2.969593428534946,12.100580411902934,12.406535237295707,0.35354631376683776,27.0,12.406535237295707,103.86631413837279,94.67628803667226,1.1637931034482758,95.0,13.059510776100744,0.0,0.26119021552201505,0.0,12.406535237295707,13.059510776100742,0.0
2009-12-22 12:00:00,10.524770194241775,20.0,6.27,11.694189104713082,101.57548924371562,72.3400164819329,0.3448275862068966,103.57548924371562,34.36192307692308,34.36192307692308,72.3400164819329,0.0,101.57548924371562,72.3400164819329,1.4617736380891353,3.2139721374155648,0.024,2.892574923674008,11.694189104713082,11.99158631845464,0.35359696409542635,27.0,11.99158631845464,101.57548924371562,92.692832711527,1.1637931034482758,95.0,12.622722440478569,0.0,0.2524544488095714,0.0,11.99158631845464,12.622722440478569,0.0
2009-12-22 13:00:00,10.23616510351289,20.0,7.36,11.373516781680989,99.75775771482449,71.32396576062203,0.3448275862068966,101.75775771482449,33.64923076923077,33.64923076923077,71.32396576062203,0.0,99.75775771482449,71.32396576062203,1.4216895977101236,3.1459613634107164,0.024,2.8313652270696448,11.373516781680989,11.664112918022061,0.35363801539771134,27.0,11.664112918022061,99.75775771482449,91.11767407184519,1.163793103448276,95.0,12.278013597917958,0.0,0.24556027195835883,0.0,11.664112918022061,12.278013597917958,0.0
2009-12-22 14:00:00,10.037074394539173,20.0,7.72,11.152304882821303,98.49844565939462,70.61768345234135,0.3448275862068966,100.49844565939462,33.41384615384615,33.41384615384615,70.61768345234135,0.0,98.49844565939462,70.61768345234135,1.394038110352663,3.0987870986816635,0.024,2.7889083888134976,11.152304882821303,11.43818359268947,0.35366691283108426,27.0,11.43818359268947,98.49844565939462,90.02571707221723,1.1637931034482758,95.0,12.0401932554626,0.0,0.24080386510925253,0.0,11.43818359268947,12.040193255462603,0.0
2009-12-22 15:00:00,9.941144728978001,20.0,7.59,11.045716365531112,97.89005699120963,70.27576607738186,0.3448275862068966,99.89005699120963,33.49884615384615,33.49884615384615,70.27576607738186,0.0,97.89005699120963,70.27576607738186,1.380714545691389,3.0759797536461955,0.024,2.768381778281576,11.045716365531112,11.329314340895733,0.3536810097479277,27.0,11.329314340895733,97.89005699120963,89.49797229424983,1.1637931034482758,95.0,11.92559404304814,0.0,0.2385118808609626,0.0,11.329314340895733,11.92559404304814,0.0
2009-12-22 16:00:00,9.919858972706582,20.000000000000004,7.17,11.022065525229536,97.75491896137004,70.19975514829619,0.3448275862068966,99.75491896137004,33.77346153846154,33.77346153846154,70.19975514829619,0.0,97.75491896137004,70.19975514829619,1.377758190653692,3.070912178631989,0.024,2.7638209607687902,11.022065525229536,11.305156743092736,0.35368415316421414,27.0,11.305156743092736,97.75491896137004,89.38072878130134,1.163793103448276,95.0,11.900164992729197,0.0,0.23800329985458435,0.0,11.305156743092736,11.900164992729195,0.0
2009-12-22 17:00:00,9.928640599020971,20.0,6.22,11.031822887801079,97.81067767499427,70.23112045549156,0.3448275862068966,99.81067767499427,34.394615384615385,34.394615384615385,70.23112045549156,0.0,97.81067767499427,70.23112045549156,1.3789778609751349,3.07300315513166,0.024,2.765702839618494,11.031822887801079,11.315123203314247,0.35368285563640145,27.0,11.315123203314247,97.81067767499427,89.42910493179853,1.163793103448276,95.0,11.91065600348868,0.0,0.23821312006977352,0.0,11.315123203314247,11.910656003488683,0.0
2009-12-22 18:00:00,9.974860150193642,20.0,5.28,11.083177944659603,98.1040012332947,70.3960563716457,0.3448275862068966,100.1040012332947,35.00923076923077,35.00923076923077,70.3960563716457,0.0,98.1040012332947,70.3960563716457,1.3853972430824504,3.0840013825185695,0.024,2.7756012442667126,11.083177944659603,11.36757808291146,0.3536760422796922,27.0,11.36757808291146,98.1040012332947,89.68357302373064,1.1637931034482758,95.0,11.965871666222592,0.0,0.23931743332445238,0.0,11.36757808291146,11.965871666222593,0.0
2009-12-22 19:00:00,10.005267032608044,20.0,4.52,11.116963369564493,98.2968390795265,70.50443065561527,0.3448275862068966,100.2968390795265,35.50615384615384,35.50615384615384,70.50443065561527,0.0,98.2968390795265,70.50443065561527,1.3896204211955616,3.0912304736434026,0.024,2.7821074262790626,11.116963369564493,11.402086416928835,0.3536715743470186,27.0,11.402086416928835,98.2968390795265,89.8508491410607,1.1637931034482758,95.0,12.002196228346142,0.0,0.24004392456692258,0.0,11.402086416928835,12.002196228346142,0.0
2009-12-22 20:00:00,10.023550624859189,20.000000000000004,4.1,11.137278472065764,98.41274119896714,70.56954501880274,0.3448275862068966,100.41274119896714,35.78076923076923,35.78076923076923,70.56954501880274,0.0,98.41274119896714,70.56954501880274,1.3921598090082206,3.095574869226477,0.024,2.7860173823038292,11.137278472065764,11.422835958988413,0.35366889328077655,27.0,11.422835958988413,98.41274119896714,89.9513812293461,1.163793103448276,95.0,12.02403785156675,0.0,0.2404807570313345,0.0,11.422835958988413,12.024037851566751,0.0
2009-12-22 21:00:00,8.790437074382876,20.000000000000004,3.81,9.767152304869862,90.50582788010205,66.08794711792738,0.3448275862068966,92.50582788010205,35.97038461538462,35.97038461538462,66.08794711792738,0.0,90.50582788010205,66.08794711792738,1.2208940381087328,2.7982505999527065,0.024,2.518425539957436,9.767152304869862,10.022977364865135,0.35385944474415104,27.0,10.022977364865135,90.50582788010205,83.08140020242416,1.163793103448276,95.0,10.550502489331722,0.0,0.21101004978663485,0.0,10.022977364865135,10.550502489331722,0.0
2009-12-22 22:00:00,8.779732832724019,19.999999999999996,3.55,9.755258703026687,90.4363463103204,66.04819955275369,0.3448275862068966,92.4363463103204,36.14038461538462,36.14038461538462,66.04819955275369,0.0,90.4363463103204,66.04819955275369,1.2194073378783359,2.795629100713778,0.024,2.5160661906424,9.755258703026687,10.010821613098067,0.35386118993660415,27.0,10.010821613098067,90.4363463103204,83.02092289321072,1.163793103448276,95.0,10.537706961155859,0.0,0.21075413922311698,0.0,10.010821613098067,10.537706961155859,0.0
2009-12-22 23:00:00,1.0979858294151326,16.999999999999996,3.3,1.219984254905703,30.293226000236878,27.243265362972622,0.3448275862068966,32.29322600023688,36.30384615384615,36.30384615384615,27.243265362972622,0.11607540276372134,30.293226000236878,27.243265362972622,0.15249803186321287,0.5648757927170281,0.024,0.5083882134453254,1.219984254905703,1.2524718341774057,0.3540101748320527,27.0,1.2524718341774057,30.293226000236878,29.293226000236878,1.0797170984287983,105.35338699988156,1.1888292060119658,0.0,0.0,0.0,1.2524718341774057,1.1888292060119658,0.0
2009-12-23 00:00:00,2.9603356212985577,17.000000000000004,2.87,3.2892618014428416,46.34948978708006,38.126335283472955,0.3448275862068966,48.34948978708006,36.585,36.585,38.126335283472955,0.0,46.34948978708006,38.126335283472955,0.4111577251803552,1.211419801693272,0.024,1.0902778215239448,3.2892618014428416,3.386403781612169,0.3550114014709943,27.0,3.386403781612169,46.34948978708006,43.84104254144142,1.163793103448276,98.07947872927929,3.452713886214037,0.0,0.02652404184074726,0.0,3.386403781612169,3.452713886214037,0.0
2009-12-23 01:00:00,3.172221694730203,17.0,1.94,3.524690771922448,48.02216593053115,39.21043900072504,0.3448275862068966,50.02216593053115,37.19307692307692,37.19307692307692,39.21043900072504,0.0,48.02216593053115,39.21043900072504,0.440586346490306,1.2775825183501486,0.024,1.1498242665151337,3.524690771922448,3.628449023757463,0.35497846463695015,27.0,3.628449023757463,48.02216593053115,45.33442591293303,1.1637931034482758,97.33278704353349,3.7278795090236008,0.0,0.03977219410645514,0.0,3.628449023757463,3.7278795090236008,0.0
2009-12-23 02:00:00,3.346123355037543,17.0,1.82,3.717914838930603,49.3791434057481,40.0843563084216,0.3448275862068966,51.3791434057481,37.27153846153846,37.27153846153846,40.0843563084216,0.0,49.3791434057481,40.0843563084216,0.4647393548663254,1.331123993140073,0.024,1.1980115938260656,3.717914838930603,3.82702723824461,0.3549474966703419,27.0,3.82702723824461,49.3791434057481,46.5443084144558,1.163793103448276,96.7278457927721,3.956489681827051,0.0,0.05178497743297648,0.0,3.82702723824461,3.956489681827051,0.0
2009-12-23 03:00:00,3.540722181350315,17.000000000000004,1.25,3.9341357570559055,50.88188826440082,41.046548871761054,0.3448275862068966,52.88188826440082,37.644230769230774,37.644230769230774,41.046548871761054,0.0,50.88188826440082,41.046548871761054,0.4917669696319882,1.3902824912678848,0.024,1.2512542421410964,3.9341357570559055,4.049164006182695,0.35490982940881366,27.0,4.049164006182695,50.88188826440082,47.882507519080306,1.163793103448276,96.05874624045984,4.215299662611244,0.0,0.06645426257141977,0.0,4.049164006182695,4.215299662611244,0.0
2009-12-23 04:00:00,3.7491973271995036,17.0,0.4,4.1657748079994485,52.474573308906855,42.06013628890824,0.3448275862068966,54.474573308906855,38.2,38.2,42.06013628890824,0.0,52.474573308906855,42.06013628890824,0.5207218509999311,1.4528330303475623,0.024,1.3075497273128063,4.1657748079994485,4.287058111034204,0.3548669739703363,27.0,4.287058111034204,52.474573308906855,49.298974708140776,1.163793103448276,95.35051264592961,4.496103892963403,0.0,0.08361831277167973,0.0,4.287058111034204,4.496103892963403,0.0
2009-12-23 05:00:00,13.158503604551457,20.0,-0.26,14.62055956061273,117.7838311539708,81.23243225243897,0.3448275862068966,119.7838311539708,38.63153846153846,38.63153846153846,81.23243225243897,0.0,117.7838311539708,81.23243225243897,1.8275699450765912,3.8163903217538344,0.024,3.434751289578451,14.62055956061273,14.978198592788111,0.3532625440952825,27.0,14.978198592788111,117.7838311539708,106.68886923338701,1.163793103448276,95.0,15.7665248345138,0.0,0.3153304966902759,0.0,14.978198592788111,15.7665248345138,0.0
2009-12-23 06:00:00,11.605053664013926,20.0,-0.43,12.894504071126585,108.30244136172016,76.0661811839037,0.3448275862068966,110.30244136172016,38.74269230769231,38.74269230769231,76.0661811839037,0.0,108.30244136172016,76.0661811839037,1.6118130088908231,3.4648469410949723,0.024,3.118362246985475,12.894504071126585,13.216988765236083,0.353451540881311,27.0,13.216988765236083,108.30244136172016,98.51207931339714,1.1637931034482758,95.0,13.912619752880087,0.0,0.2782523950576014,0.0,13.216988765236083,13.912619752880087,0.0
2009-12-23 07:00:00,11.598730865043196,19.999999999999996,-0.52,12.887478738936885,108.26340526524409,76.04470841790187,0.3448275862068966,110.26340526524409,38.801538461538456,38.801538461538456,76.04470841790187,0.0,108.26340526524409,76.04470841790187,1.6109348423671106,3.463394728395503,0.024,3.1170552555559525,12.887478738936885,13.209818211776435,0.353452356389651,27.0,13.209818211776435,108.26340526524409,98.47835473800228,1.1637931034482758,95.0,13.905071801869932,0.0,0.27810143603739873,0.0,13.209818211776435,13.905071801869932,0.0
2009-12-23 08:00:00,11.529378623313495,20.000000000000004,0.17,12.810420692570549,107.8349836094072,75.80893187798083,0.3448275862068966,109.8349836094072,38.35038461538461,38.35038461538461,75.80893187798083,0.0,107.8349836094072,75.80893187798083,1.6013025865713186,3.4474539716973127,0.024,3.1027085745275813,12.810420692570549,13.131166089740281,0.3534613277324309,27.0,13.131166089740281,107.8349836094072,98.1081939133033,1.1637931034482758,95.0,13.822280094463455,0.0,0.2764456018892695,0.0,13.131166089740281,13.822280094463455,0.0
2009-12-23 09:00:00,11.541870185337427,20.0,0.76,12.824300205930474,107.91218387027334,75.85143335544717,0.3448275862068966,109.91218387027334,37.964615384615385,37.964615384615385,75.85143335544717,0.0,107.91218387027334,75.85143335544717,1.6030375257413092,3.450326813417292,0.024,3.1052941320755627,12.824300205930474,13.1453328872722,0.35345970825823514,27.0,13.1453328872722,107.91218387027334,98.1749002500717,1.1637931034482758,95.0,13.837192512918104,0.0,0.2767438502583616,0.0,13.1453328872722,13.837192512918104,0.0
2009-12-23 10:00:00,11.102356429522352,19.999999999999996,2.85,12.335951588358169,105.18676794395486,74.34688897305944,0.3448275862068966,107.18676794395486,36.598076923076924,36.598076923076924,74.34688897305944,0.0,105.18676794395486,74.34688897305944,1.5419939485447711,3.3488077660083433,0.024,3.013926989407509,12.335951588358169,12.646832364959005,0.3535176549888266,27.0,12.646832364959005,105.18676794395486,95.81874396991115,1.163793103448276,95.0,13.312455121009478,0.0,0.2662491024201891,0.0,12.646832364959005,13.312455121009478,0.0
2009-12-23 11:00:00,10.75821095273923,20.000000000000004,5.07,11.953567725265811,103.03922400405202,73.1553046908875,0.3448275862068966,105.03922400405202,35.14653846153846,35.14653846153846,73.1553046908875,0.0,103.03922400405202,73.1553046908875,1.4941959656582264,3.2686686886785483,0.024,2.9418018198106934,11.953567725265811,12.256434594133667,0.353564463240939,27.0,12.256434594133667,103.03922400405202,93.960383563953,1.1637931034482758,95.0,12.901510099088071,0.0,0.2580302019817616,0.0,12.256434594133667,12.901510099088071,0.0
2009-12-23 12:00:00,10.386164042446609,20.000000000000007,7.13,11.54018226938512,100.70363563589892,71.85317996243613,0.3448275862068966,102.70363563589892,33.799615384615386,33.799615384615386,71.85317996243613,0.0,100.70363563589892,71.85317996243613,1.44252278367314,3.181363574360041,0.024,2.863227216924037,11.54018226938512,11.834318626821126,0.35361655745386045,27.0,11.834318626821126,100.70363563589892,91.93747369010549,1.1637931034482758,95.0,12.457177501916973,0.0,0.2491435500383389,0.0,11.834318626821126,12.457177501916972,0.0
2009-12-23 13:00:00,10.113935138051174,20.000000000000004,7.86,11.237705708945748,98.98514270023286,70.89087842786849,0.3448275862068966,100.98514270023286,33.32230769230769,33.32230769230769,70.89087842786849,0.0,98.98514270023286,70.89087842786849,1.4047132136182185,3.117024507074432,0.024,2.805322056366989,11.237705708945748,11.52540815965319,0.3536556997198071,27.0,11.52540815965319,98.98514270023286,90.44780332271198,1.163793103448276,95.0,12.132008589108622,0.0,0.2426401717821726,0.0,11.52540815965319,12.132008589108622,0.0
2009-12-23 14:00:00,9.95030483601226,20.000000000000004,7.93,11.055894262235844,97.94819619812584,70.30846054253622,0.3448275862068966,99.94819619812584,33.276538461538465,33.276538461538465,70.30846054253622,0.0,97.94819619812584,70.30846054253622,1.3819867827794805,3.07815976177589,0.024,2.770343785598301,11.055894262235844,11.339710238413433,0.3536796587458464,27.0,11.339710238413433,97.94819619812584,89.54841083633812,1.1637931034482758,95.0,11.936537093066772,0.0,0.23873074186133536,0.0,11.339710238413433,11.936537093066773,0.0
2009-12-23 15:00:00,9.941246916322559,19.999999999999996,7.11,11.045829907025066,97.89070562762171,70.27613086005906,0.3448275862068966,99.89070562762171,33.81269230769231,33.81269230769231,70.27613086005906,0.0,97.89070562762171,70.27613086005906,1.3807287383781333,3.0760040757043385,0.024,2.768403668133905,11.045829907025066,11.3294303145955,0.3536809946708102,27.0,11.3294303145955,97.89070562762171,89.49853502421763,1.1637931034482758,95.0,11.925716120626841,0.0,0.23851432241253648,0.0,11.3294303145955,11.925716120626841,0.0
2009-12-23 16:00:00,9.851938914238831,20.0,6.97,10.946598793598701,97.323360910788,69.95686392679126,0.3448275862068966,99.323360910788,33.90423076923077,33.90423076923077,69.95686392679126,0.0,97.323360910788,69.95686392679126,1.3683248491998377,3.0547253961019023,0.024,2.749252856491712,10.946598793598701,11.228071333208893,0.3536942212455414,27.0,11.228071333208893,97.323360910788,89.00627103433696,1.163793103448276,95.0,11.81902245600936,0.0,0.23638044912018685,0.0,11.228071333208893,11.819022456009359,0.0
2009-12-23 17:00:00,9.858567545135504,20.0,6.15,10.953963939039449,97.36550221644359,69.98059236884495,0.3448275862068966,99.36550221644359,34.440384615384616,34.440384615384616,69.98059236884495,0.0,97.36550221644359,69.98059236884495,1.369245492379931,3.056306270046925,0.024,2.7506756430422326,10.953963939039449,11.235594566044142,0.3536932361079202,27.0,11.235594566044142,97.36550221644359,89.0428395749294,1.1637931034482758,95.0,11.826941648467518,0.0,0.23653883296935022,0.0,11.235594566044142,11.826941648467516,0.0
2009-12-23 18:00:00,9.903289199455228,20.0,5.31,11.003654666061365,97.6496853581064,70.14054869295298,0.3448275862068966,99.6496853581064,34.989615384615384,34.989615384615384,70.14054869295298,0.0,97.6496853581064,70.14054869295298,1.3754568332576707,3.0669656172254247,0.024,2.7602690555028824,11.003654666061365,11.286351227783907,0.35368660404834473,27.0,11.286351227783907,97.6496853581064,89.28942518937758,1.163793103448276,95.0,11.880369713456744,0.0,0.2376073942691349,0.0,11.286351227783907,11.880369713456743,0.0
