timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-23 19:00:00,9.879090457611172,19.999999999999996,4.63,10.976767175123523,97.49594358314808,70.05402564533928,0.3448275862068966,99.49594358314808,35.43423076923077,35.43423076923077,70.05402564533928,0.0,97.49594358314808,70.05402564533928,1.3720958968904404,3.0611992614836963,0.024,2.7550793353353265,10.976767175123523,11.258887101271895,0.35369018952193115,27.0,11.258887101271895,97.49594358314808,89.15602721183556,1.1637931034482758,95.0,11.851460106601996,0.0,0.23702920213204026,0.0,11.258887101271895,11.851460106601996,0.0
2009-12-23 20:00:00,9.958652085882461,20.0,3.71,11.065168984313846,98.00116779838228,70.33824533759767,0.3448275862068966,100.00116779838228,36.03576923076923,36.03576923076923,70.33824533759767,0.0,98.00116779838228,70.33824533759767,1.3831461230392308,3.0801459152635187,0.024,2.7721313237371668,11.065168984313846,11.349183575840199,0.353678428537674,27.0,11.349183575840199,98.00116779838228,89.59436514961176,1.163793103448276,95.0,11.946509027200207,0.0,0.23893018054400345,0.0,11.349183575840199,11.946509027200209,0.0
2009-12-23 21:00:00,10.01261987848581,20.000000000000004,3.14,11.125133198317567,98.34345433048439,70.53062133469048,0.3448275862068966,100.34345433048439,36.40846153846154,36.40846153846154,70.53062133469048,0.0,98.34345433048439,70.53062133469048,1.3906416497896958,3.092977815964197,0.024,2.783680034367777,11.125133198317567,11.410430979913988,0.3536704956466644,27.0,11.410430979913988,98.34345433048439,89.89128323425182,1.1637931034482762,95.0,12.01097997885683,0.0,0.24021959957713648,0.0,11.410430979913988,12.010979978856831,0.0
2009-12-23 22:00:00,10.047688159204636,19.999999999999996,2.74,11.164097954671817,98.56569391270524,70.65544902602569,0.3448275862068966,100.56569391270524,36.67,36.67,70.65544902602569,0.0,98.56569391270524,70.65544902602569,1.3955122443339771,3.101307430529542,0.024,2.7911766874765878,11.164097954671817,11.450228697724771,0.35366536010203214,27.0,11.450228697724771,98.56569391270524,90.08404302550171,1.163793103448276,95.0,12.052872313394497,0.0,0.2410574462678902,0.0,11.450228697724771,12.052872313394499,0.0
2009-12-23 23:00:00,1.0761873729300244,16.999999999999996,2.41,1.1957637477000271,30.082814879411274,27.093405510161205,0.3448275862068966,32.08281487941127,36.88576923076923,36.88576923076923,27.093405510161205,0.10526884482583089,30.082814879411274,27.093405510161205,0.1494704684625034,0.5562292893497397,0.024,0.5006063604147657,1.1957637477000271,1.2273866766350012,0.35394682759083484,27.0,1.2273866766350012,30.082814879411274,29.082814879411274,1.0580919626163805,105.45859256029436,1.1638564927113562,0.0,0.0,0.0,1.2273866766350012,1.1638564927113562,0.0
2009-12-24 00:00:00,2.947152869697999,17.0,2.13,3.274614299664443,46.24468387731914,38.05814812815803,0.3448275862068966,48.24468387731914,37.06884615384615,37.06884615384615,38.05814812815803,0.0,46.24468387731914,38.05814812815803,0.4093267874580554,1.2072679681314522,0.024,1.086541171318307,3.274614299664443,3.3713410964775883,0.3550132339853294,27.0,3.3713410964775883,46.24468387731914,43.74739417622463,1.1637931034482758,98.12630291188768,3.4357160072614548,0.0,0.02574996431354659,0.0,3.3713410964775883,3.4357160072614548,0.0
2009-12-24 01:00:00,3.13667902526262,17.0,1.9,3.4851989169584665,47.74310450813105,39.03010721573488,0.3448275862068966,49.74310450813105,37.21923076923077,37.21923076923077,39.03010721573488,0.0,47.74310450813105,39.03010721573488,0.4356498646198083,1.2665570813727822,0.024,1.139901373235504,3.4851989169584665,3.587854625095745,0.35498440103749157,27.0,3.587854625095745,47.74310450813105,45.08543441546753,1.1637931034482758,97.45728279226623,3.68146383964284,0.0,0.037443685818838016,0.0,3.587854625095745,3.6814638396428396,0.0
2009-12-24 02:00:00,3.3094806601475213,17.0,1.9,3.677200733497246,49.09435075016035,39.90134891641724,0.3448275862068966,51.09435075016035,37.21923076923077,37.21923076923077,39.90134891641724,0.0,49.09435075016035,39.90134891641724,0.45965009168715576,1.3198967919978621,0.024,1.187907112798076,3.677200733497246,3.785190412697032,0.35495426220652426,27.0,3.785190412697032,49.09435075016035,46.2905060000144,1.163793103448276,96.8547469999928,3.9081103713969885,0.0,0.049167983479982524,0.0,3.785190412697032,3.9081103713969885,0.0
2009-12-24 03:00:00,3.481889715256773,17.0,1.77,3.8687663502853034,50.42925567288098,40.757339797167724,0.3448275862068966,52.42925567288098,37.30423076923077,37.30423076923077,40.757339797167724,0.0,50.42925567288098,40.757339797167724,0.4835957937856629,1.3724782912811688,0.024,1.235230462153052,3.8687663502853034,3.9820141794134196,0.3549214952274143,27.0,3.9820141794134196,50.42925567288098,47.47961553998215,1.163793103448276,96.26019223000893,4.136719538122878,0.0,0.06188214348378338,0.0,3.9820141794134196,4.136719538122878,0.0
2009-12-24 04:00:00,3.647515244688454,16.999999999999996,1.65,4.052794716320504,51.69990234867219,41.567915557870926,0.3448275862068966,53.69990234867219,37.38269230769231,37.38269230769231,41.567915557870926,0.0,51.69990234867219,41.567915557870926,0.506599339540063,1.422427629757035,0.024,1.2801848667813314,4.052794716320504,4.171037479296207,0.3548881417981166,27.0,4.171037479296207,51.69990234867219,48.61024495660092,1.1637931034482762,95.69487752169954,4.358684171313551,0.0,0.07505867680693755,0.0,4.171037479296207,4.358684171313551,0.0
2009-12-24 05:00:00,12.897745025444191,20.0,1.57,14.3308278060491,116.20687887776431,80.37980936264155,0.3448275862068966,118.20687887776431,37.435,37.435,80.37980936264155,0.0,116.20687887776431,80.37980936264155,1.7913534757561376,3.7580805177697405,0.024,3.3822724659927665,14.3308278060491,14.682635857826074,0.35329277209456716,27.0,14.682635857826074,116.20687887776431,105.33085231641167,1.163793103448276,95.0,15.45540616613271,0.0,0.30910812332265397,0.0,14.682635857826074,15.45540616613271,0.0
2009-12-24 06:00:00,11.312659623985407,20.000000000000004,1.47,12.56962180442823,106.49321870944713,75.06916419837655,0.3448275862068966,108.49321870944713,37.50038461538462,37.50038461538462,75.06916419837655,0.0,106.49321870944713,75.06916419837655,1.5712027255535288,3.3974971897877686,0.024,3.0577474708089913,12.56962180442823,12.88537152340701,0.35348967764727707,27.0,12.88537152340701,106.49321870944713,96.94849906247899,1.163793103448276,95.0,13.563548972007379,0.0,0.27127097944014766,0.0,12.88537152340701,13.563548972007379,0.0
2009-12-24 07:00:00,11.272709180117346,20.0,1.45,12.525232422352607,106.24537471769567,74.93229366181414,0.3448275862068966,108.24537471769567,37.51346153846154,37.51346153846154,74.93229366181414,0.0,106.24537471769567,74.93229366181414,1.5656540527940759,3.388264041108236,0.024,3.0494376369974123,12.525232422352607,12.840058826463432,0.35349495662710473,27.0,12.840058826463432,106.24537471769567,96.73422003142646,1.163793103448276,95.0,13.515851396277297,0.0,0.27031702792554596,0.0,12.840058826463432,13.515851396277297,0.0
2009-12-24 08:00:00,11.34343501257333,20.000000000000004,0.69,12.603816680637033,106.6840357387776,75.17449403718501,0.3448275862068966,108.6840357387776,38.010384615384616,38.010384615384616,75.17449403718501,0.0,106.6840357387776,75.17449403718501,1.5754770850796291,3.4046047146231024,0.024,3.0641442431607917,12.603816680637033,12.920277152099345,0.3534856223612855,27.0,12.920277152099345,106.6840357387776,97.11346007055586,1.1637931034482758,95.0,13.600291739051942,0.0,0.2720058347810387,0.0,12.920277152099345,13.600291739051942,0.0
2009-12-24 09:00:00,11.37890125011957,19.999999999999996,1.0,12.643223611243966,106.90382257306794,75.29576354495802,0.3448275862068966,108.90382257306794,37.80769230769231,37.80769230769231,75.29576354495802,0.0,106.90382257306794,75.29576354495802,1.5804029514054958,3.4127900668326228,0.024,3.0715110601493603,12.643223611243966,12.960502617927228,0.3534809611208237,27.0,12.960502617927228,106.90382257306794,97.30345026349221,1.1637931034482758,95.0,13.642634334660238,0.0,0.27285268669320434,0.0,12.960502617927228,13.64263433466024,0.0
2009-12-24 10:00:00,11.087989470533728,20.0,2.05,12.319988300593032,105.09735616751422,74.29738541603163,0.3448275862068966,107.09735616751422,37.121153846153845,37.121153846153845,74.29738541603163,0.0,105.09735616751422,74.29738541603163,1.539998537574129,3.3454737980051004,0.024,3.0109264182045905,12.319988300593032,12.630535680393542,0.3535195833717259,27.0,12.630535680393542,105.09735616751422,95.74140381166715,1.163793103448276,95.0,13.29530071620373,0.0,0.2659060143240751,0.0,12.630535680393542,13.29530071620373,0.0
2009-12-24 11:00:00,10.918031412524225,20.000000000000004,2.92,12.131146013915806,104.03804847571361,73.7101834409241,0.3448275862068966,106.03804847571361,36.55230769230769,36.55230769230769,73.7101834409241,0.0,104.03804847571361,73.7101834409241,1.5163932517394758,3.305957565999305,0.024,2.975361809399374,12.131146013915806,12.43774177051574,0.3535425645418665,27.0,12.43774177051574,104.03804847571361,94.82490642347973,1.1637931034482758,95.0,13.092359758437619,0.0,0.26184719516875177,0.0,12.43774177051574,13.092359758437619,0.0
2009-12-24 12:00:00,10.685652580028167,20.0,4.06,11.872947311142408,102.5848807980534,72.90251252019738,0.3448275862068966,104.5848807980534,35.80692307692308,35.80692307692308,72.90251252019738,0.0,102.5848807980534,72.90251252019738,1.484118413892801,3.251697439638019,0.024,2.9265276956742174,11.872947311142408,12.17411705510621,0.35357449909449307,27.0,12.17411705510621,102.5848807980534,93.56701631278955,1.163793103448276,95.0,12.814860058006538,0.0,0.25629720116013105,0.0,12.17411705510621,12.814860058006538,0.0
2009-12-24 13:00:00,10.539376441299837,20.0,4.14,11.71041826811093,101.66724409285042,72.39119842257311,0.3448275862068966,103.66724409285042,35.754615384615384,35.754615384615384,72.39119842257311,0.0,101.66724409285042,72.39119842257311,1.4638022835138662,3.217402620370165,0.024,2.8956623583331487,11.71041826811093,12.008158530147945,0.3535949123197833,27.0,12.008158530147945,101.66724409285042,92.77231184829638,1.1637931034482758,95.0,12.640166873839943,0.0,0.25280333747679934,0.0,12.008158530147945,12.640166873839945,0.0
2009-12-24 14:00:00,10.43776180398856,20.0,4.15,11.597513115542844,101.02843634305599,72.03465355419887,0.3448275862068966,103.02843634305599,35.74807692307692,35.74807692307692,72.03465355419887,0.0,101.02843634305599,72.03465355419887,1.4496891394428555,3.193514157534117,0.024,2.8741627417807054,11.597513115542844,11.892864531296254,0.3536092374766455,27.0,11.892864531296254,101.02843634305599,92.21890706061431,1.163793103448276,95.0,12.51880476978553,0.0,0.25037609539571054,0.0,11.892864531296254,12.518804769785529,0.0
2009-12-24 15:00:00,10.416171297352232,20.000000000000004,3.91,11.573523663724702,100.8925623347212,71.95875317540946,0.3448275862068966,102.8925623347212,35.905,35.905,71.95875317540946,0.0,100.8925623347212,71.95875317540946,1.4466904579655877,3.1884315722431356,0.024,2.8695884150188222,11.573523663724702,11.868366820949017,0.353612296651992,27.0,11.868366820949017,100.8925623347212,92.1011795043886,1.1637931034482758,95.0,12.493017706262124,0.0,0.24986035412524288,0.0,11.868366820949017,12.493017706262124,0.0
2009-12-24 16:00:00,10.397840851920334,20.0,3.56,11.553156502133705,100.77716487931889,71.89427362398462,0.3448275862068966,102.77716487931889,36.13384615384615,36.13384615384615,71.89427362398462,0.0,100.77716487931889,71.89427362398462,1.444144562766713,3.184114524079284,0.024,2.865703071671356,11.553156502133705,11.847567954541635,0.35361489818235037,27.0,11.847567954541635,100.77716487931889,92.00118861669546,1.163793103448276,95.0,12.471124162675405,0.0,0.2494224832535082,0.0,11.847567954541635,12.471124162675405,0.0
2009-12-24 17:00:00,10.399074377754214,19.999999999999993,3.18,11.554527086393572,100.78493156339928,71.89861384741536,0.3448275862068966,102.78493156339928,36.38230769230769,36.38230769230769,71.89861384741536,0.0,100.78493156339928,71.89861384741536,1.4443158857991965,3.1844050898595513,0.024,2.8659645808735963,11.554527086393572,11.848967595379527,0.35361472299198576,27.0,11.848967595379527,100.78493156339928,92.00791852978482,1.163793103448276,95.0,12.472597468820554,0.0,0.2494519493764109,0.0,11.848967595379527,12.472597468820556,0.0
2009-12-24 18:00:00,10.422942059869213,20.0,2.86,11.581046733188014,100.93517774208075,71.98256090911073,0.3448275862068966,102.93517774208075,36.59153846153846,36.59153846153846,71.98256090911073,0.0,100.93517774208075,71.98256090911073,1.4476308416485018,3.1900257276285955,0.024,2.8710231548657363,11.581046733188014,11.876049305950875,0.3536113367118599,27.0,11.876049305950875,100.93517774208075,92.13810418211715,1.1637931034482758,95.0,12.50110453257987,0.0,0.25002209065159775,0.0,11.876049305950875,12.50110453257987,0.0
2009-12-24 19:00:00,10.393541974163146,20.000000000000004,2.48,11.548379971292384,100.75009643667175,71.87914650844078,0.3448275862068966,102.75009643667175,36.84,36.84,71.87914650844078,0.0,100.75009643667175,71.87914650844078,1.443547496411548,3.183101830682701,0.024,2.864791647614431,11.548379971292384,11.842690154360657,0.3536155088658168,27.0,11.842690154360657,100.75009643667175,91.97773335936756,1.1637931034482758,95.0,12.465989636169112,0.0,0.24931979272338226,0.0,11.842690154360657,12.465989636169112,0.0
2009-12-24 20:00:00,10.407424593463425,20.0,2.33,11.56380510384825,100.83750290976612,71.9279901501455,0.3448275862068966,102.83750290976612,36.93807692307692,36.93807692307692,71.9279901501455,0.0,100.83750290976612,71.9279901501455,1.4454756379810312,3.186371833437879,0.024,2.867734650094091,11.56380510384825,11.858442287192037,0.3536135375288735,27.0,11.858442287192037,100.83750290976612,92.05347158592016,1.163793103448276,95.0,12.482570828623198,0.0,0.24965141657246406,0.0,11.858442287192037,12.482570828623198,0.0
2009-12-24 21:00:00,10.510291674320612,19.999999999999996,1.43,11.678101860356236,101.48451416981695,72.28925951892634,0.3448275862068966,103.48451416981695,37.526538461538465,37.526538461538465,72.28925951892634,0.0,101.48451416981695,72.28925951892634,1.4597627325445295,3.210570568529839,0.024,2.889513511676855,11.678101860356236,11.975158917209221,0.35359900035495,27.0,11.975158917209221,101.48451416981695,92.61402608299531,1.163793103448276,95.0,12.605430439167602,0.0,0.2521086087833524,0.0,11.975158917209221,12.605430439167602,0.0
2009-12-24 22:00:00,10.610635131861768,20.0,0.56,11.78959459095752,102.11455641373497,72.64056993634118,0.3448275862068966,104.11455641373497,38.09538461538462,38.09538461538462,72.64056993634118,0.0,102.11455641373497,72.64056993634118,1.47369932386969,3.2341230324018277,0.024,2.9107107291616447,11.78959459095752,12.089006894197704,0.35358493753144077,27.0,12.089006894197704,102.11455641373497,93.15973649210704,1.163793103448276,95.0,12.72527041494495,0.0,0.25450540829889834,0.0,12.089006894197704,12.72527041494495,0.0
2009-12-24 23:00:00,1.5407440550737281,17.0,-0.28,1.711937838970809,34.41176865229107,30.131924054864054,0.3448275862068966,36.41176865229107,38.644615384615385,38.644615384615385,30.131924054864054,0.17336567540203507,34.41176865229107,30.131924054864054,0.21399222987135114,0.7330486249717232,0.024,0.6597437624745508,1.711937838970809,1.7612427014679817,0.35475883273707703,27.0,1.7612427014679817,34.41176865229107,33.10714442898146,1.163793103448276,103.44642778550927,1.7025650273007258,0.0,0.0,0.0,1.7612427014679817,1.7025650273007258,0.0
2009-12-25 00:00:00,3.440608098324412,17.000000000000004,-0.65,3.8228978870271244,50.11078863122263,40.55354391365482,0.3448275862068966,52.11078863122263,38.886538461538464,38.886538461538464,40.55354391365482,0.0,50.11078863122263,40.55354391365482,0.47786223587839055,1.3599439810770586,0.024,1.2239495829693527,3.8228978870271244,3.93489228513483,0.35492954527287784,27.0,3.93489228513483,50.11078863122263,47.19605360519683,1.1637931034482762,96.40197319740159,4.081754921216582,0.0,0.05874505443270089,0.0,3.93489228513483,4.081754921216582,0.0
2009-12-25 01:00:00,3.6924163872218654,16.999999999999996,-1.57,4.102684874690961,52.04248022625792,41.785768039530524,0.3448275862068966,54.04248022625792,39.488076923076925,39.488076923076925,41.785768039530524,0.0,52.04248022625792,41.785768039530524,0.5128356093363702,1.4358779583789227,0.024,1.2922901625410304,4.102684874690961,4.222272670528854,0.35487885074173137,27.0,4.222272670528854,52.04248022625792,48.91487084068099,1.163793103448276,95.54256457965951,4.419258253224399,0.0,0.07879423307821797,0.0,4.222272670528854,4.419258253224399,0.0
2009-12-25 02:00:00,3.963097041496167,17.0,-2.13,4.403441157217963,54.09143132318342,43.08282843013851,0.3448275862068966,56.09143132318342,39.85423076923077,39.85423076923077,43.08282843013851,0.0,54.09143132318342,43.08282843013851,0.5504301446522454,1.5161822340797264,0.024,1.3645640106717536,4.403441157217963,4.531059380625935,0.3548211985574669,27.0,4.531059380625935,54.09143132318342,50.735091041238285,1.1637931034482758,95.0,4.7695361901325635,0.0,0.09539072380265133,0.0,4.531059380625935,4.7695361901325635,0.0
2009-12-25 03:00:00,4.184163644991143,17.0,-2.39,4.6490707166568255,55.745300209867516,44.12262341822545,0.3448275862068966,57.745300209867516,40.02423076923077,40.02423076923077,44.12262341822545,0.0,55.745300209867516,44.12262341822545,0.5811338395821032,1.5808301670742313,0.024,1.422747150366808,4.6490707166568255,4.783153733364249,0.35477269692265867,27.0,4.783153733364249,55.745300209867516,52.202223370338444,1.1637931034482758,95.0,5.03489866669921,0.0,0.10069797333398434,0.0,4.783153733364249,5.03489866669921,0.0
2009-12-25 04:00:00,4.3908393437537265,17.0,-2.46,4.878710381948585,57.2767159151082,45.07993996023674,0.3448275862068966,59.2767159151082,40.07,40.07,45.07993996023674,0.0,57.2767159151082,45.07993996023674,0.6098387977435731,1.6405597410082786,0.024,1.4765037669074508,4.878710381948585,5.0187663560494125,0.35472675211388277,27.0,5.0187663560494125,57.2767159151082,53.55911120692345,1.1637931034482758,95.0,5.282911953736224,0.0,0.10565823907472449,0.0,5.0187663560494125,5.282911953736224,0.0
2009-12-25 05:00:00,12.27182580263901,19.999999999999996,-2.47,13.635362002932233,112.39813403677758,78.309729029447,0.3448275862068966,114.39813403677758,40.07653846153846,40.07653846153846,78.309729029447,0.0,112.39813403677758,78.309729029447,1.704420250366529,3.6169887135893894,0.024,3.25528984223045,13.635362002932233,13.973060874291171,0.3533677251962725,27.0,13.973060874291171,112.39813403677758,102.04771857433967,1.163793103448276,95.0,14.70848513083281,0.0,0.2941697026166558,0.0,13.973060874291171,14.70848513083281,0.0
2009-12-25 06:00:00,10.62388065101048,20.0,-2.43,11.80431183445609,102.19764294925685,72.68686336311663,0.3448275862068966,104.19764294925685,40.050384615384615,40.050384615384615,72.68686336311663,0.0,102.19764294925685,72.68686336311663,1.4755389793070113,3.2372281514969634,0.024,2.913505336347267,11.80431183445609,12.104034649605788,0.3535830898168171,27.0,12.104034649605788,102.19764294925685,93.23169135695626,1.1637931034482758,95.0,12.741089104848196,0.0,0.2548217820969633,0.0,12.104034649605788,12.741089104848196,0.0
2009-12-25 07:00:00,12.26300169834728,20.0,-2.25,13.625557442608088,112.3441952319844,78.28030162546418,0.3448275862068966,114.3441952319844,39.93269230769231,39.93269230769231,78.28030162546418,0.0,112.3441952319844,78.28030162546418,1.703194680326011,3.614987924578766,0.024,3.25348913212089,13.625557442608088,13.963056235065963,0.3533688069562999,27.0,13.963056235065963,112.3441952319844,102.00119061341702,1.163793103448276,95.0,14.697953931648382,0.0,0.29395907863296744,0.0,13.963056235065963,14.697953931648382,0.0
2009-12-25 08:00:00,12.19794600219817,20.000000000000004,-1.57,13.553273335775746,111.94631742591466,78.06313408647529,0.3448275862068966,113.94631742591466,39.488076923076925,39.488076923076925,78.06313408647529,0.0,111.94631742591466,78.06313408647529,1.6941591669719682,3.6002268362973586,0.024,3.2402041526676224,13.553273335775746,13.889296019405482,0.3533768043947236,27.0,13.889296019405482,111.94631742591466,101.65795000413281,1.1637931034482758,95.0,14.62031159937419,0.0,0.29240623198748356,0.0,13.889296019405482,14.62031159937419,0.0
2009-12-25 09:00:00,12.141629096675704,20.0,-0.98,13.490698996306337,111.60157994170129,77.87483245093546,0.3448275862068966,113.60157994170129,39.10230769230769,39.10230769230769,77.87483245093546,0.0,111.60157994170129,77.87483245093546,1.6863373745382921,3.587433897423282,0.024,3.2286905076809536,13.490698996306337,13.825442386048666,0.3533837592499069,27.0,13.825442386048666,111.60157994170129,101.36051150759117,1.163793103448276,95.0,14.55309724847228,0.0,0.2910619449694458,0.0,13.825442386048666,14.55309724847228,0.0
2009-12-25 10:00:00,11.679391266684668,20.000000000000004,1.3,12.977101407427408,108.76110699395724,76.31835347538873,0.3448275862068966,110.76110699395724,37.61153846153846,37.61153846153846,76.31835347538873,0.0,108.76110699395724,76.31835347538873,1.622137675928426,3.4819070512643036,0.024,3.133716346137873,12.977101407427408,13.301292112553838,0.3534419828128657,27.0,13.301292112553838,108.76110699395724,98.90829802169515,1.1637931034482758,95.0,14.001360118477724,0.0,0.28002720236955414,0.0,13.301292112553838,14.001360118477724,0.0
2009-12-25 11:00:00,11.20899738739555,20.0,4.6,12.454441541550612,105.84979449670195,74.71369064282541,0.3448275862068966,107.84979449670195,35.45384615384616,35.45384615384616,74.71369064282541,0.0,105.84979449670195,74.71369064282541,1.5568051926938264,3.3735236433486566,0.024,3.036171279013791,12.454441541550612,12.767793905885478,0.3535034099333422,27.0,12.767793905885478,105.84979449670195,96.39216938123121,1.1637931034482758,95.0,13.43978305882682,0.0,0.2687956611765365,0.0,12.767793905885478,13.43978305882682,0.0
2009-12-25 12:00:00,10.830815418475357,20.0,6.58,12.034239353861508,103.4933054358143,73.40770705116054,0.3448275862068966,105.4933054358143,34.15923076923077,34.15923076923077,73.40770705116054,0.0,103.4933054358143,73.40770705116054,1.5042799192326886,3.285624299687396,0.024,2.957061869718656,12.034239353861508,12.338801783830249,0.35355447990472966,27.0,12.338801783830249,103.4933054358143,94.35345226260671,1.163793103448276,95.0,12.988212404031842,0.0,0.25976424808063714,0.0,12.338801783830249,12.988212404031842,0.0
2009-12-25 13:00:00,10.557454892579972,20.0,7.32,11.73050543619997,101.780779306153,72.45451571565306,0.3448275862068966,103.780779306153,33.675384615384615,33.675384615384615,72.45451571565306,0.0,101.780779306153,72.45451571565306,1.4663131795249962,3.2216470805233453,0.024,2.899482372471011,11.73050543619997,12.028670144252304,0.3535923761922014,27.0,12.028670144252304,101.780779306153,92.8706532733735,1.1637931034482758,95.0,12.661758046581374,0.0,0.25323516093162796,0.0,12.028670144252304,12.661758046581374,0.0
2009-12-25 14:00:00,10.367695578997166,20.0,7.47,11.519661754441296,100.5873087605923,71.78815437448907,0.3448275862068966,102.5873087605923,33.57730769230769,33.57730769230769,71.78815437448907,0.0,100.5873087605923,71.78815437448907,1.439957719305162,3.1770111152419527,0.024,2.8593100037177575,11.519661754441296,11.813362865965493,0.35361918508471324,27.0,11.813362865965493,100.5873087605923,91.83666960061785,1.163793103448276,95.0,12.435118806279467,0.0,0.24870237612558982,0.0,11.813362865965493,12.435118806279469,0.0
2009-12-25 15:00:00,10.262711326735467,20.0,7.33,11.40301258526163,99.92533614573128,71.41780468257721,0.3448275862068966,101.92533614573128,33.668846153846154,33.668846153846154,71.41780468257721,0.0,99.92533614573128,71.41780468257721,1.4253765731577037,3.1522353798794036,0.024,2.837011841891463,11.40301258526163,11.69423612324957,0.35363419839820565,27.0,11.69423612324957,99.92533614573128,91.26293901739827,1.163793103448276,95.0,12.309722234999548,0.0,0.24619444469999083,0.0,11.69423612324957,12.309722234999548,0.0
2009-12-25 16:00:00,10.23798768099055,20.0,6.88,11.375541867767277,99.76926560457086,71.33041093515267,0.3448275862068966,101.76926560457086,33.963076923076926,33.963076923076926,71.33041093515267,0.0,99.76926560457086,71.33041093515267,1.4219427334709096,3.1463922369533646,0.024,2.8317530132580284,11.375541867767277,11.666181091462613,0.35363775306566264,27.0,11.666181091462613,99.76926560457086,91.12764998126522,1.163793103448276,95.0,12.280190622592224,0.0,0.24560381245184432,0.0,11.666181091462613,12.280190622592224,0.0
2009-12-25 17:00:00,10.238871910573733,19.999999999999996,5.94,11.376524345081926,99.77484856306542,71.3335377003606,0.3448275862068966,101.77484856306542,34.57769230769231,34.57769230769231,71.3335377003606,0.0,99.77484856306542,71.3335377003606,1.4220655431352407,3.146601270322224,0.024,2.8319411432900017,11.376524345081926,11.667184472114148,0.353637625808705,27.0,11.667184472114148,99.77484856306542,91.13248969483271,1.163793103448276,95.0,12.281246812751734,0.0,0.2456249362550345,0.0,11.667184472114148,12.281246812751734,0.0
2009-12-25 18:00:00,10.29032242278281,19.999999999999996,4.9,11.433691580869787,100.09955405040459,71.51532509823012,0.3448275862068966,102.09955405040459,35.25769230769231,35.25769230769231,71.51532509823012,0.0,100.09955405040459,71.51532509823012,1.4292114476087234,3.158757099567233,0.024,2.84288138961051,11.433691580869787,11.725567290826511,0.3536302371989172,27.0,11.725567290826511,100.09955405040459,91.41394864979236,1.163793103448276,95.0,12.342702411396328,0.0,0.24685404822792664,0.0,11.725567290826511,12.342702411396326,0.0
2009-12-25 19:00:00,10.323948435193781,20.0,4.07,11.471053816881978,100.31161075476193,71.63397621255699,0.3448275862068966,102.31161075476193,35.800384615384615,35.800384615384615,71.63397621255699,0.0,100.31161075476193,71.63397621255699,1.4338817271102473,3.166694087215654,0.024,2.8500246784940884,11.471053816881978,11.763723225603545,0.35362542530495167,27.0,11.763723225603545,100.31161075476193,91.59774169875931,1.1637931034482758,95.0,12.38286655326689,0.0,0.24765733106533788,0.0,11.763723225603545,12.38286655326689,0.0
2009-12-25 20:00:00,10.360587642412108,20.0,3.46,11.511764047124565,100.54252823671824,71.76311811890683,0.3448275862068966,102.54252823671824,36.199230769230766,36.199230769230766,71.76311811890683,0.0,100.54252823671824,71.76311811890683,1.4389705058905706,3.1753355125350016,0.024,2.8578019612815013,11.511764047124565,11.805297598378067,0.3536201974465933,27.0,11.805297598378067,100.54252823671824,91.79786334903079,1.163793103448276,95.0,12.426629050924282,0.0,0.2485325810184861,0.0,11.805297598378067,12.426629050924282,0.0
2009-12-25 21:00:00,9.086567082351326,20.0,3.04,10.096185647057029,92.42201228265897,67.1815481650164,0.3448275862068966,94.42201228265897,36.473846153846154,36.473846153846154,67.1815481650164,0.0,92.42201228265897,67.1815481650164,1.2620232058821286,2.8704854507442086,0.024,2.5834369056697875,10.096185647057029,10.359234192131451,0.3538118103509612,27.0,10.359234192131451,92.42201228265897,84.74850547367271,1.1637931034482758,95.0,10.904457044348895,0.0,0.21808914088697762,0.0,10.359234192131451,10.904457044348895,0.0
2009-12-25 22:00:00,9.078446505582573,19.999999999999996,2.76,10.087162783980636,92.36961848582101,67.15171152586942,0.3448275862068966,94.36961848582101,36.65692307692308,36.65692307692308,67.15171152586942,0.0,92.36961848582101,67.15171152586942,1.2608953479975795,2.86851192028057,0.024,2.581660728252513,10.087162783980636,10.350013976008693,0.35381310017347817,27.0,10.350013976008693,92.36961848582101,84.7029414665553,1.1637931034482758,95.0,10.89475155369336,0.0,0.2178950310738671,0.0,10.350013976008693,10.89475155369336,0.0
2009-12-25 23:00:00,1.399423029583405,17.0,2.5,1.5549144773148944,33.12611536115549,29.238829167868253,0.3448275862068966,35.12611536115549,36.82692307692308,36.82692307692308,29.238829167868253,0.17665088637438842,33.12611536115549,29.238829167868253,0.1943643096643618,0.6807586686965699,0.024,0.6126828018269128,1.5549144773148944,1.5989903441845517,0.35460212686773457,27.0,1.5989903441845517,33.12611536115549,31.941678069166937,1.163793103448276,104.02916096541654,1.5370597333916016,0.0,0.0,0.0,1.5989903441845517,1.5370597333916016,0.0
2009-12-26 00:00:00,3.249917536108437,17.0,2.34,3.61101948456493,48.630136379873264,39.60258766846094,0.3448275862068966,50.630136379873264,36.931538461538466,36.931538461538466,39.60258766846094,0.0,48.630136379873264,39.60258766846094,0.45137743557061627,1.301585377160021,0.024,1.171426839444019,3.61101948456493,3.717178022280932,0.3549649982237342,27.0,3.717178022280932,48.630136379873264,45.876671178183685,1.1637931034482758,97.06166441090815,3.82970768618221,0.0,0.045011865560511316,0.0,3.717178022280932,3.82970768618221,0.0
2009-12-26 01:00:00,3.4180296272154544,17.0,2.23,3.7978106969060605,49.936301393476555,40.441774651211404,0.3448275862068966,51.936301393476555,37.003461538461536,37.003461538461536,40.441774651211404,0.0,49.936301393476555,40.441774651211404,0.47472633711325757,1.353073825072511,0.024,1.21776644256526,3.7978106969060605,3.909118079413312,0.3549338972108262,27.0,3.909118079413312,49.936301393476555,47.04065837168892,1.163793103448276,96.47967081415554,4.051753127291728,0.0,0.05705401915136648,0.0,3.909118079413312,4.051753127291728,0.0
2009-12-26 02:00:00,3.622095646683015,17.0,2.0,4.024550718536683,51.505608293000456,41.44423149665875,0.3448275862068966,53.505608293000456,37.15384615384615,37.15384615384615,41.44423149665875,0.0,51.505608293000456,41.44423149665875,0.5030688398170854,1.4147961549518209,0.024,1.2733165394566388,4.024550718536683,4.142030334031865,0.35489335877950506,27.0,4.142030334031865,51.505608293000456,48.43743767519908,1.1637931034482758,95.78128116240046,4.32446745727791,0.0,0.07297484929841787,0.0,4.142030334031865,4.32446745727791,0.0
2009-12-26 03:00:00,3.7808151931535305,17.0,1.9,4.200905770170589,52.714644108066565,42.21237968264009,0.3448275862068966,54.714644108066565,37.21923076923077,37.21923076923077,42.21237968264009,0.0,52.714644108066565,42.21237968264009,0.5251132212713236,1.46224857097696,0.024,1.3160237138792639,4.200905770170589,4.323130627268285,0.3548603040904424,27.0,4.323130627268285,52.714644108066565,49.51232512490487,1.1637931034482758,95.24383743754757,4.5390134874637,0.0,0.08635314407816602,0.0,4.323130627268285,4.5390134874637,0.0
2009-12-26 04:00:00,3.934442680195883,17.0,1.8,4.371602977995425,53.87580638974386,42.9467989447553,0.3448275862068966,55.87580638974386,37.284615384615385,37.284615384615385,42.9467989447553,0.0,53.87580638974386,42.9467989447553,0.5464503722494282,1.50774252802798,0.024,1.356968275225182,4.371602977995425,4.498377230798223,0.3548274100260344,27.0,4.498377230798223,53.87580638974386,50.5436751076711,1.1637931034482758,95.0,4.735133927156024,0.0,0.09470267854312056,0.0,4.498377230798223,4.735133927156024,0.0
2009-12-26 05:00:00,11.774497412056595,20.0,1.57,13.082774902285106,109.34715518172109,76.64021792600832,0.3448275862068966,111.34715518172109,37.435,37.435,76.64021792600832,0.0,109.34715518172109,76.64021792600832,1.6353468627856382,3.503696954585506,0.024,3.1533272591269554,13.082774902285106,13.409144597743657,0.35342983421136187,27.0,13.409144597743657,109.34715518172109,99.41445547968875,1.163793103448276,95.0,14.114889050256481,0.0,0.28229778100512987,0.0,13.409144597743657,14.114889050256481,0.0
2009-12-26 06:00:00,10.094738327877577,20.000000000000004,1.31,11.216375919863975,98.86364741563023,70.8227076159703,0.3448275862068966,100.86364741563023,37.605000000000004,37.605000000000004,70.8227076159703,0.0,98.86364741563023,70.8227076159703,1.4020469899829968,3.1124725207584123,0.024,2.8012252686825714,11.216375919863975,11.503623171939816,0.3536584935592849,27.0,11.503623171939816,98.86364741563023,90.34244506604517,1.163793103448276,95.0,12.109077023094544,0.0,0.24218154046189114,0.0,11.503623171939816,12.109077023094544,0.0
2009-12-26 07:00:00,11.515378511118557,20.000000000000004,0.94,12.794865012353952,107.74844243025699,75.7612798993721,0.3448275862068966,109.74844243025699,37.846923076923076,37.846923076923076,75.7612798993721,0.0,107.74844243025699,75.7612798993721,1.599358126544244,3.444233335911098,0.024,3.0998100023199884,12.794865012353952,13.11528834594506,0.3534631446578771,27.0,13.11528834594506,107.74844243025699,98.03341402585323,1.1637931034482758,95.0,13.805566679942167,0.0,0.27611133359884266,0.0,13.11528834594506,13.805566679942167,0.0
2009-12-26 08:00:00,11.573971023549618,20.0,0.25,12.85996780394402,108.11050472860175,75.96058521874171,0.3448275862068966,110.11050472860175,38.29807692307692,38.29807692307692,75.96058521874171,0.0,108.11050472860175,75.96058521874171,1.6074959754930025,3.457706158736243,0.024,3.1119355428626188,12.85996780394402,13.181738419817645,0.3534555537473737,27.0,13.181738419817645,108.11050472860175,98.34625404725534,1.1637931034482758,95.0,13.875514126123837,0.0,0.27751028252247706,0.0,13.181738419817645,13.875514126123837,0.0
2009-12-26 09:00:00,11.55852255922208,20.0,0.37,12.842802843580088,108.01507551062093,75.9080684016707,0.3448275862068966,110.01507551062093,38.21961538461539,38.21961538461539,75.9080684016707,0.0,108.01507551062093,75.9080684016707,1.605350355447511,3.4541554538949995,0.024,3.1087399085054996,12.842802843580088,13.164218388969585,0.35345755180209654,27.0,13.164218388969585,108.01507551062093,98.26380262990273,1.163793103448276,95.0,13.857071988389036,0.0,0.2771414397677802,0.0,13.164218388969585,13.857071988389036,0.0
2009-12-26 10:00:00,11.124925151693018,20.0,2.35,12.361027946325576,105.32718096236975,74.42461109655581,0.3448275862068966,107.32718096236975,36.925,36.925,74.42461109655581,0.0,105.32718096236975,74.42461109655581,1.545128493290697,3.3540430094142133,0.024,3.018638708472792,12.361027946325576,12.672432247266999,0.3535146301885418,27.0,12.672432247266999,105.32718096236975,95.94019411254234,1.1637931034482758,95.0,13.33940236554421,0.0,0.2667880473108845,0.0,12.672432247266999,13.33940236554421,0.0
2009-12-26 11:00:00,10.754666941571102,20.0,4.8,11.949629935079003,103.0170450623632,73.14297022466567,0.3448275862068966,105.0170450623632,35.323076923076925,35.323076923076925,73.14297022466567,0.0,103.0170450623632,73.14297022466567,1.4937037418848753,3.2678403668886933,0.024,2.941056330199824,11.949629935079003,12.252413971767872,0.3535649520567714,27.0,12.252413971767872,103.0170450623632,93.94118286105366,1.163793103448276,95.0,12.897277865018811,0.0,0.2579455573003756,0.0,12.252413971767872,12.897277865018811,0.0
2009-12-26 12:00:00,10.325898548089189,20.0,7.34,11.473220608987987,100.32390499237266,71.64085346990268,0.3448275862068966,102.32390499237266,33.66230769230769,33.66230769230769,71.64085346990268,0.0,100.32390499237266,71.64085346990268,1.4341525761234983,3.1671542030946083,0.024,2.8504387827851474,11.473220608987987,11.765936029297448,0.3536251466540281,27.0,11.765936029297448,100.32390499237266,91.6083968225227,1.163793103448276,95.0,12.385195820313102,0.0,0.24770391640626174,0.0,11.765936029297448,12.385195820313102,0.0
2009-12-26 13:00:00,10.04239169526797,19.999999999999996,8.25,11.158212994742188,98.5321373972516,70.63660491039613,0.3448275862068966,100.5321373972516,33.06730769230769,33.06730769230769,70.63660491039613,0.0,98.5321373972516,70.63660491039613,1.3947766243427735,3.1000498153835454,0.024,2.7900448338451906,11.158212994742188,11.444217976280544,0.3536661347696002,27.0,11.444217976280544,98.5321373972516,90.05493889630306,1.163793103448276,95.0,12.046545238190047,0.0,0.24093090476380113,0.0,11.444217976280544,12.046545238190047,0.0
2009-12-26 14:00:00,9.875867975520228,20.0,8.23,10.97318663946692,97.47546507928321,70.04249848061592,0.3448275862068966,99.47546507928321,33.08038461538462,33.08038461538462,70.04249848061592,0.0,97.47546507928321,70.04249848061592,1.371648329933365,3.060431125437579,0.024,2.754388012893821,10.97318663946692,11.255229752010678,0.3536906675432649,27.0,11.255229752010678,97.47546507928321,89.1382578555716,1.1637931034482758,95.0,11.847610265274398,0.0,0.23695220530548797,0.0,11.255229752010678,11.847610265274398,0.0
2009-12-26 15:00:00,9.767609438728378,19.999999999999996,8.18,10.852899376364865,96.7867911691868,69.65454272827465,0.3448275862068966,98.7867911691868,33.113076923076925,33.113076923076925,69.65454272827465,0.0,96.7867911691868,69.65454272827465,1.3566124220456082,3.0345920135390747,0.024,2.7311328121851672,10.852899376364865,11.132358577718772,0.3537068025807292,27.0,11.132358577718772,96.7867911691868,88.54059963013586,1.163793103448276,95.0,11.71827218707239,0.0,0.2343654437414472,0.0,11.132358577718772,11.71827218707239,0.0
2009-12-26 16:00:00,9.780433935326213,20.0,7.45,10.867148817029125,96.86844431065025,69.70057226807744,0.3448275862068966,98.86844431065025,33.590384615384615,33.590384615384615,69.70057226807744,0.0,96.86844431065025,69.70057226807744,1.3583936021286407,3.0376563978894646,0.024,2.733890758100518,10.867148817029125,11.146914456818072,0.3537048834535192,27.0,11.146914456818072,96.86844431065025,88.61147063893316,1.163793103448276,95.0,11.733594165071654,0.0,0.23467188330143288,0.0,11.146914456818072,11.733594165071654,0.0
2009-12-26 17:00:00,9.835233791597643,19.999999999999996,6.11,10.928037546219603,97.21713594222845,69.89704207667944,0.3448275862068966,99.21713594222845,34.46653846153846,34.46653846153846,69.89704207667944,0.0,97.21713594222845,69.89704207667944,1.3660046932774503,3.0507402724537895,0.024,2.7456662452084104,10.928037546219603,11.209111573464984,0.35369670638977924,27.0,11.209111573464984,97.21713594222845,88.91409033225439,1.1637931034482758,95.0,11.799064814173667,0.0,0.23598129628347309,0.0,11.209111573464984,11.799064814173665,0.0
2009-12-26 18:00:00,9.928725843854368,19.999999999999996,4.82,11.031917604282631,97.8112188913171,70.23142488061053,0.3448275862068966,99.8112188913171,35.31,35.31,70.23142488061053,0.0,97.8112188913171,70.23142488061053,1.3789897005353289,3.0730234505262635,0.024,2.765721105473637,11.031917604282631,11.315219949335258,0.3536828430457737,27.0,11.315219949335258,97.8112188913171,89.4295744844021,1.163793103448276,95.0,11.910757841405534,0.0,0.23821515682811026,0.0,11.315219949335258,11.910757841405532,0.0
2009-12-26 19:00:00,9.985296654155663,20.0,3.94,11.09477406017296,98.17020057383269,70.43326542340029,0.3448275862068966,100.17020057383269,35.885384615384616,35.885384615384616,70.43326542340029,0.0,98.17020057383269,70.43326542340029,1.38684675752162,3.0864831839335913,0.024,2.7778348655402323,11.09477406017296,11.37942237856632,0.35367450747064544,27.0,11.37942237856632,98.17020057383269,89.74099881193172,1.163793103448276,95.0,11.978339345859283,0.0,0.23956678691718525,0.0,11.37942237856632,11.978339345859283,0.0
2009-12-26 20:00:00,9.971308312120826,20.0,3.93,11.079231457912028,98.08146887477,70.38339022998994,0.3448275862068966,100.08146887477,35.89192307692308,35.89192307692308,70.38339022998994,0.0,98.08146887477,70.38339022998994,1.3849039322390035,3.0831566185142383,0.024,2.7748409566628145,11.079231457912028,11.363547119763453,0.353676564926177,27.0,11.363547119763453,98.08146887477,89.6640265638341,1.1637931034482758,95.0,11.961628547119423,0.0,0.23923257094238792,0.0,11.363547119763453,11.961628547119423,0.0
2009-12-26 21:00:00,8.752470305085737,20.0,3.36,9.724967005650818,90.25931491637726,65.94689740225022,0.3448275862068966,92.25931491637726,36.26461538461538,36.26461538461538,65.94689740225022,0.0,90.25931491637726,65.94689740225022,1.2156208757063522,2.7889490956470593,0.024,2.5100541860823533,9.724967005650818,9.979861915215524,0.3538656422075545,27.0,9.979861915215524,90.25931491637726,82.8668246088102,1.1637931034482758,95.0,10.505117805490025,0.0,0.21010235610980033,0.0,9.979861915215524,10.505117805490025,0.0
2009-12-26 22:00:00,8.762688385640802,20.0,2.9,9.73632042848978,90.32567854001107,65.9848774687866,0.3448275862068966,92.32567854001107,36.565384615384616,36.565384615384616,65.9848774687866,0.0,90.32567854001107,65.9848774687866,1.2170400535612225,2.791453344211144,0.024,2.51230800979003,9.73632042848978,9.991465762910895,0.35386397222629445,27.0,9.991465762910895,90.32567854001107,82.92459278970671,1.1637931034482758,95.0,10.51733238201147,0.0,0.21034664764022964,0.0,9.991465762910895,10.51733238201147,0.0
2009-12-26 23:00:00,1.0999434437250013,16.999999999999996,2.54,1.222159381916668,30.31208141421429,27.25668295942262,0.3448275862068966,32.31208141421429,36.800769230769234,36.800769230769234,27.25668295942262,0.11039146588911108,30.31208141421429,27.25668295942262,0.1527699227395835,0.565650344967286,0.024,0.5090853104705573,1.222159381916668,1.2547244164133968,0.3540156858986411,27.0,1.2547244164133968,30.31208141421429,29.31208141421429,1.0816589796667215,105.34395929289286,1.1910739114378892,0.0,0.0,0.0,1.2547244164133968,1.1910739114378892,0.0
2009-12-27 00:00:00,2.969542533972235,17.0,2.25,3.2994917044135943,46.422634141801566,38.17390488076758,0.3448275862068966,48.422634141801566,36.99038461538461,36.99038461538461,38.17390488076758,0.0,46.422634141801566,38.17390488076758,0.4124364630516993,1.2143169365416595,0.024,1.0928852428874936,3.2994917044135943,3.3969233980677607,0.35501010483480355,27.0,3.3969233980677607,46.422634141801566,43.9063945876773,1.1637931034482758,98.04680270616134,3.4645937494240138,0.0,0.027068140542501243,0.0,3.3969233980677607,3.4645937494240138,0.0
2009-12-27 01:00:00,3.1574618103025167,17.0,2.02,3.50829090033613,47.906351949884034,39.13562469904371,0.3448275862068966,49.906351949884034,37.14076923076923,37.14076923076923,39.13562469904371,0.0,47.906351949884034,39.13562469904371,0.4385363625420162,1.2730074395742659,0.024,1.1457066956168394,3.50829090033613,3.611591644293556,0.35498094783058726,27.0,3.611591644293556,47.906351949884034,45.23109888003695,1.1637931034482758,97.38445055998153,3.708591693567225,0.0,0.03880001970946765,0.0,3.611591644293556,3.708591693567225,0.0
2009-12-27 02:00:00,3.336073161028301,17.0,1.88,3.7067479566981123,49.301090845239045,40.03422095349376,0.3448275862068966,51.301090845239045,37.23230769230769,37.23230769230769,40.03422095349376,0.0,49.301090845239045,40.03422095349376,0.46334349458726404,1.3280474831695874,0.024,1.1952427348526287,3.7067479566981123,3.8155527050150706,0.3549493638859503,27.0,3.8155527050150706,49.301090845239045,46.474755508190846,1.1637931034482758,96.76262224590458,3.943209285211947,0.0,0.05106263207875053,0.0,3.8155527050150706,3.943209285211947,0.0
2009-12-27 03:00:00,3.5159050118837603,16.999999999999996,1.61,3.906561124315289,50.69113005652663,40.92472724573841,0.3448275862068966,52.69113005652663,37.408846153846156,37.408846153846156,40.92472724573841,0.0,50.69113005652663,40.92472724573841,0.48832014053941114,1.3827805752543612,0.024,1.244502517728925,3.906561124315289,4.020839181840725,0.35491477682773087,27.0,4.020839181840725,50.69113005652663,47.712730662570536,1.163793103448276,96.14363466871472,4.182116887608277,0.0,0.06451108230702084,0.0,4.020839181840725,4.182116887608277,0.0
2009-12-27 04:00:00,3.6915608082000384,17.0,1.34,4.101734231333376,52.03595987456657,41.78162429623313,0.3448275862068966,54.03595987456657,37.58538461538461,37.58538461538461,41.78162429623313,0.0,52.03595987456657,41.78162429623313,0.512716778916672,1.435622020099193,0.024,1.2920598180892737,4.101734231333376,4.221296433343295,0.35487902864451637,27.0,4.221296433343295,52.03595987456657,48.90907362764561,1.163793103448276,95.54546318617719,4.4181024326794,0.0,0.07872239973444195,0.0,4.221296433343295,4.4181024326794,0.0
2009-12-27 05:00:00,13.001972765155191,20.0,0.95,14.44663640572799,116.8378757528804,80.72128473856043,0.3448275862068966,118.8378757528804,37.840384615384615,37.840384615384615,80.72128473856043,0.0,116.8378757528804,80.72128473856043,1.8058295507159987,3.78141985179458,0.024,3.4032778666151215,14.44663640572799,14.800778390907448,0.3532806213975333,27.0,14.800778390907448,116.8378757528804,105.87433620406006,1.163793103448276,95.0,15.579766727270998,0.0,0.31159533454542016,0.0,14.800778390907448,15.579766727270998,0.0
2009-12-27 06:00:00,11.458340816817337,19.999999999999996,0.56,12.731489796463707,107.39567111566132,75.56694662450204,0.3448275862068966,109.39567111566132,38.09538461538462,38.09538461538462,75.56694662450204,0.0,107.39567111566132,75.56694662450204,1.5914362245579634,3.4311028257639204,0.024,3.0879925431875286,12.731489796463707,13.050600079040098,0.3534705675259548,27.0,13.050600079040098,107.39567111566132,97.72855994600198,1.1637931034482758,95.0,13.737473767410629,0.0,0.27474947534821226,0.0,13.050600079040098,13.737473767410629,0.0
2009-12-27 07:00:00,11.474285360085323,20.000000000000004,0.16,12.749205955650359,107.49431778725452,75.62130289812862,0.3448275862068966,109.49431778725452,38.356923076923074,38.356923076923074,75.62130289812862,0.0,107.49431778725452,75.62130289812862,1.5936507444562948,3.4347748964491953,0.024,3.0912974068042756,12.749205955650359,13.068683445295278,0.3534684891764554,27.0,13.068683445295278,107.49431778725452,97.81381153148024,1.1637931034482758,95.0,13.756508889784504,0.0,0.27513017779569043,0.0,13.068683445295278,13.756508889784504,0.0
2009-12-27 08:00:00,11.609272183948432,20.0,-1.01,12.899191315498259,108.32848381146209,76.08050552271646,0.3448275862068966,110.32848381146209,39.12192307692308,39.12192307692308,76.08050552271646,0.0,108.32848381146209,76.08050552271646,1.6123989144372823,3.4658157440202855,0.024,3.119234169618257,12.899191315498259,13.221772889900286,0.35345099700337235,27.0,13.221772889900286,108.32848381146209,98.53457796709151,1.163793103448276,95.0,13.91765567357925,0.0,0.2783531134715851,0.0,13.221772889900286,13.91765567357925,0.0
2009-12-27 09:00:00,11.676747272120537,20.0,-0.77,12.974163635689486,108.74480242553125,76.30939333630755,0.3448275862068966,110.74480242553125,38.965,38.965,76.30939333630755,0.0,108.74480242553125,76.30939333630755,1.6217704544611857,3.481300698284131,0.024,3.133170628455718,12.974163635689486,13.298293705517898,0.35344232182565744,27.0,13.298293705517898,108.74480242553125,98.89421449551799,1.163793103448276,95.0,13.998203900545155,0.0,0.279964078010903,0.0,13.298293705517898,13.998203900545155,0.0
2009-12-27 10:00:00,11.217185327760811,20.0,1.65,12.463539253067568,105.90065512145566,74.74180698878675,0.3448275862068966,107.90065512145566,37.38269230769231,37.38269230769231,74.74180698878675,0.0,105.90065512145566,74.74180698878675,1.557942406633446,3.375419090645818,0.024,3.0378771815812358,12.463539253067568,12.777081162132152,0.35350232116637725,27.0,12.777081162132152,105.90065512145566,96.43615055691332,1.163793103448276,95.0,13.449559118033843,0.0,0.2689911823606764,0.0,12.777081162132152,13.449559118033845,0.0
2009-12-27 11:00:00,10.837284636075614,20.000000000000004,4.37,12.04142737341735,103.53373852987423,73.43017009633084,0.3448275862068966,105.53373852987423,35.60423076923077,35.60423076923077,73.43017009633084,0.0,103.53373852987423,73.43017009633084,1.5051784216771686,3.2871338070289218,0.024,2.9584204263260294,12.04142737341735,12.346140754120244,0.3535535932070866,27.0,12.346140754120244,103.53373852987423,94.38844908237775,1.1637931034482758,95.0,12.995937635916047,0.0,0.25991875271832116,0.0,12.346140754120244,12.995937635916045,0.0
2009-12-27 12:00:00,10.39120398414879,20.0,7.19,11.545782204609766,100.73537413321692,71.8709186216925,0.3448275862068966,102.73537413321692,33.760384615384616,33.760384615384616,71.8709186216925,0.0,100.73537413321692,71.8709186216925,1.4432227755762208,3.1825510261178263,0.024,2.8642959235060435,11.545782204609766,11.84003730722155,0.3536158410833978,27.0,11.84003730722155,100.73537413321692,91.96497612786763,1.163793103448276,95.0,12.46319716549637,0.0,0.2492639433099278,0.0,11.84003730722155,12.46319716549637,0.0
