timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-27 13:00:00,10.08396296135028,20.0,8.23,11.204403290389202,98.7954326317843,70.7844244058113,0.3448275862068966,100.7954326317843,33.08038461538462,33.08038461538462,70.7844244058113,0.0,98.7954326317843,70.7844244058113,1.4005504112986502,3.109916568902294,0.024,2.7989249120120645,11.204403290389202,11.491394947279431,0.3536600637375709,27.0,11.491394947279431,98.7954326317843,90.28328822639213,1.1637931034482762,95.0,12.09620520766256,0.0,0.24192410415325158,0.0,11.491394947279431,12.09620520766256,0.0
2009-12-27 14:00:00,9.905490119069086,20.0,8.37,11.006100132298984,97.66366508947331,70.14841475872586,0.3448275862068966,99.66366508947331,32.988846153846154,32.988846153846154,70.14841475872586,0.0,97.66366508947331,70.14841475872586,1.375762516537373,3.0674899163567804,0.024,2.7607409247211026,11.006100132298984,11.288849123934664,0.3536862783063842,27.0,11.288849123934664,97.66366508947331,89.30155462729948,1.1637931034482758,95.0,11.882999077825962,0.0,0.2376599815565193,0.0,11.288849123934664,11.882999077825962,0.0
2009-12-27 15:00:00,9.80540624931036,20.0,8.27,10.894895832567068,97.02738680359178,69.79014722217411,0.3448275862068966,99.02738680359178,33.05423076923077,33.05423076923077,69.79014722217411,0.0,97.02738680359178,69.79014722217411,1.3618619790708835,3.0436208166183816,0.024,2.7392587349565436,10.894895832567068,11.175257914228906,0.35370115245012823,27.0,11.175257914228906,97.02738680359178,88.74941797823703,1.1637931034482758,95.0,11.763429383398847,0.0,0.23526858766797645,0.0,11.175257914228906,11.763429383398847,0.0
2009-12-27 16:00:00,9.775188566302592,20.0,7.49,10.861320629225103,96.83504955748877,69.68174798442602,0.3448275862068966,98.83504955748877,33.56423076923077,33.56423076923077,69.68174798442602,0.0,96.83504955748877,69.68174798442602,1.357665078653138,3.0364031410059553,0.024,2.73276282690536,10.861320629225103,11.1409609433257,0.3537056681463972,27.0,11.1409609433257,96.83504955748877,88.58248589576603,1.1637931034482758,95.0,11.727327308763893,0.0,0.23454654617527737,0.0,11.1409609433257,11.727327308763893,0.0
2009-12-27 17:00:00,9.836548967376832,19.999999999999996,6.12,10.929498852640924,97.22550009568614,69.90175296408383,0.3448275862068966,99.22550009568614,34.46,34.46,69.90175296408383,0.0,97.22550009568614,69.90175296408383,1.3661873565801155,3.0510540734344795,0.024,2.745948666091032,10.929498852640924,11.210604259984374,0.35369651060964036,27.0,11.210604259984374,97.22550009568614,88.92134879199402,1.163793103448276,95.0,11.800636063141445,0.0,0.23601272126282852,0.0,11.210604259984374,11.800636063141445,0.0
2009-12-27 18:00:00,9.921867482569981,20.0,4.93,11.024297202855534,97.7676727284943,70.20692972135548,0.3448275862068966,99.7676727284943,35.238076923076925,35.238076923076925,70.20692972135548,0.0,97.7676727284943,70.20692972135548,1.3780371503569417,3.0713904587963947,0.024,2.7642514129167552,11.024297202855534,11.307436248735176,0.35368385631237886,27.0,11.307436248735176,97.7676727284943,89.3917940257275,1.1637931034482758,95.0,11.902564472352816,0.0,0.2380512894470563,0.0,11.307436248735176,11.902564472352816,0.0
2009-12-27 19:00:00,9.927277753565647,20.0,4.05,11.030308615072942,97.80202490538372,70.22625336770136,0.3448275862068966,99.80202490538372,35.81346153846154,35.81346153846154,70.22625336770136,0.0,97.80202490538372,70.22625336770136,1.3787885768841177,3.0726786785540416,0.024,2.7654108106986377,11.030308615072942,11.313576482928346,0.3536830569404239,27.0,11.313576482928346,97.80202490538372,89.42159788099235,1.163793103448276,95.0,11.909027876766679,0.0,0.2381805575353333,0.0,11.313576482928346,11.909027876766679,0.0
2009-12-27 20:00:00,9.944980395536133,19.999999999999996,3.76,11.04997821726237,97.91440314480228,70.28945760164636,0.3448275862068966,99.91440314480228,36.003076923076925,36.003076923076925,70.28945760164636,0.0,97.91440314480228,70.28945760164636,1.3812472771577962,3.0768926579147675,0.024,2.7692033921232904,11.04997821726237,11.333667483053848,0.353680443907816,27.0,11.333667483053848,97.91440314480228,89.51909389809572,1.163793103448276,95.0,11.93017629795142,0.0,0.23860352595902867,0.0,11.333667483053848,11.930176297951418,0.0
2009-12-27 21:00:00,10.002023343974848,20.0,3.19,11.113359271083164,98.276272921779,70.49287474407109,0.3448275862068966,100.276272921779,36.37576923076923,36.37576923076923,70.49287474407109,0.0,98.276272921779,70.49287474407109,1.3891699088853955,3.090459543980402,0.024,2.781413589582362,11.113359271083164,11.398405225481206,0.3536720504247386,27.0,11.398405225481206,98.276272921779,89.83300979179292,1.1637931034482758,95.0,11.998321289980217,0.0,0.23996642579960437,0.0,11.398405225481206,11.998321289980215,0.0
2009-12-27 22:00:00,10.038692292999846,20.0,2.78,11.154102547777606,98.50869740614256,70.62344103669854,0.3448275862068966,100.50869740614256,36.643846153846155,36.643846153846155,70.62344103669854,0.0,98.50869740614256,70.62344103669854,1.3942628184722008,3.0991713226281865,0.024,2.7892541903653676,11.154102547777606,11.440019680040425,0.35366667605308316,27.0,11.440019680040425,98.50869740614256,90.03460875426076,1.1637931034482758,95.0,12.04212597898992,0.0,0.2408425195797982,0.0,11.440019680040425,12.042125978989922,0.0
2009-12-27 23:00:00,1.0688891645877132,17.0,2.47,1.1876546273196813,30.01218086118157,27.043044292882364,0.3448275862068966,32.01218086118157,36.84653846153846,36.84653846153846,27.043044292882364,0.10443625286570606,30.01218086118157,27.043044292882364,0.14845682841496016,0.5533254036975344,0.024,0.497992863327781,1.1876546273196813,1.2189871676894346,0.3539247799675231,27.0,1.2189871676894346,30.01218086118157,29.01218086118157,1.050851006628823,105.49390956940921,1.1555047800057194,0.0,0.0,0.0,1.2189871676894346,1.1555047800057194,0.0
2009-12-28 00:00:00,2.937003821555826,17.000000000000004,2.25,3.263337579506473,46.16393577339438,38.00559182462819,0.3448275862068966,48.16393577339438,36.99038461538461,36.99038461538461,38.00559182462819,0.0,46.16393577339438,38.00559182462819,0.4079171974383091,1.2040686623525414,0.024,1.0836617961172872,3.263337579506473,3.359744445741727,0.3550146251410361,27.0,3.359744445741727,46.16393577339438,43.67523618395606,1.163793103448276,98.16238190802197,3.422639488200076,0.0,0.025158016983339596,0.0,3.359744445741727,3.422639488200076,0.0
2009-12-28 01:00:00,3.1218437915974784,17.0,2.1,3.4687153239971984,47.626449017157825,38.954660707164834,0.3448275862068966,49.626449017157825,37.08846153846154,37.08846153846154,38.954660707164834,0.0,47.626449017157825,38.954660707164834,0.4335894154996498,1.261946633383744,0.024,1.1357519700453695,3.4687153239971984,3.5709099873355727,0.3549868341677786,27.0,3.5709099873355727,47.626449017157825,44.98133050802036,1.163793103448276,97.50933474598982,3.6621211667967315,0.0,0.036484471784463506,0.0,3.5709099873355727,3.6621211667967315,0.0
2009-12-28 02:00:00,3.3405087533221582,17.0,1.87,3.7116763925801757,49.33554435572006,40.05635337426962,0.3448275862068966,51.33554435572006,37.238846153846154,37.238846153846154,40.05635337426962,0.0,49.33554435572006,40.05635337426962,0.46395954907252196,1.3294055455197522,0.024,1.196464990967777,3.7116763925801757,3.8206169471321507,0.35494854086266714,27.0,3.8206169471321507,49.33554435572006,46.505457728214765,1.163793103448276,96.74727113589262,3.949069469634608,0.0,0.05138100900098284,0.0,3.8206169471321507,3.949069469634608,0.0
2009-12-28 03:00:00,3.5158926433012003,17.0,1.72,3.9065473814457783,50.69103492156123,40.924666467946786,0.3448275862068966,52.69103492156123,37.33692307692308,37.33692307692308,40.924666467946786,0.0,50.69103492156123,40.924666467946786,0.4883184226807223,1.3827768333481925,0.024,1.244499150013373,3.9065473814457783,4.020825064780597,0.3549147792840423,27.0,4.020825064780597,50.69103492156123,47.712645984686716,1.1637931034482758,96.14367700765663,4.182100362627476,0.0,0.06451011913875142,0.0,4.020825064780597,4.182100362627476,0.0
2009-12-28 04:00:00,3.691830643736965,17.0,1.46,4.102034048596628,52.038016316921386,41.78293119542981,0.3448275862068966,54.038016316921386,37.50692307692307,37.50692307692307,41.78293119542981,0.0,52.038016316921386,41.78293119542981,0.5127542560745785,1.4357027402964286,0.024,1.2921324662667857,4.102034048596628,4.221604322626271,0.3548789725404264,27.0,4.221604322626271,52.038016316921386,48.91090200386489,1.163793103448276,95.54454899806755,4.41846695274228,0.0,0.0787450520464038,0.0,4.221604322626271,4.41846695274228,0.0
2009-12-28 05:00:00,11.547135278784753,20.0,1.23,12.830150309760835,107.94471868386408,75.86934290946199,0.3448275862068966,109.94471868386408,37.6573076923077,37.6573076923077,75.86934290946199,0.0,107.94471868386408,75.86934290946199,1.6037687887201044,3.4515374782398256,0.024,3.106383730415843,12.830150309760835,13.151304057584817,0.3534590261347041,27.0,13.151304057584817,107.94471868386408,98.203011974542,1.163793103448276,95.0,13.843477955352439,0.0,0.27686955910704897,0.0,13.151304057584817,13.843477955352439,0.0
2009-12-28 06:00:00,9.881472533106967,20.0,0.99,10.979413925674407,97.51108062520638,70.06254581102036,0.3448275862068966,99.51108062520638,37.81423076923077,37.81423076923077,70.06254581102036,0.0,97.51108062520638,70.06254581102036,1.372426740709301,3.0617670344694417,0.024,2.7555903310224976,10.979413925674407,11.261590629121352,0.3536898362497605,27.0,11.261590629121352,97.51108062520638,89.16916164067204,1.1637931034482758,95.0,11.854305925390896,0.0,0.23708611850781766,0.0,11.261590629121352,11.854305925390896,0.0
2009-12-28 07:00:00,11.313034938258681,20.0,0.77,12.570038820287424,106.49554633472553,75.07044928400697,0.3448275862068966,108.49554633472553,37.95807692307692,37.95807692307692,75.07044928400697,0.0,106.49554633472553,75.07044928400697,1.571254852535928,3.3975838948495802,0.024,3.0578255053646224,12.570038820287424,12.885797209772383,0.3534896281327293,27.0,12.885797209772383,106.49554633472553,96.95051136452376,1.163793103448276,95.0,13.563997062918299,0.0,0.27127994125836635,0.0,12.885797209772383,13.563997062918299,0.0
2009-12-28 08:00:00,11.44648494008616,20.0,-0.47,12.718316600095733,107.32230453042573,75.52651303018638,0.3448275862068966,109.32230453042573,38.768846153846155,38.768846153846155,75.52651303018638,0.0,107.32230453042573,75.52651303018638,1.5897895750119666,3.42837162145469,0.024,3.0855344593092213,12.718316600095733,13.037153762241202,0.35347211460421996,27.0,13.037153762241202,107.32230453042573,97.66515359543224,1.163793103448276,95.0,13.72331974972758,0.0,0.27446639499455117,0.0,13.037153762241202,13.72331974972758,0.0
2009-12-28 09:00:00,11.432807256241146,20.0,-0.24,12.703119173601273,107.23764733196664,75.47984939796346,0.3448275862068966,109.23764733196664,38.61846153846154,38.61846153846154,75.47984939796346,0.0,107.23764733196664,75.47984939796346,1.5878898967001591,3.4252199215183228,0.024,3.0826979293664905,12.703119173601273,13.021641165753104,0.353473901195091,27.0,13.021641165753104,107.23764733196664,97.59198720918656,1.1637931034482758,95.0,13.70699070079274,0.0,0.27413981401585447,0.0,13.021641165753104,13.70699070079274,0.0
2009-12-28 10:00:00,11.021747168941957,20.0,1.66,12.24638574326884,104.68483258346681,74.06886822529471,0.3448275862068966,106.68483258346681,37.37615384615385,37.37615384615385,74.06886822529471,0.0,104.68483258346681,74.06886822529471,1.530798217908605,3.3300888194102765,0.024,2.997079937469249,12.24638574326884,12.555394625209868,0.3535285032864343,27.0,12.555394625209868,104.68483258346681,95.38454026849654,1.1637931034482758,95.0,13.216204868641965,0.0,0.2643240973728389,0.0,12.555394625209868,13.216204868641965,0.0
2009-12-28 11:00:00,10.629804828511553,20.0,4.45,11.810894253901726,102.23479812440615,72.70756248965185,0.3448275862068966,104.23479812440615,35.551923076923075,35.551923076923075,72.70756248965185,0.0,102.23479812440615,72.70756248965185,1.4763617817377157,3.2386166547373922,0.024,2.9147549892636526,11.810894253901726,12.110755919375466,0.3535822640558776,27.0,12.110755919375466,102.23479812440615,93.26386781375766,1.163793103448276,95.0,12.748164125658384,0.0,0.2549632825131674,0.0,12.110755919375466,12.748164125658384,0.0
2009-12-28 12:00:00,10.186803398304823,20.0,7.23,11.318670442560915,99.4459436975984,71.14926759119611,0.3448275862068966,101.4459436975984,33.73423076923077,33.73423076923077,71.14926759119611,0.0,99.4459436975984,71.14926759119611,1.4148338053201144,3.134285070931068,0.024,2.8208565638379612,11.318670442560915,11.608098949654021,0.353645135404645,27.0,11.608098949654021,99.4459436975984,90.84735188303986,1.163793103448276,95.0,12.219051525951603,0.0,0.24438103051903257,0.0,11.608098949654021,12.219051525951603,0.0
2009-12-28 13:00:00,9.90017342922526,20.0,8.22,11.000192699139179,97.62989374968872,70.12941200184078,0.3448275862068966,99.62989374968872,33.08692307692308,33.08692307692308,70.12941200184078,0.0,97.62989374968872,70.12941200184078,1.3750240873923973,3.066223338036708,0.024,2.759601004233037,11.000192699139179,11.282815032942851,0.35368706529414085,27.0,11.282815032942851,97.62989374968872,89.27225298454587,1.1637931034482758,95.0,11.876647403097738,0.0,0.23753294806195485,0.0,11.282815032942851,11.876647403097738,0.0
2009-12-28 14:00:00,9.724627977530773,20.000000000000004,8.32,10.805142197256414,96.51298838766851,69.5001328945275,0.3448275862068966,98.51298838766851,33.02153846153846,33.02153846153846,69.5001328945275,0.0,96.51298838766851,69.5001328945275,1.3506427746570517,3.024314910772704,0.024,2.721883419695433,10.805142197256414,11.083573688333686,0.35371324983254915,27.0,11.083573688333686,96.51298838766851,88.30293380371764,1.163793103448276,95.0,11.666919671930195,0.0,0.2333383934386035,0.0,11.083573688333686,11.666919671930195,0.0
2009-12-28 15:00:00,9.629394815109675,20.0,8.17,10.699327572344083,95.90554895089429,69.15723002003406,0.3448275862068966,97.90554895089429,33.119615384615386,33.119615384615386,69.15723002003406,0.0,95.90554895089429,69.15723002003406,1.3374159465430104,3.0015066953022806,0.024,2.7013560257720526,10.699327572344083,10.975478241874313,0.35372761923791285,27.0,10.975478241874313,95.90554895089429,87.77556506802442,1.1637931034482758,95.0,11.553134991446646,0.0,0.23106269982893296,0.0,10.975478241874313,11.553134991446646,0.0
2009-12-28 16:00:00,9.652462214600156,19.999999999999996,7.39,10.724958016222395,96.05278221812299,69.24038717756699,0.3448275862068966,98.05278221812299,33.629615384615384,33.629615384615384,69.24038717756699,0.0,96.05278221812299,69.24038717756699,1.3406197520277994,3.0070360654965596,0.024,2.7063324589469033,10.724958016222395,11.001661622772053,0.3537241279553059,27.0,11.001661622772053,96.05278221812299,87.90340323829184,1.163793103448276,95.0,11.580696445023214,0.0,0.2316139289004646,0.0,11.001661622772053,11.580696445023214,0.0
2009-12-28 17:00:00,9.713039972304529,20.000000000000004,6.05,10.79226663589392,96.43913251810133,69.45846592836654,0.3448275862068966,98.43913251810133,34.50576923076923,34.50576923076923,69.45846592836654,0.0,96.43913251810133,69.45846592836654,1.34903332948674,3.0215423627152287,0.024,2.7193881264437056,10.79226663589392,11.070420872165444,0.35371499208025864,27.0,11.070420872165444,96.43913251810133,88.23882076094173,1.1637931034482758,95.0,11.653074602279414,0.0,0.23306149204558793,0.0,11.070420872165444,11.653074602279414,0.0
2009-12-28 18:00:00,9.804008486079633,20.0,4.83,10.893342762310704,97.018492323434,69.78513541765724,0.3448275862068966,99.018492323434,35.30346153846154,35.30346153846154,69.78513541765724,0.0,97.018492323434,69.78513541765724,1.361667845288838,3.04328706578619,0.024,2.738958359207571,10.893342762310704,11.173671468889324,0.3537013610750163,27.0,11.173671468889324,97.018492323434,88.74169864277525,1.1637931034482758,95.0,11.761759440936132,0.0,0.23523518881872293,0.0,11.173671468889324,11.761759440936132,0.0
2009-12-28 19:00:00,9.862713934104958,19.999999999999993,3.97,10.958571037894398,97.39186015150156,69.99543255676556,0.3448275862068966,99.39186015150156,35.86576923076923,35.86576923076923,69.99543255676556,0.0,97.39186015150156,69.99543255676556,1.3698213797367997,3.0572950249984117,0.024,2.7515655224985704,10.958571037894398,11.24030054039424,0.35369262015834474,27.0,11.24030054039424,97.39186015150156,89.06571160306139,1.163793103448276,95.0,11.831895305678149,0.0,0.2366379061135632,0.0,11.24030054039424,11.831895305678149,0.0
2009-12-28 20:00:00,9.874151357437906,20.0,3.77,10.971279286042119,97.4645556764604,70.0363574613551,0.3448275862068966,99.4645556764604,35.996538461538464,35.996538461538464,70.0363574613551,0.0,97.4645556764604,70.0363574613551,1.3714099107552649,3.0600219153075723,0.024,2.754019723776815,10.971279286042119,11.253281477572877,0.353690922238668,27.0,11.253281477572877,97.4645556764604,89.12879161899902,1.163793103448276,95.0,11.845559450076713,0.0,0.2369111890015347,0.0,11.253281477572877,11.845559450076712,0.0
2009-12-28 21:00:00,8.650135614829447,19.999999999999996,3.28,9.61126179425494,89.59390047830094,65.5657459926636,0.3448275862068966,91.59390047830094,36.316923076923075,36.316923076923075,65.5657459926636,0.0,89.59390047830094,65.5657459926636,1.2014077242818675,2.763831515303149,0.024,2.487448363772834,9.61126179425494,9.863644945785255,0.3538824506778144,27.0,9.863644945785255,89.59390047830094,82.28749681475631,1.163793103448276,95.0,10.382784153458163,0.0,0.20765568306916293,0.0,9.863644945785255,10.382784153458163,0.0
2009-12-28 22:00:00,8.666002185805246,20.0,2.81,9.628891317561385,89.69716342242528,65.62493512852181,0.3448275862068966,91.69716342242528,36.62423076923077,36.62423076923077,65.62493512852181,0.0,89.69716342242528,65.62493512852181,1.203611414695173,2.76773036522273,0.024,2.490957328700457,9.628891317561385,9.881664354083659,0.35387983460886924,27.0,9.881664354083659,89.69716342242528,82.37741204902997,1.163793103448276,95.0,10.40175195166701,0.0,0.20803503903334006,0.0,9.881664354083659,10.40175195166701,0.0
2009-12-28 23:00:00,1.007435280067226,17.0,2.46,1.119372533408029,29.413548697629942,26.61511736410987,0.3448275862068966,31.413548697629942,36.85307692307693,36.85307692307693,26.61511736410987,0.09425475030894077,29.413548697629942,26.61511736410987,0.1399215666760036,0.5286879854817556,0.024,0.47581918693358,1.119372533408029,1.1482413319562046,0.3537207453857739,27.0,1.1482413319562046,29.413548697629942,28.413548697629942,0.9898632172036248,105.79322565118503,1.08536376019209,0.0,0.0,0.0,1.1482413319562046,1.08536376019209,0.0
2009-12-29 00:00:00,2.8819833608849814,17.0,2.16,3.202203734316646,45.72524928454327,37.71973994875165,0.3448275862068966,47.72524928454327,37.04923076923077,37.04923076923077,37.71973994875165,0.0,45.72524928454327,37.71973994875165,0.40027546678958076,1.1866797415990782,0.024,1.0680117674391705,3.202203734316646,3.296871708476554,0.35502185606887465,27.0,3.296871708476554,45.72524928454327,43.28312209307915,1.1637931034482758,98.35843895346042,3.351895112971966,0.0,0.022009361798164664,0.0,3.296871708476554,3.3518951129719654,0.0
2009-12-29 01:00:00,3.073163252337974,17.000000000000004,1.95,3.4146258359310826,47.24291044416842,38.70634585434072,0.3448275862068966,49.24291044416842,37.18653846153846,37.18653846153846,38.70634585434072,0.0,47.24291044416842,38.70634585434072,0.4268282294913853,1.2467821511642192,0.024,1.1221039360477973,3.4146258359310826,3.5153040510475044,0.3549946228224174,27.0,3.5153040510475044,47.24291044416842,44.63898151746657,1.163793103448276,97.68050924126672,3.59877735932442,0.0,0.03338932331076627,0.0,3.5153040510475044,3.5987773593244206,0.0
2009-12-29 02:00:00,3.293245592296886,17.0,1.77,3.659161769218762,48.96797848975333,39.82007406670642,0.3448275862068966,50.96797848975333,37.30423076923077,37.30423076923077,39.82007406670642,0.0,48.96797848975333,39.82007406670642,0.45739522115234527,1.3149132613550338,0.024,1.1834219352195305,3.659161769218762,3.7666530953542656,0.35495722158986487,27.0,3.7666530953542656,48.96797848975333,46.177865085787204,1.1637931034482758,96.9110674571064,3.8867109755254896,0.0,0.048023152068489595,0.0,3.7666530953542656,3.8867109755254896,0.0
2009-12-29 03:00:00,3.478443075201173,16.999999999999996,1.5,3.8649367502235252,50.402694010179836,40.74035213462103,0.3448275862068966,52.402694010179836,37.480769230769226,37.480769230769226,40.74035213462103,0.0,50.402694010179836,40.74035213462103,0.48311709377794065,1.3714331074752208,0.024,1.2342897967276987,3.8649367502235252,3.978080060971047,0.3549221717750224,27.0,3.978080060971047,50.402694010179836,47.45596803909017,1.1637931034482758,96.27201598045491,4.132125021437876,0.0,0.061617984186731437,0.0,3.978080060971047,4.132125021437876,0.0
2009-12-29 04:00:00,3.662571606576297,17.0,1.17,4.069524007306997,51.81486464881426,41.64105463054677,0.3448275862068966,53.81486464881426,37.696538461538466,37.696538461538466,41.64105463054677,0.0,51.81486464881426,41.64105463054677,0.5086905009133746,1.4269420627046647,0.024,1.2842478564341981,4.069524007306997,4.188218213577464,0.3548850368009954,27.0,4.188218213577464,51.81486464881426,48.712480786905026,1.1637931034482758,95.64375960654749,4.378976977490909,0.0,0.07630350556537807,0.0,4.188218213577464,4.378976977490909,0.0
2009-12-29 05:00:00,11.53130906652503,20.000000000000004,0.79,12.812565629472255,107.84691509774208,75.81550102406143,0.3448275862068966,109.84691509774208,37.945,37.945,75.81550102406143,0.0,107.84691509774208,75.81550102406143,1.6015707036840319,3.447897986923284,0.024,3.103108188230956,12.812565629472255,13.133355428164585,0.3534610773562743,27.0,13.133355428164585,107.84691509774208,98.11850366947202,1.163793103448276,95.0,13.824584661225877,0.0,0.2764916932245171,0.0,13.133355428164585,13.82458466122588,0.0
2009-12-29 06:00:00,9.880263105772226,19.999999999999996,0.41,10.978070117524695,97.50339532868523,70.0582200348735,0.3448275862068966,99.50339532868523,38.193461538461534,38.193461538461534,70.0582200348735,0.0,97.50339532868523,70.0582200348735,1.3722587646905868,3.0614787687254092,0.024,2.7553308918528683,10.978070117524695,11.260217994397237,0.3536900156042138,27.0,11.260217994397237,97.50339532868523,89.1624931106132,1.1637931034482758,95.0,11.852861046733935,0.0,0.23705722093467899,0.0,11.260217994397237,11.852861046733935,0.0
2009-12-29 07:00:00,11.371963444076007,20.0,0.05,12.63551493786223,106.86083814952406,75.27205080486848,0.3448275862068966,108.86083814952406,38.42884615384615,38.42884615384615,75.27205080486848,0.0,106.86083814952406,75.27205080486848,1.5794393672327787,3.411189334905421,0.024,3.070070401414879,12.63551493786223,12.952633871352768,0.35348187191775254,27.0,12.952633871352768,106.86083814952406,97.2662945411146,1.1637931034482758,95.0,13.63435144352923,0.0,0.27268702887058466,0.0,12.952633871352768,13.63435144352923,0.0
2009-12-29 08:00:00,11.5816226639777,20.0,-1.76,12.86846962664189,108.15776248069756,75.98658841409284,0.3448275862068966,110.15776248069756,39.612307692307695,39.612307692307695,75.98658841409284,0.0,108.15776248069756,75.98658841409284,1.6085587033302362,3.4594644214749697,0.024,3.1135179793274728,12.86846962664189,13.190416068789386,0.3534545649972712,27.0,13.190416068789386,108.15776248069756,98.38708391122394,1.163793103448276,95.0,13.884648493462512,0.0,0.27769296986925057,0.0,13.190416068789386,13.884648493462512,0.0
2009-12-29 09:00:00,11.591508611894893,20.0,-1.55,12.879454013216549,108.2188114045796,76.02017637153823,0.3448275862068966,110.2188114045796,39.475,39.475,76.02017637153823,0.0,108.2188114045796,76.02017637153823,1.6099317516520686,3.4617357066268277,0.024,3.1155621359641454,12.879454013216549,13.201627583879231,0.3534532883987184,27.0,13.201627583879231,108.2188114045796,98.4398280091135,1.163793103448276,95.0,13.896450088293927,0.0,0.2779290017658781,0.0,13.201627583879231,13.896450088293927,0.0
2009-12-29 10:00:00,11.160768680894794,20.0,0.68,12.400854089883104,105.55007933313712,74.54794410842936,0.3448275862068966,107.55007933313712,38.01692307692308,38.01692307692308,74.54794410842936,0.0,105.55007933313712,74.54794410842936,1.550106761235388,3.362352562597595,0.024,3.0261173063378357,12.400854089883104,12.713089346142864,0.3535098373618861,27.0,12.713089346142864,105.55007933313712,96.13297611377203,1.163793103448276,95.0,13.382199311729329,0.0,0.2676439862345859,0.0,12.713089346142864,13.382199311729329,0.0
2009-12-29 11:00:00,10.724309875085812,19.999999999999996,3.98,11.915899861206457,102.82701226727868,73.03726261426253,0.3448275862068966,104.82701226727868,35.85923076923077,35.85923076923077,73.03726261426253,0.0,102.82701226727868,73.03726261426253,1.489487482650807,3.260742597156989,0.024,2.9346683374412903,11.915899861206457,12.217974120922158,0.35356914488448465,27.0,12.217974120922158,102.82701226727868,93.7766610665956,1.163793103448276,95.0,12.861025390444377,0.0,0.2572205078088878,0.0,12.217974120922158,12.861025390444377,0.0
2009-12-29 12:00:00,10.318938101335402,20.0,6.48,11.465486779261557,100.2800218288798,71.61630488072592,0.3448275862068966,102.2800218288798,34.22461538461538,34.22461538461538,71.61630488072592,0.0,100.2800218288798,71.61630488072592,1.4331858474076946,3.165511841030537,0.024,2.848960656927483,11.465486779261557,11.758037963364611,0.3536261414360296,27.0,11.758037963364611,100.2800218288798,91.57036407823934,1.1637931034482758,95.0,12.37688206669959,0.0,0.2475376413339916,0.0,11.758037963364611,12.37688206669959,0.0
2009-12-29 13:00:00,10.042610291059828,20.0,7.45,11.158455878955365,98.53352240567415,70.63738270828574,0.3448275862068966,100.53352240567415,33.590384615384615,33.590384615384615,70.63738270828574,0.0,98.53352240567415,70.63738270828574,1.3948069848694207,3.1001017227350376,0.024,2.790091550461534,11.158455878955365,11.444466051228869,0.3536661027906916,27.0,11.444466051228869,98.53352240567415,90.05614014550461,1.1637931034482758,95.0,12.046806369714599,0.0,0.24093612739429204,0.0,11.444466051228869,12.0468063697146,0.0
2009-12-29 14:00:00,9.871566142489426,20.0,7.58,10.968406824988252,97.44812554589342,70.02710848342278,0.3448275862068966,99.44812554589342,33.505384615384614,33.505384615384614,70.02710848342278,0.0,97.44812554589342,70.02710848342278,1.3710508531235315,3.0594056167035886,0.024,2.75346505503323,10.968406824988252,11.25034738665861,0.3536913058779354,27.0,11.25034738665861,97.44812554589342,89.11453488910927,1.163793103448276,95.0,11.842470933324854,0.0,0.23684941866649753,0.0,11.25034738665861,11.842470933324856,0.0
2009-12-29 15:00:00,9.791648870507315,20.000000000000007,7.37,10.879609856119238,96.93983359632368,69.74080895602559,0.3448275862068966,98.93983359632368,33.64269230769231,33.64269230769231,69.74080895602559,0.0,96.93983359632368,69.74080895602559,1.3599512320149048,3.0403354212563825,0.024,2.736301879130744,10.879609856119238,11.159643398244878,0.35370320690149715,27.0,11.159643398244878,96.93983359632368,88.67343107910526,1.1637931034482756,95.0,11.74699305078408,0.0,0.23493986101568112,0.0,11.159643398244878,11.746993050784079,0.0
2009-12-29 16:00:00,9.804105734669218,20.0,6.77,10.893450816299131,97.01911115928584,69.78548411853802,0.3448275862068966,99.01911115928584,34.035,34.035,69.78548411853802,0.0,97.01911115928584,69.78548411853802,1.3616813520373914,3.0433102866677726,0.024,2.7389792580009953,10.893450816299131,11.173781844965909,0.3537013465592569,27.0,11.173781844965909,97.01911115928584,88.74223571857036,1.163793103448276,95.0,11.761875626279904,0.0,0.2352375125255982,0.0,11.173781844965909,11.761875626279902,0.0
2009-12-29 17:00:00,9.834099568192006,19.999999999999996,5.75,10.926777297991118,97.20992243370145,69.89297918872367,0.3448275862068966,99.20992243370145,34.70192307692308,34.70192307692308,69.89297918872367,0.0,97.20992243370145,69.89297918872367,1.3658471622488897,3.050469638938203,0.024,2.7454226750443826,10.926777297991118,11.207824261884939,0.3536968752504376,27.0,11.207824261884939,97.20992243370145,88.90783038786076,1.163793103448276,95.0,11.797709749352567,0.0,0.23595419498705114,0.0,11.207824261884939,11.797709749352567,0.0
2009-12-29 18:00:00,9.916345505627632,20.0,4.62,11.018161672919591,97.73260779897927,70.1872036166803,0.3448275862068966,99.73260779897927,35.44076923076923,35.44076923076923,70.1872036166803,0.0,97.73260779897927,70.1872036166803,1.377270209114949,3.07007547397583,0.024,2.763067926578247,11.018161672919591,11.301169220317176,0.3536846725652587,27.0,11.301169220317176,97.73260779897927,89.36137133948506,1.1637931034482758,95.0,11.89596760033387,0.0,0.2379193520066778,0.0,11.301169220317176,11.89596760033387,0.0
2009-12-29 19:00:00,9.98341441744468,19.999999999999996,3.68,11.092682686049644,98.15826236101128,70.42655564588716,0.3448275862068966,100.15826236101128,36.05538461538461,36.05538461538461,70.42655564588716,0.0,98.15826236101128,70.42655564588716,1.3865853357562055,3.086035632165563,0.024,2.7774320689490066,11.092682686049644,11.377286249266202,0.35367478417581244,27.0,11.377286249266202,98.15826236101128,89.7306429171104,1.1637931034482762,95.0,11.976090788701264,0.0,0.23952181577402457,0.0,11.377286249266202,11.976090788701264,0.0
2009-12-29 20:00:00,10.012997574515142,20.0,3.32,11.12555286057238,98.34584866464718,70.53196651321622,0.3448275862068966,100.34584866464718,36.29076923076923,36.29076923076923,70.53196651321622,0.0,98.34584866464718,70.53196651321622,1.3906941075715475,3.0930675642687215,0.024,2.7837608078418494,11.12555286057238,11.410859616999254,0.353670440254703,27.0,11.410859616999254,98.34584866464718,89.89336005946255,1.163793103448276,95.0,12.011431175788687,0.0,0.24022862351577318,0.0,11.410859616999254,12.011431175788685,0.0
2009-12-29 21:00:00,8.764856223400482,20.0,2.76,9.738729137111648,90.33975624452265,65.99293340174353,0.3448275862068966,92.33975624452265,36.65692307692308,36.65692307692308,65.99293340174353,0.0,90.33975624452265,65.99293340174353,1.217341142138956,2.791984551510388,0.024,2.512786096359349,9.738729137111648,9.993927592262688,0.3538636181217919,27.0,9.993927592262688,90.33975624452265,82.93684691692066,1.1637931034482758,95.0,10.519923781329146,0.0,0.2103984756265831,0.0,9.993927592262688,10.519923781329146,0.0
2009-12-29 22:00:00,8.783534525282464,19.999999999999996,2.3,9.759482805869405,90.46102497508919,66.06231796041568,0.3448275862068966,92.46102497508919,36.957692307692305,36.957692307692305,66.06231796041568,0.0,90.46102497508919,66.06231796041568,1.2199353507336756,2.7965602304521173,0.024,2.5169042074069057,9.759482805869405,10.015138828914617,0.35386056992944775,27.0,10.015138828914617,90.46102497508919,83.04240362033762,1.1637931034482762,95.0,10.542251398857493,0.0,0.21084502797715032,0.0,10.015138828914617,10.542251398857493,0.0
2009-12-29 23:00:00,1.1335756501703824,17.0,1.85,1.2595285001893137,30.634998438579128,27.486177188105845,0.3448275862068966,32.63499843857913,37.25192307692308,37.25192307692308,27.486177188105845,0.11118458779897558,30.634998438579128,27.486177188105845,0.15744106252366422,0.5789082150404393,0.024,0.5210173935363954,1.2595285001893137,1.2934193216933574,0.35410605046717475,27.0,1.2934193216933574,30.634998438579128,29.634998438579128,1.1150166566322048,105.18250078071044,1.2296905969082637,0.0,0.0,0.0,1.2934193216933574,1.2296905969082637,0.0
2009-12-30 00:00:00,3.0224046513808687,16.999999999999996,1.36,3.3582273904231874,46.841766954083525,38.44619847802555,0.3448275862068966,48.841766954083525,37.57230769230769,37.57230769230769,38.44619847802555,0.0,46.841766954083525,38.44619847802555,0.4197784238028984,1.2309111703706181,0.024,1.1078200533335563,3.3582273904231874,3.457318507460249,0.3550024036715735,27.0,3.457318507460249,46.841766954083525,44.280790281890745,1.163793103448276,97.85960485905463,3.5329373263255666,0.0,0.030247527546127098,0.0,3.457318507460249,3.532937326325567,0.0
2009-12-30 01:00:00,3.2349341664570233,17.0,0.87,3.5943712960633594,48.51310807655907,39.52717983640067,0.3448275862068966,50.51310807655907,37.89269230769231,37.89269230769231,39.52717983640067,0.0,48.51310807655907,39.52717983640067,0.4492964120079199,1.2969669099110337,0.024,1.1672702189199304,3.5943712960633594,3.700067987054463,0.3549676445988707,27.0,3.700067987054463,48.51310807655907,45.77231697503724,1.1637931034482758,97.11384151248137,3.810031535596209,0.0,0.043985419416698514,0.0,3.700067987054463,3.810031535596209,0.0
2009-12-30 02:00:00,3.4681160652331395,17.0,-0.04,3.8534622947034882,50.32307867872919,40.68942294197046,0.3448275862068966,52.32307867872919,38.487692307692306,38.487692307692306,40.68942294197046,0.0,50.32307867872919,40.68942294197046,0.48168278683793603,1.3683000388967916,0.024,1.2314700350071126,3.8534622947034882,3.9662922985931672,0.3549241941188175,27.0,3.9662922985931672,50.32307867872919,47.38508438347499,1.163793103448276,96.30745780826251,4.11836465093868,0.0,0.06082894093820528,0.0,3.9662922985931672,4.11836465093868,0.0
2009-12-30 03:00:00,3.6906159598839317,17.000000000000004,-0.68,4.100684399871035,52.02875887187716,41.777047872199574,0.3448275862068966,54.02875887187716,38.90615384615384,38.90615384615384,41.777047872199574,0.0,52.02875887187716,41.777047872199574,0.5125855499838794,1.4353393618578414,0.024,1.2918054256720573,4.100684399871035,4.220218336056819,0.3548792250713871,27.0,4.220218336056819,52.02875887187716,48.902671215538774,1.1637931034482758,95.54866439223062,4.416826088465951,0.0,0.07864310096365301,0.0,4.220218336056819,4.416826088465951,0.0
2009-12-30 04:00:00,3.919781165666456,17.0,-1.41,4.355312406296062,53.765363836372174,42.877082820632026,0.3448275862068966,55.765363836372174,39.38346153846154,39.38346153846154,42.877082820632026,0.0,53.765363836372174,42.877082820632026,0.5444140507870078,1.5034187197681008,0.024,1.3530768477912907,4.355312406296062,4.481654278272872,0.35483057995027206,27.0,4.481654278272872,53.765363836372174,50.44561992654042,1.1637931034482758,95.0,4.717530819234602,0.0,0.09435061638469194,0.0,4.481654278272872,4.717530819234602,0.0
2009-12-30 05:00:00,13.472912187595805,20.0,-2.11,14.969902430662005,119.67787596502593,82.25311988837093,0.3448275862068966,121.67787596502593,39.841153846153844,39.841153846153844,82.25311988837093,0.0,119.67787596502593,82.25311988837093,1.8712378038327506,3.8863439004815246,0.024,3.4977095104333724,14.969902430662005,15.334536820710158,0.35322683911791036,27.0,15.334536820710158,119.67787596502593,108.31895980153693,1.163793103448276,95.0,16.141617706010692,0.0,0.3228323541202137,0.0,15.334536820710158,16.141617706010692,0.0
2009-12-30 06:00:00,11.992689002058414,20.0,-2.71,13.325210002287127,110.68848024268078,77.37545523696298,0.3448275862068966,112.68848024268078,40.23346153846154,40.23346153846154,77.37545523696298,0.0,110.68848024268078,77.37545523696298,1.665651250285891,3.5535344515114504,0.024,3.198181006360305,13.325210002287127,13.656563447438273,0.3534022959978267,27.0,13.656563447438273,110.68848024268078,100.57250731865243,1.1637931034482758,95.0,14.375329944671867,0.0,0.2875065988934374,0.0,13.656563447438273,14.375329944671867,0.0
2009-12-30 07:00:00,12.059084223495534,20.0,-3.19,13.398982470550592,111.09577471542379,77.5983185390473,0.3448275862068966,113.09577471542379,40.5473076923077,40.5473076923077,77.5983185390473,0.0,111.09577471542379,77.5983185390473,1.674872808818824,3.568658238107306,0.024,3.2117924142965757,13.398982470550592,13.731848294361324,0.35339400673977656,27.0,13.731848294361324,111.09577471542379,100.9240352381191,1.163793103448276,95.0,14.454577151959288,0.0,0.2890915430391857,0.0,13.731848294361324,14.454577151959288,0.0
2009-12-30 08:00:00,12.134775812256477,20.0,-3.48,13.48308423584053,111.55960889818448,77.85189830858315,0.3448275862068966,113.55960889818448,40.73692307692308,40.73692307692308,77.85189830858315,0.0,111.55960889818448,77.85189830858315,1.6853855294800661,3.585876172962423,0.024,3.2272885556661803,13.48308423584053,13.817671853136769,0.35338460761452745,27.0,13.817671853136769,111.55960889818448,101.32429641437946,1.163793103448276,95.0,14.544917740143967,0.0,0.29089835480287934,0.0,13.817671853136769,14.544917740143967,0.0
2009-12-30 09:00:00,12.291178283624577,20.0,-3.75,13.656864759582863,112.51640508650868,78.37424318755151,0.3448275862068966,114.51640508650868,40.91346153846154,40.91346153846154,78.37424318755151,0.0,112.51640508650868,78.37424318755151,1.7071080949478579,3.6213755585774448,0.024,3.2592380027197003,13.656864759582863,13.995002315440606,0.3533653552516187,27.0,13.995002315440606,112.51640508650868,102.14973670470083,1.1637931034482758,95.0,14.731581384674323,0.0,0.29463162769348655,0.0,13.995002315440606,14.731581384674323,0.0
2009-12-30 10:00:00,11.88408724643773,20.000000000000004,-1.53,13.204541384930812,110.02140470143839,77.01005123911135,0.3448275862068966,112.02140470143839,39.46192307692308,39.46192307692308,77.01005123911135,0.0,110.02140470143839,77.01005123911135,1.6505676731163514,3.5287549425731934,0.024,3.1758794483158743,13.204541384930812,13.533416879188128,0.3534159452828709,27.0,13.533416879188128,110.02140470143839,99.99665145759533,1.163793103448276,95.0,14.245701978092766,0.0,0.2849140395618555,0.0,13.533416879188128,14.245701978092766,0.0
2009-12-30 11:00:00,11.373232970213952,20.0,2.62,12.636925522459947,106.86870407763311,75.27639027148325,0.3448275862068966,108.86870407763311,36.74846153846154,36.74846153846154,75.27639027148325,0.0,106.86870407763311,75.27639027148325,1.5796156903074934,3.411482264378793,0.024,3.070334037940914,12.636925522459947,12.954073748897827,0.353481705216936,27.0,12.954073748897827,106.86870407763311,97.27309389326436,1.163793103448276,95.0,13.635867104102976,0.0,0.27271734208205983,0.0,12.954073748897827,13.635867104102976,0.0
2009-12-30 12:00:00,11.058117917506355,20.0,4.45,12.286797686118172,104.91138609063478,74.19439187533933,0.3448275862068966,106.91138609063478,35.551923076923075,35.551923076923075,74.19439187533933,0.0,104.91138609063478,74.19439187533933,1.5358497107647715,3.338538671183379,0.024,3.0046848040650413,12.286797686118172,12.59665155323651,0.3535235999124045,27.0,12.59665155323651,104.91138609063478,95.58053308823736,1.163793103448276,95.0,13.259633213933169,0.0,0.26519266427866345,0.0,12.59665155323651,13.25963321393317,0.0
2009-12-30 13:00:00,10.813695288497787,20.0,5.12,12.015216987219763,103.38628241783834,73.34823994978893,0.3448275862068966,105.38628241783834,35.113846153846154,35.113846153846154,73.34823994978893,0.0,103.38628241783834,73.34823994978893,1.5019021234024703,3.281628536823055,0.024,2.9534656831407493,12.015216987219763,12.31937984090207,0.353556828696702,27.0,12.31937984090207,103.38628241783834,94.260815869022,1.1637931034482758,95.0,12.967768253581127,0.0,0.2593553650716231,0.0,12.31937984090207,12.967768253581127,0.0
2009-12-30 14:00:00,10.679158047757861,20.0,5.12,11.8657311641754,102.54418662024796,72.87985870980947,0.3448275862068966,104.54418662024796,35.113846153846154,35.113846153846154,72.87985870980947,0.0,102.54418662024796,72.87985870980947,1.483216395521925,3.250177087921378,0.024,2.9251593791292403,11.8657311641754,12.166748872967538,0.353575400268428,27.0,12.166748872967538,102.54418662024796,93.5317800476794,1.163793103448276,95.0,12.807104076807937,0.0,0.25614208153615936,0.0,12.166748872967538,12.807104076807935,0.0
2009-12-30 15:00:00,10.656794599402499,19.999999999999996,4.6,11.840882888224998,102.40402515567324,72.80181793511075,0.3448275862068966,104.40402515567324,35.45384615384616,35.45384615384616,72.80181793511075,0.0,102.40402515567324,72.80181793511075,1.4801103610281248,3.2449402341788156,0.024,2.920446210760934,11.840882888224998,12.14137691164288,0.3535785070413412,27.0,12.14137691164288,102.40402515567324,93.41041262853037,1.1637931034482758,95.0,12.780396749097767,0.0,0.25560793498195483,0.0,12.14137691164288,12.780396749097767,0.0
2009-12-30 16:00:00,10.658294964989063,20.0,3.85,11.842549961098959,102.41343025215939,72.80705534941198,0.3448275862068966,104.41343025215939,35.94423076923077,35.94423076923077,72.80705534941198,0.0,102.41343025215939,72.80705534941198,1.4803187451373698,3.2452916544377133,0.024,2.920762488993942,11.842549961098959,12.14307912654273,0.3535782984306287,27.0,12.14307912654273,102.41343025215939,93.4185568250907,1.1637931034482758,95.0,12.782188554255505,0.0,0.25564377108511,0.0,12.14307912654273,12.782188554255503,0.0
2009-12-30 17:00:00,10.69622275248109,20.0,2.99,11.88469194720121,102.65110308798323,72.9393732199802,0.3448275862068966,104.65110308798323,36.50653846153846,36.50653846153846,72.9393732199802,0.0,102.65110308798323,72.9393732199802,1.4855864934001513,3.2541714313911223,0.024,2.9287542882520103,11.88469194720121,12.186109090340324,0.35357303340668833,27.0,12.186109090340324,102.65110308798323,93.62435561365706,1.163793103448276,95.0,12.827483252989815,0.0,0.25654966505979643,0.0,12.186109090340324,12.827483252989815,0.0
2009-12-30 18:00:00,10.76657439239959,19.999999999999993,2.17,11.962860435999545,103.09155843641167,73.1844073464128,0.3448275862068966,105.09155843641167,37.042692307692306,37.042692307692306,73.1844073464128,0.0,103.09155843641167,73.1844073464128,1.4953575544999431,3.2706231787877873,0.024,2.9435608609090087,11.962860435999545,12.265922753878325,0.3535633102507818,27.0,12.265922753878325,103.09155843641167,94.00568972983514,1.163793103448276,95.0,12.911497635661394,0.0,0.25822995271322785,0.0,12.265922753878325,12.911497635661393,0.0
2009-12-30 19:00:00,10.773590047736443,20.0,1.45,11.970655608596047,103.1354534453628,73.2088144238727,0.3448275862068966,105.1354534453628,37.51346153846154,37.51346153846154,73.2088144238727,0.0,103.1354534453628,73.2088144238727,1.496331951074506,3.2722624288616515,0.024,2.9450361859754866,11.970655608596047,12.273881851482212,0.35356234366946526,27.0,12.273881851482212,103.1354534453628,94.04368911093154,1.163793103448276,95.0,12.91987563313917,0.0,0.25839751266278344,0.0,12.273881851482212,12.91987563313917,0.0
2009-12-30 20:00:00,10.821936087335393,19.999999999999996,1.03,12.024373430372659,103.43780189274608,73.37686831681444,0.3448275862068966,105.43780189274608,37.78807692307692,37.78807692307692,73.37686831681444,0.0,103.43780189274608,73.37686831681444,1.5030466787965824,3.2835520850294526,0.024,2.9551968765265078,12.024373430372659,12.328728638875605,0.3535556976968867,27.0,12.328728638875605,103.43780189274608,94.30541030839379,1.163793103448276,95.0,12.977609093553268,0.0,0.2595521818710651,0.0,12.328728638875605,12.977609093553268,0.0
2009-12-30 21:00:00,10.875638980029493,20.0,0.63,12.08404331114388,103.77336718312367,73.56325890526398,0.3448275862068966,105.77336718312367,38.04961538461538,38.04961538461538,73.56325890526398,0.0,103.77336718312367,73.56325890526398,1.510505413892985,3.296079026121303,0.024,2.9664711235091725,12.08404331114388,12.38965121375601,0.35354834569691856,27.0,12.38965121375601,103.77336718312367,94.59584776552663,1.163793103448276,95.0,13.041738119743169,0.0,0.2608347623948632,0.0,12.38965121375601,13.041738119743169,0.0
2009-12-30 22:00:00,10.91373871055487,20.0,0.33,12.126376345060967,104.01125497380751,73.6953141111551,0.3448275862068966,106.01125497380751,38.24576923076923,38.24576923076923,73.6953141111551,0.0,104.01125497380751,73.6953141111551,1.5157970431326209,3.3049576580391027,0.024,2.974461892235192,12.126376345060967,12.432872110864878,0.35354314905084905,27.0,12.432872110864878,104.01125497380751,94.80172007687057,1.163793103448276,95.0,13.087233800910397,0.0,0.26174467601820767,0.0,12.432872110864878,13.087233800910397,0.0
2009-12-30 23:00:00,1.7869506892581175,17.0,0.06,1.9855007658423527,36.59842518646274,31.63467327185686,0.3448275862068966,38.59842518646274,38.4223076923077,38.4223076923077,31.63467327185686,0.25217012072517014,36.59842518646274,31.63467327185686,0.24818759573029409,0.8215943629996705,0.024,0.7394349266997033,1.9855007658423527,2.04366020214232,0.354928301542538,27.0,2.04366020214232,36.59842518646274,35.084602814505466,1.163793103448276,102.45769859274726,1.9946380117960074,0.0,0.0,0.0,2.04366020214232,1.9946380117960076,0.0
2009-12-31 00:00:00,3.663430876677197,17.000000000000004,-0.13,4.070478751863552,51.82142287994127,41.64522600028239,0.3448275862068966,53.82142287994127,38.54653846153846,38.54653846153846,41.64522600028239,0.0,51.82142287994127,41.64522600028239,0.508809843982944,1.4271995731253675,0.024,1.2844796158128307,4.070478751863552,4.18919870917609,0.3548848592723626,27.0,4.18919870917609,51.82142287994127,48.71831272499601,1.1637931034482758,95.640843637502,4.380135672008492,0.0,0.07637478513296081,0.0,4.18919870917609,4.380135672008492,0.0
2009-12-31 01:00:00,3.857902204242126,16.999999999999996,-0.29,4.2865580047134735,53.298379521348345,42.581984509564656,0.3448275862068966,55.298379521348345,38.651153846153846,38.651153846153846,42.581984509564656,0.0,53.298379521348345,42.581984509564656,0.5358197505891842,1.4851287367419121,0.024,1.3366158630677207,4.2865580047134735,4.411070878387665,0.3548438915114191,27.0,4.411070878387665,53.298379521348345,50.03091961143156,1.163793103448276,95.0,4.643232503565963,0.0,0.09286465007131924,0.0,4.411070878387665,4.643232503565963,0.0
2009-12-31 02:00:00,4.058318040812568,17.000000000000004,-0.68,4.509242267569521,54.8058809716269,43.532775302703094,0.3448275862068966,56.8058809716269,38.90615384615384,38.90615384615384,43.532775302703094,0.0,54.8058809716269,43.532775302703094,0.5636552834461901,1.5441277505839197,0.024,1.3897149755255276,4.509242267569521,4.639655042627913,0.3548004197264774,27.0,4.639655042627913,54.8058809716269,51.36909945856918,1.1637931034482758,95.0,4.88384741329254,0.0,0.09767694826585079,0.0,4.639655042627913,4.88384741329254,0.0
2009-12-31 03:00:00,4.244407408023681,17.0,-0.86,4.716008231137423,56.193127030763506,44.40310645291994,0.3448275862068966,58.193127030763506,39.02384615384615,39.02384615384615,44.40310645291994,0.0,56.193127030763506,44.40310645291994,0.5895010288921779,1.5983096036084028,0.024,1.4384786432475625,4.716008231137423,4.8518391914982635,0.3547593462670557,27.0,4.8518391914982635,56.193127030763506,52.59917207409813,1.1637931034482756,95.0,5.107199148945541,0.0,0.10214398297891095,0.0,4.8518391914982635,5.107199148945541,0.0
2009-12-31 04:00:00,4.4264277113378006,16.999999999999996,-1.05,4.918253012597556,57.53903798711382,45.24340545561993,0.3448275862068966,59.53903798711382,39.14807692307693,39.14807692307693,45.24340545561993,0.0,57.53903798711382,45.24340545561993,0.6147816265746945,1.65077864262561,0.024,1.4857007783630491,4.918253012597556,5.059330876860116,0.3547188096303921,27.0,5.059330876860116,57.53903798711382,53.79138548573596,1.1637931034482758,95.0,5.325611449326438,0.0,0.10651222898652862,0.0,5.059330876860116,5.325611449326438,0.0
2009-12-31 05:00:00,13.892182958997635,20.0,-1.29,15.435758843330706,122.19148497523597,83.60208786690922,0.3448275862068966,124.19148497523597,39.305,39.305,83.60208786690922,0.0,122.19148497523597,83.60208786690922,1.9294698554163383,3.9790457482114845,0.024,3.581141173390336,15.435758843330706,15.809663418151853,0.35318043839355806,27.0,15.809663418151853,122.19148497523597,110.48062318401237,1.1637931034482758,95.0,16.641750966475637,0.0,0.3328350193295137,0.0,15.809663418151853,16.641750966475637,0.0
2009-12-31 06:00:00,12.34171908513112,20.0,-1.56,13.713021205701244,112.82512450335486,78.54257148910176,0.3448275862068966,114.82512450335486,39.48153846153846,39.48153846153846,78.54257148910176,0.0,112.82512450335486,78.54257148910176,1.7141276507126555,3.632824703818959,0.024,3.269542233437063,13.713021205701244,14.05230367608314,0.35335918209296313,27.0,14.05230367608314,112.82512450335486,102.41601066921919,1.1637931034482758,95.0,14.791898606403306,0.0,0.29583797212806645,0.0,14.05230367608314,14.791898606403306,0.0
