timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-31 07:00:00,12.357806580433648,20.0,-1.92,13.730896200481832,112.92334475539381,78.59610425418923,0.3448275862068966,114.92334475539381,39.71692307692308,39.71692307692308,78.59610425418923,0.0,112.92334475539381,78.59610425418923,1.716362025060229,3.636466776229993,0.024,3.2728200986069935,13.730896200481832,14.07054287810483,0.35335722202220626,27.0,14.07054287810483,112.92334475539381,102.50072040124209,1.1637931034482758,95.0,14.811097766426137,0.0,0.296221955328523,0.0,14.07054287810483,14.811097766426137,0.0
2009-12-31 08:00:00,12.482777861034295,20.0,-2.97,13.869753178926995,113.6855683522976,79.01118540498013,0.3448275862068966,115.6855683522976,40.40346153846154,40.40346153846154,79.01118540498013,0.0,113.6855683522976,79.01118540498013,1.7337191473658744,3.664722090174665,0.024,3.2982498811571985,13.869753178926995,14.212225387944459,0.35334207551719404,27.0,14.212225387944459,113.6855683522976,103.15799399085725,1.1637931034482758,95.0,14.960237250467852,0.0,0.2992047450093573,0.0,14.212225387944459,14.960237250467852,0.0
2009-12-31 09:00:00,12.575407132127873,20.0,-3.0,13.972674591253192,114.24965435998986,79.31796788185689,0.3448275862068966,116.24965435998986,40.42307692307692,40.42307692307692,79.31796788185689,0.0,114.24965435998986,79.31796788185689,1.746584323906649,3.6856229338043223,0.024,3.31706064042389,13.972674591253192,14.317236884633623,0.3533309391725961,27.0,14.317236884633623,114.24965435998986,103.6442937047057,1.163793103448276,95.0,15.070775668035393,0.0,0.3014155133607084,0.0,14.317236884633623,15.070775668035393,0.0
2009-12-31 10:00:00,12.278311240247353,20.0,-1.56,13.642568044719281,112.43777294269677,78.33135283089857,0.3448275862068966,114.43777294269677,39.48153846153846,39.48153846153846,78.33135283089857,0.0,112.43777294269677,78.33135283089857,1.7053210055899102,3.618459018566288,0.024,3.256613116709659,13.642568044719281,13.980413946575911,0.3533669305931764,27.0,13.980413946575911,112.43777294269677,102.08191076004795,1.163793103448276,95.0,14.716225206922012,0.0,0.2943245041384401,0.0,13.980413946575911,14.716225206922012,0.0
2009-12-31 11:00:00,11.892297659423082,19.999999999999993,1.63,13.213664066025647,110.07187427979397,77.03771411472985,0.3448275862068966,112.07187427979397,37.39576923076923,37.39576923076923,77.03771411472985,0.0,110.07187427979397,77.03771411472985,1.6517080082532059,3.530630121468572,0.024,3.1775671093217146,13.213664066025647,13.542727078172504,0.35341490942183434,27.0,13.542727078172504,110.07187427979397,100.04022459225878,1.1637931034482758,95.0,14.255502187550004,0.0,0.28511004375099985,0.0,13.542727078172504,14.255502187550004,0.0
2009-12-31 12:00:00,11.643370232806305,20.0,3.28,12.93707803645145,108.53892134240425,76.19622625127565,0.3448275862068966,110.53892134240425,36.316923076923075,36.316923076923075,76.19622625127565,0.0,108.53892134240425,76.19622625127565,1.6171347545564312,3.4736435422483174,0.024,3.126279188023486,12.93707803645145,13.260442390676282,0.3534466073968846,27.0,13.260442390676282,108.53892134240425,98.71637142338479,1.163793103448276,95.0,13.958360411238193,0.0,0.2791672082247644,0.0,13.260442390676282,13.958360411238193,0.0
2009-12-31 13:00:00,11.413808727606893,20.000000000000004,3.91,12.682009697340993,107.12002699876095,75.41500275540847,0.3448275862068966,109.12002699876095,35.905,35.905,75.41500275540847,0.0,107.12002699876095,75.41500275540847,1.585251212167624,3.4208407141000663,0.024,3.078756642690059,12.682009697340993,13.000093768751,0.3534763859770286,27.0,13.000093768751,107.12002699876095,97.49032791079725,1.1637931034482758,95.0,13.684309230264212,0.0,0.27368618460528465,0.0,13.000093768751,13.68430923026421,0.0
2009-12-31 14:00:00,11.318476019195812,20.0,3.91,12.576084465773125,106.52928929491945,75.08907813048664,0.3448275862068966,108.52928929491945,35.905,35.905,75.08907813048664,0.0,106.52928929491945,75.08907813048664,1.5720105582216406,3.3988408182097465,0.024,3.0589567363887715,12.576084465773125,12.8919685475941,0.35348891046501196,27.0,12.8919685475941,106.52928929491945,96.97968296336826,1.1637931034482758,95.0,13.570493207993788,0.0,0.2714098641598753,0.0,12.8919685475941,13.57049320799379,0.0
2009-12-31 15:00:00,11.299780650671243,20.000000000000004,3.59,12.55531183407916,106.41333746739386,75.02505788219597,0.3448275862068966,108.41333746739386,36.11423076923077,36.11423076923077,75.02505788219597,0.0,106.41333746739386,75.02505788219597,1.569413979259895,3.394521488390156,0.024,3.0550693395511406,12.55531183407916,12.870763982918175,0.35349137763521316,27.0,12.870763982918175,106.41333746739386,96.8794382207878,1.163793103448276,95.0,13.548172613598078,0.0,0.2709634522719611,0.0,12.870763982918175,13.548172613598076,0.0
2009-12-31 16:00:00,11.270426767781455,20.0,3.06,12.52269640864606,106.23121037465287,74.92446935303772,0.3448275862068966,108.23121037465287,36.46076923076923,36.46076923076923,74.92446935303772,0.0,106.23121037465287,74.92446935303772,1.5653370510807576,3.387736313464574,0.024,3.0489626821181166,12.52269640864606,12.83747003999252,0.35349525872380255,27.0,12.83747003999252,106.23121037465287,96.72197330799175,1.1637931034482758,95.0,13.513126357886863,0.0,0.2702625271577375,0.0,12.83747003999252,13.513126357886863,0.0
2009-12-31 17:00:00,11.246993213890514,20.000000000000004,2.66,12.496659126545016,106.08575515871966,74.84410734235713,0.3448275862068966,108.08575515871966,36.722307692307695,36.722307692307695,74.84410734235713,0.0,106.08575515871966,74.84410734235713,1.562082390818127,3.382316700025843,0.024,3.0440850300232585,12.496659126545016,12.8108907965476,0.3534983635066141,27.0,12.8108907965476,106.08575515871966,96.59620642053625,1.1637931034482758,95.0,13.485148206892212,0.0,0.26970296413784495,0.0,12.8108907965476,13.485148206892212,0.0
2009-12-31 18:00:00,11.266121315515996,20.0,2.17,12.51791257279555,106.20448991982668,74.90970848783782,0.3448275862068966,108.20448991982668,37.042692307692306,37.042692307692306,74.90970848783782,0.0,106.20448991982668,74.90970848783782,1.5647390715994438,3.386740761783948,0.024,3.048066685605553,12.51791257279555,12.832586648973946,0.35349582873531116,27.0,12.832586648973946,106.20448991982668,96.69887017984598,1.163793103448276,95.0,13.507985946288363,0.0,0.2701597189257669,0.0,12.832586648973946,13.507985946288363,0.0
2009-12-31 19:00:00,11.228365250695779,20.0,1.68,12.475961389661977,105.970090156757,74.78018668260206,0.3448275862068966,107.970090156757,37.363076923076925,37.363076923076925,74.78018668260206,0.0,105.970090156757,74.78018668260206,1.5594951737077472,3.3780066441446173,0.024,3.040205979730155,12.475961389661977,12.78976205407644,0.35350083568888246,27.0,12.78976205407644,105.970090156757,96.4961923389226,1.1637931034482758,95.0,13.462907425343623,0.0,0.2692581485068729,0.0,12.78976205407644,13.462907425343625,0.0
2009-12-31 20:00:00,11.263134847532312,20.0,1.19,12.514594275035902,106.18595425764653,74.89946857005677,0.3448275862068966,108.18595425764653,37.68346153846154,37.68346153846154,74.89946857005677,0.0,106.18595425764653,74.89946857005677,1.5643242843794878,3.3860501478648795,0.024,3.0474451330783916,12.514594275035902,12.829199289822391,0.3534962242364821,27.0,12.829199289822391,106.18595425764653,96.68284367259291,1.1637931034482758,95.0,13.5044203050762,0.0,0.2700884061015238,0.0,12.829199289822391,13.5044203050762,0.0
2009-12-31 21:00:00,11.30648118113467,20.0,0.7,12.56275686792741,106.45489923434673,75.0480070645282,0.3448275862068966,108.45489923434673,38.003846153846155,38.003846153846155,75.0480070645282,0.0,106.45489923434673,75.0480070645282,1.5703446084909263,3.3960697511729987,0.024,3.0564627760556986,12.56275686792741,12.87836384304471,0.3534904929688352,27.0,12.87836384304471,106.45489923434673,96.91537046172101,1.163793103448276,95.0,13.556172466362852,0.0,0.27112344932725707,0.0,12.87836384304471,13.556172466362852,0.0
2009-12-31 22:00:00,11.347932906361445,20.0,0.21,12.608814340401604,106.71191631647478,75.18988046547078,0.3448275862068966,108.71191631647478,38.324230769230766,38.324230769230766,75.18988046547078,0.0,106.71191631647478,75.18988046547078,1.5761017925502006,3.4056431227666937,0.024,3.065078810490024,12.608814340401604,12.925378652678276,0.3534850304942501,27.0,12.925378652678276,106.71191631647478,97.13756175893532,1.163793103448276,95.0,13.605661739661343,0.0,0.27211323479322685,0.0,12.925378652678276,13.605661739661343,0.0
2009-12-31 23:00:00,2.1992580599389795,17.0,-0.28,2.443620066598866,40.134947629063575,34.025897462566405,0.3448275862068966,42.134947629063575,38.644615384615385,38.644615384615385,34.025897462566405,0.45609388979431986,40.134947629063575,34.025897462566405,0.30545250832485826,0.9638602821991196,0.024,0.8674742539792076,2.443620066598866,2.516006094818778,0.3550422262515404,27.0,2.516006094818778,40.134947629063575,38.27123941067929,1.1637931034482758,100.86438029466035,2.494444607173156,0.0,0.0,0.0,2.516006094818778,2.494444607173156,0.0
2009-01-01 00:00:00,4.08078857719874,17.0,-0.77,4.5342095302208225,54.974017045718426,43.63849322016637,0.3448275862068966,56.974017045718426,38.965,38.965,43.63849322016637,0.0,54.974017045718426,43.63849322016637,0.5667761912776028,1.550700246381235,0.024,1.3956302217431116,4.5342095302208225,4.665279554858945,0.3547954890836392,27.0,4.665279554858945,54.974017045718426,51.518254412489576,1.163793103448276,95.0,4.910820584062048,0.0,0.09821641168124096,0.0,4.665279554858945,4.910820584062048,0.0
2009-01-01 01:00:00,4.286644965206917,17.0,-1.26,4.762938850229908,56.50639189832414,44.599044772749366,0.3448275862068966,58.50639189832414,39.285384615384615,39.285384615384615,44.599044772749366,0.0,56.50639189832414,44.599044772749366,0.5953673562787385,1.610530480105764,0.024,1.4494774320951875,4.762938850229908,4.899991898240485,0.3547499625408912,27.0,4.899991898240485,56.50639189832414,52.876768269997854,1.1637931034482758,95.0,5.157886208674195,0.0,0.10315772417348407,0.0,4.899991898240485,5.157886208674195,0.0
2009-01-01 02:00:00,4.52754230744583,17.0,-1.76,5.0306025638287,58.28221370536422,45.70570729579247,0.3448275862068966,60.28221370536422,39.612307692307695,39.612307692307695,45.70570729579247,0.0,58.28221370536422,45.70570729579247,0.6288253204785875,1.6797101040277607,0.024,1.5117390936249846,5.0306025638287,5.174573574231476,0.3546962203061035,27.0,5.174573574231476,58.28221370536422,54.44919624297054,1.1637931034482758,95.0,5.446919551822607,0.0,0.10893839103645214,0.0,5.174573574231476,5.446919551822607,0.0
2009-01-01 03:00:00,4.732966589531658,17.0,-2.25,5.258851766146287,59.78259406919865,46.63546465383294,0.3448275862068966,61.78259406919865,39.93269230769231,39.93269230769231,46.63546465383294,0.0,59.78259406919865,46.63546465383294,0.6573564707682858,1.738033409352758,0.024,1.5642300684174821,5.258851766146287,5.408655107081563,0.35465032446945366,27.0,5.408655107081563,59.78259406919865,55.77618287876786,1.163793103448276,95.0,5.693321165349014,0.0,0.11386642330698038,0.0,5.408655107081563,5.693321165349014,0.0
2009-01-01 04:00:00,4.937642839761974,17.0,-2.74,5.486269821957749,61.265462610546265,47.54978805565189,0.3448275862068966,63.265462610546265,40.253076923076925,40.253076923076925,47.54978805565189,0.0,61.265462610546265,47.54978805565189,0.6857837277447186,1.7955660159887556,0.024,1.61600941438988,5.486269821957749,5.6418264235566244,0.35460475889227977,27.0,5.6418264235566244,61.265462610546265,57.08633192643025,1.163793103448276,95.0,5.938764656375394,0.0,0.11877529312750781,0.0,5.6418264235566244,5.938764656375394,0.0
2009-01-01 05:00:00,12.826547522227406,20.0,-3.23,14.251719469141563,115.77532652883522,80.14602785598132,0.3448275862068966,117.77532652883522,40.573461538461544,40.573461538461544,80.14602785598132,0.0,115.77532652883522,80.14602785598132,1.7814649336426953,3.742112505235597,0.024,3.3679012547120375,14.251719469141563,14.60193071966512,0.35330112516772283,27.0,14.60193071966512,115.77532652883522,104.9590815513055,1.163793103448276,95.0,15.37045338912118,0.0,0.3074090677824238,0.0,14.60193071966512,15.370453389121181,0.0
2009-01-01 06:00:00,11.197008400287375,19.999999999999996,-3.72,12.441120444763751,105.77531108573778,74.67250997382841,0.3448275862068966,107.77531108573778,40.893846153846155,40.893846153846155,74.67250997382841,0.0,105.77531108573778,74.67250997382841,1.5551400555954689,3.3707477054295887,0.024,3.03367293488663,12.441120444763751,12.75419521530671,0.3535050054078372,27.0,12.75419521530671,105.77531108573778,96.32775907439948,1.1637931034482758,95.0,13.425468647691275,0.0,0.26850937295382593,0.0,12.75419521530671,13.425468647691275,0.0
2009-01-01 07:00:00,13.0058986746689,19.999999999999996,-4.21,14.45099852740989,116.86162567151811,80.73412935299339,0.3448275862068966,118.86162567151811,41.21423076923077,41.21423076923077,80.73412935299339,0.0,116.86162567151811,80.73412935299339,1.8063748159262363,3.782298120588276,0.024,3.4040683085294483,14.45099852740989,14.805228339468718,0.3532801655095022,27.0,14.805228339468718,116.86162567151811,105.89478986450425,1.1637931034482762,95.0,15.584450883651282,0.0,0.31168901767302587,0.0,14.805228339468718,15.584450883651282,0.0
2009-01-01 08:00:00,13.08336385699105,20.0,-4.7,14.537070952212279,117.32999375233875,80.98731637180806,0.3448275862068966,119.32999375233875,41.534615384615385,41.534615384615385,80.98731637180806,0.0,117.32999375233875,80.98731637180806,1.8171338690265348,3.7996154429795235,0.024,3.419653898681571,14.537070952212279,14.89303249651023,0.3532711963747388,27.0,14.89303249651023,117.32999375233875,106.29811782899785,1.163793103448276,95.0,15.67687631211603,0.0,0.31353752624232034,0.0,14.89303249651023,15.67687631211603,0.0
2009-01-01 09:00:00,12.897495562287187,20.000000000000004,-2.77,14.330550624763541,116.20536753752323,80.37899097561437,0.3448275862068966,118.20536753752323,40.27269230769231,40.27269230769231,80.37899097561437,0.0,116.20536753752323,80.37899097561437,1.7913188280954426,3.7580246043153025,0.024,3.382222143883772,14.330550624763541,14.682353085195068,0.3532928012868127,27.0,14.682353085195068,116.20536753752323,105.32955043737874,1.163793103448276,95.0,15.45510851073165,0.0,0.3091021702146328,0.0,14.682353085195068,15.45510851073165,0.0
2009-01-01 10:00:00,12.437597541705006,20.0,-0.43,13.819552824116673,113.41016265615755,78.86128059586588,0.3448275862068966,115.41016265615755,38.74269230769231,38.74269230769231,78.86128059586588,0.0,113.41016265615755,78.86128059586588,1.7274441030145842,3.6545146380485622,0.024,3.289063174243706,13.819552824116673,14.16100428792153,0.3533475351205234,27.0,14.16100428792153,113.41016265615755,102.92052985028975,1.1637931034482758,95.0,14.906320303075296,0.0,0.2981264060615061,0.0,14.16100428792153,14.906320303075296,0.0
2009-01-01 11:00:00,12.00173970509298,20.0,2.62,13.3352663389922,110.74402447525816,77.40585862777766,0.3448275862068966,112.74402447525816,36.74846153846154,36.74846153846154,77.40585862777766,0.0,110.74402447525816,77.40585862777766,1.666908292374025,3.5555971944728597,0.024,3.2000374750255736,13.3352663389922,13.666826058439483,0.3534011635794115,27.0,13.666826058439483,110.74402447525816,100.62044961715483,1.1637931034482758,95.0,14.386132693094192,0.0,0.2877226538618835,0.0,13.666826058439483,14.386132693094192,0.0
2009-01-01 12:00:00,11.626920958419808,19.999999999999996,4.71,12.918801064910898,108.43741773862521,76.14041507634798,0.3448275862068966,110.43741773862521,35.38192307692307,35.38192307692307,76.14041507634798,0.0,108.43741773862521,76.14041507634798,1.6148501331138623,3.4698679875593568,0.024,3.122881188803421,12.918801064910898,13.241787863666834,0.35344872354248197,27.0,13.241787863666834,108.43741773862521,98.62868598776089,1.1637931034482758,95.0,13.93872406701772,0.0,0.2787744813403542,0.0,13.241787863666834,13.93872406701772,0.0
2009-01-01 13:00:00,11.317407302601183,20.000000000000004,6.31,12.574897002890204,106.52266185924982,75.08541935202432,0.3448275862068966,108.52266185924982,34.33576923076923,34.33576923076923,75.08541935202432,0.0,106.52266185924982,75.08541935202432,1.5718621253612755,3.3985939490705794,0.024,3.0587345541635216,12.574897002890204,12.890756397797263,0.3534890514023204,27.0,12.890756397797263,106.52266185924982,96.97395341643704,1.163793103448276,95.0,13.569217260839224,0.0,0.27138434521678434,0.0,12.890756397797263,13.569217260839224,0.0
2009-01-01 14:00:00,11.06826703602609,20.0,6.95,12.298074484473432,104.97458112308108,74.2293949118975,0.3448275862068966,106.97458112308108,33.917307692307695,33.917307692307695,74.2293949118975,0.0,104.97458112308108,74.2293949118975,1.537259310559179,3.3408954248394855,0.024,3.0068058823555366,12.298074484473432,12.608164026957382,0.3535222341843291,27.0,12.608164026957382,104.97458112308108,95.6352003623719,1.1637931034482758,95.0,13.271751607323562,0.0,0.2654350321464719,0.0,12.608164026957382,13.271751607323562,0.0
2009-01-01 15:00:00,10.952962767691888,20.000000000000004,6.88,12.169958630768765,104.25600724790624,73.83111067098432,0.3448275862068966,106.25600724790624,33.963076923076926,33.963076923076926,73.83111067098432,0.0,104.25600724790624,73.83111067098432,1.5212448288460956,3.3140908300533733,0.024,2.982681747048036,12.169958630768765,12.477367713774104,0.35353781565688025,27.0,12.477367713774104,104.25600724790624,95.01351264511061,1.1637931034482758,95.0,13.134071277656952,0.0,0.2626814255531393,0.0,12.477367713774104,13.13407127765695,0.0
2009-01-01 16:00:00,10.913698688045748,20.0,6.43,12.126331875606388,104.01100515880324,73.69517546978727,0.3448275862068966,106.01100515880324,34.25730769230769,34.25730769230769,73.69517546978727,0.0,104.01100515880324,73.69517546978727,1.5157914844507985,3.3049483350861726,0.024,2.974453501577555,12.126331875606388,12.432826709115005,0.3535431545014,27.0,12.432826709115005,104.01100515880324,94.80150389279213,1.1637931034482758,95.0,13.087186009594744,0.0,0.26174372019189535,0.0,12.432826709115005,13.087186009594744,0.0
2009-01-01 17:00:00,10.894534248923412,19.999999999999996,5.54,12.105038054359346,103.89136446522687,73.62876932932852,0.3448275862068966,105.89136446522687,34.83923076923077,34.83923076923077,73.62876932932852,0.0,103.89136446522687,73.62876932932852,1.5131297567949182,3.30048321106933,0.024,2.9704348899623967,12.105038054359346,12.41108637546628,0.3535457664683765,27.0,12.41108637546628,103.89136446522687,94.69796715006666,1.163793103448276,95.0,13.064301447859242,0.0,0.2612860289571849,0.0,12.41108637546628,13.064301447859242,0.0
2009-01-01 18:00:00,10.925617029971722,20.0,4.54,12.139574477746358,104.08539055156555,73.73645435719965,0.3448275862068966,106.08539055156555,35.49307692307693,35.49307692307693,73.73645435719965,0.0,104.08539055156555,73.73645435719965,1.5174468097182947,3.3077242778103644,0.024,2.9769518500293284,12.139574477746358,12.446346905527395,0.3535415321512524,27.0,12.446346905527395,104.08539055156555,94.86587432524897,1.163793103448276,95.0,13.101417795291995,0.0,0.26202835590584,0.0,12.446346905527395,13.101417795291995,0.0
2009-01-01 19:00:00,10.968685781686183,20.0,3.49,12.187428646317981,104.35407234322713,73.88550072743217,0.3448275862068966,106.35407234322713,36.17961538461539,36.17961538461539,73.88550072743217,0.0,104.35407234322713,73.88550072743217,1.5234285807897476,3.3177497536958236,0.024,2.9859747783262414,12.187428646317981,12.495203621687564,0.3535356824699785,27.0,12.495203621687564,104.35407234322713,95.0983659567919,1.163793103448276,95.0,13.152845917565855,0.0,0.26305691835131667,0.0,12.495203621687564,13.152845917565855,0.0
2009-01-01 20:00:00,11.153850138330657,20.0,1.47,12.393166820367398,105.5070653412613,74.5241482903428,0.3448275862068966,107.5070653412613,37.50038461538462,37.50038461538462,74.5241482903428,0.0,105.5070653412613,74.5241482903428,1.5491458525459247,3.360749127158498,0.024,3.0246742144426486,12.393166820367398,12.705241733083248,0.3535107614136307,27.0,12.705241733083248,105.5070653412613,96.09577516860703,1.163793103448276,95.0,13.37393866640342,0.0,0.2674787733280688,0.0,12.705241733083248,13.37393866640342,0.0
2009-01-01 21:00:00,9.800048724279792,20.000000000000007,0.02,10.888943026977547,96.99329366443786,69.77093609699398,0.3448275862068966,98.99329366443786,38.448461538461544,38.448461538461544,69.77093609699398,0.0,96.99329366443786,69.77093609699398,1.3611178783721933,3.042341514274364,0.024,2.738107362846928,10.888943026977547,11.169177178404983,0.35370195222847006,27.0,11.169177178404983,96.99329366443786,88.71982908784157,1.163793103448276,95.0,11.75702860884735,0.0,0.23514057217694673,0.0,11.169177178404983,11.75702860884735,0.0
2009-01-01 22:00:00,9.871975317709845,20.0,-1.37,10.96886146412205,97.45072607855423,70.0285724182491,0.3448275862068966,99.45072607855423,39.35730769230769,39.35730769230769,70.0285724182491,0.0,97.45072607855423,70.0285724182491,1.3711076830152562,3.0595031639232797,0.024,2.753552847530952,10.96886146412205,11.250811780514379,0.35369124515179684,27.0,11.250811780514379,97.45072607855423,89.11679142632136,1.163793103448276,95.0,11.842959768962505,0.0,0.23685919537925032,0.0,11.250811780514379,11.842959768962507,0.0
2009-01-01 23:00:00,2.2785427296976684,16.999999999999993,-2.55,2.5317141441085202,40.79963797929083,34.47035261901953,0.3448275862068966,42.79963797929083,40.128846153846155,40.128846153846155,34.47035261901953,0.3857055203410905,40.79963797929083,34.47035261901953,0.31646426801356503,0.9904797743594489,0.024,0.891431796923504,2.5317141441085202,2.606762121544465,0.3550493614294935,27.0,2.606762121544465,40.79963797929083,38.868703074443076,1.163793103448276,100.56564846277846,2.5920999480347255,0.0,0.0,0.0,2.606762121544465,2.5920999480347255,0.0
2009-01-02 00:00:00,4.2239224045300565,17.0,-3.56,4.693247116144507,56.04098479009362,44.307866999732354,0.3448275862068966,58.04098479009362,40.78923076923077,40.78923076923077,44.307866999732354,0.0,56.04098479009362,44.307866999732354,0.5866558895180634,1.5923724429558233,0.024,1.4331351986602408,4.693247116144507,4.82848436044009,0.35476389072308157,27.0,4.82848436044009,56.04098479009362,52.464329708286144,1.163793103448276,95.0,5.082615116252726,0.0,0.10165230232505458,0.0,4.82848436044009,5.082615116252726,0.0
2009-01-02 01:00:00,4.49357294763786,17.000000000000004,-4.44,4.992858830708734,58.03289436461081,45.55074728783897,0.3448275862068966,60.03289436461081,41.364615384615384,41.364615384615384,45.55074728783897,0.0,58.03289436461081,45.55074728783897,0.6241073538385917,1.6700073996587947,0.024,1.5030066596929152,4.992858830708734,5.135859570674613,0.3547038117642761,27.0,5.135859570674613,58.03289436461081,54.228553941888876,1.163793103448276,95.0,5.406167969131172,0.0,0.10812335938262337,0.0,5.135859570674613,5.406167969131172,0.0
2009-01-02 02:00:00,4.7640162147841325,17.0,-5.27,5.293351349760147,60.00830496755679,46.774926593156415,0.3448275862068966,62.00830496755679,41.90730769230769,41.90730769230769,46.774926593156415,0.0,60.00830496755679,46.774926593156415,0.6616689187200184,1.7467975574571168,0.024,1.572117801711405,5.293351349760147,5.444031105505859,0.354643397217891,27.0,5.444031105505859,60.00830496755679,55.97568933384875,1.1637931034482758,95.0,5.73055905842722,0.0,0.11461118116854437,0.0,5.444031105505859,5.73055905842722,0.0
2009-01-02 03:00:00,4.994245363958451,17.0,-5.29,5.5491615155093905,61.673505430244106,47.800601641470635,0.3448275862068966,63.673505430244106,41.92038461538462,41.92038461538462,47.800601641470635,0.0,61.673505430244106,47.800601641470635,0.6936451894386738,1.8113785697211537,0.024,1.6302407127490384,5.5491615155093905,5.7062993724815065,0.35459220880257647,27.0,5.7062993724815065,61.673505430244106,57.44661700618373,1.163793103448276,95.0,6.006630918401586,0.0,0.1201326183680319,0.0,5.7062993724815065,6.006630918401586,0.0
2009-01-02 04:00:00,5.247743996326769,17.0,-5.89,5.8308266625853,63.490565130860524,48.91349847439728,0.3448275862068966,65.49056513086052,42.31269230769231,42.31269230769231,48.91349847439728,0.0,63.490565130860524,48.91349847439728,0.7288533328231624,1.8816975265261873,0.024,1.6935277738735686,5.8308266625853,5.994996415237918,0.35453637413891276,27.0,5.994996415237918,63.490565130860524,59.0498270454991,1.163793103448276,95.0,6.310522542355704,0.0,0.12621045084711432,0.0,5.994996415237918,6.310522542355704,0.0
2009-01-02 05:00:00,15.081154037353196,20.0,-6.12,16.75683781928133,129.24826352794776,87.35616897974442,0.3448275862068966,131.24826352794776,42.463076923076926,42.463076923076926,87.35616897974442,0.0,129.24826352794776,87.35616897974442,2.0946047274101662,4.238506380184613,0.024,3.8146557421661513,16.75683781928133,17.15668845729979,0.353055840955089,27.0,17.15668845729979,129.24826352794776,116.53960541142939,1.163793103448276,95.0,18.05967206031557,0.0,0.36119344120631214,0.0,17.15668845729979,18.05967206031557,0.0
2009-01-02 06:00:00,13.5541387278453,20.0,-6.14,15.060154142050333,120.16591549737359,82.51553014224777,0.3448275862068966,122.16591549737359,42.47615384615385,42.47615384615385,82.51553014224777,0.0,120.16591549737359,82.51553014224777,1.8825192677562916,3.9043546953509125,0.024,3.5139192258158216,15.060154142050333,15.426589611585424,0.3532177432576514,27.0,15.426589611585424,120.16591549737359,108.73881208138438,1.1637931034482758,95.0,16.238515380616235,0.0,0.32477030761232445,0.0,15.426589611585424,16.238515380616235,0.0
2009-01-02 07:00:00,13.558664149558677,20.0,-5.99,15.06518238839853,120.19309064350162,82.53013467250528,0.3448275862068966,122.19309064350162,42.378076923076925,42.378076923076925,82.53013467250528,0.0,120.19309064350162,82.53013467250528,1.8831477985498162,3.9053574075841655,0.024,3.514821666825749,15.06518238839853,15.431718129156945,0.3532172380203132,27.0,15.431718129156945,120.19309064350162,108.76218832560758,1.1637931034482758,95.0,16.243913820165204,0.0,0.3248782764033038,0.0,15.431718129156945,16.243913820165204,0.0
2009-01-02 08:00:00,13.385490832399029,20.000000000000004,-4.1,14.872767591554476,119.15203185760691,81.97011287872073,0.3448275862068966,121.15203185760691,41.142307692307696,41.142307692307696,81.97011287872073,0.0,119.15203185760691,81.97011287872073,1.8590959489443095,3.866931473671863,0.024,3.4802383263046766,14.872767591554476,15.235460738921663,0.3532366870531593,27.0,15.235460738921663,119.15203185760691,107.8665053843316,1.1637931034482758,95.0,16.03732709360175,0.0,0.32074654187203466,0.0,15.235460738921663,16.03732709360175,0.0
2009-01-02 09:00:00,13.409337225433596,20.0,-3.43,14.899263583815106,119.29552947822789,82.04737051869013,0.3448275862068966,121.29552947822789,40.70423076923077,40.70423076923077,82.04737051869013,0.0,119.29552947822789,82.04737051869013,1.8624079479768882,3.8722295999260323,0.024,3.485006639933429,14.899263583815106,15.262486543807709,0.35323399474142514,27.0,15.262486543807709,119.29552947822789,107.98998389022218,1.1637931034482758,95.0,16.065775309271274,0.0,0.3213155061854259,0.0,15.262486543807709,16.065775309271274,0.0
2009-01-02 10:00:00,13.225993762644116,19.999999999999993,-1.92,14.695548625160129,118.19107328602877,81.45220172312844,0.3448275862068966,120.19107328602877,39.71692307692308,39.71692307692308,81.45220172312844,0.0,118.19107328602877,81.45220172312844,1.836943578145016,3.831438600219773,0.024,3.4482947401977957,14.695548625160129,15.054692485182105,0.3532548122677443,27.0,15.054692485182105,118.19107328602877,107.03944922293091,1.163793103448276,95.0,15.847044721244323,0.0,0.3169408944248872,0.0,15.054692485182105,15.847044721244323,0.0
2009-01-02 11:00:00,13.016790570637902,20.000000000000004,-0.49,14.463100634042114,116.92750988256606,80.76975829746078,0.3448275862068966,118.92750988256606,38.78192307692308,38.78192307692308,80.76975829746078,0.0,116.92750988256606,80.76975829746078,1.8078875792552642,3.784734436320644,0.024,3.4062609926885794,14.463100634042114,14.817574077674177,0.35327890138715545,27.0,14.817574077674177,116.92750988256606,105.9515290842889,1.163793103448276,95.0,15.597446397551764,0.0,0.31194892795103474,0.0,14.817574077674177,15.597446397551764,0.0
2009-01-02 12:00:00,12.808680742350795,20.0,0.99,14.231867491500884,115.66696306791081,80.0872943391586,0.3448275862068966,117.66696306791081,37.81423076923077,37.81423076923077,80.0872943391586,0.0,115.66696306791081,80.0872943391586,1.7789834364376105,3.738102177769666,0.024,3.3642919599926997,14.231867491500884,14.58167770927785,0.3533032281490785,27.0,14.58167770927785,115.66696306791081,104.86572032029758,1.1637931034482758,95.0,15.349134430818788,0.0,0.30698268861637534,0.0,14.58167770927785,15.349134430818788,0.0
2009-01-02 13:00:00,12.67786014169102,20.000000000000004,1.38,14.086511268545578,114.87270307869025,79.65642490732631,0.3448275862068966,116.87270307869025,37.559230769230766,37.559230769230766,79.65642490732631,0.0,114.87270307869025,79.65642490732631,1.7608139085681973,3.7086990716643977,0.024,3.3378291644979576,14.086511268545578,14.433381175712018,0.3533187101293328,27.0,14.433381175712018,114.87270307869025,104.18130961519986,1.163793103448276,95.0,15.193032816538967,0.0,0.3038606563307795,0.0,14.433381175712018,15.193032816538967,0.0
2009-01-02 14:00:00,12.56833720362076,20.0,1.78,13.964819115134178,114.20662665259415,79.29457886475872,0.3448275862068966,116.20662665259415,37.29769230769231,37.29769230769231,79.29457886475872,0.0,114.20662665259415,79.29457886475872,1.7456023893917723,3.6840289324164686,0.024,3.315626039174822,13.964819115134178,14.309222008375825,0.35333178646757063,27.0,14.309222008375825,114.20662665259415,103.60720294268613,1.1637931034482758,95.0,15.06233895618508,0.0,0.3012467791237022,0.0,14.309222008375825,15.06233895618508,0.0
2009-01-02 15:00:00,12.442503748870713,19.999999999999996,2.33,13.825004165411904,113.44007804312098,78.87756762959121,0.3448275862068966,115.44007804312098,36.93807692307692,36.93807692307692,78.87756762959121,0.0,113.44007804312098,78.87756762959121,1.728125520676488,3.655623496145093,0.024,3.290061146530584,13.825004165411904,14.166566515026414,0.3533469413656744,27.0,14.166566515026414,113.44007804312098,102.94632506902734,1.1637931034482758,95.0,14.912175278975171,0.0,0.29824350557950297,0.0,14.166566515026414,14.912175278975171,0.0
2009-01-02 16:00:00,12.379081458447056,19.999999999999996,1.82,13.754534953830062,113.05320095014926,78.66686356557412,0.3448275862068966,115.05320095014926,37.27153846153846,37.27153846153846,78.66686356557412,0.0,113.05320095014926,78.66686356557412,1.7193168692287577,3.641281548377361,0.024,3.277153393539625,13.754534953830062,14.094663108667799,0.35335463354273144,27.0,14.094663108667799,113.05320095014926,102.61270975854349,1.163793103448276,95.0,14.83648748280821,0.0,0.2967297496561642,0.0,14.094663108667799,14.83648748280821,0.0
2009-01-02 17:00:00,12.30499243727409,20.0,1.73,13.672213819193432,112.60080880528223,78.42027425729866,0.3448275862068966,114.60080880528223,37.33038461538462,37.33038461538462,78.42027425729866,0.0,112.60080880528223,78.42027425729866,1.709026727399179,3.6245059935019412,0.024,3.262055394151747,13.672213819193432,14.010664418543623,0.3533636656427206,27.0,14.010664418543623,112.60080880528223,102.22253886562028,1.1637931034482758,95.0,14.748067808993287,0.0,0.2949613561798657,0.0,14.010664418543623,14.748067808993287,0.0
2009-01-02 18:00:00,12.276999739653895,19.999999999999996,1.47,13.641110821837662,112.42975737025527,78.32698031566112,0.3448275862068966,114.42975737025527,37.50038461538462,37.50038461538462,78.32698031566112,0.0,112.42975737025527,78.32698031566112,1.7051388527297078,3.6181617044619934,0.024,3.2563455340157943,13.641110821837662,13.978926992283858,0.35336709124853416,27.0,13.978926992283858,112.42975737025527,102.07499663523019,1.163793103448276,95.0,14.714659991877744,0.0,0.2942931998375542,0.0,13.978926992283858,14.714659991877744,0.0
2009-01-02 19:00:00,12.201867855066912,20.0,1.1,13.557630950074346,111.97031400990444,78.07623663471857,0.3448275862068966,113.97031400990444,37.74230769230769,37.74230769230769,78.07623663471857,0.0,111.97031400990444,78.07623663471857,1.6947038687592932,3.601117215470952,0.024,3.241005493923857,13.557630950074346,13.893742671621439,0.3533763211638908,27.0,13.893742671621439,111.97031400990444,101.67865277166634,1.163793103448276,95.0,14.624992285917305,0.0,0.2924998457183463,0.0,13.893742671621439,14.624992285917305,0.0
2009-01-02 20:00:00,12.163869338015386,20.0,1.03,13.515410375572651,111.73775504323996,77.94922910430833,0.3448275862068966,113.73775504323996,37.78807692307692,37.78807692307692,77.94922910430833,0.0,111.73775504323996,77.94922910430833,1.6894262969465814,3.592487619541159,0.024,3.233238857587043,13.515410375572651,13.850659137526765,0.3533810091626971,27.0,13.850659137526765,111.73775504323996,101.47800753396088,1.163793103448276,95.0,14.579641197396596,0.0,0.2915928239479321,0.0,13.850659137526765,14.579641197396596,0.0
2009-01-02 21:00:00,12.144020653609006,20.0,0.84,13.493356281787785,111.61622537514798,77.88283467067852,0.3448275862068966,113.61622537514798,37.91230769230769,37.91230769230769,77.88283467067852,0.0,111.61622537514798,77.88283467067852,1.686669535223473,3.587977441099836,0.024,3.2291796969898523,13.493356281787785,13.828154025897767,0.3533834633035965,27.0,13.828154025897767,111.61622537514798,101.3731483189274,1.1637931034482758,95.0,14.555951606208177,0.0,0.29111903212416407,0.0,13.828154025897767,14.555951606208177,0.0
2009-01-02 22:00:00,12.095706890372355,20.000000000000004,0.85,13.43967432263595,111.32026122332134,77.72107541673147,0.3448275862068966,113.32026122332134,37.90576923076923,37.90576923076923,77.72107541673147,0.0,111.32026122332134,77.72107541673147,1.6799592903294938,3.5769920793612675,0.024,3.2192928714251408,13.43967432263595,13.773373530572075,0.35338945233768226,27.0,13.773373530572075,111.32026122332134,101.11776231178646,1.163793103448276,95.0,14.498287926917975,0.0,0.2899657585383601,0.0,13.773373530572075,14.498287926917975,0.0
2009-01-02 23:00:00,2.923215176740636,17.0,0.43,3.2480168630451507,46.05414498406701,37.93410282645414,0.3448275862068966,48.05414498406701,38.18038461538461,38.18038461538461,37.93410282645414,11.369149742120538,46.05414498406701,37.93410282645414,0.40600210788064384,1.1997179474525073,0.024,1.0797461527072565,3.2480168630451507,3.343988657790401,0.355016487226001,27.0,3.343988657790401,46.05414498406701,43.57711634866671,1.163793103448276,98.21144182566664,3.40488704333071,0.0,0.024359354216123563,0.0,3.343988657790401,3.40488704333071,0.0
2009-01-03 00:00:00,4.750333332107249,17.0,0.25,5.278148146785832,59.90887311934724,46.71350275238266,0.3448275862068966,61.90887311934724,38.29807692307692,38.29807692307692,46.71350275238266,0.0,59.90887311934724,46.71350275238266,0.659768518348229,1.7429370209215176,0.024,1.568643318829366,5.278148146785832,5.428441848877983,0.35464644939020723,27.0,5.428441848877983,59.90887311934724,55.88780508314133,1.163793103448276,95.0,5.714149314608403,0.0,0.11428298629216799,0.0,5.428441848877983,5.714149314608403,0.0
2009-01-03 01:00:00,4.8887755546716525,17.0,0.28,5.431972838524058,60.912481014934414,47.33254891862427,0.3448275862068966,62.912481014934414,38.27846153846154,38.27846153846154,47.33254891862427,0.0,60.912481014934414,47.33254891862427,0.6789966048155073,1.7818807184054086,0.024,1.6036926465648675,5.431972838524058,5.586160910364599,0.35461561391159985,27.0,5.586160910364599,60.912481014934414,56.774584044293974,1.163793103448276,95.0,5.880169379331157,0.0,0.11760338758662314,0.0,5.586160910364599,5.880169379331157,0.0
2009-01-03 02:00:00,4.999080816763959,17.0,0.73,5.554534240848843,61.708323736740205,47.8219881346181,0.3448275862068966,63.708323736740205,37.98423076923077,37.98423076923077,47.8219881346181,0.0,61.708323736740205,47.8219881346181,0.6943167801061054,1.8127274849125992,0.024,1.6314547364213394,5.554534240848843,5.711806989340103,0.3545911379084122,27.0,5.711806989340103,61.708323736740205,57.47735559648828,1.163793103448276,95.0,6.0124284098316885,0.0,0.12024856819663406,0.0,5.711806989340103,6.0124284098316885,0.0
2009-01-03 03:00:00,5.095401460193866,16.999999999999996,1.23,5.661557177993185,62.400595904270254,48.2467029592873,0.3448275862068966,64.40059590427026,37.6573076923077,37.6573076923077,48.2467029592873,0.0,62.400595904270254,48.2467029592873,0.7076946472491481,1.8395351727253813,0.024,1.655581655452843,5.661557177993185,5.821510695265723,0.3545698503106293,27.0,5.821510695265723,62.400595904270254,58.08836575962898,1.163793103448276,95.0,6.127905995016551,0.0,0.12255811990033116,0.0,5.821510695265723,6.127905995016551,0.0
2009-01-03 04:00:00,5.1918196177008955,17.0,1.48,5.768688464112106,63.09113405732396,48.66941289704369,0.3448275862068966,65.09113405732396,37.49384615384615,37.49384615384615,48.66941289704369,0.0,63.09113405732396,48.66941289704369,0.7210860580140133,1.8662531269048237,0.024,1.6796278142143413,5.768688464112106,5.931313776802589,0.3545486336130909,27.0,5.931313776802589,63.09113405732396,58.69756829672945,1.163793103448276,95.0,6.243488186107988,0.0,0.12486976372215963,0.0,5.931313776802589,6.243488186107988,0.0
2009-01-03 05:00:00,14.454042974206828,20.0,1.28,16.0600477491187,125.53900985595823,85.38889048316148,0.3448275862068966,127.53900985595823,37.62461538461538,37.62461538461538,85.38889048316148,0.0,125.53900985595823,85.38889048316148,2.0075059686398373,4.102269608138873,0.024,3.692042647324986,16.0600477491187,16.446274709932585,0.3531203206187719,27.0,16.446274709932585,125.53900985595823,113.35658414489706,1.1637931034482762,95.0,17.31186811571851,0.0,0.3462373623143705,0.0,16.446274709932585,17.31186811571851,0.0
2009-01-03 06:00:00,12.840192922850209,19.999999999999996,0.97,14.266881025389122,115.85806889639369,80.19086633292088,0.3448275862068966,117.85806889639369,37.82730769230769,37.82730769230769,80.19086633292088,0.0,115.85806889639369,80.19086633292088,1.7833601281736402,3.7451744455035496,0.024,3.370657000953195,14.266881025389122,14.617398469939477,0.35329952090044403,27.0,14.617398469939477,115.85806889639369,105.03036632606815,1.1637931034482758,95.0,15.38673523151524,0.0,0.3077347046303054,0.0,14.617398469939477,15.386735231515239,0.0
2009-01-03 07:00:00,12.79172526953383,20.000000000000004,0.61,14.21302807725981,115.56410188298025,80.03153168983073,0.3448275862068966,117.56410188298025,38.06269230769231,38.06269230769231,80.03153168983073,0.0,115.56410188298025,80.03153168983073,1.7766285096574763,3.7342952057474634,0.024,3.360865685172717,14.21302807725981,14.562457597834557,0.35330522640251444,27.0,14.562457597834557,115.56410188298025,104.77709625495466,1.1637931034482758,95.0,15.328902734562691,0.0,0.30657805469125354,0.0,14.562457597834557,15.328902734562691,0.0
2009-01-03 08:00:00,12.891770444124504,19.999999999999996,-0.76,14.32418938236056,116.17068122115454,80.36020776525315,0.3448275862068966,118.17068122115454,38.958461538461535,38.958461538461535,80.36020776525315,0.0,116.17068122115454,80.36020776525315,1.79052367279507,3.756741335673784,0.024,3.3810672021064057,14.32418938236056,14.675863515927938,0.35329347138702244,27.0,14.675863515927938,116.17068122115454,105.29967120935606,1.163793103448276,95.0,15.448277385187303,0.0,0.30896554770374607,0.0,14.675863515927938,15.448277385187303,0.0
2009-01-03 09:00:00,13.001657509789778,20.0,-1.47,14.446286121988642,116.83596854988917,80.72025324491756,0.3448275862068966,118.83596854988917,39.42269230769231,39.42269230769231,80.72025324491756,0.0,116.83596854988917,80.72025324491756,1.8057857652485803,3.7813493230753616,0.024,3.4032143907678254,14.446286121988642,14.800421054296176,0.35328065801150915,27.0,14.800421054296176,116.83596854988917,105.87269369485497,1.163793103448276,95.0,15.579390583469658,0.0,0.3115878116693928,0.0,14.800421054296176,15.579390583469658,0.0
2009-01-03 10:00:00,12.816179030727971,20.0,-1.39,14.240198923031079,115.71244406454733,80.11194675696962,0.3448275862068966,117.71244406454733,39.370384615384616,39.370384615384616,80.11194675696962,0.0,115.71244406454733,80.11194675696962,1.7800248653788848,3.7397853797164067,0.024,3.3658068417447655,14.240198923031079,14.59017746100272,0.35330234524118187,27.0,14.59017746100272,115.71244406454733,104.90490520454532,1.1637931034482758,95.0,15.3580815378976,0.0,0.30716163075795255,0.0,14.59017746100272,15.358081537897602,0.0
2009-01-03 11:00:00,12.532319064583291,19.999999999999996,0.35,13.9247989606481,113.98735264279756,79.17535524117733,0.3448275862068966,115.98735264279756,38.232692307692304,38.232692307692304,79.17535524117733,0.0,113.98735264279756,79.17535524117733,1.7405998700810126,3.675904989215397,0.024,3.3083144902938573,13.9247989606481,14.26838945956964,0.3533361099365079,27.0,14.26838945956964,113.98735264279756,103.41817526533856,1.1637931034482758,95.0,15.019357325862778,0.0,0.3003871465172552,0.0,14.26838945956964,15.019357325862778,0.0
2009-01-03 12:00:00,12.259491687165685,20.0,1.82,13.621657430184094,112.32273778092906,78.26859420546884,0.3448275862068966,114.32273778092906,37.27153846153846,37.27153846153846,78.26859420546884,0.0,112.32273778092906,78.26859420546884,1.7027071787730117,3.6141919676735497,0.024,3.2527727709061947,13.621657430184094,13.959076626951447,0.3533692374528996,27.0,13.959076626951447,112.32273778092906,101.98268102022429,1.1637931034482758,95.0,14.693764870475206,0.0,0.29387529740950386,0.0,13.959076626951447,14.693764870475206,0.0
2009-01-03 13:00:00,12.006349919109445,19.999999999999996,2.71,13.340388799010494,110.77231451823309,77.42134252070684,0.3448275862068966,112.77231451823309,36.68961538461538,36.68961538461538,77.42134252070684,0.0,110.77231451823309,77.42134252070684,1.6675485998763118,3.5566477689345586,0.024,3.200982992041103,13.340388799010494,13.672053575903947,0.35340058705185695,27.0,13.672053575903947,110.77231451823309,100.6448674249709,1.1637931034482758,95.0,14.391635343056786,0.0,0.28783270686113555,0.0,13.672053575903947,14.391635343056786,0.0
2009-01-03 14:00:00,11.842427038070072,20.0,3.1,13.158252264522302,109.76522243975124,76.8695917784455,0.3448275862068966,111.76522243975124,36.434615384615384,36.434615384615384,76.8695917784455,0.0,109.76522243975124,76.8695917784455,1.6447815330652877,3.5192355412367213,0.024,3.167311987113049,13.158252264522302,13.486175818645972,0.35342121135981563,27.0,13.486175818645972,109.76522243975124,99.77546257408756,1.163793103448276,95.0,14.195974545943129,0.0,0.28391949091886276,0.0,13.486175818645972,14.195974545943129,0.0
2009-01-03 15:00:00,11.776862859472491,20.0,3.01,13.085403177191656,109.36172036171136,76.64821241873223,0.3448275862068966,111.36172036171136,36.49346153846154,36.49346153846154,76.64821241873223,0.0,109.36172036171136,76.64821241873223,1.635675397148957,3.504238386730646,0.024,3.1538145480575817,13.085403177191656,13.41182701586472,0.3534295331890284,27.0,13.41182701586472,109.36172036171136,99.42703368329305,1.163793103448276,95.0,14.117712648278651,0.0,0.28235425296557254,0.0,13.41182701586472,14.117712648278651,0.0
2009-01-03 16:00:00,11.730025746388883,20.000000000000007,2.64,13.033361940432092,109.07322459464731,76.4898197435671,0.3448275862068966,111.07322459464731,36.73538461538462,36.73538461538462,76.4898197435671,0.0,109.07322459464731,76.4898197435671,1.6291702425540115,3.493513064117146,0.024,3.1441617577054313,13.033361940432092,13.358713246843807,0.3534355038088146,27.0,13.358713246843807,109.07322459464731,99.17788144883708,1.1637931034482758,95.0,14.061803417730324,0.0,0.2812360683546068,0.0,13.358713246843807,14.061803417730326,0.0
2009-01-03 17:00:00,11.756262910460944,20.0,1.81,13.062514344956604,109.23485915646008,76.57857329406856,0.3448275862068966,111.23485915646008,37.278076923076924,37.278076923076924,76.57857329406856,0.0,109.23485915646008,76.57857329406856,1.6328142931195755,3.4995223788126872,0.024,3.1495701409314187,13.062514344956604,13.388466582837873,0.35343215653992205,27.0,13.388466582837873,109.23485915646008,99.3174765025061,1.1637931034482758,95.0,14.093122718776709,0.0,0.2818624543755341,0.0,13.388466582837873,14.093122718776709,0.0
2009-01-03 18:00:00,11.85520495893735,20.0,0.64,13.172449954374834,109.84381515136002,76.91269026542292,0.3448275862068966,111.84381515136002,38.043076923076924,38.043076923076924,76.91269026542292,0.0,109.84381515136002,76.91269026542292,1.6465562442968542,3.5221561300027906,0.024,3.1699405170025114,13.172449954374834,13.500665567375112,0.35341959437381415,27.0,13.500665567375112,109.84381515136002,99.84332213848957,1.1637931034482758,95.0,14.211226913026435,0.0,0.2842245382605292,0.0,13.500665567375112,14.211226913026435,0.0
2009-01-03 19:00:00,11.928354087702264,19.999999999999996,-0.72,13.253726764113626,110.29344028121807,77.159123370934,0.3448275862068966,112.29344028121807,38.93230769230769,38.93230769230769,77.159123370934,0.0,110.29344028121807,77.159123370934,1.6567158455142033,3.5388615276516493,0.024,3.1849753748864846,13.253726764113626,13.583612916878792,0.35341036807690585,27.0,13.583612916878792,110.29344028121807,100.23150478723377,1.163793103448276,95.0,14.298539912503992,0.0,0.2859707982500801,0.0,13.583612916878792,14.298539912503992,0.0
2009-01-03 20:00:00,12.17296468216127,20.0,-2.84,13.525516313512522,111.79343225836755,77.97964147458623,0.3448275862068966,113.79343225836755,40.318461538461534,40.318461538461534,77.97964147458623,0.0,111.79343225836755,77.97964147458623,1.6906895391890653,3.5945537695908905,0.024,3.2350983926318015,13.525516313512522,13.860971690471612,0.353379885818658,27.0,13.860971690471612,111.79343225836755,101.52604582098117,1.163793103448276,95.0,14.590496516285906,0.0,0.29180993032571795,0.0,13.860971690471612,14.590496516285906,0.0
2009-01-03 21:00:00,12.371893283649227,20.0,-4.3,13.746548092943586,113.00933069701759,78.64296046465864,0.3448275862068966,115.00933069701759,41.27307692307693,41.27307692307693,78.64296046465864,0.0,113.00933069701759,78.64296046465864,1.7183185116179482,3.63965498788023,0.024,3.275689489092207,13.746548092943586,14.086513591731608,0.3533555076565641,27.0,14.086513591731608,113.00933069701759,102.5748761846238,1.163793103448276,95.0,14.827909043928008,0.0,0.29655818087856006,0.0,14.086513591731608,14.82790904392801,0.0
2009-01-03 22:00:00,12.531842269013321,20.0,-5.3,13.924269187792579,113.98444921770167,79.17377624822024,0.3448275862068966,115.98444921770167,41.926923076923075,41.926923076923075,79.17377624822024,0.0,113.98444921770167,79.17377624822024,1.7405336484740723,3.675797411182126,0.024,3.308217670063913,13.924269187792579,14.267848928910793,0.35333616724634204,27.0,14.267848928910793,113.98444921770167,103.4156722333233,1.163793103448276,95.0,15.018788346221886,0.0,0.30037576692443724,0.0,14.267848928910793,15.018788346221886,0.0
2009-01-03 23:00:00,3.1174660058705794,17.0,-6.3,3.4638511176339772,47.59200459192698,38.93237679784204,0.3448275862068966,49.59200459192698,42.580769230769235,42.580769230769235,38.93237679784204,0.8184641878803203,47.59200459192698,38.93237679784204,0.43298138970424715,1.2605851533544565,0.024,1.1345266380190109,3.4638511176339772,3.565909632969423,0.3549875469846047,27.0,3.565909632969423,47.59200459192698,44.95059004898667,1.163793103448276,97.52470497550667,3.656416734472564,0.0,0.03620284060125645,0.0,3.565909632969423,3.656416734472564,0.0
2009-01-04 00:00:00,5.063870235853086,17.0,-6.69,5.626522484281207,62.174246286547984,48.107940075844965,0.3448275862068966,64.17424628654798,42.83576923076923,42.83576923076923,48.107940075844965,0.0,62.174246286547984,48.107940075844965,0.7033153105351508,1.8307724726974306,0.024,1.6476952254276875,5.626522484281207,5.78559973155095,0.35457680934600405,27.0,5.78559973155095,62.174246286547984,57.888616855769506,1.163793103448276,95.0,6.090104980579947,0.0,0.1218020996115989,0.0,5.78559973155095,6.090104980579946,0.0
