timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-04 01:00:00,5.333197495700528,17.0,-7.1,5.925774995222809,64.09938031699873,49.284942828941716,0.3448275862068966,66.09938031699873,43.103846153846156,43.103846153846156,49.284942828941716,0.0,64.09938031699873,49.284942828941716,0.7407218744028511,1.9052237555025706,0.024,1.7147013799523136,5.925774995222809,6.092297370773066,0.35451771262187615,27.0,6.092297370773066,64.09938031699873,59.58656744975942,1.1637931034482758,95.0,6.412944600813754,0.0,0.1282588920162752,0.0,6.092297370773066,6.412944600813754,0.0
2009-01-04 02:00:00,5.649342950986687,17.0,-7.83,6.277047723318541,66.3363084707747,50.64368916247835,0.3448275862068966,68.3363084707747,43.581153846153846,43.581153846153846,50.64368916247835,0.0,66.3363084707747,50.64368916247835,0.7846309654148176,1.9915199431980732,0.024,1.792367948878266,6.277047723318541,6.452199717638348,0.3544495043574079,27.0,6.452199717638348,66.3363084707747,61.556901272524065,1.163793103448276,95.0,6.791789176461418,0.0,0.13583578352922815,0.0,6.452199717638348,6.791789176461418,0.0
2009-01-04 03:00:00,5.920428622219218,17.0,-8.38,6.57825402468802,68.2359702422542,51.79033518053414,0.3448275862068966,70.2359702422542,43.940769230769234,43.940769230769234,51.79033518053414,0.0,68.2359702422542,51.79033518053414,0.8222817530860025,2.06463133014692,0.024,1.858168197132228,6.57825402468802,6.760717157702713,0.3543921791054184,27.0,6.760717157702713,68.2359702422542,63.228031606918854,1.163793103448276,95.0,7.116544376529171,0.0,0.14233088753058318,0.0,6.760717157702713,7.116544376529171,0.0
2009-01-04 04:00:00,6.192572080823697,17.0,-8.99,6.880635645359663,70.12693596764082,52.92534685424165,0.3448275862068966,72.12693596764082,44.339615384615385,44.339615384615385,52.92534685424165,0.0,70.12693596764082,52.92534685424165,0.8600794556699579,2.1372547877251793,0.024,1.9235293089526613,6.880635645359663,7.070361124132182,0.35433580350818555,27.0,7.070361124132182,70.12693596764082,64.88963143124661,1.1637931034482762,95.0,7.4424853938233495,0.0,0.148849707876467,0.0,7.070361124132182,7.4424853938233495,0.0
2009-01-04 05:00:00,14.153460339973298,20.0,-9.71,15.726067044414776,123.75108151923456,84.43591390819762,0.3448275862068966,125.75108151923456,44.81038461538461,44.81038461538461,84.43591390819762,0.0,123.75108151923456,84.43591390819762,1.965758380551847,4.036487890258372,0.024,3.6328391012325345,15.726067044414776,16.105715833440613,0.35315219624171423,27.0,16.105715833440613,123.75108151923456,111.82092164261188,1.1637931034482758,95.0,16.953385087832224,0.0,0.33906770175664463,0.0,16.105715833440613,16.953385087832224,0.0
2009-01-04 06:00:00,12.574715741303528,20.0,-10.02,13.971906379226143,114.24544673355429,79.31568078548894,0.3448275862068966,116.24544673355429,45.0,45.0,79.31568078548894,0.0,114.24544673355429,79.31568078548894,1.7464882974032678,3.685467060457037,0.024,3.3169203544113333,13.971906379226143,14.316453085271846,0.3533310220127596,27.0,14.316453085271846,114.24544673355429,103.64066667038996,1.163793103448276,95.0,15.069950616075628,0.0,0.30139901232151306,0.0,14.316453085271846,15.069950616075628,0.0
2009-01-04 07:00:00,14.855882743867694,20.0,-10.47,16.506536382075215,127.91901630001469,86.65267534482665,0.3448275862068966,129.91901630001468,45.0,45.0,86.65267534482665,0.0,127.91901630001469,86.65267534482665,2.063317047759402,4.189720599476192,0.024,3.7707485395285727,16.506536382075215,16.901508442022834,0.3530786970940238,27.0,16.901508442022834,127.91901630001469,115.39938041703482,1.1637931034482758,95.0,17.791061517918774,0.0,0.3558212303583759,0.0,16.901508442022834,17.791061517918774,0.0
2009-01-04 08:00:00,14.860481386346397,20.0,-9.85,16.51164598482933,127.94618668191463,86.6670717198413,0.3448275862068966,129.94618668191464,44.90192307692308,44.90192307692308,86.6670717198413,0.0,127.94618668191463,86.6670717198413,2.063955748103666,4.1907182016421425,0.024,3.771646381477928,16.51164598482933,16.90671780499354,0.35307822713335285,27.0,16.90671780499354,127.94618668191463,115.42269201154905,1.163793103448276,95.0,17.796545057887936,0.0,0.3559309011577583,0.0,16.90671780499354,17.796545057887936,0.0
2009-01-04 09:00:00,14.826429157399428,20.0,-9.08,16.473810174888253,127.74495901803787,86.56043358081725,0.3448275862068966,129.7449590180379,44.39846153846153,44.39846153846153,86.56043358081725,0.0,127.74495901803787,86.56043358081725,2.0592262718610317,4.183329422372522,0.024,3.76499648013527,16.473810174888253,16.868143117125506,0.353081710492049,27.0,16.868143117125506,127.74495901803787,115.2500381905375,1.1637931034482758,95.0,17.755940123290006,0.0,0.35511880246580035,0.0,16.868143117125506,17.755940123290006,0.0
2009-01-04 10:00:00,14.586419196500735,20.0,-6.87,16.20713244055637,126.32432023528777,85.80648913389685,0.3448275862068966,128.32432023528776,42.95346153846154,42.95346153846154,85.80648913389685,0.0,126.32432023528777,85.80648913389685,2.0258915550695464,4.131139424860431,0.024,3.7180254823743883,16.20713244055637,16.596246383042413,0.35310648576170917,27.0,16.596246383042413,126.32432023528777,114.0308043959971,1.1637931034482758,95.0,17.469733034781488,0.0,0.34939466069562997,0.0,16.596246383042413,17.469733034781488,0.0
2009-01-04 11:00:00,14.280258769350336,20.0,-4.49,15.86695418816704,124.50611608614301,84.83873061572541,0.3448275862068966,126.50611608614301,41.39730769230769,41.39730769230769,84.83873061572541,0.0,124.50611608614301,84.83873061572541,1.98336927352088,4.064276320844843,0.024,3.6578486887603585,15.86695418816704,16.24938182025152,0.35313867072296934,27.0,16.24938182025152,124.50611608614301,112.46953696003077,1.1637931034482758,95.0,17.104612442370023,0.0,0.3420922488474005,0.0,16.24938182025152,17.104612442370023,0.0
2009-01-04 12:00:00,13.99451346979582,20.0,-2.05,15.549459410884245,122.80292178440513,83.92927325719452,0.3448275862068966,124.80292178440513,39.801923076923075,39.801923076923075,83.92927325719452,0.0,122.80292178440513,83.92927325719452,1.9436824263605306,4.001572680998391,0.024,3.6014154128985525,15.549459410884245,15.925616678984083,0.3531693168976919,27.0,15.925616678984083,122.80292178440513,111.00616868886137,1.163793103448276,95.0,16.76380703050956,0.0,0.33527614061019123,0.0,15.925616678984083,16.76380703050956,0.0
2009-01-04 13:00:00,13.67915902169997,20.0,-0.6,15.199065579666634,120.91607236556752,82.91840841640092,0.3448275862068966,122.91607236556752,38.853846153846156,38.853846153846156,82.91840841640092,0.0,120.91607236556752,82.91840841640092,1.8998831974583292,3.9320275387672425,0.024,3.5388247848905183,15.199065579666634,15.568268333543358,0.35320384419281947,27.0,15.568268333543358,120.91607236556752,109.38402174812799,1.163793103448276,95.0,16.38765087741406,0.0,0.32775301754828096,0.0,15.568268333543358,16.38765087741406,0.0
2009-01-04 14:00:00,13.478952290790655,20.0,0.19,14.976613656434061,119.71418510282233,82.27265096173717,0.3448275862068966,121.71418510282233,38.33730769230769,38.33730769230769,82.27265096173717,0.0,119.71418510282233,82.27265096173717,1.8720767070542577,3.887684065549428,0.024,3.498915658994485,14.976613656434061,15.341382062989005,0.3532261609476451,27.0,15.341382062989005,119.71418510282233,108.35019838949714,1.1637931034482758,95.0,16.148823224198953,0.0,0.322976464483979,0.0,15.341382062989005,16.148823224198953,0.0
2009-01-04 15:00:00,13.413099755227343,20.0,0.06,14.903444172474826,119.31816666991784,82.05955623873078,0.3448275862068966,121.31816666991784,38.4223076923077,38.4223076923077,82.05955623873078,0.0,119.31816666991784,82.05955623873078,1.8629305215593532,3.8730653498075673,0.024,3.4857588148268106,14.903444172474826,15.26675070745558,0.35323357035799513,27.0,15.26675070745558,119.31816666991784,108.00946244217297,1.1637931034482758,95.0,16.07026390258482,0.0,0.32140527805169583,0.0,15.26675070745558,16.07026390258482,0.0
2009-01-04 16:00:00,13.287737669215497,19.999999999999993,0.67,14.764152965794997,118.56331874563843,81.65293633115094,0.3448275862068966,120.56331874563843,38.02346153846154,38.02346153846154,81.65293633115094,0.0,118.56331874563843,81.65293633115094,1.8455191207243746,3.8451901218429447,0.024,3.46067110965865,14.764152965794997,15.124671977979292,0.3532477713025955,27.0,15.124671977979292,118.56331874563843,107.35985802120932,1.163793103448276,95.0,15.92070734524136,0.0,0.3184141469048271,0.0,15.124671977979292,15.92070734524136,0.0
2009-01-04 17:00:00,13.117773033303909,20.0,1.32,14.575303370337677,117.53787944958823,81.09962102374404,0.3448275862068966,119.53787944958823,37.598461538461535,37.598461538461535,81.09962102374404,0.0,117.53787944958823,81.09962102374404,1.8219129212922096,3.8073000113599744,0.024,3.426570010223977,14.575303370337677,14.932033371473675,0.3532672283943552,27.0,14.932033371473675,117.53787944958823,106.47711398923737,1.163793103448276,95.0,15.717929864709133,0.0,0.31435859729418286,0.0,14.932033371473675,15.717929864709133,0.0
2009-01-04 18:00:00,13.131034332642134,19.999999999999996,0.49,14.590038147380149,117.61797273300624,81.14287736455586,0.3448275862068966,119.61797273300624,38.14115384615385,38.14115384615385,81.14287736455586,0.0,117.61797273300624,81.14287736455586,1.8237547684225186,3.8102604023414908,0.024,3.4292343621073416,14.590038147380149,14.947064187614298,0.3532657017500731,27.0,14.947064187614298,117.61797273300624,106.54607333477342,1.1637931034482758,95.0,15.733751776436105,0.0,0.31467503552872245,0.0,14.947064187614298,15.733751776436105,0.0
2009-01-04 19:00:00,13.160967017007927,20.0,-0.5,14.623296685564362,117.79870213723132,81.24046042332043,0.3448275862068966,119.79870213723132,38.78846153846154,38.78846153846154,81.24046042332043,0.0,117.79870213723132,81.24046042332043,1.8279120856955453,3.816939901453242,0.024,3.4352459113079177,14.623296685564362,14.980990675709686,0.35326226122407567,27.0,14.980990675709686,117.79870213723132,106.701672007076,1.1637931034482758,95.0,15.76946386916809,0.0,0.31538927738336187,0.0,14.980990675709686,15.76946386916809,0.0
2009-01-04 20:00:00,13.204141632474743,20.0,-1.34,14.671268480527491,118.05925592584153,81.38108472452281,0.3448275862068966,120.05925592584153,39.33769230769231,39.33769230769231,81.38108472452281,0.0,118.05925592584153,81.38108472452281,1.8339085600659364,3.8265681756087444,0.024,3.44391135804787,14.671268480527491,15.029925298088365,0.3532573116147788,27.0,15.029925298088365,118.05925592584153,106.92597792725755,1.1637931034482758,95.0,15.820973997987753,0.0,0.3164194799597553,0.0,15.029925298088365,15.820973997987753,0.0
2009-01-04 21:00:00,11.616823134524063,19.999999999999996,-2.91,12.907581260582292,108.37509433578192,76.1061411843262,0.3448275862068966,110.37509433578192,40.36423076923077,40.36423076923077,76.1061411843262,0.0,108.37509433578192,76.1061411843262,1.6134476575727865,3.467549652482595,0.024,3.1207946872343353,12.907581260582292,13.23033622583055,0.35345002393213687,27.0,13.23033622583055,108.37509433578192,98.57484527961114,1.163793103448276,95.0,13.926669711400578,0.0,0.27853339422801116,0.0,13.23033622583055,13.926669711400578,0.0
2009-01-04 22:00:00,11.676380121964012,20.0,-4.49,12.973755691071124,108.74253828969469,76.30814906201687,0.3448275862068966,110.74253828969469,41.39730769230769,41.39730769230769,76.30814906201687,0.0,108.74253828969469,76.30814906201687,1.6217194613838906,3.4812164964410774,0.024,3.13309484679697,12.973755691071124,13.29787734071523,0.3534423689071052,27.0,13.29787734071523,108.74253828969469,98.89225877805379,1.1637931034482758,95.0,13.997765621805504,0.0,0.2799553124361097,0.0,13.29787734071523,13.997765621805504,0.0
2009-01-04 23:00:00,4.081677444015744,17.0,-6.0,4.535197160017494,54.98066441998353,43.6426715199398,0.3448275862068966,56.98066441998353,42.38461538461539,42.38461538461539,43.6426715199398,0.0,54.98066441998353,43.6426715199398,0.5668996450021867,1.55096006255816,0.024,1.395864056302344,4.535197160017494,4.66629316627331,0.3547952938508094,27.0,4.66629316627331,54.98066441998353,51.524150963484786,1.163793103448276,95.0,4.91188754344559,0.0,0.0982377508689119,0.0,4.66629316627331,4.91188754344559,0.0
2009-01-05 00:00:00,6.030166515122498,17.0,-7.32,6.7001850168027755,69.00036587652478,52.24990333451785,0.3448275862068966,71.00036587652478,43.247692307692304,43.247692307692304,52.24990333451785,0.0,69.00036587652478,52.24990333451785,0.8375231271003469,2.0940064610650233,0.024,1.884605814958521,6.7001850168027755,6.885585662909278,0.3543693014159212,27.0,6.885585662909278,69.00036587652478,63.89993205214754,1.163793103448276,95.0,7.247984908325556,0.0,0.14495969816651097,0.0,6.885585662909278,7.247984908325556,0.0
2009-01-05 01:00:00,6.312606778125709,16.999999999999996,-8.59,7.014007531250789,70.95608492220896,53.42106609408199,0.3448275862068966,72.95608492220896,44.07807692307692,44.07807692307692,53.42106609408199,0.0,70.95608492220896,53.42106609408199,0.8767509414063486,2.169051624390983,0.024,1.9521464619518847,7.014007531250789,7.206912693689888,0.35431132588558245,27.0,7.206912693689888,70.95608492220896,65.61763107503127,1.1637931034482758,95.0,7.586223888094619,0.0,0.15172447776189238,0.0,7.206912693689888,7.586223888094619,0.0
2009-01-05 02:00:00,6.631038519755698,17.0,-9.69,7.367820577506332,73.1417989429894,54.72224749922356,0.3448275862068966,75.1417989429894,44.79730769230769,44.79730769230769,54.72224749922356,0.0,73.1417989429894,54.72224749922356,0.9209775721882915,2.2527371146131108,0.024,2.0274634031517995,7.367820577506332,7.569094288967644,0.35424756696782844,27.0,7.569094288967644,73.1417989429894,67.53506243264299,1.163793103448276,95.0,7.96746767259752,0.0,0.1593493534519503,0.0,7.569094288967644,7.96746767259752,0.0
2009-01-05 03:00:00,6.908588160026319,17.000000000000004,-10.53,7.67620906669591,75.03118081802097,55.84065815128119,0.3448275862068966,77.03118081802097,45.0,45.0,55.84065815128119,0.0,75.03118081802097,55.84065815128119,0.9595261333369888,2.3249241352632515,0.024,2.0924317217369266,7.67620906669591,7.884701480222236,0.3541933988201371,27.0,7.884701480222236,75.03118081802097,69.19066120304154,1.163793103448276,95.0,8.299685768654985,0.0,0.1659937153730997,0.0,7.884701480222236,8.299685768654985,0.0
2009-01-05 04:00:00,7.145207117456166,17.0,-10.53,7.93911901939574,76.63094393162028,56.783146383130926,0.3448275862068966,78.63094393162028,45.0,45.0,56.783146383130926,0.0,76.63094393162028,56.783146383130926,0.9923898774244675,2.3859381675540288,0.024,2.1473443507986256,7.93911901939574,8.153712836151144,0.35414825108997855,27.0,8.153712836151144,76.63094393162028,70.5911566455824,1.1637931034482758,95.0,8.582855617001204,0.0,0.17165711234002431,0.0,8.153712836151144,8.582855617001204,0.0
2009-01-05 05:00:00,15.032578076831973,20.0,-10.02,16.702864529813304,128.9619317419894,87.20477041745613,0.3448275862068966,130.9619317419894,45.0,45.0,87.20477041745613,0.0,128.9619317419894,87.20477041745613,2.087858066226663,4.2280008518266925,0.024,3.805200766644023,16.702864529813304,17.101664614995972,0.3530607410952205,27.0,17.101664614995972,128.9619317419894,116.29403202717756,1.163793103448276,95.0,18.00175222631155,0.0,0.3600350445262308,0.0,17.101664614995972,18.00175222631155,0.0
2009-01-05 06:00:00,13.375070013735726,19.999999999999996,-9.3,14.861188904150808,119.0893094838935,81.93633722351647,0.3448275862068966,121.0893094838935,44.542307692307695,44.542307692307695,81.93633722351647,0.0,119.0893094838935,81.93633722351647,1.857648613018851,3.8646155209778392,0.024,3.478153968880055,14.861188904150808,15.223650456248592,0.35323786501492477,27.0,15.223650456248592,119.0893094838935,107.8125313681538,1.1637931034482758,95.0,16.024895217103783,0.0,0.32049790434207637,0.0,15.223650456248592,16.024895217103783,0.0
2009-01-05 07:00:00,15.534395306961251,20.0,-9.23,17.260439229956944,131.91214879193083,88.76105071703847,0.3448275862068966,133.91214879193083,44.496538461538464,44.496538461538464,88.76105071703847,0.0,131.91214879193083,88.76105071703847,2.157554903744618,4.336156788215263,0.024,3.902541109393736,17.260439229956944,17.670054908778468,0.35301085338328336,27.0,17.670054908778468,131.91214879193083,118.8232192298727,1.1637931034482758,95.0,18.600057798714175,0.0,0.37200115597428296,0.0,17.670054908778468,18.600057798714175,0.0
2009-01-05 08:00:00,15.503611579528172,20.0,-8.73,17.226235088364636,131.73165788603367,88.6660701651221,0.3448275862068966,133.73165788603367,44.16961538461538,44.16961538461538,88.6660701651221,0.0,131.73165788603367,88.6660701651221,2.1532793860455794,4.329545473227737,0.024,3.8965909259049636,17.226235088364636,17.635189635687407,0.3530138676954673,27.0,17.635189635687407,131.73165788603367,118.66855445219115,1.1637931034482758,95.0,18.5633575112499,0.0,0.37126715022499757,0.0,17.635189635687407,18.5633575112499,0.0
2009-01-05 09:00:00,15.452687569919284,20.0,-8.24,17.16965285546587,131.43294197571154,88.50880983704687,0.3448275862068966,133.43294197571154,43.84923076923077,43.84923076923077,88.50880983704687,0.0,131.43294197571154,88.50880983704687,2.1462066069332337,4.318602043506202,0.024,3.8867418391555817,17.16965285546587,17.57751305981649,0.3530188671232899,27.0,17.57751305981649,131.43294197571154,118.41256193140303,1.163793103448276,95.0,18.50264532612262,0.0,0.37005290652245293,0.0,17.57751305981649,18.50264532612262,0.0
2009-01-05 10:00:00,15.134218479315518,20.000000000000007,-6.26,16.815798310350576,129.56086690648698,87.52137113061053,0.3448275862068966,131.56086690648698,42.55461538461538,42.55461538461538,87.52137113061053,0.0,129.56086690648698,87.52137113061053,2.101974788793822,4.249973712890339,0.024,3.8249763416013054,16.815798310350576,17.21679568163961,0.35305050569397173,27.0,17.21679568163961,129.56086690648698,116.80768492008727,1.163793103448276,95.0,18.122942822778537,0.0,0.36245885645557085,0.0,17.21679568163961,18.122942822778537,0.0
2009-01-05 11:00:00,14.656011970975863,20.000000000000004,-3.16,16.284457745528737,126.7366677510918,86.02552338726997,0.3448275862068966,128.7366677510918,40.527692307692305,40.527692307692305,86.02552338726997,0.0,126.7366677510918,86.02552338726997,2.035557218191092,4.146292587320683,0.024,3.7316633285886143,16.284457745528737,16.675087004260806,0.3530992613523189,27.0,16.675087004260806,126.7366677510918,114.38475145163935,1.1637931034482758,95.0,17.552723162379795,0.0,0.3510544632475956,0.0,16.675087004260806,17.552723162379795,0.0
2009-01-05 12:00:00,14.341877363477874,20.0,-1.2,15.935419292753194,124.87260180585369,85.03405357397071,0.3448275862068966,126.87260180585369,39.246153846153845,39.246153846153845,85.03405357397071,0.0,124.87260180585369,85.03405357397071,1.9919274115941492,4.077759729115785,0.024,3.669983756204206,15.935419292753194,16.31919526566477,0.3531321397270844,27.0,16.31919526566477,124.87260180585369,112.78430901647238,1.1637931034482758,95.0,17.178100279647126,0.0,0.343562005592942,0.0,16.31919526566477,17.178100279647126,0.0
2009-01-05 13:00:00,14.01322215355282,20.0,0.31,15.57024683728091,122.9146225989972,83.98900550579492,0.3448275862068966,124.9146225989972,38.25884615384615,38.25884615384615,83.98900550579492,0.0,122.9146225989972,83.98900550579492,1.9462808546601138,4.005687074515011,0.024,3.60511836706351,15.57024683728091,15.946815544732411,0.35316729204384195,27.0,15.946815544732411,122.9146225989972,111.10216663993616,1.1637931034482758,95.0,16.786121626034117,0.0,0.33572243252068223,0.0,15.946815544732411,16.786121626034117,0.0
2009-01-05 14:00:00,13.842470578215188,20.0,1.09,15.380522864683542,121.89415995321819,83.44285279150934,0.3448275862068966,123.89415995321819,37.74884615384615,37.74884615384615,83.44285279150934,0.0,121.89415995321819,83.44285279150934,1.9225653580854427,3.9680883058734606,0.024,3.5712794752861146,15.380522864683542,15.753331695270887,0.35318586962151544,27.0,15.753331695270887,121.89415995321819,110.22502536412864,1.1637931034482758,95.0,16.58245441607462,0.0,0.33164908832149254,0.0,15.753331695270887,16.58245441607462,0.0
2009-01-05 15:00:00,13.634503461993225,20.0,1.93,15.149448291103583,120.64826662659522,82.77464589883627,0.3448275862068966,122.64826662659522,37.199615384615385,37.199615384615385,82.77464589883627,0.0,120.64826662659522,82.77464589883627,1.893681036387948,3.9221499006103557,0.024,3.5299349105493203,15.149448291103583,15.517663281164618,0.35320879480196515,27.0,15.517663281164618,120.64826662659522,109.15370123313994,1.163793103448276,95.0,16.334382401225913,0.0,0.32668764802451805,0.0,15.517663281164618,16.334382401225913,0.0
2009-01-05 16:00:00,13.605635052812058,20.0,1.28,15.117372280902288,120.47505590673464,82.6816252044789,0.3448275862068966,122.47505590673464,37.62461538461538,37.62461538461538,82.6816252044789,0.0,120.47505590673464,82.6816252044789,1.889671535112786,3.915760346669125,0.024,3.524184312002213,15.117372280902288,15.484948315569198,0.35321200344730647,27.0,15.484948315569198,120.47505590673464,109.00472382112783,1.163793103448276,95.0,16.299945595336,0.0,0.32599891190672,0.0,15.484948315569198,16.299945595336,0.0
2009-01-05 17:00:00,13.578588112131978,20.0,0.45,15.087320124591088,120.31271486284332,82.5944145513656,0.3448275862068966,122.31271486284332,38.167307692307695,38.167307692307695,82.5944145513656,0.0,120.31271486284332,82.5944145513656,1.885915015573886,3.909771105941014,0.024,3.5187939953469125,15.087320124591088,15.454297235185189,0.3532150155312793,27.0,15.454297235185189,120.31271486284332,108.86508728122466,1.163793103448276,95.0,16.267681300194933,0.0,0.3253536260038978,0.0,15.454297235185189,16.267681300194933,0.0
2009-01-05 18:00:00,13.625208844218374,20.0,-0.7,15.139120938020415,120.59250594052145,82.74470359547041,0.3448275862068966,122.59250594052145,38.919230769230765,38.919230769230765,82.74470359547041,0.0,120.59250594052145,82.74470359547041,1.892390117252552,3.9200930288638047,0.024,3.5280837259774245,15.139120938020415,15.507130240906793,0.35320982716629706,27.0,15.507130240906793,120.59250594052145,109.10574279910901,1.163793103448276,95.0,16.323294990428202,0.0,0.32646589980856366,0.0,15.507130240906793,16.323294990428202,0.0
2009-01-05 19:00:00,13.656935550042334,20.0,-1.65,15.174372833380371,120.78281445667598,82.84688237322506,0.3448275862068966,122.78281445667598,39.54038461538461,39.54038461538461,82.84688237322506,0.0,120.78281445667598,82.84688237322506,1.8967966041725464,3.9271127239176247,0.024,3.5344014515258624,15.174372833380371,15.543084105772131,0.353206306003898,27.0,15.543084105772131,120.78281445667598,109.2694188227707,1.163793103448276,95.0,16.361141163970665,0.0,0.32722282327941343,0.0,15.543084105772131,16.361141163970665,0.0
2009-01-05 20:00:00,13.760585292344865,20.0,-2.96,15.289539213716518,121.40399880924213,83.18015077495085,0.3448275862068966,123.40399880924213,40.39692307692307,40.39692307692307,83.18015077495085,0.0,121.40399880924213,83.18015077495085,1.9111924017145647,3.950019590020631,0.024,3.555017631018568,15.289539213716518,15.660541172718581,0.35319485667937384,27.0,15.660541172718581,121.40399880924213,109.8035979405617,1.163793103448276,95.0,16.484780181809032,0.0,0.3296956036361806,0.0,15.660541172718581,16.484780181809032,0.0
2009-01-05 21:00:00,11.930652236620434,20.0,-1.81,13.256280262911593,110.30755829999033,77.16685764271135,0.3448275862068966,112.30755829999033,39.644999999999996,39.644999999999996,77.16685764271135,0.0,110.30755829999033,77.16685764271135,1.6570350328639492,3.5393859826248404,0.024,3.1854473843623565,13.256280262911593,13.586218861174077,0.3534100790464339,27.0,13.586218861174077,110.30755829999033,100.24369247689843,1.163793103448276,95.0,14.301283011762186,0.0,0.2860256602352436,0.0,13.586218861174077,14.301283011762186,0.0
2009-01-05 22:00:00,11.900513680644913,20.0,-2.02,13.222792978494347,110.12237210208417,77.06538965584829,0.3448275862068966,112.12237210208417,39.78230769230769,39.78230769230769,77.06538965584829,0.0,110.12237210208417,77.06538965584829,1.6528491223117934,3.532506282190379,0.024,3.179255653971341,13.222792978494347,13.552043606713385,0.35341387350418146,27.0,13.552043606713385,110.12237210208417,100.08382128229648,1.163793103448276,95.0,14.2653090596983,0.0,0.28530618119396606,0.0,13.552043606713385,14.265309059698298,0.0
2009-01-05 23:00:00,4.209770317696315,17.0,-2.52,4.677522575218128,55.93579630984819,44.24198987180288,0.3448275862068966,57.93579630984819,40.10923076923077,40.10923076923077,44.24198987180288,0.0,55.93579630984819,44.24198987180288,0.584690321902266,1.5882668683596257,0.024,1.429440181523663,4.677522575218128,4.812349262054091,0.35476702748810746,27.0,4.812349262054091,55.93579630984819,52.37109315277109,1.163793103448276,95.0,5.0656308021622,0.0,0.10131261604324387,0.0,4.812349262054091,5.0656308021622,0.0
2009-01-06 00:00:00,6.061095299359378,17.0,-3.09,6.734550332621531,69.21533914373214,52.378963312178314,0.3448275862068966,71.21533914373214,40.481923076923074,40.481923076923074,52.378963312178314,0.0,69.21533914373214,52.378963312178314,0.8418187915776913,2.102263258941851,0.024,1.8920369330476658,6.734550332621531,6.920776658515716,0.3543628886806512,27.0,6.920776658515716,69.21533914373214,64.08883791520198,1.1637931034482758,95.0,7.285028061595491,0.0,0.14570056123191008,0.0,6.920776658515716,7.285028061595491,0.0
2009-01-06 01:00:00,6.21985360225995,16.999999999999996,-3.29,6.9109484469555,70.31564345032119,53.038272332932436,0.3448275862068966,72.31564345032119,40.612692307692306,40.612692307692306,53.038272332932436,0.0,70.31564345032119,53.038272332932436,0.8638685558694374,2.1444939787980872,0.024,1.9300445809182785,6.9109484469555,7.101397844835309,0.35433021911893653,27.0,7.101397844835309,70.31564345032119,65.05534875044319,1.163793103448276,95.0,7.47515562614243,0.0,0.14950311252284862,0.0,7.101397844835309,7.475155626142431,0.0
2009-01-06 02:00:00,6.3859365670354595,17.0,-3.0,7.095485074483844,71.46118452667635,53.72247184046674,0.3448275862068966,73.46118452667635,40.42307692307692,40.42307692307692,53.72247184046674,0.0,71.46118452667635,53.72247184046674,0.8869356343104805,2.188407752811434,0.024,1.9695669775302904,7.095485074483844,7.290325849764988,0.3542964912260175,27.0,7.290325849764988,71.46118452667635,66.06094315648006,1.1637931034482758,95.0,7.674027210278934,0.0,0.15348054420557844,0.0,7.290325849764988,7.674027210278934,0.0
2009-01-06 03:00:00,6.551523125785132,17.0,-3.53,7.279470139761258,72.59785097061585,54.39917562121271,0.3448275862068966,74.59785097061585,40.769615384615385,40.769615384615385,54.39917562121271,0.0,72.59785097061585,54.39917562121271,0.9099337674701572,2.231928638203885,0.024,2.0087357743834966,7.279470139761258,7.478663003581647,0.3542633271471125,27.0,7.478663003581647,72.59785097061585,67.05810059759241,1.163793103448276,95.0,7.872276845875418,0.0,0.1574455369175084,0.0,7.478663003581647,7.872276845875418,0.0
2009-01-06 04:00:00,6.713527899239728,17.0,-4.02,7.459475443599698,73.7048255018299,55.056136892830665,0.3448275862068966,75.7048255018299,41.09,41.09,55.056136892830665,0.0,73.7048255018299,55.056136892830665,0.9324344304499622,2.2742630974718536,0.024,2.0468367877246685,7.459475443599698,7.662901753346883,0.3542313309998748,27.0,7.662901753346883,73.7048255018299,68.0286019808322,1.163793103448276,95.0,8.066212371944088,0.0,0.16132424743888196,0.0,7.662901753346883,8.066212371944088,0.0
2009-01-06 05:00:00,14.544011004235228,20.0,-4.17,16.160012226928032,126.07287500021029,85.67284443289022,0.3448275862068966,128.07287500021027,41.18807692307692,41.18807692307692,85.67284443289022,0.0,126.07287500021029,85.67284443289022,2.020001528366004,4.121897266394412,0.024,3.709707539754971,16.160012226928032,16.548201953567474,0.353110904594759,27.0,16.548201953567474,126.07287500021029,113.81494762719734,1.163793103448276,95.0,17.419159951123657,0.0,0.34838319902247294,0.0,16.548201953567474,17.419159951123657,0.0
2009-01-06 06:00:00,12.835168759738604,20.000000000000004,-3.96,14.261298621931783,115.8276054221996,80.17435886737015,0.3448275862068966,117.8276054221996,41.050769230769234,41.050769230769234,80.17435886737015,0.0,115.8276054221996,80.17435886737015,1.7826623277414728,3.744047142949674,0.024,3.3696424286547066,14.261298621931783,14.61170333622675,0.3533001113975573,27.0,14.61170333622675,115.8276054221996,105.00412146943904,1.163793103448276,95.0,15.380740353922894,0.0,0.3076148070784577,0.0,14.61170333622675,15.380740353922894,0.0
2009-01-06 07:00:00,14.628238380090057,19.999999999999996,-4.21,16.253598200100065,126.57214667415907,85.9381511739089,0.3448275862068966,128.57214667415906,41.21423076923077,41.21423076923077,85.9381511739089,0.0,126.57214667415907,85.9381511739089,2.031699775012508,4.140247148353632,0.024,3.726222433518269,16.253598200100065,16.643622914935424,0.3531021405130859,27.0,16.643622914935424,126.57214667415907,114.24353710754023,1.1637931034482758,95.0,17.519603068353078,0.0,0.3503920613670616,0.0,16.643622914935424,17.519603068353078,0.0
2009-01-06 08:00:00,14.612399437874789,20.0,-4.36,16.235999375416434,126.47829759254022,85.88829915399914,0.3448275862068966,128.47829759254023,41.31230769230769,41.31230769230769,85.88829915399914,0.0,126.47829759254022,85.88829915399914,2.029499921927054,4.136798321916944,0.024,3.72311848972525,16.235999375416434,16.62567920760813,0.35310378484556065,27.0,16.62567920760813,126.47829759254022,114.16297966097864,1.1637931034482758,95.0,17.500714955376978,0.0,0.3500142991075393,0.0,16.62567920760813,17.500714955376978,0.0
2009-01-06 09:00:00,14.615831146052503,20.0,-4.74,16.23981238450278,126.49863271362184,85.89910175236488,0.3448275862068966,128.49863271362184,41.56076923076923,41.56076923076923,85.89910175236488,0.0,126.49863271362184,85.89910175236488,2.0299765480628476,4.137545627183681,0.024,3.723791064465313,16.23981238450278,16.629566947221146,0.3531034284329774,27.0,16.629566947221146,126.49863271362184,114.18043497493952,1.1637931034482758,95.0,17.504807312864365,0.0,0.35009614625728747,0.0,16.629566947221146,17.504807312864365,0.0
2009-01-06 10:00:00,14.315783179969609,20.0,-3.92,15.906425755521788,124.71743684966314,84.95137246085868,0.3448275862068966,126.71743684966314,41.02461538461539,41.02461538461539,84.95137246085868,0.0,124.71743684966314,84.95137246085868,1.9883032194402235,4.072051423452524,0.024,3.6648462811072715,15.906425755521788,16.289630897867042,0.35313490214876453,27.0,16.289630897867042,124.71743684966314,112.65104359198385,1.1637931034482758,95.0,17.146979892491622,0.0,0.342939597849832,0.0,16.289630897867042,17.146979892491622,0.0
2009-01-06 11:00:00,14.051690778014507,20.0,-2.29,15.612989753349453,123.14421787545825,84.11174349208463,0.3448275862068966,125.14421787545825,39.95884615384615,39.95884615384615,84.11174349208463,0.0,123.14421787545825,84.11174349208463,1.9516237191686816,4.014143072821029,0.024,3.612728765538926,15.612989753349453,15.990404060631555,0.3531631367091389,27.0,15.990404060631555,123.14421787545825,111.29947412684228,1.1637931034482758,95.0,16.832004274349003,0.0,0.33664008548697955,0.0,15.990404060631555,16.832004274349003,0.0
2009-01-06 12:00:00,13.90093239199167,19.999999999999996,-1.27,15.445480435546301,122.24379497745318,83.63009388858742,0.3448275862068966,124.24379497745318,39.29192307692308,39.29192307692308,83.63009388858742,0.0,122.24379497745318,83.63009388858742,1.9306850544432876,3.9809733327849743,0.024,3.5828759995064767,15.445480435546301,15.819577768824796,0.3531794844193977,27.0,15.819577768824796,122.24379497745318,110.52558922276815,1.163793103448276,95.0,16.652187125078733,0.0,0.33304374250157454,0.0,15.819577768824796,16.652187125078733,0.0
2009-01-06 13:00:00,13.859145324394364,20.000000000000004,-1.68,15.399050360438181,121.99391107829533,83.49628517719987,0.3448275862068966,123.99391107829533,39.56,39.56,83.49628517719987,0.0,121.99391107829533,83.49628517719987,1.9248812950547727,3.9717647101318843,0.024,3.5745882391186954,15.399050360438181,15.772226831451372,0.3531840457752919,27.0,15.772226831451372,121.99391107829533,110.31078009203505,1.1637931034482758,95.0,16.602344033106707,0.0,0.3320468806621342,0.0,15.772226831451372,16.602344033106707,0.0
2009-01-06 14:00:00,13.7086022280818,19.999999999999996,-1.41,15.231780253424223,121.09256264758393,83.01311201402338,0.3448275862068966,123.09256264758393,39.38346153846154,39.38346153846154,83.01311201402338,0.0,121.09256264758393,83.01311201402338,1.9039725316780278,3.9385361918785757,0.024,3.5446825726907183,15.231780253424223,15.60163387261208,0.3532005884845366,27.0,15.60163387261208,121.09256264758393,109.53579681601943,1.1637931034482758,95.0,16.422772497486402,0.0,0.328455449949729,0.0,15.60163387261208,16.422772497486402,0.0
2009-01-06 15:00:00,13.63712302844247,20.0,-1.29,15.152358920491634,120.66398082879446,82.78308352756538,0.3448275862068966,122.66398082879446,39.305,39.305,82.78308352756538,0.0,120.66398082879446,82.78308352756538,1.8940448650614543,3.9227295445526362,0.024,3.530456590097373,15.152358920491634,15.520631874946897,0.3532085039647483,27.0,15.520631874946897,120.66398082879446,109.16721647698195,1.163793103448276,95.0,16.337507236786205,0.0,0.32675014473572334,0.0,15.520631874946897,16.337507236786205,0.0
2009-01-06 16:00:00,13.745201281502244,20.0,-2.45,15.272445868335826,121.31185329814019,83.13073862730062,0.3448275862068966,123.31185329814019,40.06346153846154,40.06346153846154,83.13073862730062,0.0,121.31185329814019,83.13073862730062,1.9090557335419782,3.9466222062105794,0.024,3.5519599855895216,15.272445868335826,15.643108088956884,0.35319655080737633,27.0,15.643108088956884,121.31185329814019,109.7243658248388,1.1637931034482756,95.0,16.466429567323036,0.0,0.3293285913464608,0.0,15.643108088956884,16.466429567323036,0.0
2009-01-06 17:00:00,13.823772522806744,20.0,-3.58,15.359747247563048,121.78227972487343,83.38291160596583,0.3448275862068966,123.78227972487343,40.80230769230769,40.80230769230769,83.38291160596583,0.0,121.78227972487343,83.38291160596583,1.919968405945381,3.9639645919401425,0.024,3.5675681327461284,15.359747247563048,15.73214370675706,0.3531879172765529,27.0,15.73214370675706,121.78227972487343,110.12883994209042,1.1637931034482758,95.0,16.56015127027059,0.0,0.3312030254054122,0.0,15.73214370675706,16.56015127027059,0.0
2009-01-06 18:00:00,13.74300649059624,20.0,-2.97,15.270007211773601,121.29870568342561,83.12368765399161,0.3448275862068966,123.29870568342561,40.40346153846154,40.40346153846154,83.12368765399161,0.0,121.29870568342561,83.12368765399161,1.9087509014717001,3.946137440098013,0.024,3.551523696088212,15.270007211773601,15.6406209557834,0.35319679265124354,27.0,15.6406209557834,121.29870568342561,109.71306053099346,1.163793103448276,95.0,16.46381153240358,0.0,0.3292762306480718,0.0,15.6406209557834,16.46381153240358,0.0
2009-01-06 19:00:00,13.709104386793163,20.0,-2.9,15.232338207547958,121.09557213501961,83.01472661614972,0.3448275862068966,123.09557213501961,40.357692307692304,40.357692307692304,83.01472661614972,0.0,121.09557213501961,83.01472661614972,1.9040422759434947,3.9386471700280636,0.024,3.5447824530252574,15.232338207547958,15.602202924550761,0.35320053301580967,27.0,15.602202924550761,121.09557213501961,109.53838478350052,1.1637931034482758,95.0,16.423371499527118,0.0,0.32846742999054257,0.0,15.602202924550761,16.423371499527118,0.0
2009-01-06 20:00:00,13.487265440307691,20.0,-1.1,14.985850489230769,119.7641535829413,82.29952735986438,0.3448275862068966,121.7641535829413,39.18076923076923,39.18076923076923,82.29952735986438,0.0,119.7641535829413,82.29952735986438,1.8732313111538461,3.889528342627336,0.024,3.500575508364603,14.985850489230769,15.3508033234935,0.35322522803634226,27.0,15.3508033234935,119.7641535829413,108.3931881581313,1.1637931034482758,95.0,16.158740340519472,0.0,0.323174806810389,0.0,15.3508033234935,16.158740340519472,0.0
2009-01-06 21:00:00,11.825766075301528,19.999999999999996,-1.17,13.139740083668364,109.6627236759459,76.813373466775,0.3448275862068966,111.6627236759459,39.22653846153847,39.22653846153847,76.813373466775,0.0,109.6627236759459,76.813373466775,1.6424675104585456,3.5154263314253016,0.024,3.1638836982827714,13.139740083668364,13.467282716810896,0.3534233221078506,27.0,13.467282716810896,109.6627236759459,99.68695870053043,1.163793103448276,95.0,14.17608707032726,0.0,0.2835217414065454,0.0,13.467282716810896,14.176087070327261,0.0
2009-01-06 22:00:00,11.802252289668177,20.0,-1.68,13.113613655186864,109.51802221167576,76.7339880737086,0.3448275862068966,111.51802221167576,39.56,39.56,76.7339880737086,0.0,109.51802221167576,76.7339880737086,1.639201706898358,3.5100482468492245,0.024,3.1590434221643022,13.113613655186864,13.440618479871784,0.35342630562467586,27.0,13.440618479871784,109.51802221167576,99.56200852288184,1.1637931034482758,95.0,14.148019452496616,0.0,0.2829603890499328,0.0,13.440618479871784,14.148019452496616,0.0
2009-01-06 23:00:00,4.101456067294685,17.0,-2.0,4.557173408105205,55.12850825915133,43.73557473888832,0.3448275862068966,57.12850825915133,39.769230769230774,39.769230769230774,43.73557473888832,0.0,55.12850825915133,43.73557473888832,0.5696466760131507,1.5567379919529516,0.024,1.4010641927576564,4.557173408105205,4.688847207300501,0.35479094600848987,27.0,4.688847207300501,55.12850825915133,51.6552881055954,1.1637931034482758,95.0,4.935628639263685,0.0,0.09871257278527353,0.0,4.688847207300501,4.935628639263685,0.0
2009-01-07 00:00:00,5.924541997129364,17.0,-2.06,6.582824441254848,68.26466952014349,51.807608417006364,0.3448275862068966,70.26466952014349,39.808461538461536,39.808461538461536,51.807608417006364,0.0,68.26466952014349,51.807608417006364,0.822853055156856,2.0657346704915964,0.024,1.8591612034424367,6.582824441254848,6.765397908304008,0.354391318083663,27.0,6.765397908304008,68.26466952014349,63.25326366214052,1.1637931034482762,95.0,7.121471482425271,0.0,0.14242942964850513,0.0,6.765397908304008,7.121471482425271,0.0
2009-01-07 01:00:00,6.0659237052119055,17.0,-2.08,6.739915228013229,69.24888110689884,52.39909303686577,0.3448275862068966,71.24888110689884,39.82153846153846,39.82153846153846,52.39909303686577,0.0,69.24888110689884,52.39909303686577,0.8424894035016536,2.10355137945035,0.024,1.8931962415053152,6.739915228013229,6.926270365958265,0.35436188897197507,27.0,6.926270365958265,69.24888110689884,64.11831046544827,1.1637931034482758,95.0,7.290810911535016,0.0,0.14581621823070032,0.0,6.926270365958265,7.290810911535016,0.0
2009-01-07 02:00:00,6.222126724412872,17.0,-2.5,6.913474138236524,70.33135983861237,53.04767449302106,0.3448275862068966,72.33135983861237,40.09615384615385,40.09615384615385,53.04767449302106,0.0,70.33135983861237,53.04767449302106,0.8641842672795655,2.1450968239592028,0.024,1.9305871415632825,6.913474138236524,7.103983820632445,0.35432975438111425,27.0,7.103983820632445,70.33135983861237,65.06914960110686,1.163793103448276,95.0,7.47787770592889,0.0,0.14955755411857793,0.0,7.103983820632445,7.47787770592889,0.0
2009-01-07 03:00:00,6.38103400012716,17.0,-3.0,7.090037777919067,71.42744883408645,53.702354389288786,0.3448275862068966,73.42744883408645,40.42307692307692,40.42307692307692,53.702354389288786,0.0,71.42744883408645,53.702354389288786,0.8862547222398833,2.1871152773610056,0.024,1.968403749624905,7.090037777919067,7.284749305655168,0.3542974801932166,27.0,7.284749305655168,71.42744883408645,66.03133823730484,1.163793103448276,95.0,7.668157163847546,0.0,0.15336314327695108,0.0,7.284749305655168,7.668157163847546,0.0
2009-01-07 04:00:00,6.545728524702354,17.0,-3.59,7.273031694113727,72.55816401797674,54.37558478269243,0.3448275862068966,74.55816401797674,40.808846153846154,40.808846153846154,54.37558478269243,0.0,72.55816401797674,54.37558478269243,0.9091289617642159,2.23040997121606,0.024,2.007368974094454,7.273031694113727,7.472072691235333,0.35426447985459053,27.0,7.472072691235333,72.55816401797674,67.02329535780241,1.163793103448276,95.0,7.86533967498456,0.0,0.157306793499691,0.0,7.472072691235333,7.86533967498456,0.0
2009-01-07 05:00:00,16.238047997023248,20.0,-4.2,18.042275552248054,136.02092640981618,90.91523752919606,0.3448275862068966,138.02092640981618,41.207692307692305,41.207692307692305,90.91523752919606,0.0,136.02092640981618,90.91523752919606,2.2552844440310067,4.486467934536295,0.024,4.037821141082665,18.042275552248054,18.466922345701683,0.35294352082684366,27.0,18.466922345701683,136.02092640981618,122.34172467225939,1.163793103448276,95.0,19.4388656270544,0.0,0.3887773125410874,0.0,18.466922345701683,19.4388656270544,0.0
2009-01-07 06:00:00,14.711154751355759,20.000000000000004,-4.89,16.3457275015064,127.06315129646768,86.1988325427017,0.3448275862068966,129.06315129646768,41.658846153846156,41.658846153846156,86.1988325427017,0.0,127.06315129646768,86.1988325427017,2.0432159376883,4.158287612140065,0.024,3.7424588509260586,16.3457275015064,16.737556262720403,0.3530935606594508,27.0,16.737556262720403,127.06315129646768,114.66496147223035,1.163793103448276,95.0,17.618480276547793,0.0,0.35236960553095575,0.0,16.737556262720403,17.618480276547793,0.0
2009-01-07 07:00:00,14.75243759959843,20.0,-5.62,16.391597332887144,127.30743293403441,86.32843960181654,0.3448275862068966,129.3074329340344,42.136153846153846,42.136153846153846,86.32843960181654,0.0,127.30743293403441,86.32843960181654,2.048949666610893,4.167260940860423,0.024,3.7505348467743804,16.391597332887144,16.784323426973188,0.3530893064232935,27.0,16.784323426973188,127.30743293403441,114.87460076590612,1.1637931034482758,95.0,17.667708870498092,0.0,0.3533541774099618,0.0,16.784323426973188,17.667708870498092,0.0
2009-01-07 08:00:00,14.677329586664557,20.0,-5.01,16.30814398518284,126.86290851951665,86.09254855655956,0.3448275862068966,128.86290851951665,41.737307692307695,41.737307692307695,86.09254855655956,0.0,126.86290851951665,86.09254855655956,2.038517998147855,4.150930969825829,0.024,3.735837872843246,16.30814398518284,16.699237082165425,0.3530970550524756,27.0,16.699237082165425,126.86290851951665,114.4931032734682,1.163793103448276,95.0,17.578144297016237,0.0,0.35156288594032503,0.0,16.699237082165425,17.578144297016237,0.0
2009-01-07 09:00:00,14.862385460863015,20.0,-6.01,16.51376162318113,127.95743618301807,86.67303212506525,0.3448275862068966,129.95743618301807,42.39115384615384,42.39115384615384,86.67303212506525,0.0,127.95743618301807,86.67303212506525,2.064220202897641,4.191131239394,0.024,3.7720181154546,16.51376162318113,16.908874747120528,0.35307803258704984,27.0,16.908874747120528,127.95743618301807,115.43234377774361,1.1637931034482758,95.0,17.798815523284766,0.0,0.3559763104656952,0.0,16.908874747120528,17.798815523284766,0.0
2009-01-07 10:00:00,14.645872715085497,20.0,-5.93,16.273191905650553,126.67661272018685,85.99363295606048,0.3448275862068966,128.67661272018685,42.338846153846156,42.338846153846156,85.99363295606048,0.0,126.67661272018685,85.99363295606048,2.034148988206319,4.144085896229936,0.024,3.7296773066069426,16.273191905650553,16.663600495273545,0.3531003118267175,27.0,16.663600495273545,126.67661272018685,114.33320494591015,1.163793103448276,95.0,17.54063210028794,0.0,0.3508126420057579,0.0,16.663600495273545,17.54063210028794,0.0
2009-01-07 11:00:00,14.365421612890694,19.999999999999996,-3.97,15.961579569878548,125.01256113443173,85.10861220973536,0.3448275862068966,127.01256113443173,41.05730769230769,41.05730769230769,85.10861220973536,0.0,125.01256113443173,85.10861220973536,1.9951974462348185,4.08290816026001,0.024,3.6746173442340093,15.961579569878548,16.34587038590455,0.35312965141990305,27.0,16.34587038590455,125.01256113443173,112.90450899672466,1.1637931034482758,95.0,17.206179353583735,0.0,0.3441235870716739,0.0,16.34587038590455,17.206179353583735,0.0
2009-01-07 12:00:00,14.011284190164728,20.000000000000004,-1.66,15.568093544627477,122.90305315120949,83.98281928964079,0.3448275862068966,124.90305315120949,39.54692307692308,39.54692307692308,83.98281928964079,0.0,122.90305315120949,83.98281928964079,1.9460116930784346,4.005260938580407,0.024,3.6047348447223664,15.568093544627477,15.944619638485516,0.3531675016703275,27.0,15.944619638485516,122.90305315120949,111.09222378936836,1.1637931034482758,95.0,16.78381014577423,0.0,0.3356762029154851,0.0,15.944619638485516,16.78381014577423,0.0
2009-01-07 13:00:00,13.719727763825091,19.999999999999996,-0.43,15.244141959805656,121.15923451851282,83.04887961899868,0.3448275862068966,123.15923451851282,38.74269230769231,38.74269230769231,83.04887961899868,0.0,121.15923451851282,83.04887961899868,1.905517744975707,3.940994739300276,0.024,3.5468952653702486,15.244141959805656,15.614241433735682,0.35319936000618496,27.0,15.614241433735682,121.15923451851282,109.59312975278269,1.1637931034482758,95.0,16.43604361445861,0.0,0.32872087228917196,0.0,15.614241433735682,16.43604361445861,0.0
2009-01-07 14:00:00,13.507994962214665,20.000000000000004,0.36,15.008883291349628,119.88873030262046,82.36652207424639,0.3448275862068966,121.88873030262046,38.22615384615385,38.22615384615385,82.36652207424639,0.0,119.88873030262046,82.36652207424639,1.8761104114187035,3.8941260570448044,0.024,3.504713451340324,15.008883291349628,15.37429589705411,0.3532229041228718,27.0,15.37429589705411,119.88873030262046,108.50036297146927,1.163793103448276,95.0,16.183469365320114,0.0,0.32366938730640205,0.0,15.37429589705411,16.183469365320114,0.0
2009-01-07 15:00:00,13.383865261215616,20.0,0.67,14.870961401350685,119.14224819871518,81.96484469533846,0.3448275862068966,121.14224819871518,38.02346153846154,38.02346153846154,81.96484469533846,0.0,119.14224819871518,81.96484469533846,1.8588701751688357,3.8665702294572877,0.024,3.4799132065115588,14.870961401350685,15.233618424296413,0.3532368707493199,27.0,15.233618424296413,119.14224819871518,107.85808640294006,1.163793103448276,95.0,16.035387815048853,0.0,0.32070775630097614,0.0,15.233618424296413,16.035387815048853,0.0
2009-01-07 16:00:00,13.318891353985018,20.0,0.38,14.798768171094464,118.75102334022182,81.75410291248565,0.3448275862068966,120.75102334022182,38.213076923076926,38.213076923076926,81.75410291248565,0.0,118.75102334022182,81.75410291248565,1.849846021386808,3.8521230300649796,0.024,3.466910727058482,14.798768171094464,15.15998047410096,0.353244230424437,27.0,15.15998047410096,118.75102334022182,107.52140817422111,1.163793103448276,95.0,15.957874183264169,0.0,0.31915748366528335,0.0,15.15998047410096,15.95787418326417,0.0
2009-01-07 17:00:00,13.323942966309954,20.0,-0.38,14.804381073677726,118.78145254547626,81.77049986128195,0.3448275862068966,120.78145254547626,38.71,38.71,81.77049986128195,0.0,118.78145254547626,81.77049986128195,1.8505476342097158,3.8532468577621968,0.024,3.467922171985977,14.804381073677726,15.165705759453944,0.35324365700466265,27.0,15.165705759453944,118.78145254547626,107.54759642736222,1.163793103448276,95.0,15.963900799425206,0.0,0.3192780159885047,0.0,15.165705759453944,15.963900799425206,0.0
2009-01-07 18:00:00,13.371844408162639,20.000000000000004,-1.22,14.857604897958488,119.06989297121385,81.92588072631764,0.3448275862068966,121.06989297121385,39.25923076923077,39.25923076923077,81.92588072631764,0.0,119.06989297121385,81.92588072631764,1.857200612244811,3.8638985687407557,0.024,3.47750871186668,14.857604897958488,15.219994754832562,0.353238229811299,27.0,15.219994754832562,119.06989297121385,107.79582278244898,1.1637931034482758,95.0,16.021047110350064,0.0,0.3204209422070008,0.0,15.219994754832562,16.021047110350064,0.0
2009-01-07 19:00:00,13.341327181675602,19.999999999999996,-1.82,14.823696868528447,118.88615353522627,81.82691136390514,0.3448275862068966,120.88615353522627,39.651538461538465,39.651538461538465,81.82691136390514,0.0,118.88615353522627,81.82691136390514,1.852962108566056,3.857113557579154,0.024,3.4714022018212387,14.823696868528447,15.185408224286363,0.35324168525491667,27.0,15.185408224286363,118.88615353522627,107.63770299871786,1.1637931034482758,95.0,15.984640236090907,0.0,0.31969280472181794,0.0,15.185408224286363,15.984640236090907,0.0
