timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-07 20:00:00,13.278732203121669,20.0,-1.48,14.75414689235741,118.50904520542167,81.62367797452816,0.3448275862068966,120.50904520542167,39.42923076923077,39.42923076923077,81.62367797452816,0.0,118.50904520542167,81.62367797452816,1.8442683615446762,3.843185356318796,0.024,3.458866820686916,14.75414689235741,15.11446542798929,0.35324879631236916,27.0,15.11446542798929,118.50904520542167,107.31314488839257,1.163793103448276,95.0,15.909963608409779,0.0,0.3181992721681958,0.0,15.11446542798929,15.909963608409779,0.0
2009-01-07 21:00:00,13.292045743177,20.0,-1.81,14.768939714641112,118.58928004736555,81.66693076076277,0.3448275862068966,120.58928004736555,39.644999999999996,39.644999999999996,81.66693076076277,0.0,118.58928004736555,81.66693076076277,1.846117464330139,3.8461490593950796,0.024,3.4615341534555717,14.768939714641112,15.129554620580619,0.35324728118622356,27.0,15.129554620580619,118.58928004736555,107.38220255063916,1.163793103448276,95.0,15.92584696903223,0.0,0.31851693938064474,0.0,15.129554620580619,15.92584696903223,0.0
2009-01-07 22:00:00,13.259974807110671,20.0,-1.8,14.733305341234079,118.39597839211042,81.56271503902524,0.3448275862068966,120.39597839211042,39.63846153846154,39.63846153846154,81.56271503902524,0.0,118.39597839211042,81.56271503902524,1.8416631676542599,3.8390086423472556,0.024,3.45510777811253,14.733305341234079,15.093206205468803,0.3532509334065578,27.0,15.093206205468803,118.39597839211042,107.21582564731871,1.1637931034482758,95.0,15.887585479440846,0.0,0.31775170958881704,0.0,15.093206205468803,15.887585479440846,0.0
2009-01-07 23:00:00,3.8999540548569196,16.999999999999996,-1.98,4.333282283174355,53.61588598303893,42.78268027510304,0.3448275862068966,55.61588598303893,39.75615384615385,39.75615384615385,42.78268027510304,0.0,53.61588598303893,42.78268027510304,0.5416602853967943,1.4975655901954075,0.024,1.3478090311758666,4.333282283174355,4.4590388421938965,0.35483485733824477,27.0,4.4590388421938965,53.61588598303893,50.31289424808049,1.1637931034482758,95.0,4.693725097046206,0.0,0.09387450194092395,0.0,4.4590388421938965,4.693725097046206,0.0
2009-01-08 00:00:00,5.752190689241644,17.0,-2.41,6.391322988046271,67.05896881632505,51.08066134620937,0.3448275862068966,69.05896881632505,40.03730769230769,40.03730769230769,51.08066134620937,0.0,67.05896881632505,51.08066134620937,0.7989153735057839,2.019351123900826,0.024,1.8174160115107434,6.391322988046271,6.569258100436355,0.35442762291630414,27.0,6.569258100436355,67.05896881632505,62.192851704890714,1.1637931034482758,95.0,6.91500852677511,0.0,0.1383001705355021,0.0,6.569258100436355,6.91500852677511,0.0
2009-01-08 01:00:00,5.923746829165676,17.0,-2.76,6.581940921295196,68.25912187001452,51.80426956677654,0.3448275862068966,70.25912187001452,40.26615384615384,40.26615384615384,51.80426956677654,0.0,68.25912187001452,51.80426956677654,0.8227426151618995,2.0655213944829858,0.024,1.858969255034687,6.581940921295196,6.764493060743495,0.35439148450917357,27.0,6.764493060743495,68.25912187001452,63.248386269463786,1.1637931034482758,95.0,7.120519011308943,0.0,0.142410380226179,0.0,6.764493060743495,7.120519011308943,0.0
2009-01-08 02:00:00,6.091056833756231,17.0,-3.06,6.767840926395812,69.42339639523723,52.50379407924771,0.3448275862068966,71.42339639523723,40.46230769230769,40.46230769230769,52.50379407924771,0.0,69.42339639523723,52.50379407924771,0.8459801157994765,2.1102525713876386,0.024,1.8992273142488747,6.767840926395812,6.954866183534576,0.35435669137947184,27.0,6.954866183534576,69.42339639523723,64.27164366669311,1.1637931034482758,95.0,7.32091177214166,0.0,0.14641823544283347,0.0,6.954866183534576,7.320911772141659,0.0
2009-01-08 03:00:00,6.243918448744128,17.0,-3.13,6.937687165271253,70.48197436912056,53.13775645594243,0.3448275862068966,72.48197436912056,40.50807692307692,40.50807692307692,53.13775645594243,0.0,70.48197436912056,53.13775645594243,0.8672108956589066,2.1508735398015113,0.024,1.93578618582136,6.937687165271253,7.1287745192514045,0.3543253034515544,27.0,7.1287745192514045,70.48197436912056,65.20140065115656,1.163793103448276,95.0,7.503973178159374,0.0,0.1500794635631877,0.0,7.1287745192514045,7.503973178159374,0.0
2009-01-08 04:00:00,6.404853061447458,17.0,-3.45,7.116503401608287,71.59130861350812,53.8000501094874,0.3448275862068966,73.59130861350812,40.71730769230769,40.71730769230769,53.8000501094874,0.0,71.59130861350812,53.8000501094874,0.8895629252010359,2.1933926093518927,0.024,1.9740533484167033,7.116503401608287,7.311842662543478,0.3542926791097537,27.0,7.311842662543478,71.59130861350812,66.17512886347592,1.163793103448276,95.0,7.696676486887871,0.0,0.15393352973775729,0.0,7.311842662543478,7.696676486887871,0.0
2009-01-08 05:00:00,16.003813410083477,20.0,-3.3,17.782014900092754,134.65672453728928,90.20168728705741,0.3448275862068966,136.65672453728928,40.61923076923077,40.61923076923077,90.20168728705741,0.0,134.65672453728928,90.20168728705741,2.2227518625115943,4.43660188378432,0.024,3.9929416954058876,17.782014900092754,18.201675088471184,0.3529656071566436,27.0,18.201675088471184,134.65672453728928,121.17400224953285,1.163793103448276,95.0,19.159657987864403,0.0,0.38319315975728757,0.0,18.201675088471184,19.159657987864403,0.0
2009-01-08 06:00:00,14.438902565598253,20.0,-3.7,16.043225072886948,125.4491098786854,85.34104719646804,0.3448275862068966,127.4491098786854,40.88076923076923,40.88076923076923,85.34104719646804,0.0,125.4491098786854,85.34104719646804,2.0054031341108685,4.0989637698036825,0.024,3.6890673928233144,16.043225072886948,16.429121449867313,0.3531219107953492,27.0,16.429121449867313,125.4491098786854,113.2793902861911,1.163793103448276,95.0,17.29381205249191,0.0,0.34587624104983805,0.0,16.429121449867313,17.29381205249191,0.0
2009-01-08 07:00:00,14.437188129373988,20.000000000000004,-4.15,16.041320143748877,125.43892893303094,85.33562857365875,0.3448275862068966,127.43892893303094,41.175,41.175,85.33562857365875,0.0,125.43892893303094,85.33562857365875,2.0051650179686096,4.098589380160552,0.024,3.688730442144497,16.041320143748877,16.427179081764933,0.353122090962123,27.0,16.427179081764933,125.43892893303094,113.27064813172358,1.163793103448276,95.0,17.291767454489406,0.0,0.3458353490897892,0.0,16.427179081764933,17.291767454489406,0.0
2009-01-08 08:00:00,14.448834151694824,20.0,-4.43,16.054260168549803,125.50808304395773,85.37243262258323,0.3448275862068966,127.50808304395773,41.35807692307692,41.35807692307692,85.37243262258323,0.0,125.50808304395773,85.37243262258323,2.0067825210687253,4.101132375996983,0.024,3.6910191383972846,16.054260168549803,16.4403734061495,0.35312086751205823,27.0,16.4403734061495,125.50808304395773,113.33002866903217,1.163793103448276,95.0,17.305656216999477,0.0,0.3461131243399905,0.0,16.4403734061495,17.305656216999477,0.0
2009-01-08 09:00:00,14.553684860884259,20.0,-4.92,16.170760956538064,126.13024430099296,85.7033419096478,0.3448275862068966,128.13024430099296,41.67846153846154,41.67846153846154,85.7033419096478,0.0,126.13024430099296,85.7033419096478,2.021345119567258,4.124006069055378,0.024,3.71160546214984,16.170760956538064,16.559161563443602,0.35310989550084365,27.0,16.559161563443602,126.13024430099296,113.86419869844214,1.1637931034482758,95.0,17.43069638257221,0.0,0.3486139276514436,0.0,16.559161563443602,17.43069638257221,0.0
2009-01-08 10:00:00,14.378256298772607,19.999999999999996,-4.04,15.975840331969563,125.08884013096149,85.14923930103758,0.3448275862068966,127.08884013096149,41.10307692307693,41.10307692307693,85.14923930103758,0.0,125.08884013096149,85.14923930103758,1.9969800414961953,4.085713906367978,0.024,3.6771425157311803,15.975840331969563,16.36041172260636,0.353128296629756,27.0,16.36041172260636,125.08884013096149,112.97001663273456,1.1637931034482758,95.0,17.22148602379617,0.0,0.3444297204759238,0.0,16.36041172260636,17.22148602379617,0.0
2009-01-08 11:00:00,14.064403433617944,20.0,-1.87,15.62711492624216,123.22006732651154,84.15228001090615,0.3448275862068966,125.22006732651154,39.684230769230766,39.684230769230766,84.15228001090615,0.0,123.22006732651154,84.15228001090615,1.95338936578027,4.016936336098024,0.024,3.6152427024882217,15.62711492624216,16.004808559851963,0.3531617659078902,27.0,16.004808559851963,123.22006732651154,111.36465357847305,1.163793103448276,95.0,16.84716690510733,0.0,0.3369433381021466,0.0,16.004808559851963,16.84716690510733,0.0
2009-01-08 12:00:00,13.727316604904315,20.0,-0.17,15.252574005449238,121.20470658084903,83.07327156722593,0.3448275862068966,123.20470658084903,38.57269230769231,38.57269230769231,83.07327156722593,0.0,121.20470658084903,83.07327156722593,1.9065717506811548,3.9426714755537993,0.024,3.5484043279984196,15.252574005449238,15.622841153004618,0.35319852259426426,27.0,15.622841153004618,121.20470658084903,109.63223165269747,1.163793103448276,95.0,16.445095950531176,0.0,0.3289019190106231,0.0,15.622841153004618,16.445095950531176,0.0
2009-01-08 13:00:00,13.563507952815613,20.0,-0.08,15.070564392017348,120.22217588731459,82.54576490727123,0.3448275862068966,122.22217588731459,38.51384615384615,38.51384615384615,82.54576490727123,0.0,120.22217588731459,82.54576490727123,1.8838205490021684,3.90643057907006,0.024,3.515787521163054,15.070564392017348,15.437207449924353,0.35321669741527023,27.0,15.437207449924353,120.22217588731459,108.78720740588915,1.163793103448276,95.0,16.24969205255195,0.0,0.3249938410510389,0.0,15.437207449924353,16.24969205255195,0.0
2009-01-08 14:00:00,13.464514064376647,19.999999999999996,-0.06,14.96057118264072,119.62738715707519,82.2259592004734,0.3448275862068966,121.62738715707519,38.50076923076923,38.50076923076923,82.2259592004734,0.0,119.62738715707519,82.2259592004734,1.87007139783009,3.8844803125811658,0.024,3.4960322813230493,14.96057118264072,15.325019213898834,0.35322778252175474,27.0,15.325019213898834,119.62738715707519,108.27552107270569,1.163793103448276,95.0,16.13159917252509,0.0,0.32263198345050204,0.0,15.325019213898834,16.13159917252509,0.0
2009-01-08 15:00:00,13.33411639081354,20.0,0.47,14.815684878681711,118.84272760059676,81.80351540389248,0.3448275862068966,120.84272760059676,38.154230769230765,38.154230769230765,81.80351540389248,0.0,118.84272760059676,81.80351540389248,1.851960609835214,3.8555098321077415,0.024,3.4699588488969675,14.815684878681711,15.177235861892486,0.3532425028207544,27.0,15.177235861892486,118.84272760059676,107.60033066586159,1.163793103448276,95.0,15.976037749360511,0.0,0.31952075498721016,0.0,15.177235861892486,15.976037749360511,0.0
2009-01-08 16:00:00,13.3049900013047,20.0,-0.06,14.78332222367189,118.66727570788615,81.70897014870644,0.3448275862068966,120.66727570788615,38.50076923076923,38.50076923076923,81.70897014870644,0.0,118.66727570788615,81.70897014870644,1.8479152779589862,3.849029900558222,0.024,3.4641269105023995,14.78332222367189,15.144225213727713,0.35324580946097195,27.0,15.144225213727713,118.66727570788615,107.44933110512488,1.1637931034482758,95.0,15.941289698660752,0.0,0.31882579397321537,0.0,15.144225213727713,15.941289698660752,0.0
2009-01-08 17:00:00,13.33095862388028,20.0,-0.91,14.812176248755867,118.82370909783495,81.7932684759453,0.3448275862068966,120.82370909783495,39.056538461538466,39.056538461538466,81.7932684759453,0.0,118.82370909783495,81.7932684759453,1.8515220310944833,3.854807461770726,0.024,3.469326715593654,14.812176248755867,15.173656994932939,0.35324286098294305,27.0,15.173656994932939,118.82370909783495,107.5839631756624,1.1637931034482758,95.0,15.972270520982041,0.0,0.31944541041964103,0.0,15.173656994932939,15.972270520982041,0.0
2009-01-08 18:00:00,13.388480830327376,20.0,-1.74,14.876089811474863,119.17002690135817,81.979802372671,0.3448275862068966,121.17002690135817,39.59923076923077,39.59923076923077,81.979802372671,0.0,119.17002690135817,81.979802372671,1.8595112264343578,3.8675959025767,0.024,3.4808363123190302,14.876089811474863,15.23884940173253,0.3532363492264276,27.0,15.23884940173253,119.17002690135817,107.88199030748223,1.163793103448276,95.0,16.040894107086874,0.0,0.32081788214173773,0.0,15.23884940173253,16.040894107086874,0.0
2009-01-08 19:00:00,13.363885047230061,20.0,-2.3,14.848761163588957,119.02197808979099,81.90007518081859,0.3448275862068966,121.02197808979099,39.965384615384615,39.965384615384615,81.90007518081859,0.0,119.02197808979099,81.90007518081859,1.8560951454486196,3.86212927849463,0.024,3.475916350645167,14.848761163588957,15.21097409143842,0.3532391303234209,27.0,15.21097409143842,119.02197808979099,107.75458987391067,1.163793103448276,95.0,16.011551675198337,0.0,0.320231033503967,0.0,15.21097409143842,16.011551675198337,0.0
2009-01-08 20:00:00,13.316490169645464,20.000000000000007,-2.01,14.79610018849496,118.73655869881867,81.74630822758127,0.3448275862068966,120.73655869881867,39.77576923076923,39.77576923076923,81.74630822758127,0.0,118.73655869881867,81.74630822758127,1.84951252356187,3.8515888062335986,0.024,3.4664299256102384,14.79610018849496,15.157259069118318,0.3532445030603911,27.0,15.157259069118318,118.73655869881867,107.50895938836065,1.1637931034482758,95.0,15.955009546440335,0.0,0.3191001909288069,0.0,15.157259069118318,15.955009546440335,0.0
2009-01-08 21:00:00,13.391812910576865,19.999999999999996,-2.8,14.879792122863183,119.19007989750105,81.9905995903431,0.3448275862068966,121.19007989750105,40.292307692307695,40.292307692307695,81.9905995903431,0.0,119.19007989750105,81.9905995903431,1.8599740153578979,3.8683363077082595,0.024,3.481502676937433,14.879792122863183,15.242625753634007,0.35323597283355823,27.0,15.242625753634007,119.19007989750105,107.8992460059203,1.163793103448276,95.0,16.044869214351586,0.0,0.32089738428703146,0.0,15.242625753634007,16.044869214351586,0.0
2009-01-08 22:00:00,13.44625944268641,20.0,-3.42,14.940288269651566,119.51762262989264,82.16690195576372,0.3448275862068966,121.51762262989264,40.69769230769231,40.69769230769231,82.16690195576372,0.0,119.51762262989264,82.16690195576372,1.8675360337064457,3.8804285900557525,0.024,3.4923857310501774,14.940288269651566,15.30433112865714,0.3532298350846337,27.0,15.30433112865714,119.51762262989264,108.18108105310958,1.1637931034482758,95.0,16.109822240691727,0.0,0.32219644481383514,0.0,15.30433112865714,16.109822240691727,0.0
2009-01-08 23:00:00,4.042862629707607,17.0,-4.26,4.492069588564008,54.690134114939084,43.45996014352906,0.3448275862068966,56.690134114939084,41.246923076923075,41.246923076923075,43.45996014352906,0.0,54.690134114939084,43.45996014352906,0.561508698570501,1.5396022622032355,0.024,1.3856420359829118,4.492069588564008,4.622029814784332,0.3548038054588298,27.0,4.622029814784332,54.690134114939084,51.26640832620995,1.1637931034482758,95.0,4.865294541878244,0.0,0.09730589083756486,0.0,4.622029814784332,4.865294541878244,0.0
2009-01-09 00:00:00,5.938366242186135,17.0,-4.92,6.59818471354015,68.36109518791633,51.86563340406597,0.3448275862068966,70.36109518791633,41.67846153846154,41.67846153846154,51.86563340406597,0.0,68.36109518791633,51.86563340406597,0.8247730891925188,2.069441486207575,0.024,1.8624973375868175,6.59818471354015,6.78112886216091,0.3543884263346545,27.0,6.78112886216091,68.36109518791633,63.33803677150084,1.1637931034482756,95.0,7.13803038122201,0.0,0.14276060762444018,0.0,6.78112886216091,7.13803038122201,0.0
2009-01-09 01:00:00,6.162665238660007,17.0,-5.61,6.847405820733341,69.9198927338086,52.80137818197524,0.3448275862068966,71.9198927338086,42.129615384615384,42.129615384615384,52.80137818197524,0.0,69.9198927338086,52.80137818197524,0.8559257275916676,2.1293105019788117,0.024,1.9163794517809305,6.847405820733341,7.036336870931224,0.3543419394824108,27.0,7.036336870931224,69.9198927338086,64.70779134793361,1.163793103448276,95.0,7.406670390453921,0.0,0.14813340780907858,0.0,7.036336870931224,7.406670390453922,0.0
2009-01-09 02:00:00,6.3832105313135825,17.0,-6.2,7.092456145903981,71.44242663576563,53.71128627100568,0.3448275862068966,73.44242663576563,42.51538461538462,42.51538461538462,53.71128627100568,0.0,71.44242663576563,53.71128627100568,0.8865570182379976,2.1876891097625117,0.024,1.9689201987862606,7.092456145903981,7.287225056880233,0.3542970410838048,27.0,7.287225056880233,71.44242663576563,66.04448214918767,1.1637931034482758,95.0,7.670763217768667,0.0,0.15341526435537356,0.0,7.287225056880233,7.670763217768667,0.0
2009-01-09 03:00:00,6.597913292165711,17.0,-6.67,7.331014769073013,72.91534287561146,54.58780595292893,0.3448275862068966,74.91534287561146,42.82269230769231,42.82269230769231,54.58780595292893,0.0,72.91534287561146,54.58780595292893,0.9163768461341266,2.2440755718849696,0.024,2.0196680146964727,7.331014769073013,7.531422326261511,0.35425411941952434,27.0,7.531422326261511,72.91534287561146,67.33651152282515,1.163793103448276,95.0,7.927812975012117,0.0,0.1585562595002422,0.0,7.531422326261511,7.927812975012117,0.0
2009-01-09 04:00:00,6.810826737337412,17.0,-7.13,7.567585263708236,74.36730239324511,55.44833923397452,0.3448275862068966,76.36730239324511,43.12346153846154,43.12346153846154,55.44833923397452,0.0,74.36730239324511,55.44833923397452,0.9459481579635295,2.2995753990532712,0.024,2.069617859147944,7.567585263708236,7.773542803613563,0.3542123290108203,27.0,7.773542803613563,74.36730239324511,68.60912253871655,1.163793103448276,95.0,8.182676635382698,0.0,0.16365353270765404,0.0,7.773542803613563,8.182676635382698,0.0
2009-01-09 05:00:00,16.740030297373824,19.999999999999996,-7.42,18.600033663748693,138.93296247732582,92.43287831795408,0.3448275862068966,140.93296247732582,43.31307692307692,43.31307692307692,92.43287831795408,0.0,138.93296247732582,92.43287831795408,2.3250042079685866,4.592780179086718,0.024,4.133502161178046,18.600033663748693,19.035311681657365,0.3528972419375152,27.0,19.035311681657365,138.93296247732582,124.83273160202407,1.163793103448276,95.0,20.03717019121828,0.0,0.4007434038243659,0.0,19.035311681657365,20.03717019121828,0.0
2009-01-09 06:00:00,15.21640034096714,20.000000000000004,-7.74,16.907111489963487,130.04462035918428,87.77684163427556,0.3448275862068966,132.04462035918428,43.52230769230769,43.52230769230769,87.77684163427556,0.0,130.04462035918428,87.77684163427556,2.113388936245436,4.267715087843036,0.024,3.8409435790587323,16.907111489963487,17.309882998747792,0.3530422790152718,27.0,17.309882998747792,130.04462035918428,117.22248480455629,1.1637931034482758,95.0,18.220929472366098,0.0,0.36441858944732247,0.0,17.309882998747792,18.220929472366098,0.0
2009-01-09 07:00:00,15.256765594821461,20.0,-8.13,16.951961772023846,130.28205669070667,87.90215226064706,0.3448275862068966,132.28205669070667,43.777307692307694,43.777307692307694,87.90215226064706,0.0,130.28205669070667,87.90215226064706,2.118995221502981,4.276421014832489,0.024,3.84877891334924,16.951961772023846,17.355603873507096,0.35303825429462504,27.0,17.355603873507096,130.28205669070667,117.42605382144215,1.1637931034482762,95.0,18.26905670895484,0.0,0.365381134179097,0.0,17.355603873507096,18.26905670895484,0.0
2009-01-09 08:00:00,15.222764635200058,20.0,-7.61,16.914182928000063,130.08206375071788,87.79660643071773,0.3448275862068966,132.08206375071788,43.43730769230769,43.43730769230769,87.79660643071773,0.0,130.08206375071788,87.79660643071773,2.114272866000008,4.269088084354455,0.024,3.8421792759190097,16.914182928000063,17.317091736435508,0.3530416437505393,27.0,17.317091736435508,130.08206375071788,117.25458839039528,1.163793103448276,95.0,18.228517617300533,0.0,0.36457035234601,0.0,17.317091736435508,18.228517617300533,0.0
2009-01-09 09:00:00,15.326724876521572,20.000000000000004,-7.66,17.029694307246192,130.69330889761335,88.11907312949786,0.3448275862068966,132.69330889761335,43.47,43.47,88.11907312949786,0.0,130.69330889761335,88.11907312949786,2.128711788405774,4.291497168650669,0.024,3.862347451785602,17.029694307246192,17.434844024111257,0.3530313035724832,27.0,17.434844024111257,130.69330889761335,117.7786096204939,1.163793103448276,95.0,18.352467393801323,0.0,0.3670493478760264,0.0,17.434844024111257,18.352467393801323,0.0
2009-01-09 10:00:00,15.050500800653317,19.999999999999996,-6.91,16.722778667392575,129.06759650030102,87.26064983181958,0.3448275862068966,131.06759650030102,42.979615384615386,42.979615384615386,87.26064983181958,0.0,129.06759650030102,87.26064983181958,2.090347333424072,4.231877911970894,0.024,3.808690120773805,16.722778667392575,17.121966458589664,0.35305893132122,27.0,17.121966458589664,129.06759650030102,116.3846583828272,1.163793103448276,95.0,18.023122587989118,0.0,0.3604624517597813,0.0,17.121966458589664,18.023122587989118,0.0
2009-01-09 11:00:00,14.663036141669215,20.0,-3.98,16.29226237963246,126.77826776174955,86.04761181266839,0.3448275862068966,128.77826776174953,41.06384615384616,41.06384615384616,86.04761181266839,0.0,126.77826776174955,86.04761181266839,2.0365327974540577,4.1478211097860305,0.024,3.7330389988074275,16.29226237963246,16.683044490611064,0.3530985340299593,27.0,16.683044490611064,126.77826776174955,114.42045702796358,1.163793103448276,95.0,17.56109946380112,0.0,0.3512219892760229,0.0,16.683044490611064,17.56109946380112,0.0
2009-01-09 12:00:00,14.327668712658328,20.0,-1.91,15.919631902953698,124.78811849746516,84.98903874008091,0.3448275862068966,126.78811849746516,39.71038461538461,39.71038461538461,84.98903874008091,0.0,124.78811849746516,84.98903874008091,1.9899539878692123,4.074651773701106,0.024,3.6671865963309953,15.919631902953698,16.303097080323806,0.3531336433012443,27.0,16.303097080323806,124.78811849746516,112.7117502898179,1.1637931034482758,95.0,17.161154821393477,0.0,0.3432230964278688,0.0,16.303097080323806,17.161154821393477,0.0
2009-01-09 13:00:00,14.010126194325244,20.000000000000004,-0.56,15.566806882583604,122.89613989650553,83.97912269004652,0.3448275862068966,124.89613989650553,38.8276923076923,38.8276923076923,83.97912269004652,0.0,122.89613989650553,83.97912269004652,1.9458508603229505,4.005006302077249,0.024,3.604505671869524,15.566806882583604,15.943307512791328,0.35316762694223575,27.0,15.943307512791328,122.89613989650553,111.08628247962307,1.163793103448276,95.0,16.782428960832977,0.0,0.33564857921665947,0.0,15.943307512791328,16.782428960832977,0.0
2009-01-09 14:00:00,13.816793860298088,19.999999999999996,-0.09,15.351993178108986,121.7405158726121,83.36053292733965,0.3448275862068966,123.7405158726121,38.520384615384614,38.520384615384614,83.36053292733965,0.0,121.7405158726121,83.36053292733965,1.9189991472636232,3.962425171198842,0.024,3.5661826540789576,15.351993178108986,15.72423569522887,0.3531886822009376,27.0,15.72423569522887,121.7405158726121,110.09293387614626,1.1637931034482758,95.0,16.551827047609336,0.0,0.3310365409521865,0.0,15.72423569522887,16.551827047609336,0.0
2009-01-09 15:00:00,13.707330246028246,20.0,0.04,15.230366940031384,121.08493944432388,83.00902209424541,0.3448275862068966,123.08493944432388,38.43538461538461,38.43538461538461,83.00902209424541,0.0,121.08493944432388,83.00902209424541,1.903795867503923,3.938255076925663,0.024,3.5444295692330967,15.230366940031384,15.60019244772395,0.35320072899705335,27.0,15.60019244772395,121.08493944432388,109.52924133489873,1.163793103448276,95.0,16.421255208130475,0.0,0.32842510416260995,0.0,15.60019244772395,16.421255208130475,0.0
2009-01-09 16:00:00,13.646715129458642,19.999999999999996,-0.36,15.163016810509601,120.72151716247349,82.81397513619949,0.3448275862068966,122.72151716247349,38.69692307692308,38.69692307692308,82.81397513619949,0.0,120.72151716247349,82.81397513619949,1.8953771013137002,3.9248518151681515,0.024,3.532366633651336,15.163016810509601,15.531501992026417,0.3532074394566394,27.0,15.531501992026417,120.72151716247349,109.21670087208355,1.1637931034482758,95.0,16.348949465290964,0.0,0.32697898930581887,0.0,15.531501992026417,16.348949465290964,0.0
2009-01-09 17:00:00,13.63464123196171,20.000000000000004,-0.95,15.149601368846344,120.64909309163197,82.7750896695161,0.3448275862068966,122.64909309163197,39.082692307692305,39.082692307692305,82.7750896695161,0.0,120.64909309163197,82.7750896695161,1.893700171105793,3.922180386267554,0.024,3.5299623476407986,15.149601368846344,15.517819407473096,0.3532087795047351,27.0,15.517819407473096,120.64909309163197,109.1544120490593,1.1637931034482758,95.0,16.334546744708522,0.0,0.3266909348941702,0.0,15.517819407473096,16.334546744708522,0.0
2009-01-09 18:00:00,13.647522561225953,20.000000000000004,-1.49,15.163913956917726,120.72636005600421,82.8165751637099,0.3448275862068966,122.72636005600421,39.43576923076923,39.43576923076923,82.8165751637099,0.0,120.72636005600421,82.8165751637099,1.8954892446147158,3.925030445273139,0.024,3.532527400745825,15.163913956917726,15.53241700144504,0.3532073498823742,27.0,15.53241700144504,120.72636005600421,109.22086598085974,1.1637931034482762,95.0,16.349912633100043,0.0,0.3269982526620012,0.0,15.53241700144504,16.349912633100043,0.0
2009-01-09 19:00:00,13.596201093988787,20.0,-1.95,15.106890104431987,120.41843794166091,82.65121268058094,0.3448275862068966,122.41843794166091,39.73653846153846,39.73653846153846,82.65121268058094,0.0,120.41843794166091,82.65121268058094,1.8883612630539983,3.9136716149338047,0.024,3.5223044534404244,15.106890104431987,15.474257265925365,0.3532130534125047,27.0,15.474257265925365,120.41843794166091,108.95602515208657,1.1637931034482758,95.0,16.288691858868805,0.0,0.3257738371773762,0.0,15.474257265925365,16.288691858868805,0.0
2009-01-09 20:00:00,13.496563471232994,20.000000000000004,-1.35,14.996181634703326,119.82003549056024,82.32958140380192,0.3448275862068966,121.82003549056024,39.34423076923077,39.34423076923077,82.32958140380192,0.0,119.82003549056024,82.32958140380192,1.8745227043379158,3.891590805464692,0.024,3.502431724918223,14.996181634703326,15.361340715249794,0.35322418524748017,27.0,15.361340715249794,119.82003549056024,108.44126459037521,1.1637931034482758,95.0,16.16983233184189,0.0,0.3233966466368379,0.0,15.361340715249794,16.16983233184189,0.0
2009-01-09 21:00:00,13.499346231337011,20.0,-1.68,14.999273590374457,119.83675877246675,82.33857479653061,0.3448275862068966,121.83675877246675,39.56,39.56,82.33857479653061,0.0,119.83675877246675,82.33857479653061,1.8749091987968072,3.8922080056559367,0.024,3.502987205090343,14.999273590374457,15.364494390940052,0.3532238732892526,27.0,15.364494390940052,119.83675877246675,108.45565181621487,1.163793103448276,95.0,16.173151990463214,0.0,0.32346303980926483,0.0,15.364494390940052,16.173151990463214,0.0
2009-01-09 22:00:00,13.49509065335547,20.0,-2.01,14.994545170394968,119.81118419306146,82.32482126707406,0.3448275862068966,121.81118419306146,39.77576923076923,39.77576923076923,82.32482126707406,0.0,119.81118419306146,82.32482126707406,1.874318146299371,3.8912641310432527,0.024,3.5021377179389277,14.994545170394968,15.359671583499294,0.3532243503808266,27.0,15.359671583499294,119.81118419306146,108.43364968676569,1.163793103448276,95.0,16.16807535105189,0.0,0.3233615070210384,0.0,15.359671583499294,16.16807535105189,0.0
2009-01-09 23:00:00,4.116320103909223,17.000000000000004,-2.31,4.573689004343581,55.23952774450681,43.80530523364785,0.3448275862068966,57.23952774450681,39.971923076923076,39.971923076923076,43.80530523364785,0.0,55.23952774450681,43.80530523364785,0.5717111255429477,1.5610759914757117,0.024,1.4049683923281406,4.573689004343581,4.7057966034911525,0.35478767411195133,27.0,4.7057966034911525,55.23952774450681,51.75375248266151,1.163793103448276,95.0,4.953470108938055,0.0,0.09906940217876113,0.0,4.7057966034911525,4.953470108938055,0.0
2009-01-10 00:00:00,5.959883815001558,17.0,-2.64,6.622093127779509,68.5111002067596,51.955867387310825,0.3448275862068966,70.5111002067596,40.18769230769231,40.18769230769231,51.955867387310825,0.0,68.5111002067596,51.955867387310825,0.8277616409724387,2.07520722225769,0.024,1.8676865000319207,6.622093127779509,6.80561385000528,0.3543839313749506,27.0,6.80561385000528,68.5111002067596,63.46990476231124,1.1637931034482758,95.0,7.163804052637136,0.0,0.14327608105274267,0.0,6.80561385000528,7.163804052637136,0.0
2009-01-10 01:00:00,6.135392253500268,17.0,-3.14,6.817102503889187,69.73092188381978,52.68816562409682,0.3448275862068966,71.73092188381978,40.51461538461538,40.51461538461538,52.68816562409682,0.0,69.73092188381978,52.68816562409682,0.8521378129861483,2.122058100189998,0.024,1.9098522901709984,6.817102503889187,7.005308313908187,0.3543475479709953,27.0,7.005308313908187,69.73092188381978,64.54180461425815,1.163793103448276,95.0,7.374008751482302,0.0,0.14748017502964608,0.0,7.005308313908187,7.374008751482302,0.0
2009-01-10 02:00:00,6.318112302303423,17.0,-3.78,7.020124780337137,70.99404466682805,53.4437327159852,0.3448275862068966,72.99404466682805,40.933076923076925,40.933076923076925,53.4437327159852,0.0,70.99404466682805,53.4437327159852,0.8775155975421421,2.170506657187518,0.024,1.953455991468766,7.020124780337137,7.21317544605589,0.3543102089747834,27.0,7.21317544605589,70.99404466682805,65.65095174382368,1.163793103448276,95.0,7.5928162590062,0.0,0.15185632518012399,0.0,7.21317544605589,7.5928162590062,0.0
2009-01-10 03:00:00,6.490399823420132,17.0,-4.18,7.211555359355702,72.17889377842437,54.15000538003512,0.3448275862068966,74.17889377842437,41.19461538461539,41.19461538461539,54.15000538003512,0.0,72.17889377842437,54.15000538003512,0.9014444199194628,2.2158935798030273,0.024,1.9943042218227245,7.211555359355702,7.409144717336006,0.3542755149791728,27.0,7.409144717336006,72.17889377842437,66.69063843224954,1.163793103448276,95.0,7.799099702458954,0.0,0.15598199404917923,0.0,7.409144717336006,7.799099702458954,0.0
2009-01-10 04:00:00,6.6500396112732885,17.0,-4.34,7.388932901414765,73.27160338121074,54.79927112767383,0.3448275862068966,75.27160338121074,41.29923076923077,41.29923076923077,54.79927112767383,0.0,73.27160338121074,54.79927112767383,0.9236166126768456,2.2577009882132297,0.024,2.031930889391907,7.388932901414765,7.590703000236088,0.3542438168146969,27.0,7.590703000236088,73.27160338121074,67.6488604180729,1.1637931034482758,95.0,7.9902136844590395,0.0,0.1598042736891806,0.0,7.590703000236088,7.9902136844590395,0.0
2009-01-10 05:00:00,16.358333643839625,20.0,-4.56,18.175926270932916,136.7201344917051,91.28031881437282,0.3448275862068966,138.7201344917051,41.44307692307692,41.44307692307692,91.28031881437282,0.0,136.7201344917051,91.28031881437282,2.2719907838666145,4.51201087934587,0.024,4.060809791411283,18.175926270932916,18.6031273588675,0.3529323021801906,27.0,18.6031273588675,136.7201344917051,122.94004015180325,1.163793103448276,95.0,19.582239325123684,0.0,0.39164478650247364,0.0,18.6031273588675,19.582239325123684,0.0
2009-01-10 06:00:00,14.799803683701303,20.000000000000004,-4.93,16.44422631522367,127.58756205614344,86.47699626808426,0.3448275862068966,129.58756205614344,41.685,41.685,86.47699626808426,0.0,127.58756205614344,86.47699626808426,2.0555282894029587,4.177549399781465,0.024,3.7597944598033184,16.44422631522367,16.837981255201818,0.3530844395794391,27.0,16.837981255201818,127.58756205614344,115.11498334858653,1.163793103448276,95.0,17.724190794949283,0.0,0.3544838158989862,0.0,16.837981255201818,17.724190794949283,0.0
2009-01-10 07:00:00,14.786854901349491,20.0,-5.19,16.429838779277212,127.51099703317672,86.43640008498369,0.3448275862068966,129.51099703317672,41.855000000000004,41.855000000000004,86.43640008498369,0.0,127.51099703317672,86.43640008498369,2.0537298474096515,4.174737530835849,0.024,3.757263777752265,16.429838779277212,16.823312532360795,0.3530857685502749,27.0,16.823312532360795,127.51099703317672,115.0492840462428,1.163793103448276,95.0,17.708750034063993,0.0,0.3541750006812791,0.0,16.823312532360795,17.708750034063993,0.0
2009-01-10 08:00:00,14.718232871073525,19.999999999999996,-4.7,16.353592078970582,127.10504301123595,86.22106281380951,0.3448275862068966,129.10504301123595,41.534615384615385,41.534615384615385,86.22106281380951,0.0,127.10504301123595,86.22106281380951,2.0441990098713227,4.159826539801091,0.024,3.7438438858209815,16.353592078970582,16.74557473295069,0.35309283042689577,27.0,16.74557473295069,127.10504301123595,114.70091357942063,1.163793103448276,95.0,17.626920771527043,0.0,0.3525384154305414,0.0,16.74557473295069,17.626920771527043,0.0
2009-01-10 09:00:00,14.798196993850372,20.0,-4.88,16.442441104278192,127.5780624818479,86.47195972115242,0.3448275862068966,129.5780624818479,41.65230769230769,41.65230769230769,86.47195972115242,0.0,127.5780624818479,86.47195972115242,2.055305138034774,4.177200532872008,0.024,3.759480479584807,16.442441104278192,16.836161157565392,0.35308460441698164,27.0,16.836161157565392,127.5780624818479,115.10683199476242,1.1637931034482758,95.0,17.722274902700413,0.0,0.35444549805400816,0.0,16.836161157565392,17.722274902700413,0.0
2009-01-10 10:00:00,14.593977298946463,20.0,-4.01,16.215530332162736,126.36911991124771,85.83029408084087,0.3448275862068966,128.3691199112477,41.083461538461535,41.083461538461535,85.83029408084087,0.0,126.36911991124771,85.83029408084087,2.026941291520342,4.1327859358101255,0.024,3.719507342229113,16.215530332162736,16.604808925743747,0.3531056995363329,27.0,16.604808925743747,126.36911991124771,114.06926144773382,1.163793103448276,95.0,17.478746237624996,0.0,0.3495749247524998,0.0,16.604808925743747,17.478746237624996,0.0
2009-01-10 11:00:00,14.243704395960988,20.0,-1.11,15.826338217734431,124.28857137525797,84.7227258309219,0.3448275862068966,126.28857137525797,39.18730769230769,39.18730769230769,84.7227258309219,0.0,124.28857137525797,84.7227258309219,1.978292277216804,4.056271132948317,0.024,3.6506440196534853,15.826338217734431,16.207965331029264,0.353142558027801,27.0,16.207965331029264,124.28857137525797,112.28267113005111,1.163793103448276,95.0,17.06101613792554,0.0,0.341220322758511,0.0,16.207965331029264,17.06101613792554,0.0
2009-01-10 12:00:00,13.815804411851575,20.0,1.54,15.350893790946195,121.7345942092553,83.35735973188983,0.3448275862068966,123.7345942092553,37.45461538461539,37.45461538461539,83.35735973188983,0.0,121.7345942092553,83.35735973188983,1.9188617238682744,3.9622068945874833,0.024,3.565986205128735,15.350893790946195,15.723114480404941,0.35318879068334397,27.0,15.723114480404941,121.7345942092553,110.08784274228869,1.1637931034482758,95.0,16.550646821478885,0.0,0.3310129364295776,0.0,15.723114480404941,16.550646821478885,0.0
2009-01-10 13:00:00,13.528040297800477,20.0,2.25,15.031155886444974,120.00916306117361,82.43127334506119,0.3448275862068966,122.00916306117361,36.99038461538461,36.99038461538461,82.43127334506119,0.0,120.00916306117361,82.43127334506119,1.8788944858056218,3.8985704737496354,0.024,3.5087134263746718,15.031155886444974,15.397012933819937,0.35322066013255926,27.0,15.397012933819937,120.00916306117361,108.60396829538107,1.163793103448276,95.0,16.207382035599935,0.0,0.324147640711999,0.0,15.397012933819937,16.207382035599935,0.0
2009-01-10 14:00:00,13.345888670496137,20.0,2.38,14.828765189440153,118.91362228337466,81.84170930977429,0.3448275862068966,120.91362228337466,36.90538461538462,36.90538461538462,81.84170930977429,0.0,118.91362228337466,81.84170930977429,1.8535956486800191,3.8581279582355745,0.024,3.4723151624120168,14.828765189440153,15.190577985263712,0.353241168285292,27.0,15.190577985263712,118.91362228337466,107.66134229429044,1.1637931034482758,95.0,15.990082089751276,0.0,0.3198016417950257,0.0,15.190577985263712,15.990082089751278,0.0
2009-01-10 15:00:00,13.223237871254623,20.0,2.34,14.692486523616248,118.17445121246237,81.44323490342174,0.3448275862068966,120.17445121246237,36.931538461538466,36.931538461538466,81.44323490342174,0.0,118.17445121246237,81.44323490342174,1.836560815452031,3.830824466781219,0.024,3.447742020103097,14.692486523616248,15.051568970294369,0.3532551272591381,27.0,15.051568970294369,118.17445121246237,107.02514086409617,1.1637931034482758,95.0,15.84375681083618,0.0,0.31687513621672425,0.0,15.051568970294369,15.84375681083618,0.0
2009-01-10 16:00:00,13.13673035670887,20.0,1.97,14.596367063009856,117.65237017258598,81.16145251506133,0.3448275862068966,119.65237017258598,37.17346153846154,37.17346153846154,81.16145251506133,0.0,117.65237017258598,81.16145251506133,1.824545882876232,3.8115317445035353,0.024,3.4303785700531817,14.596367063009856,14.953520237460207,0.35326504646808354,27.0,14.953520237460207,117.65237017258598,106.57568851520804,1.1637931034482758,95.0,15.740547618379164,0.0,0.31481095236758283,0.0,14.953520237460207,15.740547618379164,0.0
2009-01-10 17:00:00,13.000239348778459,20.0,2.26,14.444710387531622,116.82738898780629,80.71561301897724,0.3448275862068966,118.82738898780629,36.98384615384616,36.98384615384616,80.71561301897724,0.0,116.82738898780629,80.71561301897724,1.8055887984414527,3.7810320481628046,0.024,3.402928843346524,14.444710387531622,14.7988135923479,0.35328082272801936,27.0,14.7988135923479,116.82738898780629,105.86530484532636,1.1637931034482758,95.0,15.577698518260947,0.0,0.3115539703652189,0.0,14.7988135923479,15.577698518260947,0.0
2009-01-10 18:00:00,13.002539762001168,20.0,1.52,14.447266402223521,116.841305897698,80.7231398921392,0.3448275862068966,118.841305897698,37.4676923076923,37.4676923076923,80.7231398921392,0.0,116.841305897698,80.7231398921392,1.8059083002779401,3.7815466989560926,0.024,3.4033920290604835,14.447266402223521,14.80142107211913,0.35328055554822524,27.0,14.80142107211913,116.841305897698,105.87729028872087,1.163793103448276,95.0,15.58044323380961,0.0,0.31160886467619237,0.0,14.80142107211913,15.58044323380961,0.0
2009-01-10 19:00:00,12.972988146608538,19.999999999999996,0.58,14.414431274009486,116.66249286408691,80.6264146790632,0.3448275862068966,118.66249286408691,38.082307692307694,38.082307692307694,80.6264146790632,0.0,116.66249286408691,80.6264146790632,1.8018039092511857,3.7749337810356027,0.024,3.3974404029320424,14.414431274009486,14.767924652113043,0.35328399118010967,27.0,14.767924652113043,116.66249286408691,105.72328941807724,1.1637931034482758,95.0,15.545183844329518,0.0,0.3109036768865899,0.0,14.767924652113043,15.545183844329518,0.0
2009-01-10 20:00:00,12.96459820777508,20.0,0.16,14.405109119750088,116.61171322654604,80.59894042717082,0.3448275862068966,118.61171322654604,38.356923076923074,38.356923076923074,80.59894042717082,0.0,116.61171322654604,80.59894042717082,1.800638639968761,3.7730556876892045,0.024,3.395750118920284,14.405109119750088,14.75841468851901,0.3532849679219026,27.0,14.75841468851901,116.61171322654604,105.67955419801345,1.163793103448276,95.0,15.5351733563358,0.0,0.3107034671267158,0.0,14.75841468851901,15.5351733563358,0.0
2009-01-10 21:00:00,13.041433062554619,20.0,-0.91,14.490481180616243,117.07653420076778,80.85033124922717,0.3448275862068966,119.07653420076778,39.056538461538466,39.056538461538466,80.85033124922717,0.0,117.07653420076778,80.85033124922717,1.8113101475770303,3.790244770799879,0.024,3.411220293719891,14.490481180616243,14.845505657696231,0.353276045022717,27.0,14.845505657696231,117.07653420076778,106.07986334321502,1.1637931034482758,95.0,15.626848060732874,0.0,0.3125369612146571,0.0,14.845505657696231,15.626848060732874,0.0
2009-01-10 22:00:00,13.153882055881848,20.0,-2.24,14.615424506535387,117.75593072648034,81.21736946014188,0.3448275862068966,119.75593072648034,39.92615384615385,39.92615384615385,81.21736946014188,0.0,117.75593072648034,81.21736946014188,1.8269280633169234,3.8153592044789333,0.024,3.43382328403104,14.615424506535387,14.972960426983281,0.3532630749178252,27.0,14.972960426983281,117.75593072648034,106.66484892871495,1.1637931034482758,95.0,15.761010975771875,0.0,0.3152202195154374,0.0,14.972960426983281,15.761010975771875,0.0
2009-01-10 23:00:00,3.839319721196665,16.999999999999996,-3.56,4.265910801329628,53.15786776860743,42.493090765283355,0.3448275862068966,55.15786776860743,40.78923076923077,40.78923076923077,42.493090765283355,0.0,53.15786776860743,42.493090765283355,0.5332388501662035,1.4796230048133792,0.024,1.3316607043320412,4.265910801329628,4.3898731018109665,0.35484786624704884,27.0,4.3898731018109665,53.15786776860743,49.90610991541412,1.163793103448276,95.04694504229295,4.618636716685222,0.0,0.09150544594970214,0.0,4.3898731018109665,4.618636716685222,0.0
2009-01-11 00:00:00,5.757751743768247,17.0,-4.73,6.397501937520274,67.09797509297829,51.10422024917761,0.3448275862068966,69.09797509297829,41.55423076923077,41.55423076923077,51.10422024917761,0.0,67.09797509297829,51.10422024917761,0.7996877421900342,2.0208526882117415,0.024,1.8187674193905672,6.397501937520274,6.575587206341448,0.3544264443215711,27.0,6.575587206341448,67.09797509297829,62.22716975494758,1.1637931034482758,95.0,6.921670743517314,0.0,0.1384334148703463,0.0,6.575587206341448,6.921670743517314,0.0
2009-01-11 01:00:00,6.00955834796436,17.000000000000004,-5.87,6.677287053293733,68.85701396131532,52.16379632808099,0.3448275862068966,70.85701396131532,42.299615384615386,42.299615384615386,52.16379632808099,0.0,68.85701396131532,52.16379632808099,0.8346608816617166,2.0884994469455114,0.024,1.8796495022509603,6.677287053293733,6.8621369979882845,0.3543735829164523,27.0,6.8621369979882845,68.85701396131532,63.773949518361036,1.1637931034482758,95.0,7.223302103145563,0.0,0.14446604206291128,0.0,6.8621369979882845,7.223302103145563,0.0
2009-01-11 02:00:00,6.315052065001372,17.0,-7.2,7.016724516668191,70.97294555288667,53.4311342612162,0.3448275862068966,72.97294555288667,43.169230769230765,43.169230769230765,53.4311342612162,0.0,70.97294555288667,53.4311342612162,0.8770905645835239,2.169697915538469,0.024,1.9527281239846217,7.016724516668191,7.209694308222039,0.35431082974514494,27.0,7.209694308222039,70.97294555288667,65.63243125049998,1.163793103448276,95.0,7.5891519033916195,0.0,0.15178303806783228,0.0,7.209694308222039,7.5891519033916195,0.0
2009-01-11 03:00:00,6.579008385414642,17.0,-8.2,7.31000931712738,72.78600840054342,54.51098510772498,0.3448275862068966,74.78600840054342,43.823076923076925,43.823076923076925,54.51098510772498,0.0,72.78600840054342,54.51098510772498,0.9137511646409225,2.2391278441984412,0.024,2.015215059778597,7.31000931712738,7.509922101547225,0.3542578673341558,27.0,7.509922101547225,72.78600840054342,67.22310314013806,1.1637931034482758,95.0,7.905181159523395,0.0,0.15810362319046797,0.0,7.509922101547225,7.905181159523395,0.0
2009-01-11 04:00:00,6.841152049447562,17.0,-9.04,7.601280054941736,74.57342159717051,55.570221459816175,0.3448275862068966,76.57342159717051,44.37230769230769,44.37230769230769,55.570221459816175,0.0,74.57342159717051,55.570221459816175,0.950160006867717,2.3074474333676807,0.024,2.0767026900309125,7.601280054941736,7.808024798278505,0.3542064395435047,27.0,7.808024798278505,74.57342159717051,68.78969952437161,1.163793103448276,95.0,8.218973471872111,0.0,0.16437946943744244,0.0,7.808024798278505,8.218973471872111,0.0
2009-01-11 05:00:00,14.78466098845534,19.999999999999996,-9.75,16.42740109828371,127.49802344463795,86.42952069892867,0.3448275862068966,129.49802344463797,44.83653846153846,44.83653846153846,86.42952069892867,0.0,127.49802344463795,86.42952069892867,2.0534251372854637,4.174261059445599,0.024,3.756834953501039,16.42740109828371,16.82082720422827,0.3530859938303529,27.0,16.82082720422827,127.49802344463795,115.0381514415059,1.163793103448276,95.0,17.706133899187652,0.0,0.35412267798375296,0.0,16.82082720422827,17.706133899187652,0.0
2009-01-11 06:00:00,13.2156132660576,20.000000000000004,-10.54,14.684014740064,118.12846043548097,81.41842358532097,0.3448275862068966,120.12846043548097,45.0,45.0,81.41842358532097,0.0,118.12846043548097,81.41842358532097,1.835501842508,3.8291252164992464,0.024,3.4462126948493217,14.684014740064,15.042927261713924,0.35325599905520955,27.0,15.042927261713924,118.12846043548097,106.98555135272991,1.1637931034482758,95.0,15.834660275488341,0.0,0.3166932055097668,0.0,15.042927261713924,15.83466027548834,0.0
2009-01-11 07:00:00,15.601547018346086,20.0,-11.53,17.33505224260676,132.30565386868074,88.96802326216385,0.3448275862068966,134.30565386868074,45.0,45.0,88.96802326216385,0.0,132.30565386868074,88.96802326216385,2.166881530325845,4.35056825114027,0.024,3.9155114260262436,17.33505224260676,17.746109067720788,0.3530042983860246,27.0,17.746109067720788,132.30565386868074,119.16038789259126,1.1637931034482758,95.0,18.680114808127147,0.0,0.37360229616254376,0.0,17.746109067720788,18.680114808127147,0.0
2009-01-11 08:00:00,15.62874004547747,19.999999999999996,-11.12,17.365266717197187,132.46491852706404,89.05175173407108,0.3448275862068966,134.46491852706404,45.0,45.0,89.05175173407108,0.0,132.46491852706404,89.05175173407108,2.1706583396496484,4.356400086267243,0.024,3.9207600776405185,17.365266717197187,17.77690672582391,0.3530016518790563,27.0,17.77690672582391,132.46491852706404,119.29683947089818,1.1637931034482758,95.0,18.712533395604115,0.0,0.3742506679120823,0.0,17.77690672582391,18.712533395604115,0.0
2009-01-11 09:00:00,15.700296393284136,20.0,-11.07,17.444773770315706,132.88377839129424,89.27184396550498,0.3448275862068966,134.88377839129424,45.0,45.0,89.27184396550498,0.0,132.88377839129424,89.27184396550498,2.1805967212894632,4.371734936563182,0.024,3.934561442906863,17.444773770315706,17.857947263972026,0.35299470951718076,27.0,17.857947263972026,132.88377839129424,119.65566930687052,1.163793103448276,95.0,18.797839225233712,0.0,0.3759567845046746,0.0,17.857947263972026,18.797839225233712,0.0
2009-01-11 10:00:00,15.181358068566354,20.0,-7.83,16.868175631740392,129.83840479819366,87.66796571884268,0.3448275862068966,131.83840479819366,43.581153846153846,43.581153846153846,87.66796571884268,0.0,129.83840479819366,87.66796571884268,2.108521953967549,4.260152892408873,0.024,3.834137603167986,16.868175631740392,17.27019092098128,0.3530457815134686,27.0,17.27019092098128,129.83840479819366,117.04567078265197,1.1637931034482758,95.0,18.17914833787503,0.0,0.363582966757501,0.0,17.27019092098128,18.17914833787503,0.0
2009-01-11 11:00:00,14.594767855338732,20.0,-3.05,16.216408728154146,126.37380559528631,85.83278377490095,0.3448275862068966,128.3738055952863,40.455769230769235,40.455769230769235,85.83278377490095,0.0,126.37380559528631,85.83278377490095,2.0270510910192683,4.132958144884495,0.024,3.7196623303960457,16.216408728154146,16.605704542642595,0.3531056173222223,27.0,16.605704542642595,126.37380559528631,114.07328371184735,1.1637931034482758,95.0,17.47968899225536,0.0,0.3495937798451067,0.0,16.605704542642595,17.47968899225536,0.0
2009-01-11 12:00:00,14.083018198938785,20.0,0.4,15.647797998820872,123.33110953873296,84.21161454168077,0.3448275862068966,125.33110953873296,38.2,38.2,84.21161454168077,0.0,123.33110953873296,84.21161454168077,1.955974749852609,4.02102537792993,0.024,3.6189228401369373,15.647797998820872,16.02590053661386,0.35315976083336365,27.0,16.02590053661386,123.33110953873296,111.46007210420417,1.163793103448276,95.0,16.869368985909325,0.0,0.33738737971818583,0.0,16.02590053661386,16.869368985909325,0.0
2009-01-11 13:00:00,13.65254209615747,20.0,2.52,15.169491217952745,120.75646557586064,82.83273753097878,0.3448275862068966,122.75646557586064,36.81384615384616,36.81384615384616,82.83273753097878,0.0,120.75646557586064,82.83273753097878,1.896186402244093,3.926140874564146,0.024,3.5335267871077316,15.169491217952745,15.538105305409157,0.3532067931422631,27.0,15.538105305409157,120.75646557586064,109.24675794222424,1.1637931034482758,95.0,16.355900321483325,0.0,0.32711800642966726,0.0,15.538105305409157,16.355900321483325,0.0
