timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-11 14:00:00,13.330490945722612,19.999999999999996,3.66,14.811656606358458,118.82089231203258,81.79175079613645,0.3448275862068966,120.82089231203258,36.068461538461534,36.068461538461534,81.79175079613645,0.0,118.82089231203258,81.79175079613645,1.8514570757948072,3.854703434596057,0.024,3.4692330911364513,14.811656606358458,15.173126949818062,0.35324291403505104,27.0,15.173126949818062,118.82089231203258,107.58153901587106,1.163793103448276,95.0,15.971712578755856,0.0,0.3194342515751174,0.0,15.173126949818062,15.971712578755856,0.0
2009-01-11 15:00:00,13.143721309765949,20.0,3.89,14.604134788628832,117.69458387301438,81.1842469014423,0.3448275862068966,119.69458387301438,35.918076923076924,35.918076923076924,81.1842469014423,0.0,117.69458387301438,81.1842469014423,1.825516848578604,3.81309193858696,0.024,3.431782744728264,14.604134788628832,14.961443982487527,0.3532642425806627,27.0,14.961443982487527,117.69458387301438,106.61203277487547,1.1637931034482758,95.0,15.748888402618448,0.0,0.31497776805236843,0.0,14.961443982487527,15.748888402618448,0.0
2009-01-11 16:00:00,13.079650992918815,20.0,3.46,14.532945547687572,117.30755639312198,80.97519252390308,0.3448275862068966,119.30755639312198,36.199230769230766,36.199230769230766,80.97519252390308,0.0,117.30755639312198,80.97519252390308,1.8166181934609464,3.7987859740086014,0.024,3.418907376607741,14.532945547687572,14.888824145088432,0.3532716251198452,27.0,14.888824145088432,117.30755639312198,106.27879776713056,1.1637931034482758,95.0,15.672446468514138,0.0,0.3134489293702828,0.0,14.888824145088432,15.672446468514138,0.0
2009-01-11 17:00:00,13.069536293330831,19.999999999999996,2.36,14.521706992589813,117.24642609864401,80.94215861716947,0.3448275862068966,119.24642609864401,36.91846153846154,36.91846153846154,80.94215861716947,0.0,117.24642609864401,80.94215861716947,1.8152133740737266,3.7965260331795236,0.024,3.4168734298615715,14.521706992589813,14.877359595907766,0.3532727937016428,27.0,14.877359595907766,117.24642609864401,106.22615973130492,1.1637931034482758,95.0,15.660378522008175,0.0,0.3132075704401636,0.0,14.877359595907766,15.660378522008175,0.0
2009-01-11 18:00:00,13.118600119086256,20.0,1.08,14.576222354540285,117.54287515864999,81.10231927229927,0.3448275862068966,119.54287515864999,37.755384615384614,37.755384615384614,81.10231927229927,0.0,117.54287515864999,81.10231927229927,1.8220277943175356,3.8074846663427824,0.024,3.4267361997085044,14.576222354540285,14.93297082117456,0.3532671331375311,27.0,14.93297082117456,117.54287515864999,106.48141529111328,1.1637931034482758,95.0,15.718916653867959,0.0,0.31437833307735946,0.0,14.93297082117456,15.718916653867959,0.0
2009-01-11 19:00:00,13.178591252600242,20.000000000000004,-0.2,14.642879169555824,117.90508066579073,81.29788274190119,0.3448275862068966,119.90508066579073,38.59230769230769,38.59230769230769,81.29788274190119,0.0,117.90508066579073,81.29788274190119,1.830359896194478,3.8208711217846063,0.024,3.4387840096061457,14.642879169555824,15.000966281734286,0.35326023890548774,27.0,15.000966281734286,117.90508066579073,106.793253790432,1.163793103448276,95.0,15.790490822878196,0.0,0.3158098164575641,0.0,15.000966281734286,15.790490822878198,0.0
2009-01-11 20:00:00,13.277420015027714,20.0,-1.51,14.752688905586348,118.5011364525308,81.61941418856492,0.3448275862068966,120.5011364525308,39.448846153846155,39.448846153846155,81.61941418856492,0.0,118.5011364525308,81.61941418856492,1.8440861131982935,3.842893215386297,0.024,3.4586038938476675,14.752688905586348,15.112978227124975,0.353248945721584,27.0,15.112978227124975,118.5011364525308,107.30633776577156,1.163793103448276,95.0,15.908398133815762,0.0,0.3181679626763149,0.0,15.112978227124975,15.90839813381576,0.0
2009-01-11 21:00:00,11.658078802832156,20.0,-2.62,12.953420892035728,108.6296618599671,76.24610962987778,0.3448275862068966,110.6296618599671,40.174615384615386,40.174615384615386,76.24610962987778,0.0,108.6296618599671,76.24610962987778,1.619177611504466,3.4770185157562774,0.024,3.12931666418065,12.953420892035728,13.277122743611354,0.35344471746973966,27.0,13.277122743611354,108.6296618599671,98.79475612395869,1.163793103448276,95.0,13.975918677485636,0.0,0.2795183735497126,0.0,13.277122743611354,13.975918677485634,0.0
2009-01-11 22:00:00,11.694584651649713,20.0,-3.68,12.993982946277459,108.85478637668362,76.36982901098997,0.3448275862068966,110.85478637668362,40.86769230769231,40.86769230769231,76.36982901098997,0.0,108.85478637668362,76.36982901098997,1.6242478682846824,3.4853907693041664,0.024,3.1368516923737495,12.993982946277459,13.318522023207876,0.35344003606083385,27.0,13.318522023207876,108.85478637668362,98.98921450764075,1.1637931034482758,95.0,14.019496866534608,0.0,0.2803899373306926,0.0,13.318522023207876,14.019496866534608,0.0
2009-01-11 23:00:00,4.068799384540307,17.0,-4.67,4.520888205044786,54.884329472153276,43.58210895954131,0.3448275862068966,56.884329472153276,41.515,41.515,43.58210895954131,0.0,54.884329472153276,43.58210895954131,0.5651110256305982,1.54719452236067,0.024,1.392475070124603,4.520888205044786,4.651607657280852,0.35479812100900715,27.0,4.651607657280852,54.884329472153276,51.438694170463755,1.163793103448276,95.0,4.896429112927213,0.0,0.09792858225854424,0.0,4.651607657280852,4.896429112927213,0.0
2009-01-12 00:00:00,5.988798573394618,17.000000000000004,-5.67,6.654220637105131,68.71251561961093,52.0769640268481,0.3448275862068966,70.71251561961093,42.168846153846154,42.168846153846154,52.0769640268481,0.0,68.71251561961093,52.0769640268481,0.8317775796381414,2.082947511515017,0.024,1.8746527603635152,6.654220637105131,6.838515388256633,0.35437790286393794,27.0,6.838515388256633,68.71251561961093,63.646948665346756,1.163793103448276,95.0,7.198437250796456,0.0,0.14396874501592904,0.0,6.838515388256633,7.198437250796456,0.0
2009-01-12 01:00:00,6.243767869903408,17.0,-6.74,6.937519855448231,70.4809339692771,53.13713433065652,0.3448275862068966,72.4809339692771,42.86846153846154,42.86846153846154,53.13713433065652,0.0,70.4809339692771,53.13713433065652,0.8671899819310289,2.150833639198407,0.024,1.9357502752785662,6.937519855448231,7.128603219368072,0.35432533417990253,27.0,7.128603219368072,70.4809339692771,65.20048714011557,1.163793103448276,95.0,7.503792862492707,0.0,0.15007585724985406,0.0,7.128603219368072,7.503792862492707,0.0
2009-01-12 02:00:00,6.541788768822277,17.0,-7.83,7.268654187580308,72.53117712252744,54.35954165357667,0.3448275862068966,74.53117712252744,43.581153846153846,43.581153846153846,54.35954165357667,0.0,72.53117712252744,54.35954165357667,0.9085817734475385,2.2293772506264986,0.024,2.0064395255638487,7.268654187580308,7.467591912642959,0.3542652639074066,27.0,7.467591912642959,72.53117712252744,66.99962755760673,1.163793103448276,95.0,7.860623065939956,0.0,0.15721246131879882,0.0,7.467591912642959,7.860623065939956,0.0
2009-01-12 03:00:00,6.804010073589854,17.0,-8.76,7.5600111928776155,74.3209467906131,55.42091880841907,0.3448275862068966,76.3209467906131,44.18923076923077,44.18923076923077,55.42091880841907,0.0,74.3209467906131,55.42091880841907,0.9450013991097019,2.297804774376772,0.024,2.068024296939095,7.5600111928776155,7.765791670315293,0.3542136550251793,27.0,7.765791670315293,74.3209467906131,68.56850851630549,1.163793103448276,95.0,8.174517547700308,0.0,0.16349035095400596,0.0,7.765791670315293,8.174517547700308,0.0
2009-01-12 04:00:00,7.0678861096828385,17.0,-9.63,7.853206788536487,76.10926633512453,56.47624936378331,0.3448275862068966,78.10926633512453,44.75807692307693,44.75807692307693,56.47624936378331,0.0,76.10926633512453,56.47624936378331,0.9816508485670609,2.366052376773788,0.024,2.129447139096409,7.853206788536487,8.065812026213866,0.3541629001617321,27.0,8.065812026213866,76.10926633512453,70.1345907601513,1.163793103448276,95.0,8.490328448646174,0.0,0.16980656897292334,0.0,8.065812026213866,8.490328448646174,0.0
2009-01-12 05:00:00,15.013222010640913,19.999999999999996,-10.37,16.681357789601016,128.84779164180512,87.14439716780257,0.3448275862068966,130.84779164180512,45.0,45.0,87.14439716780257,0.0,128.84779164180512,87.14439716780257,2.085169723700127,4.2238125314305845,0.024,3.801431278287526,16.681357789601016,17.079739042744073,0.3530626979792149,27.0,17.079739042744073,128.84779164180512,116.19613309162432,1.163793103448276,95.0,17.978672676572707,0.0,0.3595734535314534,0.0,17.079739042744073,17.978672676572707,0.0
2009-01-12 06:00:00,13.432855437105598,20.0,-10.93,14.925394930117331,119.43700788258244,82.12352055728911,0.3448275862068966,121.43700788258244,45.0,45.0,82.12352055728911,0.0,119.43700788258244,82.12352055728911,1.8656743662646664,3.8774526825569176,0.024,3.489707414301226,14.925394930117331,15.289140198373023,0.35323134392547406,27.0,15.289140198373023,119.43700788258244,108.11171884675056,1.163793103448276,95.0,16.093831787761076,0.0,0.32187663575522124,0.0,15.289140198373023,16.093831787761076,0.0
2009-01-12 07:00:00,15.777627599237814,19.999999999999996,-11.32,17.53069733248646,133.3360642437712,89.50932091255507,0.3448275862068966,135.3360642437712,45.0,45.0,89.50932091255507,0.0,133.3360642437712,89.50932091255507,2.1913371665608077,4.388289243751831,0.024,3.9494603193766475,17.53069733248646,17.945526256861644,0.35298724203621845,27.0,17.945526256861644,133.3360642437712,120.0430818312811,1.163793103448276,95.0,18.89002763880173,0.0,0.37780055277603425,0.0,17.945526256861644,18.89002763880173,0.0
2009-01-12 08:00:00,15.939229733262575,20.0,-12.17,17.710255259180638,134.27996829906294,90.00433015111135,0.3448275862068966,136.27996829906294,45.0,45.0,90.00433015111135,0.0,134.27996829906294,90.00433015111135,2.2137819073975797,4.422823162804183,0.024,3.9805408465237644,17.710255259180638,18.128537575461053,0.35297175349106014,27.0,18.128537575461053,134.27996829906294,120.85142194686956,1.1637931034482758,95.0,19.082671132064267,0.0,0.38165342264128554,0.0,18.128537575461053,19.082671132064267,0.0
2009-01-12 09:00:00,15.945468400520076,19.999999999999996,-11.53,17.717187111688972,134.31637397131078,90.02340619208834,0.3448275862068966,136.31637397131078,45.0,45.0,90.02340619208834,0.0,134.31637397131078,90.02340619208834,2.2146483889611215,4.424154723921578,0.024,3.9817392515294205,17.717187111688972,18.135602584081127,0.35297115868637974,27.0,18.135602584081127,134.31637397131078,120.88259427939883,1.1637931034482758,95.0,19.090107983243293,0.0,0.3818021596648663,0.0,18.135602584081127,19.090107983243293,0.0
2009-01-12 10:00:00,15.481740723775713,20.0,-8.79,17.20193413752857,131.60338651076776,88.59855116694635,0.3448275862068966,133.60338651076776,44.20884615384615,44.20884615384615,88.59855116694635,0.0,131.60338651076776,88.59855116694635,2.1502417671910714,4.324846504265139,0.024,3.892361853838625,17.20193413752857,17.610418787955084,0.3530160128618879,27.0,17.610418787955084,131.60338651076776,118.55863185302326,1.163793103448276,95.0,18.53728293468956,0.0,0.3707456586937909,0.0,17.610418787955084,18.53728293468956,0.0
2009-01-12 11:00:00,14.933045063101057,20.0,-4.32,16.592272292334506,128.37472205603981,86.89404132520355,0.3448275862068966,130.37472205603981,41.286153846153844,41.286153846153844,86.89404132520355,0.0,128.37472205603981,86.89404132520355,2.0740340365418133,4.20645032114984,0.024,3.7858052890348564,16.592272292334506,16.98891732444949,0.35307083020599334,27.0,16.98891732444949,128.37472205603981,115.7903388527439,1.1637931034482758,95.0,17.883070867841568,0.0,0.35766141735683166,0.0,16.98891732444949,17.883070867841568,0.0
2009-01-12 12:00:00,14.415456247270432,20.0,-0.75,16.01717360807826,125.30985857804635,85.2669245578507,0.3448275862068966,127.30985857804635,38.95192307692308,38.95192307692308,85.2669245578507,0.0,125.30985857804635,85.2669245578507,2.0021467010097824,4.093842795261529,0.024,3.684458515735376,16.01717360807826,16.402557887604413,0.3531243765222656,27.0,16.402557887604413,125.30985857804635,113.15981569833937,1.1637931034482758,95.0,17.265850408004646,0.0,0.3453170081600931,0.0,16.402557887604413,17.265850408004646,0.0
2009-01-12 13:00:00,13.992716524299036,20.0,1.37,15.547462804776707,122.79219167047567,83.92353465853391,0.3448275862068966,124.79219167047567,37.565769230769234,37.565769230769234,83.92353465853391,0.0,122.79219167047567,83.92353465853391,1.9434328505970884,4.00117743189623,0.024,3.601059688706607,15.547462804776707,15.92358054796633,0.35316951151922577,27.0,15.92358054796633,122.79219167047567,110.99694682013025,1.1637931034482758,95.0,16.7616637347014,0.0,0.33523327469402847,0.0,15.92358054796633,16.7616637347014,0.0
2009-01-12 14:00:00,13.685791520700269,20.000000000000004,2.41,15.2064350230003,120.95583517206649,82.93974761456573,0.3448275862068966,122.95583517206649,36.88576923076923,36.88576923076923,82.93974761456573,0.0,120.95583517206649,82.93974761456573,1.9008043778750374,3.9334939868791734,0.024,3.540144588191256,15.2064350230003,15.575784421688217,0.3532031102152446,27.0,15.575784421688217,120.95583517206649,109.41821708192707,1.1637931034482758,95.0,16.39556254914549,0.0,0.3279112509829098,0.0,15.575784421688217,16.39556254914549,0.0
2009-01-12 15:00:00,13.526849614705545,20.0,2.47,15.029832905228384,120.0020102993262,82.42742803625524,0.3448275862068966,122.0020102993262,36.84653846153846,36.84653846153846,82.42742803625524,0.0,120.0020102993262,82.42742803625524,1.878729113153548,3.8983065200539544,0.024,3.508475868048559,15.029832905228384,15.395663557233778,0.3532207933361409,27.0,15.395663557233778,120.0020102993262,108.59781507174563,1.163793103448276,95.0,16.20596163919345,0.0,0.32411923278386895,0.0,15.395663557233778,16.20596163919345,0.0
2009-01-12 16:00:00,13.487396660097335,20.000000000000004,1.94,14.98599628899704,119.7649422718903,82.29995154939772,0.3448275862068966,121.7649422718903,37.19307692307692,37.19307692307692,82.29995154939772,0.0,119.7649422718903,82.29995154939772,1.87324953612463,3.8895574517109126,0.024,3.5006017065398214,14.98599628899704,15.350952034168131,0.3532252133150847,27.0,15.350952034168131,119.7649422718903,108.39386669102502,1.163793103448276,95.0,16.158896878071715,0.0,0.32317793756143376,0.0,15.350952034168131,16.158896878071715,0.0
2009-01-12 17:00:00,13.514375890986214,20.0,0.63,15.015973212206905,119.92707048248722,82.38713745196996,0.3448275862068966,121.92707048248722,38.04961538461538,38.04961538461538,82.38713745196996,0.0,119.92707048248722,82.38713745196996,1.8769966515258631,3.895540990426973,0.024,3.5059868913842758,15.015973212206905,15.381527311249602,0.3532221894616798,27.0,15.381527311249602,119.92707048248722,108.53334654822827,1.163793103448276,95.0,16.191081380262737,0.0,0.32382162760525407,0.0,15.381527311249602,16.191081380262737,0.0
2009-01-12 18:00:00,13.630394743772115,20.000000000000004,-1.1,15.144883048635684,120.62361825233845,82.76141063074922,0.3448275862068966,122.62361825233845,39.18076923076923,39.18076923076923,82.76141063074922,0.0,120.62361825233845,82.76141063074922,1.8931103810794605,3.921240693194104,0.024,3.5291166238746934,15.144883048635684,15.513007117955095,0.35320925107947587,27.0,15.513007117955095,120.62361825233845,109.132501868668,1.1637931034482758,95.0,16.329481176794836,0.0,0.3265896235358966,0.0,15.513007117955095,16.329481176794836,0.0
2009-01-12 19:00:00,13.766127417460869,20.0,-2.86,15.295697130512076,121.43718996563095,83.19794713935076,0.3448275862068966,123.43718996563095,40.33153846153846,40.33153846153846,83.19794713935076,0.0,121.43718996563095,83.19794713935076,1.9119621413140095,3.951243290519561,0.024,3.556118961467605,15.295697130512076,15.666821459564032,0.3531942468093974,27.0,15.666821459564032,121.43718996563095,109.83213703262055,1.163793103448276,95.0,16.491391010067403,0.0,0.3298278202013485,0.0,15.666821459564032,16.491391010067403,0.0
2009-01-12 20:00:00,13.94138451949553,20.0,-4.6,15.490427243883923,122.4855692863321,83.75950117662228,0.3448275862068966,124.4855692863321,41.46923076923077,41.46923076923077,83.75950117662228,0.0,122.4855692863321,83.75950117662228,1.9363034054854904,3.9898816911109054,0.024,3.590893521999815,15.490427243883923,15.865415412995011,0.35317508128723873,27.0,15.865415412995011,122.4855692863321,110.73340972115061,1.1637931034482758,95.0,16.700437276836855,0.0,0.3340087455367375,0.0,15.865415412995011,16.700437276836855,0.0
2009-01-12 21:00:00,12.160816875797854,20.0,-5.82,13.512018750886504,111.71906770918044,77.93902083196419,0.3448275862068966,113.71906770918044,42.26692307692308,42.26692307692308,77.93902083196419,0.0,111.71906770918044,77.93902083196419,1.689002343860813,3.591794124987471,0.024,3.232614712488724,13.512018750886504,13.847198163385253,0.3533813863376585,27.0,13.847198163385253,111.71906770918044,101.46188388445063,1.163793103448276,95.0,14.575998066721318,0.0,0.29151996133442637,0.0,13.847198163385253,14.575998066721318,0.0
2009-01-12 22:00:00,12.239296440081077,20.0,-7.04,13.599218266756752,112.19925860540422,78.20121293851236,0.3448275862068966,114.19925860540422,43.06461538461539,43.06461538461539,78.20121293851236,0.0,112.19925860540422,78.20121293851236,1.699902283344594,3.609611317053998,0.024,3.2486501853485983,13.599218266756752,13.936179398462151,0.35337171656882727,27.0,13.936179398462151,112.19925860540422,101.87616275469152,1.163793103448276,95.0,14.669662524697003,0.0,0.29339325049394066,0.0,13.936179398462151,14.669662524697003,0.0
2009-01-12 23:00:00,4.65621152442751,17.0,-8.19,5.173568360475011,59.22344199206418,46.28952109087666,0.3448275862068966,61.22344199206418,43.81653846153846,43.81653846153846,46.28952109087666,0.0,59.22344199206418,46.28952109087666,0.6466960450593764,1.7163111139905802,0.024,1.5446800025915224,5.173568360475011,5.321199471874069,0.35466746387850534,27.0,5.321199471874069,59.22344199206418,55.281812753638945,1.163793103448276,95.0,5.601262601972704,0.0,0.11202525203945407,0.0,5.321199471874069,5.601262601972704,0.0
2009-01-13 00:00:00,6.617709000711496,17.000000000000004,-9.31,7.353010000790551,73.05069858692404,54.66817358494767,0.3448275862068966,75.05069858692404,44.548846153846156,44.548846153846156,54.66817358494767,0.0,73.05069858692404,54.66817358494767,0.9191262500988189,2.249252932124921,0.024,2.024327638912429,7.353010000790551,7.553935294003044,0.3542502014160324,27.0,7.553935294003044,73.05069858692404,67.4551909617366,1.163793103448276,95.0,7.951510835792678,0.0,0.15903021671585338,0.0,7.553935294003044,7.951510835792678,0.0
2009-01-13 01:00:00,6.899913805075215,17.0,-10.22,7.666570894528017,74.97234504387657,55.80591780755653,0.3448275862068966,76.97234504387657,45.0,45.0,55.80591780755653,0.0,74.97234504387657,55.80591780755653,0.9583213618160021,2.3226783084343947,0.024,2.0904104775909556,7.666570894528017,7.874838725371458,0.3541950719293007,27.0,7.874838725371458,74.97234504387657,69.13913117323105,1.1637931034482758,95.0,8.28930392144364,0.0,0.16578607842887294,0.0,7.874838725371458,8.28930392144364,0.0
2009-01-13 02:00:00,7.130758084963604,17.0,-10.08,7.9230645388484495,76.53353658257139,56.72587523545026,0.3448275862068966,78.53353658257139,45.0,45.0,56.72587523545026,0.0,76.53353658257139,56.72587523545026,0.9903830673560562,2.3822258836325196,0.024,2.1440032952692674,7.9230645388484495,8.137287127211703,0.35415098092293035,27.0,8.137287127211703,76.53353658257139,70.50591648834049,1.1637931034482758,95.0,8.565565397064951,0.0,0.17131130794129917,0.0,8.137287127211703,8.565565397064951,0.0
2009-01-13 03:00:00,7.368231662837149,16.999999999999996,-10.24,8.186924069819055,78.12992858501018,57.66261841046254,0.3448275862068966,80.12992858501018,45.0,45.0,57.66261841046254,0.0,78.12992858501018,57.66261841046254,1.0233655087273819,2.4430211278913454,0.024,2.1987190151022107,8.186924069819055,8.407226182608191,0.3541065590105416,27.0,8.407226182608191,78.12992858501018,71.90235363493004,1.163793103448276,95.0,8.849711771166517,0.0,0.1769942354233301,0.0,8.407226182608191,8.849711771166517,0.0
2009-01-13 04:00:00,7.570707548861521,17.0,-9.91,8.411897276512802,79.48362408574259,58.453880894460596,0.3448275862068966,81.48362408574259,44.941153846153846,44.941153846153846,58.453880894460596,0.0,79.48362408574259,58.453880894460596,1.0514871595641002,2.4945001195248766,0.024,2.2450501075723888,8.411897276512802,8.63734728846529,0.35406942319995627,27.0,8.63734728846529,79.48362408574259,73.08558905724978,1.163793103448276,95.0,9.09194451417399,0.0,0.18183889028347977,0.0,8.63734728846529,9.09194451417399,0.0
2009-01-13 05:00:00,17.613478699081256,20.0,-9.37,19.57053188786806,143.96380684644737,95.03747712677722,0.3448275862068966,145.96380684644737,44.588076923076926,44.588076923076926,95.03747712677722,0.0,143.96380684644737,95.03747712677722,2.4463164859835076,4.77603081535739,0.024,4.298427733821651,19.57053188786806,20.0241349694038,0.3528199523111077,27.0,20.0241349694038,143.96380684644737,129.13111427651864,1.163793103448276,95.0,21.078036809898737,0.0,0.42156073619797496,0.0,20.0241349694038,21.078036809898737,0.0
2009-01-13 06:00:00,15.986603774894458,20.000000000000004,-8.73,17.762893083216063,134.55635633854578,90.14912363050564,0.3448275862068966,136.55635633854578,44.16961538461538,44.16961538461538,90.14912363050564,0.0,134.55635633854578,90.14912363050564,2.220361635402008,4.432931519257234,0.024,3.9896383673315103,17.762893083216063,18.182186235141785,0.35296724255759804,27.0,18.182186235141785,134.55635633854578,121.08807023844075,1.1637931034482758,95.0,19.139143405412405,0.0,0.38278286810824796,0.0,18.182186235141785,19.139143405412405,0.0
2009-01-13 07:00:00,15.869163052000639,19.999999999999996,-7.81,17.632403391111822,133.87092258377103,89.78991410599149,0.3448275862068966,135.87092258377103,43.56807692307692,43.56807692307692,89.78991410599149,0.0,133.87092258377103,89.78991410599149,2.2040504238889778,4.4078600805543005,0.024,3.9670740724988707,17.632403391111822,18.04918939916725,0.3529784497014902,27.0,18.04918939916725,133.87092258377103,120.50115265846196,1.163793103448276,95.0,18.999146735965528,0.0,0.3799829347193111,0.0,18.04918939916725,18.999146735965528,0.0
2009-01-13 08:00:00,15.704567958386676,20.000000000000004,-6.38,17.449519953762973,132.90877164210517,89.28497175769775,0.3448275862068966,134.90877164210517,42.63307692307692,42.63307692307692,89.28497175769775,0.0,132.90877164210517,89.28497175769775,2.1811899942203716,4.37264984159527,0.024,3.9353848574357433,17.449519953762973,17.8627849379225,0.3529942960836821,27.0,17.8627849379225,132.90877164210517,119.67707909549591,1.163793103448276,95.0,18.80293151360263,0.0,0.3760586302720526,0.0,17.8627849379225,18.80293151360263,0.0
2009-01-13 09:00:00,15.693812381968185,20.0,-5.8,17.43756931329798,132.8458376629872,89.25191437974227,0.3448275862068966,134.8458376629872,42.253846153846155,42.253846153846155,89.25191437974227,0.0,132.8458376629872,89.25191437974227,2.1796961641622477,4.370346049025508,0.024,3.9333114441229573,17.43756931329798,17.85060391820053,0.3529953373004996,27.0,17.85060391820053,132.8458376629872,119.62316809394977,1.1637931034482758,95.0,18.790109387579506,0.0,0.37580218775159013,0.0,17.85060391820053,18.790109387579506,0.0
2009-01-13 10:00:00,15.19039823130533,20.0,-3.55,16.87822025700592,129.89161206218478,87.69606141966996,0.3448275862068966,131.89161206218478,40.78269230769231,40.78269230769231,87.69606141966996,0.0,129.89161206218478,87.69606141966996,2.10977753212574,4.262104163564513,0.024,3.8358937472080616,16.87822025700592,17.28043067336237,0.3530448771835263,27.0,17.28043067336237,129.89161206218478,117.09129304487932,1.163793103448276,95.0,18.18992702459197,0.0,0.36379854049183963,0.0,17.28043067336237,18.18992702459197,0.0
2009-01-13 11:00:00,14.740804485435714,20.0,-0.68,16.378671650484126,127.23860892139356,86.29192979518325,0.3448275862068966,129.23860892139356,38.90615384615384,38.90615384615384,86.29192979518325,0.0,127.23860892139356,86.29192979518325,2.0473339563105157,4.164732929197844,0.024,3.7482596362780596,16.378671650484126,16.771144943403907,0.3530905040512872,27.0,16.771144943403907,127.23860892139356,114.81553859294623,1.163793103448276,95.0,17.65383678253043,0.0,0.353076735650609,0.0,16.771144943403907,17.65383678253043,0.0
2009-01-13 12:00:00,14.410286131013354,20.0,0.75,16.011429034459283,125.27914707345428,85.25057448730607,0.3448275862068966,127.27914707345428,37.97115384615385,37.97115384615385,85.25057448730607,0.0,125.27914707345428,85.25057448730607,2.0014286293074104,4.092713317458249,0.024,3.683441985712424,16.011429034459283,16.396700366205106,0.35312492075927837,27.0,16.396700366205106,125.27914707345428,113.13344309848753,1.1637931034482758,95.0,17.259684596005375,0.0,0.34519369192010746,0.0,16.396700366205106,17.259684596005375,0.0
2009-01-13 13:00:00,14.10390174328012,20.0,1.46,15.671001936977913,123.45565472225803,84.27814987981324,0.3448275862068966,125.45565472225803,37.50692307692307,37.50692307692307,84.27814987981324,0.0,123.45565472225803,84.27814987981324,1.958875242122239,4.025611310449711,0.024,3.62305017940474,15.671001936977913,16.049563068022884,0.3531575144128249,27.0,16.049563068022884,123.45565472225803,111.56708948668553,1.163793103448276,95.0,16.8942769137083,0.0,0.33788553827416623,0.0,16.049563068022884,16.8942769137083,0.0
2009-01-13 14:00:00,13.889290033900222,20.0,1.68,15.432544482111357,122.17418783711688,83.59282663183848,0.3448275862068966,124.17418783711688,37.363076923076925,37.363076923076925,83.59282663183848,0.0,122.17418783711688,83.59282663183848,1.9290680602639196,3.9784083472549283,0.024,3.5805675125294356,15.432544482111357,15.806385316836847,0.3531807539436485,27.0,15.806385316836847,122.17418783711688,110.46575426908959,1.163793103448276,95.0,16.638300333512472,0.0,0.33276600667024997,0.0,15.806385316836847,16.638300333512472,0.0
2009-01-13 15:00:00,13.744094221284188,20.000000000000004,1.73,15.271215801426875,121.30522164175984,83.12718213819265,0.3448275862068966,123.30522164175984,37.33038461538462,37.33038461538462,83.12718213819265,0.0,121.30522164175984,83.12718213819265,1.9089019751783594,3.94637769071886,0.024,3.551739921646974,15.271215801426875,15.64185357049876,0.3531966727896574,27.0,15.64185357049876,121.30522164175984,109.71866344139039,1.163793103448276,95.0,16.465109021577643,0.0,0.32930218043155296,0.0,15.64185357049876,16.465109021577643,0.0
2009-01-13 16:00:00,13.646256379007756,20.000000000000004,1.38,15.162507087786395,120.71876560134135,82.81249788187537,0.3448275862068966,122.71876560134135,37.559230769230766,37.559230769230766,82.81249788187537,0.0,120.71876560134135,82.81249788187537,1.8953133859732993,3.9247503235972014,0.024,3.532275291237481,15.162507087786395,15.530982120146115,0.35320749035140714,27.0,15.530982120146115,120.71876560134135,109.21433440123312,1.1637931034482758,95.0,16.348402231732752,0.0,0.32696804463465484,0.0,15.530982120146115,16.348402231732752,0.0
2009-01-13 17:00:00,13.462016458453236,19.999999999999996,2.02,14.95779606494804,119.61237068307814,82.21788052070805,0.3448275862068966,121.61237068307814,37.14076923076923,37.14076923076923,82.21788052070805,0.0,119.61237068307814,82.21788052070805,1.869724508118505,3.8839260288908686,0.024,3.4955334260017814,14.95779606494804,15.322188667837125,0.35322806319831285,27.0,15.322188667837125,119.61237068307814,108.26260129949509,1.1637931034482758,95.0,16.128619650354867,0.0,0.322572393007097,0.0,15.322188667837125,16.128619650354867,0.0
2009-01-13 18:00:00,13.488809416055648,20.0,0.96,14.98756601783961,119.77343347355175,82.30451842895273,0.3448275862068966,121.77343347355175,37.83384615384615,37.83384615384615,82.30451842895273,0.0,119.77343347355175,82.30451842895273,1.8734457522299512,3.8898708456601074,0.024,3.500883761094097,14.98756601783961,15.352553102405619,0.3532250548297392,27.0,15.352553102405619,119.77343347355175,108.40117191621425,1.1637931034482758,95.0,16.160582213058547,0.0,0.3232116442611712,0.0,15.352553102405619,16.160582213058547,0.0
2009-01-13 19:00:00,13.41701754719441,19.999999999999996,0.31,14.907797274660457,119.34173679584978,82.07224360919864,0.3448275862068966,121.34173679584978,38.25884615384615,38.25884615384615,82.07224360919864,0.0,119.34173679584978,82.07224360919864,1.863474659332557,3.8739355297211624,0.024,3.486541976749046,14.907797274660457,15.271190827632573,0.35323312858219535,27.0,15.271190827632573,119.34173679584978,108.02974359019602,1.1637931034482758,95.0,16.074937713297444,0.0,0.32149875426594865,0.0,15.271190827632573,16.074937713297444,0.0
2009-01-13 20:00:00,13.34072698485801,20.0,0.39,14.823029983175568,118.88253909659309,81.82496413865417,0.3448275862068966,120.88253909659309,38.20653846153846,38.20653846153846,81.82496413865417,0.0,118.88253909659309,81.82496413865417,1.852878747896946,3.856980077645934,0.024,3.4712820698813407,14.823029983175568,15.18472799094016,0.35324175328979873,27.0,15.18472799094016,118.88253909659309,107.63459243663742,1.163793103448276,95.0,15.983924200989641,0.0,0.31967848401979215,0.0,15.18472799094016,15.983924200989641,0.0
2009-01-13 21:00:00,13.351247984579054,20.0,-0.25,14.834719982865614,118.9458933116746,81.85909335451056,0.3448275862068966,120.9458933116746,38.625,38.625,81.85909335451056,0.0,118.9458933116746,81.85909335451056,1.8543399978582018,3.8593196799884435,0.024,3.4733877119895995,14.834719982865614,15.19665195086446,0.3532405611090387,27.0,15.19665195086446,118.9458933116746,107.68911408881203,1.163793103448276,95.0,15.996475737752062,0.0,0.3199295147550409,0.0,15.19665195086446,15.996475737752062,0.0
2009-01-13 22:00:00,13.36384682161397,20.0,-0.91,14.848718690682189,119.02174796162429,81.89995123491882,0.3448275862068966,121.02174796162429,39.056538461538466,39.056538461538466,81.89995123491882,0.0,119.02174796162429,81.89995123491882,1.8560898363352736,3.8621207807170346,0.024,3.4759087026453312,14.848718690682189,15.21093076875389,0.3532391346494451,27.0,15.21093076875389,119.02174796162429,107.75439183662141,1.163793103448276,95.0,16.011506072372516,0.0,0.3202301214474503,0.0,15.21093076875389,16.011506072372516,0.0
2009-01-13 23:00:00,4.063452614214904,17.0,-1.71,4.514947349127671,54.844315870890696,43.55694749807152,0.3448275862068966,56.844315870890696,39.57961538461538,39.57961538461538,43.55694749807152,0.0,54.844315870890696,43.55694749807152,0.5643684186409589,1.5456303208550932,0.024,1.3910672887695839,4.514947349127671,4.645510381213181,0.3547992938970425,27.0,4.645510381213181,54.844315870890696,51.403197069992046,1.1637931034482758,95.0,4.890010927592821,0.0,0.09780021855185624,0.0,4.645510381213181,4.890010927592821,0.0
2009-01-14 00:00:00,5.948710562632403,17.0,-2.97,6.609678402924892,68.4332208535679,51.909024846255676,0.3448275862068966,70.4332208535679,40.40346153846154,40.40346153846154,51.909024846255676,0.0,68.4332208535679,51.909024846255676,0.8262098003656115,2.0722138967957657,0.024,1.864992507116189,6.609678402924892,6.79289979260447,0.3543862645106284,27.0,6.79289979260447,68.4332208535679,63.401443229416444,1.1637931034482758,95.0,7.150420834320495,0.0,0.14300841668640984,0.0,6.79289979260447,7.150420834320495,0.0
2009-01-14 01:00:00,6.184333797998257,17.0,-4.51,6.871481997775842,70.06992128447682,52.89121629003722,0.3448275862068966,72.06992128447682,41.410384615384615,41.410384615384615,52.89121629003722,0.0,70.06992128447682,52.89121629003722,0.8589352497219802,2.135067301788337,0.024,1.9215605716095032,6.871481997775842,7.060988727954675,0.35433749227354727,27.0,7.060988727954675,70.06992128447682,64.83955926376966,1.163793103448276,95.0,7.4326197136365,0.0,0.1486523942727299,0.0,7.060988727954675,7.4326197136365,0.0
2009-01-14 02:00:00,6.438481725596888,17.0,-6.12,7.153868583996542,71.82246124801503,53.937789788023686,0.3448275862068966,73.82246124801503,42.463076923076926,42.463076923076926,53.937789788023686,0.0,71.82246124801503,53.937789788023686,0.8942335729995677,2.202246024864929,0.024,1.9820214223784363,7.153868583996542,7.350093186483036,0.3542859170715693,27.0,7.350093186483036,71.82246124801503,66.37794777654611,1.1637931034482758,95.0,7.736940196297933,0.0,0.15473880392595873,0.0,7.350093186483036,7.736940196297933,0.0
2009-01-14 03:00:00,6.703989224563281,16.999999999999996,-7.64,7.4488769161814234,73.63978511528234,55.017592824828775,0.3448275862068966,75.63978511528234,43.456923076923076,43.456923076923076,55.017592824828775,0.0,73.63978511528234,55.017592824828775,0.9311096145226779,2.271777070562666,0.024,2.0445993635063995,7.4488769161814234,7.6520546232376905,0.3542332025278037,27.0,7.6520546232376905,73.63978511528234,67.97159650547664,1.163793103448276,95.0,8.0547943402502,0.0,0.16109588680500408,0.0,7.6520546232376905,8.0547943402502,0.0
2009-01-14 04:00:00,6.968938418826959,17.0,-8.87,7.743264909807733,75.44014603021802,56.081983755698694,0.3448275862068966,77.44014603021802,44.261153846153846,44.261153846153846,56.081983755698694,0.0,75.44014603021802,56.081983755698694,0.9679081137259666,2.340531114862001,0.024,2.106478003375801,7.743264909807733,7.953318021293934,0.35418179379926407,27.0,7.953318021293934,75.44014603021802,69.54879934777807,1.1637931034482762,95.0,8.371913706625193,0.0,0.16743827413250367,0.0,7.953318021293934,8.371913706625193,0.0
2009-01-14 05:00:00,17.12287017154948,20.0,-9.94,19.025411301721643,141.1435469264546,93.58001867215052,0.3448275862068966,143.1435469264546,44.96076923076923,44.96076923076923,93.58001867215052,0.0,141.1435469264546,93.58001867215052,2.3781764127152054,4.673365574366523,0.024,4.206029016929871,19.025411301721643,19.468747859158295,0.35286287504001235,27.0,19.468747859158295,141.1435469264546,126.72225221596698,1.163793103448276,95.0,20.493418799113996,0.0,0.40986837598228054,0.0,19.468747859158295,20.493418799113996,0.0
2009-01-14 06:00:00,15.70533574610703,20.0,-10.88,17.450373051230034,132.91326389932922,89.28733127125413,0.3448275862068966,134.91326389932922,45.0,45.0,89.28733127125413,0.0,132.91326389932922,89.28733127125413,2.1812966314037543,4.372814284094001,0.024,3.9355328556846008,17.450373051230034,17.863654479639436,0.35299422178334955,27.0,17.863654479639436,132.91326389932922,119.68092724774445,1.1637931034482758,95.0,18.80384682067309,0.0,0.37607693641346174,0.0,17.863654479639436,18.80384682067309,0.0
2009-01-14 07:00:00,15.850066601357115,20.0,-11.8,17.61118511261902,133.75938344149264,89.73142065994512,0.3448275862068966,135.75938344149264,45.0,45.0,89.73142065994512,0.0,133.75938344149264,89.73142065994512,2.2013981390773774,4.403779298434506,0.024,3.9634013685910547,17.61118511261902,18.02756304246247,0.3529802798262979,27.0,18.02756304246247,133.75938344149264,120.40563303966859,1.1637931034482758,95.0,18.976382149960497,0.0,0.37952764299921005,0.0,18.02756304246247,18.976382149960497,0.0
2009-01-14 08:00:00,15.801250776853488,20.0,-10.74,17.556945307614985,133.47415091688407,89.5817876478466,0.3448275862068966,135.47415091688407,45.0,45.0,89.5817876478466,0.0,133.47415091688407,89.5817876478466,2.194618163451873,4.393342525553535,0.024,3.954008272998182,17.556945307614985,17.97227956017034,0.352984968101547,27.0,17.97227956017034,133.47415091688407,120.16135124268382,1.163793103448276,95.0,18.91818901070562,0.0,0.37836378021411293,0.0,17.97227956017034,18.91818901070562,0.0
2009-01-14 09:00:00,15.95528957935298,19.999999999999996,-10.82,17.728099532614422,134.37368027496115,90.05343144342508,0.3448275862068966,136.37368027496115,45.0,45.0,90.05343144342508,0.0,134.37368027496115,90.05343144342508,2.2160124415768028,4.42625068124127,0.024,3.9836256131171432,17.728099532614422,18.146724600738548,0.3529702227879566,27.0,18.146724600738548,134.37368027496115,120.93166205219185,1.163793103448276,95.0,19.101815369198473,0.0,0.3820363073839701,0.0,18.146724600738548,19.101815369198473,0.0
2009-01-14 10:00:00,15.58803322849673,20.0,-9.05,17.32003692055192,132.22648786289366,88.92639556151386,0.3448275862068966,134.22648786289366,44.378846153846155,44.378846153846155,88.92639556151386,0.0,132.22648786289366,88.92639556151386,2.16500461506899,4.347669202185781,0.024,3.9129022819672024,17.32003692055192,17.7308038407705,0.3530056152862999,27.0,17.7308038407705,132.22648786289366,119.09255909195255,1.1637931034482758,95.0,18.664004042916314,0.0,0.37328008085832637,0.0,17.7308038407705,18.664004042916314,0.0
2009-01-14 11:00:00,15.196436057309025,20.0,-5.87,16.884928952565584,129.9271455033242,87.71482312191023,0.3448275862068966,131.9271455033242,42.299615384615386,42.299615384615386,87.71482312191023,0.0,129.9271455033242,87.71482312191023,2.110616119070698,4.263407247005627,0.024,3.8370665223050637,16.884928952565584,17.287269677266146,0.3530442734858884,27.0,17.287269677266146,129.9271455033242,117.12176055720113,1.1637931034482758,95.0,18.197125976069625,0.0,0.3639425195213917,0.0,17.287269677266146,18.197125976069625,0.0
2009-01-14 12:00:00,14.879580637719544,20.0,-3.83,16.53286737524394,128.0590158371764,86.72684739906654,0.3448275862068966,130.0590158371764,40.965769230769226,40.965769230769226,86.72684739906654,0.0,128.0590158371764,86.72684739906654,2.0666084219054923,4.1948607176698305,0.024,3.7753746459028474,16.53286737524394,16.92835344701092,0.3530762767945959,27.0,16.92835344701092,128.0590158371764,115.51949476531645,1.1637931034482758,95.0,17.819319417906232,0.0,0.35638638835812486,0.0,16.92835344701092,17.819319417906232,0.0
2009-01-14 13:00:00,14.651577294907048,19.999999999999996,-3.16,16.279530327674497,126.71040197261817,86.01157615343195,0.3448275862068966,128.71040197261817,40.527692307692305,40.527692307692305,86.01157615343195,0.0,126.71040197261817,86.01157615343195,2.034941290959312,4.145327475025203,0.024,3.7307947275226825,16.279530327674497,16.670063075177016,0.3530997207184872,27.0,16.670063075177016,126.71040197261817,114.36220710211668,1.163793103448276,95.0,17.547434815975805,0.0,0.35094869631951586,0.0,16.670063075177016,17.547434815975805,0.0
2009-01-14 14:00:00,14.468419183965041,20.0,-2.62,16.076021315516712,125.62435680329682,85.43430351450505,0.3448275862068966,127.62435680329682,40.174615384615386,40.174615384615386,85.43430351450505,0.0,125.62435680329682,85.43430351450505,2.009502664439589,4.105407847627244,0.024,3.6948670628645197,16.076021315516712,16.462562100279435,0.35311881219896446,27.0,16.462562100279435,125.62435680329682,113.42986635864538,1.163793103448276,95.0,17.32901273713625,0.0,0.3465802547427259,0.0,16.462562100279435,17.32901273713625,0.0
2009-01-14 15:00:00,14.328273076155083,20.0,-2.06,15.920303417950093,124.79171228791421,84.99095374303897,0.3448275862068966,126.79171228791421,39.808461538461536,39.808461538461536,84.99095374303897,0.0,124.79171228791421,84.99095374303897,1.9900379272437616,4.074783984742877,0.024,3.667305586268589,15.920303417950093,16.30378181642438,0.3531335793175103,27.0,16.30378181642438,124.79171228791421,112.7148368683406,1.163793103448276,95.0,17.16187559623619,0.0,0.343237511924724,0.0,16.30378181642438,17.16187559623619,0.0
2009-01-14 16:00:00,14.24241895914593,20.0,-2.04,15.82490995460659,124.28091960556056,84.7186447190441,0.3448275862068966,126.28091960556056,39.79538461538462,39.79538461538462,84.7186447190441,0.0,124.28091960556056,84.7186447190441,1.9781137443258237,4.055989543790512,0.024,3.6503905894114603,15.82490995460659,16.206508908985636,0.3531426949004092,27.0,16.206508908985636,124.28091960556056,112.27609819149713,1.163793103448276,95.0,17.059483062090145,0.0,0.34118966124180333,0.0,16.206508908985636,17.059483062090145,0.0
2009-01-14 17:00:00,14.263441990130367,20.0,-2.8,15.84826887792263,124.40604725169004,84.78537505688345,0.3448275862068966,126.40604725169004,40.292307692307695,40.292307692307695,84.78537505688345,0.0,124.40604725169004,84.78537505688345,1.9810336097403287,4.060594135405764,0.024,3.6545347218651876,15.84826887792263,16.230328291463206,0.3531404578759496,27.0,16.230328291463206,124.40604725169004,112.38358185060619,1.163793103448276,95.0,17.08455609627706,0.0,0.34169112192554113,0.0,16.230328291463206,17.08455609627706,0.0
2009-01-14 18:00:00,14.365234053752655,20.0,-4.01,15.961371170836284,125.0114463452266,85.10801841813588,0.3448275862068966,127.0114463452266,41.083461538461535,41.083461538461535,85.10801841813588,0.0,125.0114463452266,85.10801841813588,1.9951713963545354,4.0828671543207,0.024,3.6745804388886296,15.961371170836284,16.345657886268352,0.3531296712267559,27.0,16.345657886268352,125.0114463452266,112.90355161465746,1.163793103448276,95.0,17.20595566975616,0.0,0.3441191133951236,0.0,16.345657886268352,17.20595566975616,0.0
2009-01-14 19:00:00,14.431278238227312,20.000000000000004,-5.32,16.034753598030346,125.40383221204344,85.31694821696759,0.3448275862068966,127.40383221204344,41.94,41.94,85.31694821696759,0.0,125.40383221204344,85.31694821696759,2.004344199753793,4.097298730296265,0.024,3.6875688572666383,16.034753598030346,16.42048347105997,0.3531227121800851,27.0,16.42048347105997,125.40383221204344,113.24051112236938,1.1637931034482758,95.0,17.28471944322102,0.0,0.34569438886442044,0.0,16.42048347105997,17.28471944322102,0.0
2009-01-14 20:00:00,14.514254862407121,19.999999999999996,-6.04,16.126949847119022,125.89636853354946,85.57899391575191,0.3448275862068966,127.89636853354946,42.41076923076923,42.41076923076923,85.57899391575191,0.0,125.89636853354946,85.57899391575191,2.0158687308898777,4.115408698783233,0.024,3.703867828904909,16.126949847119022,16.514490716997347,0.3531140125915199,27.0,16.514490716997347,125.89636853354946,113.66341244688476,1.163793103448276,95.0,17.383674438944578,0.0,0.3476734887788922,0.0,16.514490716997347,17.383674438944578,0.0
2009-01-14 21:00:00,14.649446635974732,20.0,-7.1,16.277162928860815,126.69778196845758,86.00487464630555,0.3448275862068966,128.69778196845758,43.103846153846156,43.103846153846156,86.00487464630555,0.0,126.69778196845758,86.00487464630555,2.034645366107602,4.144863758754315,0.024,3.7303773828788835,16.277162928860815,16.667649304736244,0.3530999414710353,27.0,16.667649304736244,126.69778196845758,114.35137507606036,1.163793103448276,95.0,17.54489400498552,0.0,0.3508978800997099,0.0,16.667649304736244,17.54489400498552,0.0
2009-01-14 22:00:00,14.770705915952139,19.999999999999996,-8.0,16.411895462169042,127.41549289669786,86.38575424127527,0.3448275862068966,129.41549289669786,43.69230769230769,43.69230769230769,86.38575424127527,0.0,127.41549289669786,86.38575424127527,2.0514869327711303,4.1712299313113546,0.024,3.754106938180219,16.411895462169042,16.80501845530018,0.35308742755894024,27.0,16.80501845530018,127.41549289669786,114.96733107795698,1.1637931034482758,95.0,17.689493110842292,0.0,0.3537898622168456,0.0,16.80501845530018,17.689493110842292,0.0
2009-01-14 23:00:00,5.094544743187773,16.999999999999996,-8.75,5.660605270208636,62.39444933918577,48.24293616366418,0.3448275862068966,64.39444933918577,44.18269230769231,44.18269230769231,48.24293616366418,0.0,62.39444933918577,48.24293616366418,0.7075756587760795,1.8392972520683988,0.024,1.6553675268615589,5.660605270208636,5.820534995415476,0.35457003926152814,27.0,5.820534995415476,62.39444933918577,58.082941935174304,1.1637931034482758,95.0,6.126878942542606,0.0,0.12253757885085222,0.0,5.820534995415476,6.126878942542606,0.0
2009-01-15 00:00:00,7.0152199244674405,17.000000000000004,-9.22,7.7946888049638225,75.75333379061608,56.266611778206524,0.3448275862068966,77.75333379061608,44.49,44.49,56.266611778206524,0.0,75.75333379061608,56.266611778206524,0.9743361006204778,2.352478693651743,0.024,2.1172308242865685,7.7946888049638225,8.005936674328998,0.3541729359324885,27.0,8.005936674328998,75.75333379061608,69.82301032815016,1.1637931034482762,95.0,8.427301762451577,0.0,0.1685460352490317,0.0,8.005936674328998,8.427301762451577,0.0
2009-01-15 01:00:00,7.279533096131416,17.0,-10.08,8.088370106812684,77.5347798466843,57.3138545796526,0.3448275862068966,79.5347798466843,45.0,45.0,57.3138545796526,0.0,77.5347798466843,57.3138545796526,1.0110462633515855,2.4203672262320857,0.024,2.178330503608877,8.088370106812684,8.306406829435893,0.35412304076371737,27.0,8.306406829435893,77.5347798466843,71.38188589895401,1.163793103448276,95.0,8.74358613624831,0.0,0.17487172272496637,0.0,8.306406829435893,8.74358613624831,0.0
2009-01-15 02:00:00,7.587082570421929,17.0,-11.74,8.430091744913254,79.59281140823671,58.51758204595359,0.3448275862068966,81.59281140823671,45.0,45.0,58.51758204595359,0.0,79.59281140823671,58.51758204595359,1.0537614681141567,2.4986494429005672,0.024,2.2487844986105103,8.430091744913254,8.655956689203311,0.3540664493064936,27.0,8.655956689203311,79.59281140823671,73.18099163845649,1.163793103448276,95.0,9.111533357056118,0.0,0.18223066714112265,0.0,8.655956689203311,9.111533357056118,0.0
2009-01-15 03:00:00,7.884958374698956,17.0,-12.99,8.761064860776619,81.57162185127673,59.66895969933519,0.3448275862068966,83.57162185127673,45.0,45.0,59.66895969933519,0.0,81.57162185127673,59.66895969933519,1.0951331075970774,2.5737739572146863,0.024,2.3163965614932174,8.761064860776619,8.994442256498088,0.3540131093505699,27.0,8.994442256498088,81.57162185127673,74.90907203164852,1.163793103448276,95.0,9.467833954208514,0.0,0.1893566790841703,0.0,8.994442256498088,9.467833954208514,0.0
2009-01-15 04:00:00,8.184791119372122,17.0,-14.09,9.094212354857913,83.54971087746182,60.81417999031704,0.3448275862068966,85.54971087746182,45.0,45.0,60.81417999031704,0.0,83.54971087746182,60.81417999031704,1.136776544357239,2.648733380826692,0.024,2.383860042744023,9.094212354857913,9.33508569294058,0.3539608424485188,27.0,9.33508569294058,83.54971087746182,76.63483258639472,1.1637931034482758,95.0,9.826405992569033,0.0,0.19652811985138074,0.0,9.33508569294058,9.826405992569033,0.0
2009-01-15 05:00:00,18.70778337426624,19.999999999999996,-15.02,20.78642597140693,150.20570030558287,98.23963537706555,0.3448275862068966,152.20570030558287,45.0,45.0,98.23963537706555,0.0,150.20570030558287,98.23963537706555,2.5983032464258664,5.002688056383562,0.024,4.502419250745206,20.78642597140693,21.262694777045287,0.35272844529925945,27.0,21.262694777045287,150.20570030558287,134.45555602629005,1.1637931034482758,95.0,22.38178397583714,0.0,0.44763567951674194,0.0,21.262694777045287,22.38178397583714,0.0
2009-01-15 06:00:00,17.257574159697295,20.000000000000004,-15.37,19.175082399663662,141.91928414309874,93.98157814393957,0.3448275862068966,143.91928414309874,45.0,45.0,93.98157814393957,0.0,141.91928414309874,93.98157814393957,2.3968852999579577,4.701620694888919,0.024,4.231458625400027,19.175082399663662,19.621244469152554,0.35285096708590785,27.0,19.621244469152554,141.91928414309874,127.38502898076351,1.1637931034482758,95.0,20.653941546476375,0.0,0.41307883092952835,0.0,19.621244469152554,20.653941546476375,0.0
2009-01-15 07:00:00,17.3494047067051,20.000000000000004,-15.6,19.277116340783447,142.44751266566655,94.25472181370793,0.3448275862068966,144.44751266566655,45.0,45.0,94.25472181370793,0.0,142.44751266566655,94.25472181370793,2.409639542597931,4.7208536275049875,0.024,4.248768264754489,19.277116340783447,19.725201703533944,0.3528429029856309,27.0,19.725201703533944,142.44751266566655,127.83625214453029,1.163793103448276,95.0,20.763370214246258,0.0,0.4152674042849256,0.0,19.725201703533944,20.763370214246258,0.0
2009-01-15 08:00:00,17.300351121898014,19.999999999999996,-14.41,19.22261235766446,142.16540723937726,94.10887634521612,0.3448275862068966,144.16540723937726,45.0,45.0,94.10887634521612,0.0,142.16540723937726,94.10887634521612,2.4028265447080575,4.710582806030241,0.024,4.239524525427217,19.22261235766446,19.669670638267483,0.3528472052329589,27.0,19.669670638267483,142.16540723937726,127.5952808406606,1.1637931034482758,95.0,20.704916461334193,0.0,0.4140983292266839,0.0,19.669670638267483,20.704916461334193,0.0
