timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-15 09:00:00,17.43518904594245,20.0,-14.24,19.37243227326939,142.94052019240797,94.50943950923451,0.3448275862068966,144.94052019240797,45.0,45.0,94.50943950923451,0.0,142.94052019240797,94.50943950923451,2.4215540341586737,4.73879903283942,0.024,4.264919129555478,19.37243227326939,19.822312176553332,0.35283540881502873,27.0,19.822312176553332,142.94052019240797,128.25732598755366,1.163793103448276,95.0,20.86559176479298,0.0,0.41731183529585963,0.0,19.822312176553332,20.86559176479298,0.0
2009-01-15 10:00:00,17.051221399696175,20.0,-12.26,18.945801555217972,140.73049879226673,93.36599490422181,0.3448275862068966,142.73049879226673,45.0,45.0,93.36599490422181,0.0,140.73049879226673,93.36599490422181,2.3682251944022465,4.658315848715725,0.024,4.192484263844153,18.945801555217972,19.387633140089545,0.3528692474940788,27.0,19.387633140089545,140.73049879226673,126.36928905886707,1.163793103448276,95.0,20.408034884304783,0.0,0.4081606976860954,0.0,19.387633140089545,20.408034884304783,0.0
2009-01-15 11:00:00,16.588355686804483,20.0,-8.45,18.431506318671648,138.0547234597517,91.97595766307258,0.3448275862068966,140.0547234597517,43.98653846153846,43.98653846153846,91.97595766307258,0.0,138.0547234597517,91.97595766307258,2.303938289833956,4.560736346947782,0.024,4.1046627122530035,18.431506318671648,18.863579953366425,0.35291107683101924,27.0,18.863579953366425,138.0547234597517,124.08170127207286,1.1637931034482758,95.0,19.856399950912028,0.0,0.39712799901824103,0.0,18.863579953366425,19.856399950912028,0.0
2009-01-15 12:00:00,16.225206392606164,20.0,-6.05,18.02800710289574,135.94622584261364,90.87620808537429,0.3448275862068966,137.94622584261364,42.417307692307695,42.417307692307695,90.87620808537429,0.0,135.94622584261364,90.87620808537429,2.2535008878619673,4.48373841427171,0.024,4.035364572844539,18.02800710289574,18.452380944322908,0.35294472342308797,27.0,18.452380944322908,135.94622584261364,122.27779551348556,1.1637931034482758,95.0,19.423558888760954,0.0,0.3884711777752188,0.0,18.452380944322908,19.423558888760954,0.0
2009-01-15 13:00:00,15.836502169099184,20.0,-4.09,17.596113521221316,133.6801415260837,89.6898577230304,0.3448275862068966,135.6801415260837,41.13576923076923,41.13576923076923,89.6898577230304,0.0,133.6801415260837,89.6898577230304,2.1995141901526645,4.400879981978738,0.024,3.960791983780864,17.596113521221316,18.012201519419186,0.35298158111578315,27.0,18.012201519419186,133.6801415260837,120.33777003021764,1.1637931034482758,95.0,18.960212125704405,0.0,0.3792042425140878,0.0,18.012201519419186,18.960212125704405,0.0
2009-01-15 14:00:00,15.565204195508834,20.000000000000004,-3.02,17.29467132834315,132.09272417237884,88.85604585152097,0.3448275862068966,134.09272417237884,40.43615384615384,40.43615384615384,88.85604585152097,0.0,132.09272417237884,88.85604585152097,2.1618339160428937,4.342770480573596,0.024,3.908493432516236,17.29467132834315,17.70494837640051,0.35300784251080547,27.0,17.70494837640051,132.09272417237884,118.97794759726735,1.1637931034482758,95.0,18.636787764632114,0.0,0.3727357552926421,0.0,17.70494837640051,18.636787764632114,0.0
2009-01-15 15:00:00,15.383027016757199,20.0,-2.43,17.092252240841333,131.02403803688017,88.29340743477684,0.3448275862068966,133.02403803688017,40.050384615384615,40.050384615384615,88.29340743477684,0.0,131.02403803688017,88.29340743477684,2.1365315301051666,4.303618691319768,0.024,3.8732568221877908,17.092252240841333,17.49861410997331,0.3530257323894388,27.0,17.49861410997331,131.02403803688017,118.06210165912216,1.163793103448276,95.0,18.419593799971906,0.0,0.36839187599943846,0.0,17.49861410997331,18.419593799971906,0.0
2009-01-15 16:00:00,15.280107751362232,19.999999999999996,-2.59,16.977897501513592,130.4193092870638,87.97456553327984,0.3448275862068966,132.4193092870638,40.155,40.155,87.97456553327984,0.0,130.4193092870638,87.97456553327984,2.122237187689199,4.281452995688248,0.024,3.8533076961194235,16.977897501513592,17.382042801082417,0.35303593168163855,27.0,17.382042801082417,130.4193092870638,117.54372202700276,1.163793103448276,95.0,18.29688715903412,0.0,0.36593774318068173,0.0,17.382042801082417,18.29688715903412,0.0
2009-01-15 17:00:00,15.271212098322597,20.0,-3.38,16.968013442580663,130.3670069356875,87.94697332923585,0.3448275862068966,132.3670069356875,40.67153846153846,40.67153846153846,87.94697332923585,0.0,130.3670069356875,87.94697332923585,2.121001680322583,4.279535526358161,0.024,3.8515819737223445,16.968013442580663,17.37196699521648,0.35303681641327744,27.0,17.37196699521648,130.3670069356875,117.49888323552715,1.1637931034482758,95.0,18.286281047596294,0.0,0.3657256209519261,0.0,17.37196699521648,18.286281047596294,0.0
2009-01-15 18:00:00,15.325202892367162,20.0,-4.44,17.028003213741293,130.68436551379702,88.1143574794438,0.3448275862068966,132.68436551379702,41.364615384615384,41.364615384615384,88.1143574794438,0.0,130.68436551379702,88.1143574794438,2.1285004017176616,4.291169351837779,0.024,3.8620524166540013,17.028003213741293,17.43312014892507,0.3530314544548323,27.0,17.43312014892507,130.68436551379702,117.77094318125992,1.1637931034482758,95.0,18.350652788342178,0.0,0.36701305576684295,0.0,17.43312014892507,18.350652788342178,0.0
2009-01-15 19:00:00,15.33421459889365,20.000000000000004,-5.52,17.038016220992944,130.7373172350174,88.14227668253503,0.3448275862068966,132.7373172350174,42.07076923076923,42.07076923076923,88.14227668253503,0.0,130.7373172350174,88.14227668253503,2.129752027624118,4.293110254021258,0.024,3.863799228619132,17.038016220992944,17.443327246395068,0.3530305612915341,27.0,17.443327246395068,130.7373172350174,117.81633408953957,1.1637931034482758,95.0,18.36139710146849,0.0,0.36722794202936915,0.0,17.443327246395068,18.36139710146849,0.0
2009-01-15 20:00:00,15.417829392656948,20.000000000000004,-6.53,17.13092154739661,131.22836691426744,88.40106304577593,0.3448275862068966,133.22836691426744,42.731153846153845,42.731153846153845,88.40106304577593,0.0,131.22836691426744,88.40106304577593,2.1413651934245763,4.31110631904104,0.024,3.8799956871369363,17.13092154739661,17.538032179300714,0.35302229868224455,27.0,17.538032179300714,131.22836691426744,118.23723196663728,1.1637931034482758,95.0,18.461086504527067,0.0,0.3692217300905412,0.0,17.538032179300714,18.461086504527067,0.0
2009-01-15 21:00:00,15.521173618040017,20.0,-7.56,17.24574846448891,131.83463521466058,88.72026405343831,0.3448275862068966,133.83463521466058,43.40461538461538,43.40461538461538,88.72026405343831,0.0,131.83463521466058,88.72026405343831,2.1557185580611136,4.333317582434374,0.024,3.8999858241909364,17.24574846448891,17.655080222732344,0.35301214731443864,27.0,17.655080222732344,131.83463521466058,118.75679801263662,1.1637931034482758,95.0,18.584294971297204,0.0,0.371685899425944,0.0,17.655080222732344,18.584294971297204,0.0
2009-01-15 22:00:00,15.634465841385778,20.0,-8.62,17.371628712650864,132.49844726194556,89.06937548031839,0.3448275862068966,134.49844726194556,44.097692307692306,44.097692307692306,89.06937548031839,0.0,132.49844726194556,89.06937548031839,2.171453589081358,4.357627745814335,0.024,3.921864971232901,17.371628712650864,17.783391487232297,0.3530010952081203,27.0,17.783391487232297,132.49844726194556,119.32556467881052,1.163793103448276,95.0,18.719359460244522,0.0,0.3743871892048901,0.0,17.783391487232297,18.719359460244522,0.0
2009-01-15 23:00:00,5.890991545367667,17.0,-9.65,6.54554616151963,68.03047812856913,51.66661272477006,0.3448275862068966,70.03047812856913,44.771153846153844,44.771153846153844,51.66661272477006,0.0,68.03047812856913,51.66661272477006,0.8181932701899538,2.0567301804801406,0.024,1.8510571624321264,6.54554616151963,6.727219179567645,0.35439834879057625,27.0,6.727219179567645,68.03047812856913,63.047352810370874,1.163793103448276,95.0,7.0812833469133105,0.0,0.1416256669382662,0.0,6.727219179567645,7.0812833469133105,0.0
2009-01-16 00:00:00,7.818995163960866,17.0,-10.6,8.687772404400963,81.13461716396883,59.41518615296643,0.3448275862068966,83.13461716396883,45.0,45.0,59.41518615296643,0.0,81.13461716396883,59.41518615296643,1.0859715505501204,2.557195279606446,0.024,2.3014757516458015,8.687772404400963,8.919491932361609,0.35402479830964406,27.0,8.919491932361609,81.13461716396883,74.52758610296023,1.163793103448276,95.0,9.388938876170116,0.0,0.1877787775234026,0.0,8.919491932361609,9.388938876170116,0.0
2009-01-16 01:00:00,8.071285898090641,17.0,-11.43,8.968095442322936,82.80246097441746,60.38222236861012,0.3448275862068966,84.80246097441746,45.0,45.0,60.38222236861012,0.0,82.80246097441746,60.38222236861012,1.121011930290367,2.620432400232662,0.024,2.358389160209396,8.968095442322936,9.206138682346204,0.35398046335879624,27.0,9.206138682346204,82.80246097441746,75.98309898749434,1.1637931034482758,95.0,9.690672297206529,0.0,0.19381344594413008,0.0,9.206138682346204,9.690672297206529,0.0
2009-01-16 02:00:00,8.327485281540529,17.0,-12.27,9.25276142393392,84.48645408844023,61.35455052860543,0.3448275862068966,86.48645408844023,45.0,45.0,61.35455052860543,0.0,84.48645408844023,61.35455052860543,1.15659517799174,2.684184110809096,0.024,2.415765699728186,9.25276142393392,9.49717983501483,0.35393645726235734,27.0,9.49717983501483,84.48645408844023,77.45150606250331,1.1637931034482758,95.0,9.997031405278769,0.0,0.19994062810557553,0.0,9.49717983501483,9.997031405278769,0.0
2009-01-16 03:00:00,8.57192315413035,17.000000000000004,-12.83,9.524359060144832,86.08437345057165,62.27347580020957,0.3448275862068966,88.08437345057165,45.0,45.0,62.27347580020957,0.0,86.08437345057165,62.27347580020957,1.190544882518104,2.7445883820187493,0.024,2.4701295438168747,9.524359060144832,9.774817898346708,0.3538954002273419,27.0,9.774817898346708,86.08437345057165,78.84376759994446,1.163793103448276,95.0,10.289281998259693,0.0,0.20578563996519394,0.0,9.774817898346708,10.289281998259693,0.0
2009-01-16 04:00:00,8.807692060847456,17.0,-13.23,9.78632451205273,87.6177982456865,63.151986965554684,0.3448275862068966,89.6177982456865,45.0,45.0,63.151986965554684,0.0,87.6177982456865,63.151986965554684,1.2232905640065912,2.8024748450697885,0.024,2.5222273605628094,9.78632451205273,10.04257199655971,0.35385663500303116,27.0,10.04257199655971,87.6177982456865,80.17885602601264,1.163793103448276,95.0,10.571128417431273,0.0,0.21142256834862538,0.0,10.04257199655971,10.571128417431273,0.0
2009-01-16 05:00:00,19.19104605463082,20.0,-13.57,21.323384505145356,152.94178845560208,99.6333271927387,0.3448275862068966,154.94178845560208,45.0,45.0,99.6333271927387,0.0,152.94178845560208,99.6333271927387,2.6654230631431695,5.101802775560179,0.024,4.591622498004161,21.323384505145356,21.809564782701376,0.35268977016416614,27.0,21.809564782701376,152.94178845560208,136.78655528323068,1.163793103448276,95.0,22.95743661336987,0.0,0.45914873226739844,0.0,21.809564782701376,22.95743661336987,0.0
2009-01-16 06:00:00,17.693180408330104,20.0,-13.9,19.659089342589006,144.4206650613546,95.27294170488211,0.3448275862068966,146.4206650613546,45.0,45.0,95.27294170488211,0.0,144.4206650613546,95.27294170488211,2.4573861678236257,4.792646562389681,0.024,4.313381906150713,19.659089342589006,20.114353998827973,0.35281309406844863,27.0,20.114353998827973,144.4206650613546,129.5211435807413,1.163793103448276,95.0,21.173004209292603,0.0,0.4234600841858523,0.0,20.114353998827973,21.173004209292603,0.0
2009-01-16 07:00:00,17.750651730737406,20.0,-14.23,19.722946367486006,144.74987317111686,95.44250725240184,0.3448275862068966,146.74987317111686,45.0,45.0,95.44250725240184,0.0,144.74987317111686,95.44250725240184,2.465368295935751,4.804617130164449,0.024,4.324155417148004,19.722946367486006,20.179408080502448,0.35280816820324595,27.0,20.179408080502448,144.74987317111686,129.80216348185579,1.163793103448276,95.0,21.24148219000258,0.0,0.4248296438000523,0.0,20.179408080502448,21.24148219000258,0.0
2009-01-16 08:00:00,17.848643465685363,20.0,-14.7,19.831826072983738,145.3107617825213,95.73119660006195,0.3448275862068966,147.3107617825213,45.0,45.0,95.73119660006195,0.0,145.3107617825213,95.73119660006195,2.478978259122967,4.825007001181997,0.024,4.342506301063797,19.831826072983738,20.29032677310194,0.3527998066728329,27.0,20.29032677310194,145.3107617825213,130.28089009874208,1.1637931034482756,95.0,21.358238708528354,0.0,0.4271647741705664,0.0,20.29032677310194,21.358238708528354,0.0
2009-01-16 09:00:00,17.916843864142614,20.0,-14.13,19.907604293491794,145.70081202303479,95.93180128930531,0.3448275862068966,147.70081202303479,45.0,45.0,95.93180128930531,0.0,145.70081202303479,95.93180128930531,2.488450536686474,4.839182719496162,0.024,4.3552644475465465,19.907604293491794,20.36752256544141,0.3527940147751337,27.0,20.36752256544141,145.70081202303479,130.61375827085595,1.1637931034482758,95.0,21.439497437306745,0.0,0.4287899487461346,0.0,20.36752256544141,21.439497437306745,0.0
2009-01-16 10:00:00,17.535123988750847,20.0,-12.36,19.483471098612053,143.5143172269639,94.80563948043377,0.3448275862068966,145.5143172269639,45.0,45.0,94.80563948043377,0.0,143.5143172269639,94.80563948043377,2.4354338873265067,4.759678960977544,0.024,4.283711064879789,19.483471098612053,19.935438994709806,0.352826725470408,27.0,19.935438994709806,143.5143172269639,128.7473253790307,1.1637931034482762,95.0,20.984672626010322,0.0,0.41969345252020673,0.0,19.935438994709806,20.984672626010322,0.0
2009-01-16 11:00:00,17.084237407002238,20.000000000000004,-8.8,18.982486007780263,140.92087052614403,93.46465550669339,0.3448275862068966,142.92087052614403,44.215384615384615,44.215384615384615,93.46465550669339,0.0,140.92087052614403,93.46465550669339,2.372810750972533,4.665252624788097,0.024,4.198727362309287,18.982486007780263,19.425011270259073,0.3528663076911953,27.0,19.425011270259073,140.92087052614403,126.53197328891508,1.163793103448276,95.0,20.447380284483234,0.0,0.4089476056896644,0.0,19.425011270259073,20.447380284483234,0.0
2009-01-16 12:00:00,16.65159060999179,20.0,-5.91,18.501767344435322,138.42104208982724,92.16662372873894,0.3448275862068966,140.42104208982724,42.32576923076923,42.32576923076923,92.16662372873894,0.0,138.42104208982724,92.16662372873894,2.3127209180544153,4.574103979645588,0.024,4.116693581681029,18.501767344435322,18.93517774239988,0.3529052935191139,27.0,18.93517774239988,138.42104208982724,124.39498450286436,1.1637931034482758,95.0,19.931766044631452,0.0,0.39863532089262893,0.0,18.93517774239988,19.931766044631452,0.0
2009-01-16 13:00:00,16.30312398080931,20.0,-4.45,18.114582200899235,136.39931891840354,91.11286341615543,0.3448275862068966,138.39931891840354,41.371153846153845,41.371153846153845,91.11286341615543,0.0,136.39931891840354,91.11286341615543,2.2643227751124044,4.5002923760294165,0.024,4.050263138426475,18.114582200899235,18.540611438502175,0.3529374411307872,27.0,18.540611438502175,136.39931891840354,122.66553266766118,1.163793103448276,95.0,19.516433093160185,0.0,0.3903286618632038,0.0,18.540611438502175,19.516433093160185,0.0
2009-01-16 14:00:00,16.031771517006405,20.0,-3.49,17.81307946334045,134.8197383890041,90.28703973065299,0.3448275862068966,136.8197383890041,40.74346153846154,40.74346153846154,90.28703973065299,0.0,134.8197383890041,90.28703973065299,2.2266349329175563,4.442562674871771,0.024,3.9983064073845935,17.81307946334045,18.233335730827626,0.35296295407544304,27.0,18.233335730827626,134.8197383890041,121.31356377357623,1.1637931034482758,95.0,19.192984979818554,0.0,0.38385969959637123,0.0,18.233335730827626,19.192984979818554,0.0
2009-01-16 15:00:00,15.953243698458367,20.000000000000004,-3.89,17.725826331620407,134.36174312878123,90.04717729973021,0.3448275862068966,136.36174312878123,41.004999999999995,41.004999999999995,90.04717729973021,0.0,134.36174312878123,90.04717729973021,2.215728291452551,4.425814090284274,0.024,3.9832326812558465,17.725826331620407,18.144407740648834,0.35297041770067433,27.0,18.144407740648834,134.36174312878123,120.92144109867098,1.1637931034482758,95.0,19.099376569104038,0.0,0.38198753138208164,0.0,18.144407740648834,19.099376569104038,0.0
2009-01-16 16:00:00,15.81944835843616,20.0,-3.74,17.577164842706843,133.58049810297638,89.63758599620928,0.3448275862068966,135.58049810297638,40.90692307692308,40.90692307692308,89.63758599620928,0.0,133.58049810297638,89.63758599620928,2.1971456053383553,4.3972340183804555,0.024,3.9575106165424097,17.577164842706843,17.992888244544886,0.35298321872604055,27.0,17.992888244544886,133.58049810297638,120.25243273664684,1.163793103448276,95.0,18.939882362678826,0.0,0.37879764725357606,0.0,17.992888244544886,18.939882362678826,0.0
2009-01-16 17:00:00,15.776585424315357,20.0,-4.19,17.529539360350398,133.32997148804924,89.50612308717325,0.3448275862068966,135.32997148804924,41.201153846153844,41.201153846153844,89.50612308717325,0.0,133.32997148804924,89.50612308717325,2.1911924200437998,4.38806626980534,0.024,3.949259642824806,17.529539360350398,17.94434598733093,0.35298734243231417,27.0,17.94434598733093,133.32997148804924,120.03786334928559,1.1637931034482758,95.0,18.888785249822032,0.0,0.37777570499644075,0.0,17.94434598733093,18.888785249822032,0.0
2009-01-16 18:00:00,15.775178192455177,20.0,-4.77,17.52797576939464,133.32174442665078,89.5018050031642,0.3448275862068966,135.32174442665078,41.58038461538462,41.58038461538462,89.5018050031642,0.0,133.32174442665078,89.5018050031642,2.19099697117433,4.387765186315559,0.024,3.9489886676840036,17.52797576939464,17.942752288026195,0.35298747800596886,27.0,17.942752288026195,133.32174442665078,120.03081680589064,1.163793103448276,95.0,18.887107671606522,0.0,0.3777421534321306,0.0,17.942752288026195,18.887107671606522,0.0
2009-01-16 19:00:00,15.747028007737951,20.000000000000004,-5.59,17.4966977863755,133.1571436202621,89.41539915432335,0.3448275862068966,135.1571436202621,42.11653846153846,42.11653846153846,89.41539915432335,0.0,133.1571436202621,89.41539915432335,2.1870872232969374,4.381741026590051,0.024,3.943566923931046,17.4966977863755,17.910871889034503,0.3529901925359904,27.0,17.910871889034503,133.1571436202621,119.88983110986618,1.163793103448276,95.0,18.853549356878425,0.0,0.37707098713756865,0.0,17.910871889034503,18.853549356878425,0.0
2009-01-16 20:00:00,15.904285441655288,20.0,-7.35,17.671428268505874,134.07600492048857,89.89743424922388,0.3448275862068966,136.07600492048857,43.267307692307696,43.267307692307696,89.89743424922388,0.0,134.07600492048857,89.89743424922388,2.2089285335632343,4.415362540073098,0.024,3.9738262860657887,17.671428268505874,18.08896452251318,0.352975089421439,27.0,18.08896452251318,134.07600492048857,120.67677194084918,1.1637931034482758,95.0,19.041015286855977,0.0,0.3808203057371188,0.0,18.08896452251318,19.041015286855977,0.0
2009-01-16 21:00:00,16.004968279368544,20.0,-8.39,17.783298088187273,134.6634591631468,90.20521394267863,0.3448275862068966,136.6634591631468,43.94730769230769,43.94730769230769,90.20521394267863,0.0,134.6634591631468,90.20521394267863,2.222912261023409,4.43684815453981,0.024,3.9931633390858288,17.783298088187273,18.202982903641253,0.35296549747414435,27.0,18.202982903641253,134.6634591631468,121.17976812341253,1.1637931034482758,95.0,19.161034635411845,0.0,0.3832206927082368,0.0,18.202982903641253,19.161034635411845,0.0
2009-01-16 22:00:00,16.113068638240925,20.000000000000004,-9.41,17.90340959804547,135.2934696989218,90.5349457038081,0.3448275862068966,137.2934696989218,44.61423076923077,44.61423076923077,90.5349457038081,0.0,135.2934696989218,90.5349457038081,2.237926199755684,4.459881969665517,0.024,4.013893772698965,17.90340959804547,18.325397795012023,0.3529552654945145,27.0,18.325397795012023,135.2934696989218,121.71910096187585,1.1637931034482758,95.0,19.28989241580213,0.0,0.3857978483160423,0.0,18.325397795012023,19.28989241580213,0.0
2009-01-16 23:00:00,6.301671324893591,17.0,-10.31,7.001857027659545,70.8806685474555,53.376025978306636,0.3448275862068966,72.8806685474555,45.0,45.0,53.376025978306636,0.0,70.8806685474555,53.376025978306636,0.8752321284574431,2.1661606686182915,0.024,1.9495446017564624,7.001857027659545,7.194473094521374,0.35431354587991665,27.0,7.194473094521374,70.8806685474555,65.5514292181804,1.163793103448276,95.0,7.5731295731803945,0.0,0.15146259146360813,0.0,7.194473094521374,7.5731295731803945,0.0
2009-01-17 00:00:00,8.221840853855788,17.0,-11.16,9.135378726506431,83.79321458333777,60.9547677670717,0.3448275862068966,85.79321458333777,45.0,45.0,60.9547677670717,0.0,83.79321458333777,60.9547677670717,1.141922340813304,2.657951576409827,0.024,2.3921564187688444,9.135378726506431,9.377173884147414,0.3539544810037084,27.0,9.377173884147414,83.79321458333777,76.8471598543397,1.163793103448276,95.0,9.87070935173412,0.0,0.19741418703468272,0.0,9.377173884147414,9.87070935173412,0.0
2009-01-17 01:00:00,8.463189116945422,17.0,-11.86,9.40354346327269,85.37460285696665,61.86574419878492,0.3448275862068966,87.37460285696665,45.0,45.0,61.86574419878492,0.0,85.37460285696665,61.86574419878492,1.1754429329090863,2.7177683293380372,0.024,2.4459914964042335,9.40354346327269,9.651320296206496,0.3539135533800432,27.0,9.651320296206496,85.37460285696665,78.2254767116285,1.1637931034482758,95.0,10.159284522322627,0.0,0.2031856904464526,0.0,9.651320296206496,10.159284522322627,0.0
2009-01-17 02:00:00,8.69366012387693,17.0,-12.32,9.659622359863254,86.87708504608217,62.72802914642404,0.3448275862068966,88.87708504608217,45.0,45.0,62.72802914642404,0.0,86.87708504608217,62.72802914642404,1.2074527949829068,2.7745227406201494,0.024,2.4970704665581342,9.659622359863254,9.91307463392527,0.3538752831693161,27.0,9.91307463392527,86.87708504608217,79.53406679873012,1.163793103448276,95.0,10.434815404131863,0.0,0.20869630808263723,0.0,9.91307463392527,10.434815404131863,0.0
2009-01-17 03:00:00,8.924076918314974,17.0,-12.81,9.915641020349971,88.37200395833246,63.58290140745753,0.3448275862068966,90.37200395833246,45.0,45.0,63.58290140745753,0.0,88.37200395833246,63.58290140745753,1.2394551275437464,2.8309177287789598,0.024,2.5478259559010636,9.915641020349971,10.174732793227868,0.3538377944691958,27.0,10.174732793227868,88.37200395833246,80.83516485223774,1.1637931034482758,95.0,10.710245045503019,0.0,0.2142049009100603,0.0,10.174732793227868,10.710245045503019,0.0
2009-01-17 04:00:00,9.149775490488697,17.000000000000007,-13.25,10.166417211654107,89.82954252874893,64.41349949961366,0.3448275862068966,91.82954252874893,45.0,45.0,64.41349949961366,0.0,89.82954252874893,64.41349949961366,1.2708021514567633,2.885833008680702,0.024,2.5972497078126313,10.166417211654107,10.431000512522179,0.35380180191038,27.0,10.431000512522179,89.82954252874893,82.1028754824362,1.1637931034482758,95.0,10.980000539497029,0.0,0.21960001078994013,0.0,10.431000512522179,10.980000539497029,0.0
2009-01-17 05:00:00,19.519108743413007,19.999999999999996,-13.47,21.68789860379223,154.79233970789667,100.57259319841609,0.3448275862068966,156.79233970789667,45.0,45.0,100.57259319841609,0.0,154.79233970789667,100.57259319841609,2.710987325474029,5.168758389751506,0.024,4.651882550776356,21.68789860379223,22.18077444276738,0.3526640847519322,27.0,22.18077444276738,154.79233970789667,138.36213641695787,1.163793103448276,95.0,23.34818362396566,0.0,0.46696367247931225,0.0,22.18077444276738,23.348183623965657,0.0
2009-01-17 06:00:00,17.985923061135548,20.0,-13.6,19.984358956817275,146.0956239318693,96.13472653982612,0.3448275862068966,148.0956239318693,45.0,45.0,96.13472653982612,0.0,146.0956239318693,96.13472653982612,2.4980448696021593,4.853528411320691,0.024,4.3681755701886225,19.984358956817275,20.445711797949343,0.3527881711293864,27.0,20.445711797949343,146.0956239318693,130.9506522296846,1.1637931034482758,95.0,21.521801892578257,0.0,0.43043603785156537,0.0,20.445711797949343,21.521801892578257,0.0
2009-01-17 07:00:00,18.01153847772596,19.999999999999996,-13.78,20.01282053080662,146.24195768590093,96.20990635888438,0.3448275862068966,148.24195768590093,45.0,45.0,96.20990635888438,0.0,146.24195768590093,96.20990635888438,2.5016025663508277,4.858844737074847,0.024,4.372960263367362,20.01282053080662,20.474705004514107,0.3527860100547407,27.0,20.474705004514107,146.24195768590093,131.075509534409,1.163793103448276,95.0,21.55232105738327,0.0,0.43104642114766567,0.0,20.474705004514107,21.55232105738327,0.0
2009-01-17 08:00:00,18.09178999777394,20.0,-14.24,20.10198888641549,146.7001773097859,96.44520509374718,0.3448275862068966,148.7001773097859,45.0,45.0,96.44520509374718,0.0,146.7001773097859,96.44520509374718,2.5127486108019363,4.875489177684793,0.024,4.387940259916314,20.10198888641549,20.56553780418397,0.3527792598102456,27.0,20.56553780418397,146.7001773097859,131.46644560298296,1.163793103448276,95.0,21.64793453071997,0.0,0.4329586906144002,0.0,20.56553780418397,21.64793453071997,0.0
2009-01-17 09:00:00,18.119459131424623,20.0,-13.45,20.13273236824958,146.85808000981967,96.52624908919573,0.3448275862068966,148.85808000981967,45.0,45.0,96.52624908919573,0.0,146.85808000981967,96.52624908919573,2.5165915460311976,4.88122389837637,0.024,4.3931015085387335,20.13273236824958,20.596854758087215,0.3527769395517354,27.0,20.596854758087215,146.85808000981967,131.6011505593847,1.163793103448276,95.0,21.680899745354964,0.0,0.43361799490709957,0.0,20.596854758087215,21.680899745354964,0.0
2009-01-17 10:00:00,17.60892873883147,20.0,-10.72,19.56547637647941,143.93771512310093,95.02402418190239,0.3448275862068966,145.93771512310093,45.0,45.0,95.02402418190239,0.0,143.93771512310093,95.02402418190239,2.445684547059926,4.77508174332008,0.024,4.2975735689880725,19.56547637647941,20.018984550811417,0.35282034478179103,27.0,20.018984550811417,143.93771512310093,129.10883767805544,1.1637931034482758,95.0,21.072615316643596,0.0,0.4214523063328713,0.0,20.018984550811417,21.072615316643596,0.0
2009-01-17 11:00:00,17.04300637206784,20.000000000000004,-6.41,18.936673746742045,140.68312055676589,93.34143618991077,0.3448275862068966,142.68312055676589,42.652692307692305,42.652692307692305,93.34143618991077,0.0,140.68312055676589,93.34143618991077,2.3670842183427556,4.65658936192024,0.024,4.190930425728215,18.936673746742045,19.37833268293407,0.35286997986750457,27.0,19.37833268293407,140.68312055676589,126.3288000508888,1.163793103448276,95.0,20.398244929404285,0.0,0.4079648985880866,0.0,19.37833268293407,20.398244929404285,0.0
2009-01-17 12:00:00,16.50014333733287,19.999999999999996,-2.9,18.33349259703652,137.5433014171178,91.70956992452648,0.3448275862068966,139.5433014171178,40.357692307692304,40.357692307692304,91.70956992452648,0.0,137.5433014171178,91.70956992452648,2.291686574629565,4.542068912199462,0.024,4.087862020979516,18.33349259703652,18.763699488256464,0.35291918157988755,27.0,18.763699488256464,137.5433014171178,123.64426475915003,1.163793103448276,95.0,19.75126261921733,0.0,0.39502525238434605,0.0,18.763699488256464,19.75126261921733,0.0
2009-01-17 13:00:00,16.059214124818368,20.0,-1.07,17.843571249798188,134.97969795361072,90.37076982911526,0.3448275862068966,136.97969795361072,39.161153846153844,39.161153846153844,90.37076982911526,0.0,134.97969795361072,90.37076982911526,2.2304464062247735,4.4484112267854234,0.024,4.003570104106881,17.843571249798188,18.26441237247673,0.3529603543886855,27.0,18.26441237247673,134.97969795361072,121.45050360362796,1.163793103448276,95.0,19.225697234186033,0.0,0.3845139446837209,0.0,18.26441237247673,19.225697234186033,0.0
2009-01-17 14:00:00,15.736465479682424,20.0,-0.13,17.484961644091584,133.09536865887674,89.38296454864779,0.3448275862068966,135.09536865887674,38.54653846153846,38.54653846153846,89.38296454864779,0.0,133.09536865887674,89.38296454864779,2.185620205511448,4.379479996980589,0.024,3.94153199728253,17.484961644091584,17.898909643789644,0.3529912123249608,27.0,17.898909643789644,133.09536865887674,119.83691707088441,1.163793103448276,95.0,18.840957519778573,0.0,0.376819150395572,0.0,17.898909643789644,18.840957519778573,0.0
2009-01-17 15:00:00,15.556062005484224,20.0,-0.1,17.284513339426915,132.0391470382262,88.82786368965891,0.3448275862068966,134.0391470382262,38.52692307692308,38.52692307692308,88.82786368965891,0.0,132.0391470382262,88.82786368965891,2.1605641674283644,4.3408082574692415,0.024,3.906727431722317,17.284513339426915,17.69459416517384,0.353008735338211,27.0,17.69459416517384,132.0391470382262,118.93204024920853,1.1637931034482758,95.0,18.625888594919832,0.0,0.3725177718983972,0.0,17.69459416517384,18.625888594919832,0.0
2009-01-17 16:00:00,15.323191368486855,20.0,0.44,17.025768187207618,130.67254528849864,88.1081248204796,0.3448275862068966,132.67254528849864,38.173846153846156,38.173846153846156,88.1081248204796,0.0,130.67254528849864,88.1081248204796,2.128221023400952,4.290736082615478,0.024,3.8616624743539303,17.025768187207618,17.430841795469163,0.3530316538904856,27.0,17.430841795469163,130.67254528849864,117.76081062518816,1.163793103448276,95.0,18.348254521546487,0.0,0.36696509043092934,0.0,17.430841795469163,18.348254521546487,0.0
2009-01-17 17:00:00,15.23306193378221,20.000000000000004,-0.11,16.925624370869123,130.14264055247074,87.82857962529795,0.3448275862068966,132.14264055247074,38.53346153846154,38.53346153846154,87.82857962529795,0.0,130.14264055247074,87.82857962529795,2.1157030463586404,4.271309284266448,0.024,3.8441783558398033,16.925624370869123,17.328755299295764,0.35304061645787854,27.0,17.328755299295764,130.14264055247074,117.30652551595536,1.163793103448276,95.0,18.240795051890277,0.0,0.3648159010378052,0.0,17.328755299295764,18.240795051890277,0.0
2009-01-17 18:00:00,15.236869236401686,20.0,-1.23,16.929854707112984,130.16503627009348,87.84039950231102,0.3448275862068966,132.16503627009348,39.26576923076923,39.26576923076923,87.84039950231102,0.0,130.16503627009348,87.84039950231102,2.116231838389123,4.272130458537707,0.024,3.8449174126839365,16.929854707112984,17.333067752966752,0.353040236801616,27.0,17.333067752966752,130.16503627009348,117.32572682345145,1.163793103448276,95.0,18.245334476807106,0.0,0.36490668953614147,0.0,17.333067752966752,18.245334476807106,0.0
2009-01-17 19:00:00,15.196808471391652,20.000000000000004,-2.36,16.885342745990723,129.92933713020142,87.7159802652246,0.3448275862068966,131.92933713020142,40.004615384615384,40.004615384615384,87.7159802652246,0.0,129.92933713020142,87.7159802652246,2.1106678432488404,4.263487617490225,0.024,3.8371388557412023,16.885342745990723,17.287691507739744,0.35304423625743764,27.0,17.287691507739744,129.92933713020142,117.12363971706087,1.1637931034482758,95.0,18.1975700081471,0.0,0.36395140016294225,0.0,17.287691507739744,18.1975700081471,0.0
2009-01-17 20:00:00,15.164861599549665,20.0,-2.81,16.84984622172185,129.74129789872075,87.61668234441612,0.3448275862068966,131.74129789872075,40.298846153846156,40.298846153846156,87.61668234441612,0.0,129.74129789872075,87.61668234441612,2.1062307777152314,4.256591525835285,0.024,3.830932373251757,16.84984622172185,17.25150537430538,0.3530474330969374,27.0,17.25150537430538,129.74129789872075,116.96240502886491,1.1637931034482758,95.0,18.159479341374087,0.0,0.3631895868274825,0.0,17.25150537430538,18.159479341374087,0.0
2009-01-17 21:00:00,15.198818018002212,20.0,-3.72,16.887575575558014,129.94116298673543,87.7222240478404,0.3448275862068966,131.94116298673543,40.893846153846155,40.893846153846155,87.7222240478404,0.0,129.94116298673543,87.7222240478404,2.1109469469447517,4.2639212888298195,0.024,3.8375291599468375,16.887575575558014,17.289967704440997,0.35304403538816326,27.0,17.289967704440997,129.94116298673543,117.13377950196433,1.163793103448276,95.0,18.19996600467473,0.0,0.3639993200934939,0.0,17.289967704440997,18.19996600467473,0.0
2009-01-17 22:00:00,15.224417762373221,19.999999999999996,-4.51,16.916019735970245,130.0917892303903,87.8017398904647,0.3448275862068966,132.0917892303903,41.410384615384615,41.410384615384615,87.8017398904647,0.0,130.0917892303903,87.8017398904647,2.1145024669962806,4.269444698900521,0.024,3.8425002290104686,16.916019735970245,17.318964205860297,0.353041478783065,27.0,17.318964205860297,130.0917892303903,117.26292685567897,1.163793103448276,95.0,18.230488637747683,0.0,0.36460977275495454,0.0,17.318964205860297,18.230488637747683,0.0
2009-01-17 23:00:00,5.660034209429212,17.0,-5.27,6.288926899365792,66.41154343039216,50.68922618197767,0.3448275862068966,68.41154343039216,41.90730769230769,41.90730769230769,50.68922618197767,0.0,66.41154343039216,50.68922618197767,0.786115862420724,1.9944184706968757,0.024,1.7949766236271882,6.288926899365792,6.46436874643548,0.3544472223726183,27.0,6.46436874643548,66.41154343039216,61.62312213673625,1.1637931034482758,95.0,6.8045986804584,0.0,0.1360919736091681,0.0,6.46436874643548,6.8045986804584,0.0
2009-01-18 00:00:00,7.515723684159939,17.0,-5.95,8.350804093511043,79.11667968870991,58.2396694549323,0.3448275862068966,81.11667968870991,42.35192307692307,42.35192307692307,58.2396694549323,0.0,79.11667968870991,58.2396694549323,1.0438505116888803,2.480552379447413,0.024,2.2324971415026713,8.350804093511043,8.574859331455785,0.35407944099984184,27.0,8.574859331455785,79.11667968870991,72.7649320357797,1.163793103448276,95.0,9.02616771732188,0.0,0.18052335434643751,0.0,8.574859331455785,9.02616771732188,0.0
2009-01-18 01:00:00,7.706693597177133,17.0,-6.75,8.56299288575237,80.38906978322358,58.98158756884265,0.3448275862068966,82.38906978322358,42.875,42.875,58.98158756884265,0.0,80.38906978322358,58.98158756884265,1.0703741107190463,2.528895776449589,0.024,2.27600619880463,8.56299288575237,8.79188246339733,0.35404485890819143,27.0,8.79188246339733,80.38906978322358,73.8765642547811,1.1637931034482758,95.0,9.254613119365612,0.0,0.18509226238731247,0.0,8.79188246339733,9.254613119365612,0.0
2009-01-18 02:00:00,7.933473818765403,17.0,-7.47,8.814970909739337,81.89260996455631,59.85518269020797,0.3448275862068966,83.89260996455631,43.345769230769235,43.345769230769235,59.85518269020797,0.0,81.89260996455631,59.85518269020797,1.1018713637174171,2.585947023714343,0.024,2.3273523213429086,8.814970909739337,9.049565612110772,0.3540045563618734,27.0,9.049565612110772,81.89260996455631,75.18922802965945,1.163793103448276,95.0,9.52585853906397,0.0,0.19051717078127908,0.0,9.049565612110772,9.52585853906397,0.0
2009-01-18 03:00:00,8.126320378747646,17.0,-8.12,9.029244865275162,83.1650121076201,60.59189994443219,0.3448275862068966,85.1650121076201,43.77076923076923,43.77076923076923,60.59189994443219,0.0,83.1650121076201,60.59189994443219,1.1286556081593953,2.634165889249255,0.024,2.3707493003243294,9.029244865275162,9.268661454200089,0.35397092495656013,27.0,9.268661454200089,83.1650121076201,76.29933695636078,1.163793103448276,95.0,9.756485741263251,0.0,0.19512971482526498,0.0,9.268661454200089,9.756485741263251,0.0
2009-01-18 04:00:00,8.318191522087316,17.0,-8.7,9.242435024541463,84.42553282718647,61.31944526583281,0.3448275862068966,86.42553282718647,44.15,44.15,61.31944526583281,0.0,84.42553282718647,61.31944526583281,1.1553043780676828,2.6818794742324625,0.024,2.4136915268092163,9.242435024541463,9.486622971964708,0.3539380360252821,27.0,9.486622971964708,84.42553282718647,77.39840469980521,1.1637931034482758,95.0,9.985918917857587,0.0,0.1997183783571515,0.0,9.486622971964708,9.985918917857587,0.0
2009-01-18 05:00:00,16.193931724716673,20.0,-9.23,17.993257471907416,135.76425530259348,90.78111162282494,0.3448275862068966,137.76425530259348,44.496538461538464,44.496538461538464,90.78111162282494,0.0,135.76425530259348,90.78111162282494,2.249157183988427,4.477088806210042,0.024,4.029379925589038,17.993257471907416,18.41696635252842,0.35294765622685154,27.0,18.41696635252842,135.76425530259348,122.12205800442429,1.163793103448276,95.0,19.38628037108255,0.0,0.38772560742165185,0.0,18.41696635252842,19.38628037108255,0.0
2009-01-18 06:00:00,14.557266155621946,20.0,-9.85,16.174740172913275,126.15148090251105,85.71463047022786,0.3448275862068966,128.15148090251105,44.90192307692308,44.90192307692308,85.71463047022786,0.0,126.15148090251105,85.71463047022786,2.0218425216141593,4.124786672945734,0.024,3.7123080056511606,16.174740172913275,16.56321884020785,0.3531095220960671,27.0,16.56321884020785,126.15148090251105,113.8824299097645,1.163793103448276,95.0,17.43496720021879,0.0,0.3486993440043762,0.0,16.56321884020785,17.43496720021879,0.0
2009-01-18 07:00:00,16.843099565746112,19.999999999999996,-10.51,18.714555073051237,139.52896609863816,92.74257841601008,0.3448275862068966,141.52896609863816,45.0,45.0,92.74257841601008,0.0,139.52896609863816,92.74257841601008,2.3393193841314046,4.614517068351558,0.024,4.153065361516402,18.714555073051237,19.152006779886392,0.3528879122772326,27.0,19.152006779886392,139.52896609863816,125.34229440983343,1.163793103448276,95.0,20.160007136722516,0.0,0.4032001427344497,0.0,19.152006779886392,20.160007136722516,0.0
2009-01-18 08:00:00,17.009961633595253,20.0,-11.9,18.899957370661394,140.49250237498154,93.24260894832807,0.3448275862068966,142.49250237498154,45.0,45.0,93.24260894832807,0.0,140.49250237498154,93.24260894832807,2.362494671332674,4.64964267175943,0.024,4.1846784045834875,18.899957370661394,19.340921637837337,0.3528729294249619,27.0,19.340921637837337,140.49250237498154,126.16589375436129,1.1637931034482758,95.0,20.35886488193404,0.0,0.4071772976386811,0.0,19.340921637837337,20.35886488193404,0.0
2009-01-18 09:00:00,17.04228377891454,20.0,-11.84,18.9358708654606,140.67895297965987,93.33927581600835,0.3448275862068966,142.67895297965987,45.0,45.0,93.33927581600835,0.0,140.67895297965987,93.33927581600835,2.366983858182575,4.656437491096038,0.024,4.190793741986434,18.9358708654606,19.377514614570202,0.35287004430406327,27.0,19.377514614570202,140.67895297965987,126.3252384503486,1.163793103448276,95.0,20.39738380481074,0.0,0.4079476760962152,0.0,19.377514614570202,20.39738380481074,0.0
2009-01-18 10:00:00,16.513165828444876,20.0,-8.91,18.34796203160542,137.61883105566366,91.74892597665013,0.3448275862068966,139.61883105566366,44.28730769230769,44.28730769230769,91.74892597665013,0.0,137.61883105566366,91.74892597665013,2.2934952539506774,4.544826168775531,0.024,4.090343551897978,18.34796203160542,18.77844464848297,0.35291798237330546,27.0,18.77844464848297,137.61883105566366,123.70887205678738,1.1637931034482758,95.0,19.766783840508392,0.0,0.3953356768101685,0.0,18.77844464848297,19.766783840508392,0.0
2009-01-18 11:00:00,15.95160787885441,20.0,-4.61,17.72400875428268,134.35219838255912,90.04217649685243,0.3448275862068966,136.35219838255912,41.47576923076923,41.47576923076923,90.04217649685243,0.0,134.35219838255912,90.04217649685243,2.215501094285335,4.425464997105877,0.024,3.982918497395289,17.72400875428268,18.142555253993265,0.35297057356440814,27.0,18.142555253993265,134.35219838255912,120.91326856478634,1.163793103448276,95.0,19.097426583150803,0.0,0.381948531663015,0.0,18.142555253993265,19.097426583150803,0.0
2009-01-18 12:00:00,15.426670966038897,19.999999999999996,-1.25,17.140745517820996,131.28026389074307,88.4284000961906,0.3448275862068966,133.28026389074307,39.27884615384615,39.27884615384615,88.4284000961906,0.0,131.28026389074307,88.4284000961906,2.1425931897276245,4.313007935686408,0.024,3.8817071421177674,17.140745517820996,17.548046311389633,0.35302142756347044,27.0,17.548046311389633,131.28026389074307,118.28171106749149,1.1637931034482758,95.0,18.47162769619961,0.0,0.36943255392399127,0.0,17.548046311389633,18.47162769619961,0.0
2009-01-18 13:00:00,15.03895525038988,20.000000000000004,0.31,16.709950278210975,128.9995313910783,87.22465569555087,0.3448275862068966,130.9995313910783,38.25884615384615,38.25884615384615,87.22465569555087,0.0,128.9995313910783,87.22465569555087,2.088743784776372,4.2293804900791,0.024,3.80644244107119,16.709950278210975,17.108888327218885,0.3530600969083117,27.0,17.108888327218885,128.9995313910783,116.32628077832358,1.163793103448276,95.0,18.009356133914615,0.0,0.3601871226782919,0.0,17.108888327218885,18.009356133914615,0.0
2009-01-18 14:00:00,14.702066272038154,20.0,1.44,16.335629191153505,127.00935608667908,86.17028310879533,0.3448275862068966,129.00935608667908,37.519999999999996,37.519999999999996,86.17028310879533,0.0,127.00935608667908,86.17028310879533,2.041953648894188,4.156311340691385,0.024,3.740680206622246,16.335629191153505,16.72726032522264,0.35309449879803606,27.0,16.72726032522264,127.00935608667908,114.61879288281045,1.1637931034482758,95.0,17.60764244760278,0.0,0.3521528489520563,0.0,16.72726032522264,17.60764244760278,0.0
2009-01-18 15:00:00,14.408581430245167,20.0,2.52,16.00953492249463,125.26902038947806,85.24518308324149,0.3448275862068966,127.26902038947806,36.81384615384616,36.81384615384616,85.24518308324149,0.0,125.26902038947806,85.24518308324149,2.001191865311829,4.092340883345269,0.024,3.683106795010742,16.00953492249463,16.394769010829158,0.35312510024762994,27.0,16.394769010829158,125.26902038947806,113.12474704812313,1.1637931034482758,95.0,17.257651590346484,0.0,0.34515303180693024,0.0,16.394769010829158,17.257651590346484,0.0
2009-01-18 16:00:00,14.329768990337945,20.0,2.14,15.921965544819939,124.8006074850017,84.99569362295185,0.3448275862068966,126.8006074850017,37.06230769230769,37.06230769230769,84.99569362295185,0.0,124.8006074850017,84.99569362295185,1.9902456931024923,4.075111226590885,0.024,3.667600103931797,15.921965544819939,16.305476667479027,0.35313342095686895,27.0,16.305476667479027,124.8006074850017,112.72247662020243,1.163793103448276,95.0,17.163659649977923,0.0,0.34327319299955833,0.0,16.305476667479027,17.163659649977923,0.0
2009-01-18 17:00:00,14.276690308136013,20.0,1.29,15.862989231262237,124.48488357584765,84.82741049769206,0.3448275862068966,126.48488357584765,37.61807692307693,37.61807692307693,84.82741049769206,0.0,124.48488357584765,84.82741049769206,1.9828736539077796,4.0634950577649525,0.024,3.6571455519884575,15.862989231262237,16.245338737038733,0.3531390497805132,27.0,16.245338737038733,124.48488357584765,112.45129932618933,1.1637931034482758,95.0,17.10035656530393,0.0,0.34200713130607885,0.0,16.245338737038733,17.10035656530393,0.0
2009-01-18 18:00:00,14.30996749889522,20.0,-0.01,15.899963887661356,124.682848003003,84.93293828384962,0.3448275862068966,126.682848003003,38.46807692307692,38.46807692307692,84.93293828384962,0.0,124.682848003003,84.93293828384962,1.9874954859576694,4.070778870884463,0.024,3.6637009837960166,15.899963887661356,16.2830417747498,0.35313551848065833,27.0,16.2830417747498,124.682848003003,112.62133557726241,1.163793103448276,95.0,17.140043973420845,0.0,0.3428008794684175,0.0,16.2830417747498,17.140043973420845,0.0
2009-01-18 19:00:00,14.37357395906462,20.000000000000004,-1.48,15.970637732294023,125.06101348489565,85.13441915416061,0.3448275862068966,127.06101348489565,39.42923076923077,39.42923076923077,85.13441915416061,0.0,125.06101348489565,85.13441915416061,1.9963297165367528,4.0846903833373505,0.024,3.6762213450036154,15.970637732294023,16.355106770627756,0.3531287907475162,27.0,16.355106770627756,125.06101348489565,112.94611958072694,1.163793103448276,95.0,17.21590186381869,0.0,0.34431803727637345,0.0,16.355106770627756,17.21590186381869,0.0
2009-01-18 20:00:00,14.48358732458139,20.0,-3.02,16.092874805090432,125.71438893939832,85.48220192667223,0.3448275862068966,127.71438893939832,40.43615384615384,40.43615384615384,85.48220192667223,0.0,125.71438893939832,85.48220192667223,2.011609350636304,4.108718180785694,0.024,3.6978463627071245,16.092874805090432,16.479746623169,0.35311722226106557,27.0,16.479746623169,125.71438893939832,113.5071692185324,1.1637931034482758,95.0,17.347101708598945,0.0,0.3469420341719783,0.0,16.479746623169,17.347101708598945,0.0
2009-01-18 21:00:00,12.729997490391163,20.0,-4.14,14.144441655990182,115.18942210650724,79.82831796653178,0.3448275862068966,117.18942210650724,41.16846153846154,41.16846153846154,79.82831796653178,0.0,115.18942210650724,79.82831796653178,1.7680552069987727,3.7204257617529364,0.024,3.348383185577643,14.144441655990182,14.492484232165474,0.3533125221526665,27.0,14.492484232165474,115.18942210650724,104.45424860119948,1.163793103448276,95.0,15.255246560174182,0.0,0.3051049312034835,0.0,14.492484232165474,15.255246560174182,0.0
2009-01-18 22:00:00,12.754480947579742,19.999999999999996,-5.15,14.171645497310823,115.3380721844253,79.90895844114826,0.3448275862068966,117.3380721844253,41.82884615384615,41.82884615384615,79.90895844114826,0.0,115.3380721844253,79.90895844114826,1.771455687163853,3.7259287350137655,0.024,3.353335861512389,14.171645497310823,14.520238370812201,0.35330962445441116,27.0,14.520238370812201,115.3380721844253,104.58234005789774,1.1637931034482758,95.0,15.284461442960211,0.0,0.3056892288592039,0.0,14.520238370812201,15.284461442960211,0.0
2009-01-18 23:00:00,5.114897677276069,17.0,-6.06,5.683219641417854,62.54042071827666,48.33237161473202,0.3448275862068966,64.54042071827666,42.423846153846156,42.423846153846156,48.33237161473202,0.0,62.54042071827666,48.33237161473202,0.7104024551772318,1.8449470159922081,0.024,1.6604523143929872,5.683219641417854,5.843714343017075,0.354565552367509,27.0,5.843714343017075,62.54042071827666,58.211743427152896,1.163793103448276,95.0,6.151278255807448,0.0,0.12302556511614925,0.0,5.843714343017075,6.151278255807448,0.0
2009-01-19 00:00:00,7.017714852135961,17.0,-6.93,7.7974609468177345,75.7702062256756,56.27655385863127,0.3448275862068966,77.7702062256756,42.99269230769231,42.99269230769231,56.27655385863127,0.0,75.7702062256756,56.27655385863127,0.9746826183522168,2.353122242023365,0.024,2.117810017821028,7.7974609468177345,8.008773171020072,0.3541724594553406,27.0,8.008773171020072,75.7702062256756,69.83778165454962,1.1637931034482758,95.0,8.430287548442182,0.0,0.1686057509688439,0.0,8.008773171020072,8.430287548442182,0.0
2009-01-19 01:00:00,7.234183366116119,16.999999999999996,-7.49,8.037981517906799,77.22998051112216,57.13502671635518,0.3448275862068966,79.22998051112216,43.35884615384616,43.35884615384616,57.13502671635518,0.0,77.22998051112216,57.13502671635518,1.0047476897383498,2.4087601734594566,0.024,2.167884156113511,8.037981517906799,8.254857535252746,0.3541315182202964,27.0,8.254857535252746,77.22998051112216,71.11527122574977,1.1637931034482758,95.0,8.68932372131868,0.0,0.17378647442637318,0.0,8.254857535252746,8.68932372131868,0.0
2009-01-19 02:00:00,7.4758421272226565,17.0,-7.84,8.306491252469618,78.85021620253565,58.0839880713616,0.3448275862068966,80.85021620253565,43.58769230769231,43.58769230769231,58.0839880713616,0.0,78.85021620253565,58.0839880713616,1.0383114065587022,2.470420902573534,0.024,2.223378812316181,8.306491252469618,8.529533342726973,0.35408673826861914,27.0,8.529533342726973,78.85021620253565,72.53204335607123,1.163793103448276,95.0,8.978456150238918,0.0,0.17956912300477798,0.0,8.529533342726973,8.978456150238918,0.0
2009-01-19 03:00:00,7.672620196944856,17.000000000000004,-8.04,8.525133552160952,80.1624723118457,58.84963843144332,0.3448275862068966,82.1624723118457,43.71846153846154,43.71846153846154,58.84963843144332,0.0,80.1624723118457,58.84963843144332,1.065641694020119,2.5202906578389364,0.024,2.2682615920550426,8.525133552160952,8.753162617944847,0.3540509856830657,27.0,8.753162617944847,80.1624723118457,73.67864815040508,1.1637931034482758,95.0,9.213855387310366,0.0,0.1842771077462075,0.0,8.753162617944847,9.213855387310366,0.0
2009-01-19 04:00:00,7.865824906389899,17.0,-8.27,8.739805451544333,81.44493197669318,59.59541834783236,0.3448275862068966,83.44493197669318,43.86884615384615,43.86884615384615,59.59541834783236,0.0,81.44493197669318,59.59541834783236,1.0924756814430416,2.568968407788613,0.024,2.3120715670097516,8.739805451544333,8.972702292323195,0.3540164927433455,27.0,8.972702292323195,81.44493197669318,74.79848583423156,1.163793103448276,95.0,9.444949781392836,0.0,0.18889899562785645,0.0,8.972702292323195,9.444949781392836,0.0
