timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-19 05:00:00,15.711093076407556,20.0,-7.97,17.456770084897283,132.94694829220214,89.30502307995894,0.3448275862068966,134.94694829220214,43.67269230769231,43.67269230769231,89.30502307995894,0.0,132.94694829220214,89.30502307995894,2.1820962606121603,4.374047312931866,0.024,3.9366425816386794,17.456770084897283,17.87017481619047,0.3529936647497808,27.0,17.87017481619047,132.94694829220214,119.70978176169068,1.1637931034482758,95.0,18.810710332832073,0.0,0.3762142066566412,0.0,17.87017481619047,18.810710332832073,0.0
2009-01-19 06:00:00,14.020554059696464,20.0,-7.53,15.578393399662737,122.95839078285636,84.01240728369953,0.3448275862068966,124.95839078285636,43.385,43.385,84.01240728369953,0.0,122.95839078285636,84.01240728369953,1.947299174957842,4.007299153597342,0.024,3.6065692382376073,15.578393399662737,15.955123315022469,0.3531664992149761,27.0,15.955123315022469,122.95839078285636,111.13978091987674,1.1637931034482758,95.0,16.794866647392073,0.0,0.3358973329478417,0.0,15.955123315022469,16.794866647392073,0.0
2009-01-19 07:00:00,16.042675692422073,20.0,-7.36,17.825195213802303,134.88330323629916,90.3203152017934,0.3448275862068966,136.88330323629916,43.27384615384615,43.27384615384615,90.3203152017934,0.0,134.88330323629916,90.3203152017934,2.228149401725288,4.444886842514221,0.024,4.0003981582628,17.825195213802303,18.245683898053723,0.35296192057342624,27.0,18.245683898053723,134.88330323629916,121.36798183033343,1.163793103448276,95.0,19.205983050582866,0.0,0.3841196610116569,0.0,18.245683898053723,19.205983050582866,0.0
2009-01-19 08:00:00,15.935598599457219,20.0,-6.6,17.706220666063576,134.25877770520935,89.99322604005043,0.3448275862068966,136.25877770520935,42.77692307692308,42.77692307692308,89.99322604005043,0.0,134.25877770520935,89.99322604005043,2.213277583257947,4.4220480898862355,0.024,3.979843280897612,17.706220666063576,18.1244254750522,0.35297209979584454,27.0,18.1244254750522,134.25877770520935,120.83327735331883,1.1637931034482758,95.0,19.078342605318102,0.0,0.38156685210636143,0.0,18.1244254750522,19.078342605318102,0.0
2009-01-19 09:00:00,15.778247700822071,19.999999999999996,-5.59,17.531386334246747,133.33968944370326,89.51122360808638,0.3448275862068966,135.33968944370326,42.11653846153846,42.11653846153846,89.51122360808638,0.0,133.33968944370326,89.51122360808638,2.1914232917808434,4.388421913242952,0.024,3.9495797219186564,17.531386334246747,17.94622852557104,0.35298718230293913,27.0,17.94622852557104,133.33968944370326,120.04618683216916,1.1637931034482758,95.0,18.890766869022148,0.0,0.37781533738044293,0.0,17.94622852557104,18.890766869022148,0.0
2009-01-19 10:00:00,15.349405685547966,20.0,-3.39,17.054895206164407,130.82656585202048,88.18932783660946,0.3448275862068966,132.82656585202048,40.67807692307692,40.67807692307692,88.18932783660946,0.0,130.82656585202048,88.18932783660946,2.131861900770551,4.296381448527119,0.024,3.866743303674407,17.054895206164407,17.460533351017116,0.35302905685049496,27.0,17.460533351017116,130.82656585202048,117.89283744385965,1.1637931034482758,95.0,18.37950879054433,0.0,0.36759017581088643,0.0,17.460533351017116,18.37950879054433,0.0
2009-01-19 11:00:00,14.829355412067406,20.000000000000004,-0.2,16.477061568963784,127.76225457958162,86.56960065717217,0.3448275862068966,129.76225457958162,38.59230769230769,38.59230769230769,86.56960065717217,0.0,127.76225457958162,86.56960065717217,2.059632696120473,4.183964525682091,0.024,3.7655680731138816,16.477061568963784,16.871458021531993,0.35308141084537625,27.0,16.871458021531993,127.76225457958162,115.2648782673357,1.1637931034482758,95.0,17.759429496349465,0.0,0.3551885899269891,0.0,16.871458021531993,17.759429496349465,0.0
2009-01-19 12:00:00,14.48403546219765,19.999999999999996,1.24,16.093372735775166,125.7170486550343,85.48361681559639,0.3448275862068966,127.7170486550343,37.65076923076923,37.65076923076923,85.48361681559639,0.0,125.7170486550343,85.48361681559639,2.0116715919718957,4.108815971295137,0.024,3.697934374165623,16.093372735775166,16.48025433290468,0.3531171753114525,27.0,16.48025433290468,125.7170486550343,113.50945285288269,1.163793103448276,95.0,17.347636139899663,0.0,0.34695272279799383,0.0,16.48025433290468,17.347636139899663,0.0
2009-01-19 13:00:00,13.992873212303058,20.0,3.65,15.547636902558953,122.79312731242358,83.9240350560262,0.3448275862068966,124.79312731242358,36.075,36.075,83.9240350560262,0.0,122.79312731242358,83.9240350560262,1.943454612819869,4.001211896842795,0.024,3.6010907071585154,15.547636902558953,15.92375809224323,0.3531694945478837,27.0,15.92375809224323,122.79312731242358,110.99775094779896,1.163793103448276,95.0,16.761850623413924,0.0,0.33523701246827786,0.0,15.92375809224323,16.761850623413924,0.0
2009-01-19 14:00:00,13.700960613810112,20.0,4.32,15.223289570900125,121.0467632759277,82.98853934867739,0.3448275862068966,123.0467632759277,35.636923076923075,35.636923076923075,82.98853934867739,0.0,121.0467632759277,82.98853934867739,1.9029111963625156,3.9368472629905225,0.024,3.5431625366914705,15.223289570900125,15.592974297199175,0.3532014328208989,27.0,15.592974297199175,121.0467632759277,109.49641194466905,1.1637931034482758,95.0,16.4136571549465,0.0,0.3282731430989294,0.0,15.592974297199175,16.4136571549465,0.0
2009-01-19 15:00:00,13.502226341265562,20.0,4.47,15.002473712517292,119.85406644397912,82.34788216268589,0.3448275862068966,121.85406644397912,35.53884615384615,35.53884615384615,82.34788216268589,0.0,119.85406644397912,82.34788216268589,1.8753092140646614,3.89284676655996,0.024,3.503562089903964,15.002473712517292,15.367758389173288,0.3532235504820787,27.0,15.367758389173288,119.85406644397912,108.47054171125816,1.163793103448276,95.0,16.176587778077145,0.0,0.3235317555615431,0.0,15.367758389173288,16.176587778077145,0.0
2009-01-19 16:00:00,13.377671203661857,20.0,4.46,14.864079115179841,119.10496672500793,81.94476893705831,0.3448275862068966,121.10496672500793,35.54538461538461,35.54538461538461,81.94476893705831,0.0,119.10496672500793,81.94476893705831,1.8580098893974801,3.8651936558895894,0.024,3.47867429030063,14.864079115179841,15.226598480768802,0.3532375708968753,27.0,15.226598480768802,119.10496672500793,107.82600488740141,1.1637931034482758,95.0,16.027998400809267,0.0,0.3205599680161861,0.0,15.226598480768802,16.027998400809267,0.0
2009-01-19 17:00:00,13.254497540588806,20.0,4.19,14.727219489543119,118.36295688135262,81.54490815749482,0.3448275862068966,120.36295688135262,35.721923076923076,35.721923076923076,81.54490815749482,0.0,118.36295688135262,81.54490815749482,1.8409024361928898,3.8377887609323382,0.024,3.4540098848391043,14.727219489543119,15.086998365636353,0.3532515579891837,27.0,15.086998365636353,118.36295688135262,107.1874025364368,1.163793103448276,95.0,15.88105091119616,0.0,0.31762101822392313,0.0,15.086998365636353,15.88105091119616,0.0
2009-01-19 18:00:00,13.156822532728622,20.0,3.92,14.618691703031802,117.77368267462484,81.22695341704534,0.3448275862068966,119.77368267462484,35.89846153846154,35.89846153846154,81.22695341704534,0.0,117.77368267462484,81.22695341704534,1.8273364628789752,3.8160152662000844,0.024,3.434413739580076,14.618691703031802,14.976293229651809,0.3532627371597486,27.0,14.976293229651809,117.77368267462484,106.68013213414201,1.1637931034482758,95.0,15.764519189107165,0.0,0.3152903837821427,0.0,14.976293229651809,15.764519189107165,0.0
2009-01-19 19:00:00,13.056369445254155,20.000000000000004,3.65,14.507077161393505,117.16683690899262,80.89914400550887,0.3448275862068966,119.16683690899262,36.075,36.075,80.89914400550887,0.0,117.16683690899262,80.89914400550887,1.8133846451741882,3.7935835419480357,0.024,3.414225187753232,14.507077161393505,14.86243551558831,0.35327431618235644,27.0,14.86243551558831,117.16683690899262,106.15762541596425,1.163793103448276,95.0,15.644668963777168,0.0,0.3128933792755433,0.0,14.86243551558831,15.644668963777168,0.0
2009-01-19 20:00:00,12.992386643507734,20.0,3.25,14.435985159453038,116.77987883643199,80.6899159377994,0.3448275862068966,118.77987883643199,36.33653846153846,36.33653846153846,80.6899159377994,0.0,116.77987883643199,80.6899159377994,1.8044981449316297,3.7792750745815535,0.024,3.4013475671233984,14.435985159453038,14.789912666911192,0.3532817351091696,27.0,14.789912666911192,116.77987883643199,105.82438797205333,1.1637931034482758,95.0,15.568329123064412,0.0,0.31136658246128807,0.0,14.789912666911192,15.568329123064412,0.0
2009-01-19 21:00:00,11.537670727672591,20.0,3.1,12.819634141858435,107.88623208125635,75.83714672661027,0.3448275862068966,109.88623208125635,36.434615384615384,36.434615384615384,75.83714672661027,0.0,107.88623208125635,75.83714672661027,1.6024542677323044,3.449361091388799,0.024,3.1044249822499186,12.819634141858435,13.140570250997316,0.3534602525229847,27.0,13.140570250997316,107.88623208125635,98.15247633977685,1.163793103448276,95.0,13.832179211576122,0.0,0.2766435842315225,0.0,13.140570250997316,13.832179211576122,0.0
2009-01-19 22:00:00,11.445066378339977,20.0,2.97,12.716740420377752,107.31352527001287,75.52167421906849,0.3448275862068966,109.31352527001287,36.519615384615385,36.519615384615385,75.52167421906849,0.0,107.31352527001287,75.52167421906849,1.589592552547219,3.428044787737953,0.024,3.0852403089641576,12.716740420377752,13.035544899151548,0.35347229980908307,27.0,13.035544899151548,107.31352527001287,97.65756608545618,1.163793103448276,95.0,13.72162620963321,0.0,0.27443252419266456,0.0,13.035544899151548,13.72162620963321,0.0
2009-01-19 23:00:00,3.705141432020371,17.0,2.42,4.116823813355968,52.139423944347016,41.8473644109571,0.3448275862068966,54.139423944347016,36.87923076923077,36.87923076923077,41.8473644109571,0.0,52.139423944347016,41.8473644109571,0.514602976669496,1.4396829205272987,0.024,1.295714628474569,4.116823813355968,4.236792105408696,0.3548762009753251,27.0,4.236792105408696,52.139423944347016,49.001059421822056,1.163793103448276,95.49947028908898,4.436456131728679,0.0,0.07986561052799318,0.0,4.236792105408696,4.436456131728679,0.0
2009-01-20 00:00:00,5.51898145637813,17.0,1.62,6.132201618197922,65.41680725839794,50.08630321290314,0.3448275862068966,67.41680725839794,37.40230769230769,37.40230769230769,50.08630321290314,0.0,65.41680725839794,50.08630321290314,0.7665252022747403,1.956074651311226,0.024,1.7604671861801036,6.132201618197922,6.303809083329045,0.35447746265594265,27.0,6.303809083329045,65.41680725839794,60.747319048524574,1.163793103448276,95.0,6.635588508767416,0.0,0.13271177017534833,0.0,6.303809083329045,6.635588508767415,0.0
2009-01-20 01:00:00,5.6475627452418635,17.0,1.14,6.275069716935404,66.32377850726681,50.636104214928295,0.3448275862068966,68.32377850726681,37.716153846153844,37.716153846153844,50.636104214928295,0.0,66.32377850726681,50.636104214928295,0.7843837146169255,1.9910371853326825,0.024,1.7919334667994142,6.275069716935404,6.450173435468673,0.3544498844954273,27.0,6.450173435468673,66.32377850726681,61.545872258771496,1.163793103448276,95.0,6.789656247861761,0.0,0.13579312495723528,0.0,6.450173435468673,6.789656247861761,0.0
2009-01-20 02:00:00,5.763720391652828,17.0,0.96,6.404133768503142,67.13983254904517,51.129498127787315,0.3448275862068966,69.13983254904517,37.83384615384615,37.83384615384615,51.129498127787315,0.0,67.13983254904517,51.129498127787315,0.8005167210628927,2.0224639362439794,0.024,1.8202175426195815,6.404133768503142,6.5823801621275395,0.3544251798683344,27.0,6.5823801621275395,67.13983254904517,62.26399539191365,1.163793103448276,95.0,6.928821223292147,0.0,0.13857642446584287,0.0,6.5823801621275395,6.928821223292146,0.0
2009-01-20 03:00:00,5.8925751067750145,16.999999999999996,0.51,6.547305674194461,68.04153735722647,51.67327317174033,0.3448275862068966,70.04153735722647,38.12807692307692,38.12807692307692,51.67327317174033,0.0,68.04153735722647,51.67327317174033,0.8184132092743076,2.057155452695203,0.024,1.8514399074256827,6.547305674194461,6.7290212194639825,0.3543980165441466,27.0,6.7290212194639825,68.04153735722647,63.057077194660565,1.1637931034482758,95.0,7.083180231014718,0.0,0.14166360462029423,0.0,6.7290212194639825,7.083180231014718,0.0
2009-01-20 04:00:00,6.034528913713447,17.0,-0.18,6.705032126348274,69.03069942732044,52.26811911144975,0.3448275862068966,71.03069942732044,38.57923076923077,38.57923076923077,52.26811911144975,0.0,69.03069942732044,52.26811911144975,0.8381290157935343,2.0951716449304847,0.024,1.8856544804374362,6.705032126348274,6.890549290841324,0.3543683959788142,27.0,6.890549290841324,69.03069942732044,63.92658884151206,1.163793103448276,95.0,7.253209779832973,0.0,0.1450641955966596,0.0,6.890549290841324,7.253209779832973,0.0
2009-01-20 05:00:00,15.459088516199058,20.0,-0.56,17.176765017998953,131.4704988986043,88.5285863536069,0.3448275862068966,133.4704988986043,38.8276923076923,38.8276923076923,88.5285863536069,0.0,131.4704988986043,88.5285863536069,2.147095627249869,4.319978046053068,0.024,3.887980241447761,17.176765017998953,17.584762822604258,0.35301823782216496,27.0,17.584762822604258,131.4704988986043,118.44474865963818,1.163793103448276,95.0,18.510276655372902,0.0,0.3702055331074576,0.0,17.584762822604258,18.510276655372902,0.0
2009-01-20 06:00:00,13.871980565765105,20.0,-0.97,15.413311739739004,122.07067915813074,83.53739980878323,0.3448275862068966,124.07067915813074,39.095769230769235,39.095769230769235,83.53739980878323,0.0,122.07067915813074,83.53739980878323,1.9266639674673756,3.9745938952059356,0.024,3.577134505685342,15.413311739739004,15.786771129259597,0.3531826433165679,27.0,15.786771129259597,122.07067915813074,110.37677461793845,1.1637931034482758,95.0,16.617653820273258,0.0,0.3323530764054645,0.0,15.786771129259597,16.617653820273258,0.0
2009-01-20 07:00:00,13.83046188051488,20.000000000000004,-1.25,15.367179867238756,121.82230872364589,83.404359055549,0.3448275862068966,123.82230872364589,39.27884615384615,39.27884615384615,83.404359055549,0.0,121.82230872364589,83.404359055549,1.9208974834048445,3.9654400267006773,0.024,3.5688960240306096,15.367179867238756,15.739723869908824,0.35318718440945585,27.0,15.739723869908824,121.82230872364589,110.16325400519491,1.1637931034482758,95.0,16.56813038937771,0.0,0.3313626077875547,0.0,15.739723869908824,16.56813038937771,0.0
2009-01-20 08:00:00,13.863245113826881,20.0,-1.93,15.403605682029868,122.01843344766594,83.50941924259128,0.3448275862068966,124.01843344766594,39.723461538461535,39.723461538461535,83.50941924259128,0.0,122.01843344766594,83.50941924259128,1.9254507102537335,3.9726684645661736,0.024,3.5754016181095563,15.403605682029868,15.776872528486486,0.3531835976714626,27.0,15.776872528486486,122.01843344766594,110.33186120434262,1.163793103448276,95.0,16.60723424051209,0.0,0.3321446848102412,0.0,15.776872528486486,16.60723424051209,0.0
2009-01-20 09:00:00,13.83735624519322,20.0,-1.33,15.374840272436911,121.86356089054144,83.42646020944917,0.3448275862068966,123.86356089054144,39.331153846153846,39.331153846153846,83.42646020944917,0.0,121.86356089054144,83.42646020944917,1.9218550340546139,3.966960506399775,0.024,3.5702644557597973,15.374840272436911,15.747536323076886,0.3531864294373803,27.0,15.747536323076886,121.86356089054144,110.19871916974374,1.1637931034482758,95.0,16.576354024291458,0.0,0.3315270804858287,0.0,15.747536323076886,16.576354024291458,0.0
2009-01-20 10:00:00,13.496144306541805,20.0,0.12,14.995715896157561,119.81751642439379,82.32822668399989,0.3448275862068966,121.81751642439379,38.38307692307693,38.38307692307693,82.32822668399989,0.0,119.81751642439379,82.32822668399989,1.8744644870196951,3.891497834601448,0.024,3.502348051141303,14.995715896157561,15.360865679617703,0.35322423224276844,27.0,15.360865679617703,119.81751642439379,108.43909740245475,1.163793103448276,95.0,16.169332294334424,0.0,0.32338664588668853,0.0,15.360865679617703,16.169332294334424,0.0
2009-01-20 11:00:00,13.357973132094381,20.000000000000004,0.18,14.842192368993757,118.98638543180157,81.88090450931718,0.3448275862068966,120.98638543180157,38.34384615384616,38.34384615384616,81.88090450931718,0.0,118.98638543180157,81.88090450931718,1.8552740461242196,3.8608149585868494,0.024,3.4747334627281647,14.842192368993757,15.204273864852443,0.3532397995189922,27.0,15.204273864852443,118.98638543180157,107.72396034672568,1.1637931034482758,95.0,16.004498805107836,0.0,0.32008997610215745,0.0,15.204273864852443,16.004498805107836,0.0
2009-01-20 12:00:00,13.04160219297711,20.0,1.74,14.490669103307901,117.07755683603561,80.85088407776585,0.3448275862068966,119.07755683603561,37.323846153846155,37.323846153846155,80.85088407776585,0.0,117.07755683603561,80.85088407776585,1.8113336379134877,3.790282581931235,0.024,3.411254323738112,14.490669103307901,14.845697361501026,0.3532760254359745,27.0,14.845697361501026,117.07755683603561,106.08074397566449,1.1637931034482762,95.0,15.627049854211608,0.0,0.3125409970842327,0.0,14.845697361501026,15.627049854211608,0.0
2009-01-20 13:00:00,12.968180643347754,20.0,1.9,14.409089603719726,116.63339643295289,80.61067242365358,0.3448275862068966,118.63339643295289,37.21923076923077,37.21923076923077,80.61067242365358,0.0,116.63339643295289,80.61067242365358,1.8011362004649658,3.773857652558555,0.024,3.3964718873026998,14.409089603719726,14.762475368975583,0.3532845507885865,27.0,14.762475368975583,116.63339643295289,105.69822949297098,1.163793103448276,95.0,15.539447756816404,0.0,0.3107889551363286,0.0,14.762475368975583,15.539447756816404,0.0
2009-01-20 14:00:00,12.824200668881677,19.999999999999996,1.59,14.249111854312973,115.76109420692912,80.1383145711467,0.3448275862068966,117.76109420692912,37.42192307692308,37.42192307692308,80.1383145711467,0.0,115.76109420692912,80.1383145711467,1.7811389817891217,3.74158581067382,0.024,3.367427229606438,14.249111854312973,14.599270435380355,0.35330140124418613,27.0,14.599270435380355,115.76109420692912,104.94681981035107,1.1637931034482758,95.0,15.367653089874057,0.0,0.3073530617974811,0.0,14.599270435380355,15.367653089874057,0.0
2009-01-20 15:00:00,12.905553579379276,20.0,0.71,14.339503977088086,116.25418336305752,80.4054234203373,0.3448275862068966,118.25418336305752,37.99730769230769,37.99730769230769,80.4054234203373,0.0,116.25418336305752,80.4054234203373,1.7924379971360107,3.759830562801476,0.024,3.3838475065213283,14.339503977088086,14.691487033368233,0.353291858602702,27.0,14.691487033368233,116.25418336305752,105.37160037537734,1.163793103448276,95.0,15.464723193019193,0.0,0.30929446386038395,0.0,14.691487033368233,15.464723193019193,0.0
2009-01-20 16:00:00,12.903810461387268,19.999999999999996,-0.18,14.337567179319187,116.2436239364495,80.39970598815154,0.3448275862068966,118.2436239364495,38.57923076923077,38.57923076923077,80.39970598815154,0.0,116.2436239364495,80.39970598815154,1.7921958974148984,3.7594399181904246,0.024,3.3834959263713817,14.337567179319187,14.689511171138228,0.3532920624782987,27.0,14.689511171138228,116.2436239364495,105.36250455042118,1.163793103448276,95.0,15.462643338040241,0.0,0.30925286676080505,0.0,14.689511171138228,15.462643338040241,0.0
2009-01-20 17:00:00,12.921407860820587,19.999999999999996,-0.68,14.357119845356207,116.35021348320849,80.45741386981798,0.3448275862068966,118.35021348320849,38.90615384615384,38.90615384615384,80.45741386981798,0.0,116.35021348320849,80.45741386981798,1.794639980669526,3.7633830564726356,0.024,3.387044750825372,14.357119845356207,14.70945815100347,0.35329000546460537,27.0,14.70945815100347,116.35021348320849,105.45431855653925,1.1637931034482758,95.0,15.483640158951022,0.0,0.3096728031790207,0.0,14.70945815100347,15.483640158951022,0.0
2009-01-20 18:00:00,12.979683073901843,20.0,-1.32,14.42187008211316,116.7030093497474,80.6483341444645,0.3448275862068966,118.7030093497474,39.324615384615385,39.324615384615385,80.6483341444645,0.0,116.7030093497474,80.6483341444645,1.802733760264145,3.776432243861086,0.024,3.398789019474977,14.42187008211316,14.775513306499269,0.3532832121936214,27.0,14.775513306499269,116.7030093497474,105.75818467826646,1.163793103448276,95.0,15.553171901578178,0.0,0.3110634380315638,0.0,14.775513306499269,15.553171901578178,0.0
2009-01-20 19:00:00,12.929319785023779,20.0,-1.5,14.365910872248643,116.3981285368954,80.4833513562738,0.3448275862068966,118.3981285368954,39.44230769230769,39.44230769230769,80.4833513562738,0.0,116.3981285368954,80.4833513562738,1.7957388590310803,3.765155517436061,0.024,3.388639965692455,14.365910872248643,14.718426423992248,0.35328908147086613,27.0,14.718426423992248,116.3981285368954,105.49559044504929,1.1637931034482758,95.0,15.49308044630763,0.0,0.3098616089261526,0.0,14.718426423992248,15.49308044630763,0.0
2009-01-20 20:00:00,12.796276522248343,20.0,-0.36,14.21808502472038,115.5917146555059,80.04650209370494,0.3448275862068966,117.5917146555059,38.69692307692308,38.69692307692308,80.04650209370494,0.0,115.5917146555059,80.04650209370494,1.7772606280900476,3.73531720198106,0.024,3.3617854817829538,14.21808502472038,14.567616744918487,0.3533046897809081,27.0,14.567616744918487,115.5917146555059,104.80088743704776,1.1637931034482758,95.0,15.33433341570367,0.0,0.3066866683140731,0.0,14.567616744918487,15.33433341570367,0.0
2009-01-20 21:00:00,12.813837064556667,20.000000000000004,-0.65,14.237596738396297,115.69823933717475,80.10424749118403,0.3448275862068966,117.69823933717475,38.886538461538464,38.886538461538464,80.10424749118403,0.0,115.69823933717475,80.10424749118403,1.7796995922995371,3.739259683880611,0.024,3.36533371549255,14.237596738396297,14.587522706784355,0.35330262095099474,27.0,14.587522706784355,115.69823933717475,104.89266696177893,1.163793103448276,95.0,15.355287059773005,0.0,0.30710574119545986,0.0,14.587522706784355,15.355287059773005,0.0
2009-01-20 22:00:00,12.822932144067087,20.0,-0.96,14.247702382296763,115.75340113726432,80.13414518152243,0.3448275862068966,117.75340113726432,39.08923076923077,39.08923076923077,80.13414518152243,0.0,115.75340113726432,80.13414518152243,1.7809627977870954,3.741301111650882,0.024,3.3671710004857935,14.247702382296763,14.597832493461851,0.3533015504891256,27.0,14.597832493461851,115.75340113726432,104.94019188284814,1.163793103448276,95.0,15.366139466801949,0.0,0.30732278933603896,0.0,14.597832493461851,15.366139466801949,0.0
2009-01-20 23:00:00,3.53370341974962,16.999999999999996,-1.24,3.9263371330551333,50.82796397236001,41.01212113972218,0.3448275862068966,52.82796397236001,39.27230769230769,39.27230769230769,41.01212113972218,0.0,50.82796397236001,41.01212113972218,0.49079214163189167,1.3881620426899728,0.024,1.2493458384209755,3.9263371330551333,4.041153337324131,0.35491123242316286,27.0,4.041153337324131,50.82796397236001,47.83451705582362,1.163793103448276,96.08274147208819,4.205909693467767,0.0,0.06590254245745442,0.0,4.041153337324131,4.205909693467767,0.0
2009-01-21 00:00:00,5.395372589831944,17.0,-1.67,5.994858433146605,64.54120904765155,49.55406296478504,0.3448275862068966,66.54120904765155,39.55346153846154,39.55346153846154,49.55406296478504,0.0,64.54120904765155,49.55406296478504,0.7493573041433256,1.9222865282984782,0.024,1.7300578754686304,5.994858433146605,6.163087085976453,0.3545041917402997,27.0,6.163087085976453,64.54120904765155,59.97595935433566,1.163793103448276,95.0,6.487460090501529,0.0,0.12974920181003072,0.0,6.163087085976453,6.48746009050153,0.0
2009-01-21 01:00:00,5.5797883760753155,17.0,-2.09,6.199764862305906,65.84620239915628,50.346790243391524,0.3448275862068966,67.84620239915628,39.82807692307692,39.82807692307692,50.346790243391524,0.0,65.84620239915628,50.346790243391524,0.7749706077882382,1.9726318234211473,0.024,1.7753686410790326,6.199764862305906,6.373028044648021,0.3544643911942612,27.0,6.373028044648021,65.84620239915628,61.12544088460219,1.1637931034482758,95.0,6.708450573313706,0.0,0.13416901146627397,0.0,6.373028044648021,6.708450573313705,0.0
2009-01-21 02:00:00,5.778997847268913,17.0,-2.82,6.421108719187681,67.24693511053567,51.19416331256647,0.3448275862068966,69.24693511053567,40.30538461538461,40.30538461538461,51.19416331256647,0.0,67.24693511053567,51.19416331256647,0.8026385898984602,2.0265863621544513,0.024,1.823927725939006,6.421108719187681,6.599767355403127,0.3544219458378267,27.0,6.599767355403127,67.24693511053567,62.3582185509778,1.163793103448276,95.0,6.947123532003292,0.0,0.1389424706400657,0.0,6.599767355403127,6.947123532003292,0.0
2009-01-21 03:00:00,5.9588228354796975,17.0,-3.14,6.620914261644108,68.50370617010645,51.95142051599618,0.3448275862068966,70.50370617010645,40.51461538461538,40.51461538461538,51.95142051599618,0.0,68.50370617010645,51.95142051599618,0.8276142827055135,2.074923040466463,0.024,1.8674307364198168,6.620914261644108,6.804406565690757,0.35438415283674984,27.0,6.804406565690757,68.50370617010645,63.46340501033552,1.163793103448276,95.0,7.1625332270429025,0.0,0.14325066454085836,0.0,6.804406565690757,7.1625332270429025,0.0
2009-01-21 04:00:00,6.157203244676063,17.0,-3.84,6.8413369385289595,69.88205968901372,52.778717342691316,0.3448275862068966,71.88205968901372,40.972307692307695,40.972307692307695,52.778717342691316,0.0,69.88205968901372,52.778717342691316,0.8551671173161199,2.127858648760921,0.024,1.9150727838848285,6.8413369385289595,7.030122803405052,0.3543430617170389,27.0,7.030122803405052,69.88205968901372,64.67456131612109,1.1637931034482758,95.0,7.40012926674216,0.0,0.14800258533484298,0.0,7.030122803405052,7.40012926674216,0.0
2009-01-21 05:00:00,15.877820071496073,20.0,-4.39,17.6420223016623,133.92147899390392,89.81642323974816,0.3448275862068966,135.92147899390392,41.331923076923076,41.331923076923076,89.81642323974816,0.0,133.92147899390392,89.81642323974816,2.2052527877077877,4.40970965360765,0.024,3.968738688246885,17.6420223016623,18.058993267023066,0.35297762076898664,27.0,18.058993267023066,133.92147899390392,120.5444469442572,1.163793103448276,95.0,19.009466596866385,0.0,0.3801893319373278,0.0,18.058993267023066,19.009466596866385,0.0
2009-01-21 06:00:00,14.341344888997856,20.0,-4.77,15.934827654442062,124.8694360294813,85.03236689337615,0.3448275862068966,126.8694360294813,41.58038461538462,41.58038461538462,85.03236689337615,0.0,124.8694360294813,85.03236689337615,1.9918534568052577,4.077643270148579,0.024,3.669878943133721,15.934827654442062,16.31859198145692,0.3531321960480929,27.0,16.31859198145692,124.8694360294813,112.781590117291,1.163793103448276,95.0,17.17746524363886,0.0,0.34354930487277646,0.0,16.31859198145692,17.17746524363886,0.0
2009-01-21 07:00:00,14.389550861235422,19.999999999999996,-5.38,15.988389845817135,125.15595591920587,85.18498130466304,0.3448275862068966,127.15595591920587,41.97923076923077,41.97923076923077,85.18498130466304,0.0,125.15595591920587,85.18498130466304,1.998548730727142,4.088182493372854,0.024,3.6793642440355687,15.988389845817135,16.37320809515442,0.353127105378432,27.0,16.37320809515442,125.15595591920587,113.02765362649889,1.163793103448276,95.0,17.234955889636232,0.0,0.34469911779272455,0.0,16.37320809515442,17.234955889636232,0.0
2009-01-21 08:00:00,14.234257908555776,20.0,-3.93,15.815842120617528,124.23233678636976,84.69273148482594,0.3448275862068966,126.23233678636976,41.03115384615384,41.03115384615384,84.69273148482594,0.0,124.23233678636976,84.69273148482594,1.976980265077191,4.0542016385086965,0.024,3.6487814746578264,15.815842120617528,16.197262284468398,0.353143564162941,27.0,16.197262284468398,124.23233678636976,112.23436472380057,1.1637931034482758,95.0,17.049749773124628,0.0,0.34099499546249207,0.0,16.197262284468398,17.049749773124628,0.0
2009-01-21 09:00:00,14.214670023607045,20.000000000000004,-3.33,15.794077804007827,124.1157097855962,84.63051527557663,0.3448275862068966,126.1157097855962,40.63884615384615,40.63884615384615,84.63051527557663,0.0,124.1157097855962,84.63051527557663,1.9742597255009784,4.049909401468148,0.024,3.6449184613213332,15.794077804007827,16.175068744154643,0.3531456525028715,27.0,16.175068744154643,124.1157097855962,112.13417738251869,1.163793103448276,95.0,17.02638815174173,0.0,0.3405277630348351,0.0,16.175068744154643,17.02638815174173,0.0
2009-01-21 10:00:00,13.904007433145214,20.0,-2.07,15.448897147939126,122.26217825878612,83.63993538893831,0.3448275862068966,124.26217825878612,39.815,39.815,83.63993538893831,0.0,122.26217825878612,83.63993538893831,1.9311121434923908,3.9816507275453863,0.024,3.5834856547908474,15.448897147939126,15.823062220693666,0.3531791492761146,27.0,15.823062220693666,122.26217825878612,110.54139142864267,1.163793103448276,95.0,16.65585496915123,0.0,0.33311709938302486,0.0,15.823062220693666,16.65585496915123,0.0
2009-01-21 11:00:00,13.586676571605823,20.0,-0.37,15.096307301784247,120.36126938975482,82.6205011352942,0.3448275862068966,122.36126938975482,38.70346153846154,38.70346153846154,82.6205011352942,0.0,120.36126938975482,82.6205011352942,1.8870384127230309,3.9115624926011767,0.024,3.5204062433410592,15.096307301784247,15.463463551044365,0.35321411416119836,27.0,15.463463551044365,120.36126938975482,108.90685194453677,1.1637931034482758,95.0,16.27733005373091,0.0,0.3255466010746183,0.0,15.463463551044365,16.27733005373091,0.0
2009-01-21 12:00:00,13.317711229148976,20.000000000000004,0.86,14.797456921276641,118.74391437181366,81.75027206862207,0.3448275862068966,120.74391437181366,37.89923076923077,37.89923076923077,81.75027206862207,0.0,118.74391437181366,81.75027206862207,1.8496821151595801,3.8518604745704574,0.024,3.4666744271134116,14.797456921276641,15.158642968733687,0.3532443644126938,27.0,15.158642968733687,118.74391437181366,107.51528995052945,1.163793103448276,95.0,15.956466282877567,0.0,0.31912932565755203,0.0,15.158642968733687,15.956466282877567,0.0
2009-01-21 13:00:00,13.190305845937502,20.0,0.46,14.655895384375002,117.97577506467448,81.33603660373697,0.3448275862068966,119.97577506467448,38.16076923076923,38.16076923076923,81.33603660373697,0.0,117.97577506467448,81.33603660373697,1.8319869230468753,3.8234834800418747,0.024,3.441135132037687,14.655895384375002,15.014243732379189,0.35325889610797917,27.0,15.014243732379189,117.97577506467448,106.8541130406899,1.163793103448276,95.0,15.804467086714935,0.0,0.3160893417342983,0.0,15.014243732379189,15.804467086714935,0.0
2009-01-21 14:00:00,13.00827580796487,20.0,0.91,14.453639786627633,116.87600559799088,80.74190613142179,0.3448275862068966,118.87600559799088,37.86653846153846,37.86653846153846,80.74190613142179,0.0,116.87600559799088,80.74190613142179,1.8067049733284541,3.7828298815059043,0.024,3.404546893355314,14.453639786627633,14.807922774778223,0.35327988953267614,27.0,14.807922774778223,116.87600559799088,105.90717391296998,1.163793103448276,95.0,15.587287131345498,0.0,0.31174574262690985,0.0,14.807922774778223,15.587287131345498,0.0
2009-01-21 15:00:00,12.999585673779285,20.0,0.36,14.443984081976982,116.82343434186382,80.71347413692138,0.3448275862068966,118.82343434186382,38.22615384615385,38.22615384615385,80.71347413692138,0.0,116.82343434186382,80.71347413692138,1.8054980102471228,3.7808858034908446,0.024,3.4027972231417603,14.443984081976982,14.798072662326064,0.3532808986567183,27.0,14.798072662326064,116.82343434186382,105.86189903643711,1.163793103448276,95.0,15.57691859192217,0.0,0.3115383718384429,0.0,14.798072662326064,15.57691859192217,0.0
2009-01-21 16:00:00,12.991505374316715,20.000000000000004,-0.4,14.435005971463017,116.77454669509467,80.68703176643714,0.3448275862068966,118.77454669509467,38.72307692307692,38.72307692307692,80.68703176643714,0.0,116.77454669509467,80.68703176643714,1.8043757464328771,3.7790778830767637,0.024,3.4011700947690873,14.435005971463017,14.788913759770692,0.35328183753337455,27.0,14.788913759770692,116.77454669509467,105.8197957619312,1.163793103448276,95.0,15.567277641863885,0.0,0.3113455528372775,0.0,14.788913759770692,15.567277641863885,0.0
2009-01-21 17:00:00,12.844405031259067,20.0,0.56,14.271561145843407,115.88360692980959,80.20470406520107,0.3448275862068966,117.88360692980959,38.09538461538462,38.09538461538462,80.20470406520107,0.0,115.88360692980959,80.20470406520107,1.7839451432304259,3.7461194638802557,0.024,3.3715075174922298,14.271561145843407,14.622173092231431,0.35329902601174906,27.0,14.622173092231431,115.88360692980959,105.05236760223075,1.1637931034482758,95.0,15.391761149717295,0.0,0.3078352229943455,0.0,14.622173092231431,15.391761149717295,0.0
2009-01-21 18:00:00,12.858271959705995,20.0,0.13,14.286968844117773,115.96767166028633,80.2502495499919,0.3448275862068966,117.96767166028633,38.37653846153846,38.37653846153846,80.2502495499919,0.0,115.96767166028633,80.2502495499919,1.7858711055147216,3.7492301090466778,0.024,3.37430709814201,14.286968844117773,14.63789185502244,0.35329739783139213,27.0,14.63789185502244,115.96767166028633,105.12478880471414,1.1637931034482758,95.0,15.408307215813094,0.0,0.30816614431626166,0.0,14.63789185502244,15.408307215813094,0.0
2009-01-21 19:00:00,12.831863705547143,20.0,-0.5,14.257626339496825,115.80756442376561,80.16349857502355,0.3448275862068966,117.80756442376561,38.78846153846154,38.78846153846154,80.16349857502355,0.0,115.80756442376561,80.16349857502355,1.7822032924371032,3.7433055119709397,0.024,3.368974960773846,14.257626339496825,14.607956890693918,0.3533004999631768,27.0,14.607956890693918,115.80756442376561,104.98685561584419,1.1637931034482758,95.0,15.376796727046228,0.0,0.307535934540924,0.0,14.607956890693918,15.376796727046228,0.0
2009-01-21 20:00:00,12.791386762852577,19.999999999999996,-0.36,14.212651958725086,115.56204806913212,80.0304181723194,0.3448275862068966,117.56204806913212,38.69692307692308,38.69692307692308,80.0304181723194,0.0,115.56204806913212,80.0304181723194,1.7765814948406358,3.7342191897948362,0.024,3.3607972708153526,14.212651958725086,14.562073877704568,0.3533052663217261,27.0,14.562073877704568,115.56204806913212,104.77532667823985,1.1637931034482758,95.0,15.328498818636387,0.0,0.3065699763727274,0.0,14.562073877704568,15.328498818636387,0.0
2009-01-21 21:00:00,12.784612977165175,20.000000000000004,-0.5,14.205125530183528,115.52094760052779,80.00813377506898,0.3448275862068966,117.52094760052779,38.78846153846154,38.78846153846154,80.00813377506898,0.0,115.52094760052779,80.00813377506898,1.775640691272941,3.7326979530143225,0.024,3.35942815771289,14.205125530183528,14.554395325484958,0.35330606534408265,27.0,14.554395325484958,115.52094760052779,104.73991402609448,1.1637931034482758,95.0,15.320416132089427,0.0,0.30640832264178786,0.0,14.554395325484958,15.320416132089427,0.0
2009-01-21 22:00:00,12.771949070939515,19.999999999999996,-0.66,14.191054523266128,115.44409797302248,79.96646166485715,0.3448275862068966,117.44409797302248,38.893076923076926,38.893076923076926,79.96646166485715,0.0,115.44409797302248,79.96646166485715,1.773881815408266,3.7298534313091114,0.024,3.3568680881782003,14.191054523266128,14.540039866397041,0.3533075602141926,27.0,14.540039866397041,115.44409797302248,104.67369807198763,1.1637931034482758,95.0,15.305305122523201,0.0,0.3061061024504639,0.0,14.540039866397041,15.305305122523201,0.0
2009-01-21 23:00:00,3.4744121646134203,17.000000000000004,-0.52,3.860457960681578,50.37162332667162,40.72047842496767,0.3448275862068966,52.37162332667162,38.801538461538456,38.801538461538456,40.72047842496767,0.0,50.37162332667162,40.72047842496767,0.48255724508519726,1.3702104420393428,0.024,1.2331893978354085,3.860457960681578,3.9734790048855126,0.35492296200436935,27.0,3.9734790048855126,50.37162332667162,47.42830554527494,1.163793103448276,96.28584722736252,4.1267529126090805,0.0,0.061309563089427144,0.0,3.9734790048855126,4.1267529126090805,0.0
2009-01-22 00:00:00,5.293201830946756,17.000000000000004,-0.35,5.881335367718617,63.81465778293164,49.1113193636351,0.3448275862068966,65.81465778293165,38.690384615384616,38.690384615384616,49.1113193636351,0.0,63.81465778293164,49.1113193636351,0.7351669209648272,1.8942234515176017,0.024,1.7048011063658415,5.881335367718617,6.046757712870377,0.3545264359437196,27.0,6.046757712870377,63.81465778293164,59.33557799562025,1.1637931034482758,95.0,6.365008118810923,0.0,0.1273001623762184,0.0,6.046757712870377,6.365008118810923,0.0
2009-01-22 01:00:00,5.425395018314264,17.0,-0.14,6.028216687015849,64.75421564207406,49.68367392453444,0.3448275862068966,66.75421564207406,38.55307692307692,38.55307692307692,49.68367392453444,0.0,64.75421564207406,49.68367392453444,0.7535270858769811,1.930509349598604,0.024,1.7374584146387437,6.028216687015849,6.197267621975709,0.3544976808426429,27.0,6.197267621975709,64.75421564207406,60.16364703320316,1.1637931034482758,95.0,6.523439602079693,0.0,0.13046879204159367,0.0,6.197267621975709,6.523439602079694,0.0
2009-01-22 02:00:00,5.538251807753198,17.0,0.25,6.153613119725776,65.55298157521226,50.16894877589782,0.3448275862068966,67.55298157521226,38.29807692307692,38.29807692307692,50.16894877589782,0.0,65.55298157521226,50.16894877589782,0.769201639965722,1.9613263284266418,0.024,1.7651936955839775,6.153613119725776,6.325745752568441,0.3544733145189844,27.0,6.325745752568441,65.55298157521226,60.86724398071712,1.163793103448276,95.0,6.658679739545728,0.0,0.13317359479091487,0.0,6.325745752568441,6.658679739545727,0.0
2009-01-22 03:00:00,5.660470333736378,17.0,0.24,6.289411481929309,66.41461190148276,50.691083196659484,0.3448275862068966,68.41461190148276,38.30461538461539,38.30461538461539,50.691083196659484,0.0,66.41461190148276,50.691083196659484,0.7861764352411637,1.9945366823554136,0.024,1.7950830141198721,6.289411481929309,6.464865150164852,0.3544471293203722,27.0,6.464865150164852,66.41461190148276,61.62582290136064,1.1637931034482758,95.0,6.805121210699844,0.0,0.1361024242139969,0.0,6.464865150164852,6.805121210699844,0.0
2009-01-22 04:00:00,5.777559955572055,17.0,0.19,6.419511061746729,67.23685701023105,51.18807935586423,0.3448275862068966,69.23685701023105,38.33730769230769,38.33730769230769,51.18807935586423,0.0,67.23685701023105,51.18807935586423,0.8024388827183411,2.026198472786287,0.024,1.8235786255076583,6.419511061746729,6.598130909025358,0.35442225006732087,27.0,6.598130909025358,67.23685701023105,62.34935263317523,1.1637931034482758,95.0,6.945400956868798,0.0,0.13890801913737577,0.0,6.598130909025358,6.945400956868799,0.0
2009-01-22 05:00:00,15.16131826983502,20.0,-0.12,16.845909188705576,129.72043756559287,87.60566459382895,0.3448275862068966,131.72043756559287,38.54,38.54,87.60566459382895,0.0,129.72043756559287,87.60566459382895,2.105738648588197,4.255826451826124,0.024,3.8302438066435114,16.845909188705576,17.247491833888187,0.35304778807606874,27.0,17.247491833888187,129.72043756559287,116.94451768863865,1.1637931034482758,95.0,18.155254561987565,0.0,0.36310509123975127,0.0,17.247491833888187,18.155254561987565,0.0
2009-01-22 06:00:00,13.5284158376414,19.999999999999996,-0.16,15.03157315293489,120.01141900943566,82.43248612709843,0.3448275862068966,122.01141900943566,38.566153846153846,38.566153846153846,82.43248612709843,0.0,120.01141900943566,82.43248612709843,1.8789466441168612,3.898653723276818,0.024,3.508788350949136,15.03157315293489,15.397438525262572,0.35322061812264177,27.0,15.397438525262572,120.01141900943566,108.60590899072264,1.163793103448276,95.0,16.207830026592184,0.0,0.3241566005318447,0.0,15.397438525262572,16.207830026592184,0.0
2009-01-22 07:00:00,13.44600692304238,19.999999999999996,-0.15,14.940007692269312,119.51610405100149,82.16608482032822,0.3448275862068966,121.51610405100149,38.559615384615384,38.559615384615384,82.16608482032822,0.0,119.51610405100149,82.16608482032822,1.867500961533664,3.880372532911913,0.024,3.492335279620722,14.940007692269312,15.304044945560502,0.35322986349666974,27.0,15.304044945560502,119.51610405100149,108.17977446169742,1.1637931034482758,95.0,16.109520995326843,0.0,0.3221904199065364,0.0,15.304044945560502,16.109520995326843,0.0
2009-01-22 08:00:00,13.382201211469647,20.0,-0.1,14.869112457188496,119.1322327343439,81.95945159137266,0.3448275862068966,121.1322327343439,38.52692307692308,38.52692307692308,81.95945159137266,0.0,119.1322327343439,81.95945159137266,1.858639057148562,3.8662004238171974,0.024,3.4795803814354773,14.869112457188496,15.231732499570215,0.35323705881561834,27.0,15.231732499570215,119.1322327343439,107.84946791984744,1.1637931034482758,95.0,16.033402631126545,0.0,0.320668052622532,0.0,15.231732499570215,16.033402631126545,0.0
2009-01-22 09:00:00,13.333208988062884,20.0,0.56,14.814676653403204,118.83726260476305,81.80057097125504,0.3448275862068966,120.83726260476305,38.09538461538462,38.09538461538462,81.80057097125504,0.0,118.83726260476305,81.80057097125504,1.8518345816754005,3.8553080058244342,0.024,3.4697772052419906,14.814676653403204,15.176207453985645,0.353242605732527,27.0,15.176207453985645,118.83726260476305,107.59562745366259,1.163793103448276,95.0,15.974955214721733,0.0,0.31949910429443523,0.0,15.176207453985645,15.974955214721733,0.0
2009-01-22 10:00:00,12.873669027562721,19.999999999999996,2.21,14.304076697291913,116.06099357960676,80.30080183637699,0.3448275862068966,118.06099357960676,37.01653846153846,37.01653846153846,80.30080183637699,0.0,116.06099357960676,80.30080183637699,1.7880095871614892,3.75268308998361,0.024,3.3774147809852493,14.304076697291913,14.655345006290274,0.35329559191367643,27.0,14.655345006290274,116.06099357960676,105.2051824638362,1.163793103448276,95.0,15.426678953989763,0.0,0.3085335790797956,0.0,14.655345006290274,15.426678953989763,0.0
2009-01-22 11:00:00,12.501420628067821,20.000000000000004,4.14,13.890467364519802,113.79915728659698,79.07298887529747,0.3448275862068966,115.79915728659698,35.754615384615384,35.754615384615384,79.07298887529747,0.0,113.79915728659698,79.07298887529747,1.7363084205649753,3.668931507885467,0.024,3.3020383570969205,13.890467364519802,14.233360515308346,0.353339828049479,27.0,14.233360515308346,113.79915728659698,103.25592727525746,1.163793103448276,95.0,14.982484752956154,0.0,0.2996496950591229,0.0,14.233360515308346,14.982484752956154,0.0
2009-01-22 12:00:00,12.094713193651334,19.999999999999996,6.13,13.438570215168149,111.31417174831564,77.71774621039528,0.3448275862068966,113.31417174831564,34.45346153846154,34.45346153846154,77.71774621039528,0.0,111.31417174831564,77.71774621039528,1.6798212768960186,3.576766031009062,0.024,3.2190894279081563,13.438570215168149,13.772246818269053,0.3533895757473562,27.0,13.772246818269053,111.31417174831564,101.11250743848672,1.163793103448276,95.0,14.497101913967425,0.0,0.28994203827934867,0.0,13.772246818269053,14.497101913967425,0.0
2009-01-22 13:00:00,11.73517151369551,20.0,7.21,13.039079459661679,109.10493028453564,76.50723163538143,0.3448275862068966,111.10493028453564,33.74730769230769,33.74730769230769,76.50723163538143,0.0,109.10493028453564,76.50723163538143,1.6298849324577098,3.4946918860780096,0.024,3.1452226974702087,13.039079459661679,13.364548648269478,0.3534348467914758,27.0,13.364548648269478,109.10493028453564,99.20526461915084,1.1637931034482758,95.0,14.06794594554682,0.0,0.2813589189109365,0.0,13.364548648269478,14.06794594554682,0.0
2009-01-22 14:00:00,11.47449969557521,20.0,7.67,12.749444106194677,107.49564368394951,75.62203341846282,0.3448275862068966,109.49564368394951,33.44653846153846,33.44653846153846,75.62203341846282,0.0,107.49564368394951,75.62203341846282,1.5936805132743346,3.4348242504578956,0.024,3.0913418254121066,12.749444106194677,13.068926531240466,0.3534684612557576,27.0,13.068926531240466,107.49564368394951,97.81495736451213,1.1637931034482758,95.0,13.756764769726805,0.0,0.27513529539453574,0.0,13.068926531240466,13.756764769726805,0.0
2009-01-22 15:00:00,11.282631679968972,20.0,7.93,12.536257422187747,106.30694644391905,74.96630288844968,0.3448275862068966,108.30694644391905,33.276538461538465,33.276538461538465,74.96630288844968,0.0,106.30694644391905,74.96630288844968,1.5670321777734684,3.390557983976849,0.024,3.0515021855791646,12.536257422187747,12.851313220585432,0.3534936439323609,27.0,12.851313220585432,106.30694644391905,96.78745516941132,1.163793103448276,95.0,13.527698126932034,0.0,0.2705539625386408,0.0,12.851313220585432,13.527698126932034,0.0
2009-01-22 16:00:00,11.142502852727636,19.999999999999996,7.61,12.380558725252929,105.43650659452635,74.48510978139402,0.3448275862068966,107.43650659452635,33.48576923076923,33.48576923076923,74.48510978139402,0.0,105.43650659452635,74.48510978139402,1.547569840656616,3.3581187930220886,0.024,3.0223069137198797,12.380558725252929,12.692370604555137,0.35351227807553587,27.0,12.692370604555137,105.43650659452635,96.03475059115218,1.163793103448276,95.0,13.36039011005804,0.0,0.26720780220116114,0.0,12.692370604555137,13.36039011005804,0.0
2009-01-22 17:00:00,11.091922605949339,20.000000000000004,6.99,12.32435845105482,105.12183582747168,74.31093969983463,0.3448275862068966,107.12183582747168,33.89115384615385,33.89115384615385,74.31093969983463,0.0,105.12183582747168,74.31093969983463,1.5405448063818525,3.3463866126553516,0.024,3.0117479513898164,12.32435845105482,12.634997112320356,0.35351905523322696,27.0,12.634997112320356,105.12183582747168,95.76257870723438,1.163793103448276,95.0,13.299996960337218,0.0,0.2659999392067448,0.0,12.634997112320356,13.299996960337218,0.0
2009-01-22 18:00:00,11.118507376781663,19.999999999999996,5.9,12.353897085312958,105.28725748829534,74.40251477501293,0.3448275862068966,107.28725748829534,34.603846153846156,34.603846153846156,74.40251477501293,0.0,105.28725748829534,74.40251477501293,1.5442371356641198,3.3525545343193985,0.024,3.0172990808874585,12.353897085312958,12.6651525387449,0.3535154897857816,27.0,12.6651525387449,105.28725748829534,95.90566301515096,1.163793103448276,95.0,13.331739514468318,0.0,0.26663479028936693,0.0,12.6651525387449,13.331739514468318,0.0
2009-01-22 19:00:00,11.087097915086328,20.000000000000004,4.91,12.318997683429254,105.09180694963514,74.294312741062,0.3448275862068966,107.09180694963514,35.25115384615385,35.25115384615385,74.294312741062,0.0,105.09180694963514,74.294312741062,1.5398747104286568,3.345266872576732,0.024,3.010740185319059,12.318997683429254,12.629524370686926,0.3535197031121478,27.0,12.629524370686926,105.09180694963514,95.73660371208928,1.1637931034482758,95.0,13.294236179670449,0.0,0.265884723593409,0.0,12.629524370686926,13.294236179670447,0.0
2009-01-22 20:00:00,11.054913347280952,20.0,4.65,12.28323705253439,104.89143018616952,74.18333755483354,0.3448275862068966,106.89143018616952,35.42115384615384,35.42115384615384,74.18333755483354,0.0,104.89143018616952,74.18333755483354,1.5354046315667988,3.3377944257840735,0.024,3.004014983205666,12.28323705253439,12.5930164951128,0.35352403136902844,27.0,12.5930164951128,104.89143018616952,95.56326981941929,1.163793103448276,95.0,13.255806836960842,0.0,0.265116136739217,0.0,12.5930164951128,13.255806836960842,0.0
2009-01-22 21:00:00,11.08117941167154,20.0,3.96,12.312421568523934,105.05496698225602,74.2739130609462,0.3448275862068966,107.05496698225602,35.87230769230769,35.87230769230769,74.2739130609462,0.0,105.05496698225602,74.2739130609462,1.5390526960654918,3.3438931210368534,0.024,3.0095038089331685,12.312421568523934,12.62281088062762,0.3535204982129924,27.0,12.62281088062762,105.05496698225602,95.70473670030964,1.1637931034482758,95.0,13.287169348029073,0.0,0.2657433869605811,0.0,12.62281088062762,13.287169348029074,0.0
2009-01-22 22:00:00,11.087864594377676,20.0,3.45,12.319849549308529,105.09657891837647,74.29695504510515,0.3448275862068966,107.09657891837647,36.205769230769235,36.205769230769235,74.29695504510515,0.0,105.09657891837647,74.29695504510515,1.5399811936635661,3.345444815123559,0.024,3.0109003336112035,12.319849549308529,12.630394030820884,0.3535196001427152,27.0,12.630394030820884,105.09657891837647,95.74073148813878,1.1637931034482758,95.0,13.295151611390406,0.0,0.2659030322278085,0.0,12.630394030820884,13.295151611390406,0.0
