timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-22 23:00:00,2.0903282144083275,17.0,3.05,2.3225869048981416,39.214124135216125,33.407656872970776,0.3448275862068966,41.214124135216125,36.46730769230769,36.46730769230769,33.407656872970776,0.6543982332151724,39.214124135216125,33.407656872970776,0.2903233631122677,0.9269227441964856,0.024,0.834230469776837,2.3225869048981416,2.39127917931779,0.3550261243667544,27.0,2.39127917931779,39.214124135216125,37.44280622461036,1.163793103448276,101.27859688769482,2.361090351566992,0.0,0.0,0.0,2.39127917931779,2.361090351566992,0.0
2009-01-23 00:00:00,3.9310089037505724,16.999999999999996,2.7,4.36778767083397,53.849947325831316,42.930478148746396,0.3448275862068966,55.849947325831316,36.69615384615385,36.69615384615385,42.930478148746396,0.0,53.849947325831316,42.930478148746396,0.5459734588542462,1.5067302113898653,0.024,1.3560571902508787,4.36778767083397,4.4944606919729555,0.35482815294885817,27.0,4.4944606919729555,53.849947325831316,50.52071718362913,1.163793103448276,95.0,4.731011254708374,0.0,0.09462022509416741,0.0,4.4944606919729555,4.731011254708374,0.0
2009-01-23 01:00:00,4.09680001359827,17.0,2.32,4.552000015109189,55.09371665864405,43.713716620871075,0.3448275862068966,57.09371665864405,36.94461538461539,36.94461538461539,43.713716620871075,0.0,55.09371665864405,43.713716620871075,0.5690000018886486,1.555378398708363,0.024,1.3998405588375267,4.552000015109189,4.683537854980025,0.35479197014076647,27.0,4.683537854980025,55.09371665864405,51.624429358658844,1.1637931034482758,95.0,4.930039847347395,0.0,0.09860079694694797,0.0,4.683537854980025,4.930039847347395,0.0
2009-01-23 02:00:00,4.2553024170260745,17.0,2.05,4.728113796695638,56.27398818597342,44.453703694234335,0.3448275862068966,58.27398818597342,37.121153846153845,37.121153846153845,44.453703694234335,0.0,56.27398818597342,44.453703694234335,0.5910142245869547,1.6014646051249861,0.024,1.4413181446124874,4.728113796695638,4.864260257208137,0.354756927455398,27.0,4.864260257208137,56.27398818597342,52.67083243989332,1.1637931034482758,95.0,5.120273954955934,0.0,0.10240547909911868,0.0,4.864260257208137,5.120273954955934,0.0
2009-01-23 03:00:00,4.419123173420029,17.0,1.63,4.910136859355588,57.48522850933431,45.20988636094534,0.3448275862068966,59.48522850933431,37.39576923076923,37.39576923076923,45.20988636094534,0.0,57.48522850933431,45.20988636094534,0.6137671074194485,1.6486827568867115,0.024,1.4838144811980405,4.910136859355588,5.051005135044259,0.3547204402902402,27.0,5.051005135044259,57.48522850933431,53.74374322411634,1.1637931034482758,95.0,5.316847510572904,0.0,0.1063369502114579,0.0,5.051005135044259,5.316847510572904,0.0
2009-01-23 04:00:00,4.5818239992014185,17.0,1.21,5.090915554668243,58.67989160807716,45.952602721406556,0.3448275862068966,60.67989160807716,37.67038461538461,37.67038461538461,45.952602721406556,0.0,58.67989160807716,45.952602721406556,0.6363644443335303,1.6951798639076092,0.024,1.5256618775168482,5.090915554668243,5.236433541059004,0.3546840875489394,27.0,5.236433541059004,58.67989160807716,54.801051948033454,1.1637931034482758,95.0,5.512035306377898,0.0,0.11024070612755779,0.0,5.236433541059004,5.512035306377898,0.0
2009-01-23 05:00:00,13.932234651782876,20.000000000000004,0.65,15.480260724203195,122.43089323718472,83.73024142667673,0.3448275862068966,124.43089323718472,38.03653846153846,38.03653846153846,83.73024142667673,0.0,122.43089323718472,83.73024142667673,1.9350325905253993,3.987867231932675,0.024,3.5890805087394075,15.480260724203195,15.855047447396462,0.35317607615830066,27.0,15.855047447396462,122.43089323718472,110.68641364652068,1.163793103448276,95.0,16.68952362883838,0.0,0.3337904725767672,0.0,15.855047447396462,16.68952362883838,0.0
2009-01-23 06:00:00,12.414524985997442,20.0,-0.1,13.793916651108269,113.26945052448562,78.78465889671494,0.3448275862068966,115.26945052448562,38.52692307692308,38.52692307692308,78.78465889671494,0.0,113.26945052448562,78.78465889671494,1.7242395813885336,3.6492986261088136,0.024,3.284368763497932,13.793916651108269,14.134846513719149,0.3533503302949952,27.0,14.134846513719149,113.26945052448562,102.79919384765662,1.163793103448276,95.0,14.878785803914893,0.0,0.29757571607829764,0.0,14.134846513719149,14.878785803914893,0.0
2009-01-23 07:00:00,12.411430590027516,20.0,-0.42,13.790478433363907,113.25057525112139,78.77437916771161,0.3448275862068966,115.25057525112139,38.73615384615385,38.73615384615385,78.77437916771161,0.0,113.25057525112139,78.77437916771161,1.7238098041704883,3.6485989060519923,0.024,3.283739015446793,13.790478433363907,14.131338323969105,0.3533507055373885,27.0,14.131338323969105,113.25057525112139,102.7829172333665,1.1637931034482758,95.0,14.875092972599058,0.0,0.297501859451981,0.0,14.131338323969105,14.875092972599058,0.0
2009-01-23 08:00:00,12.358930168663491,20.000000000000007,-0.09,13.732144631848323,112.93020383519605,78.59984225557524,0.3448275862068966,114.93020383519605,38.520384615384614,38.520384615384614,78.59984225557524,0.0,112.93020383519605,78.59984225557524,1.7165180789810404,3.636721106178511,0.024,3.27304899556066,13.732144631848323,14.071816742466172,0.3533570852142478,27.0,14.071816742466172,112.93020383519605,102.50663587781371,1.163793103448276,95.0,14.81243867628018,0.0,0.29624877352560336,0.0,14.071816742466172,14.81243867628018,0.0
2009-01-23 09:00:00,12.405984738601278,20.000000000000004,-0.08,13.784427487334753,113.21735447426738,78.75628575593049,0.3448275862068966,115.21735447426738,38.51384615384615,38.51384615384615,78.75628575593049,0.0,113.21735447426738,78.75628575593049,1.7230534359168441,3.647367365524749,0.024,3.2826306289722744,13.784427487334753,14.125164223887229,0.35335136613938634,27.0,14.125164223887229,113.21735447426738,102.75426986398054,1.1637931034482758,95.0,14.868593919881294,0.0,0.29737187839762597,0.0,14.125164223887229,14.868593919881294,0.0
2009-01-23 10:00:00,12.095341669638476,20.000000000000004,0.98,13.439268521820528,111.31802312373661,77.71985181918528,0.3448275862068966,113.31802312373661,37.82076923076923,37.82076923076923,77.71985181918528,0.0,111.31802312373661,77.71985181918528,1.679908565227566,3.5769089986301252,0.024,3.219218098767113,13.439268521820528,13.77295942168354,0.35338949769427724,27.0,13.77295942168354,111.31802312373661,101.11583095952658,1.163793103448276,95.0,14.497852022824778,0.0,0.28995704045649545,0.0,13.77295942168354,14.497852022824778,0.0
2009-01-23 11:00:00,11.796632982802112,20.000000000000004,2.6,13.107369980891235,109.48343394085114,76.71500898862305,0.3448275862068966,111.48343394085114,36.761538461538464,36.761538461538464,76.71500898862305,0.0,109.48343394085114,76.71500898862305,1.6384212476114044,3.508762630307381,0.024,3.1578863672766424,13.107369980891235,13.434246243921972,0.3534270194214579,27.0,13.434246243921972,109.48343394085114,99.53214042683487,1.163793103448276,95.0,14.14131183570734,0.0,0.282826236714147,0.0,13.434246243921972,14.14131183570734,0.0
2009-01-23 12:00:00,11.49643512619347,20.0,4.15,12.773816806881634,107.63131461429452,75.69677259709044,0.3448275862068966,109.63131461429452,35.74807692307692,35.74807692307692,75.69677259709044,0.0,107.63131461429452,75.69677259709044,1.5967271008602042,3.4398740930732394,0.024,3.0958866837659156,12.773816806881634,13.093804216188957,0.35346560627843854,27.0,13.093804216188957,107.63131461429452,97.93220038008047,1.163793103448276,95.0,13.782951806514692,0.0,0.2756590361302941,0.0,13.093804216188957,13.782951806514692,0.0
2009-01-23 13:00:00,11.21006096057046,19.999999999999996,5.08,12.455623289522734,105.85640141774121,74.71734319393437,0.3448275862068966,107.85640141774121,35.14,35.14,74.71734319393437,0.0,105.85640141774121,74.71734319393437,1.5569529111903417,3.373769870680214,0.024,3.0363928836121925,12.455623289522734,12.769000276590756,0.3535032684679643,27.0,12.769000276590756,105.85640141774121,96.39788269434065,1.163793103448276,95.0,13.44105292272711,0.0,0.26882105845454163,0.0,12.769000276590756,13.44105292272711,0.0
2009-01-23 14:00:00,11.02320071275683,20.0,5.58,12.248000791952034,104.693889281525,74.07388730164493,0.3448275862068966,106.693889281525,34.81307692307692,34.81307692307692,74.07388730164493,0.0,104.693889281525,74.07388730164493,1.5310000989940042,3.3304266379960783,0.024,2.9973839741964707,12.248000791952034,12.557043455751643,0.3535283070513134,27.0,12.557043455751643,104.693889281525,95.39237561059787,1.163793103448276,95.0,13.217940479738571,0.0,0.2643588095947713,0.0,12.557043455751643,13.217940479738571,0.0
2009-01-23 15:00:00,10.924267591182293,20.0,5.59,12.138075101313659,104.07696909319377,73.73178133990963,0.3448275862068966,106.07696909319377,34.80653846153846,34.80653846153846,73.73178133990963,0.0,104.07696909319377,73.73178133990963,1.5172593876642073,3.3074100103944817,0.024,2.9766690093550334,12.138075101313659,12.444816102353109,0.35354171576172805,27.0,12.444816102353109,104.07696909319377,94.85858679515442,1.163793103448276,95.0,13.099806423529587,0.0,0.26199612847059156,0.0,12.444816102353109,13.099806423529587,0.0
2009-01-23 16:00:00,10.841542359545485,20.000000000000004,5.28,12.046158177272762,103.56034725624247,73.44495181306056,0.3448275862068966,105.56034725624247,35.00923076923077,35.00923076923077,73.44495181306056,0.0,103.56034725624247,73.44495181306056,1.5057697721590952,3.2881271776632723,0.024,2.959314459896945,12.046158177272762,12.35097089503909,0.3535530098785557,27.0,12.35097089503909,103.56034725624247,94.41147992658388,1.1637931034482758,95.0,13.00102199477799,0.0,0.26002043989555973,0.0,12.35097089503909,13.00102199477799,0.0
2009-01-23 17:00:00,10.862830130554705,20.0,4.51,12.069811256171896,103.69335748667689,73.51882934624714,0.3448275862068966,105.69335748667689,35.512692307692305,35.512692307692305,73.51882934624714,0.0,103.69335748667689,73.51882934624714,1.508726407021487,3.293092483990177,0.024,2.9637832355911593,12.069811256171896,12.375120504570916,0.3535500963553665,27.0,12.375120504570916,103.69335748667689,94.5266015573651,1.1637931034482758,95.0,13.026442636390438,0.0,0.2605288527278091,0.0,12.375120504570916,13.026442636390437,0.0
2009-01-23 18:00:00,10.95743353370588,20.000000000000004,3.31,12.174926148562088,104.2838941701389,73.84657879873367,0.3448275862068966,106.2838941701389,36.29730769230769,36.29730769230769,73.84657879873367,0.0,104.2838941701389,73.84657879873367,1.521865768570261,3.3151313512529414,0.024,2.983618216127647,12.174926148562088,12.482439283687384,0.35353720882129697,27.0,12.482439283687384,104.2838941701389,95.03764284888898,1.163793103448276,95.0,13.139409772302509,0.0,0.26278819544604987,0.0,12.482439283687384,13.139409772302509,0.0
2009-01-23 19:00:00,10.993376256586162,20.000000000000004,2.21,12.214862507317957,104.50801700321824,73.97086073492335,0.3448275862068966,106.50801700321824,37.01653846153846,37.01653846153846,73.97086073492335,0.0,104.50801700321824,73.97086073492335,1.5268578134147446,3.323493065715398,0.024,2.9911437591438585,12.214862507317957,12.523211813889498,0.3535323380639014,27.0,12.523211813889498,104.50801700321824,95.23156380774455,1.163793103448276,95.0,13.18232822514684,0.0,0.26364656450293683,0.0,12.523211813889498,13.18232822514684,0.0
2009-01-23 20:00:00,11.048340081251832,20.0,1.66,12.275933423613147,104.85049306739381,74.16065950836094,0.3448275862068966,106.85049306739381,37.37615384615385,37.37615384615385,74.16065950836094,0.0,104.85049306739381,74.16065950836094,1.5344916779516433,3.336267661818114,0.024,3.0026408956363024,12.275933423613147,12.58556018979496,0.35352491672533587,27.0,12.58556018979496,104.85049306739381,95.52785588976792,1.163793103448276,95.0,13.24795809452101,0.0,0.26495916189042035,0.0,12.58556018979496,13.247958094521008,0.0
2009-01-23 21:00:00,11.156272334824182,20.0,0.74,12.395858149804647,105.52212517530813,74.53247980079652,0.3448275862068966,107.52212517530813,37.97769230769231,37.97769230769231,74.53247980079652,0.0,105.52212517530813,74.53247980079652,1.549482268725581,3.3613105194265116,0.024,3.0251794674838606,12.395858149804647,12.7079892017473,0.3535104378433766,27.0,12.7079892017473,105.52212517530813,96.1087998406805,1.163793103448276,95.0,13.376830738681369,0.0,0.2675366147736277,0.0,12.7079892017473,13.376830738681367,0.0
2009-01-23 22:00:00,11.237950394049452,20.0,0.07,12.486611548943836,106.0296106488835,74.81308177652392,0.3448275862068966,108.0296106488835,38.41576923076923,38.41576923076923,74.81308177652392,0.0,106.0296106488835,74.81308177652392,1.5608264436179795,3.3802246182097777,0.024,3.0422021563888,12.486611548943836,12.800634010764815,0.35349956315597003,27.0,12.800634010764815,106.0296106488835,96.54765952979847,1.163793103448276,95.0,13.474351590278753,0.0,0.2694870318055749,0.0,12.800634010764815,13.474351590278753,0.0
2009-01-23 23:00:00,2.115891547603619,17.0,-0.73,2.3509906084484653,39.43103480729769,33.553558286176525,0.3448275862068966,41.43103480729769,38.93884615384616,38.93884615384616,33.553558286176525,0.3763431206590144,39.43103480729769,33.553558286176525,0.29387382605605816,0.9356302342433812,0.024,0.842067210819043,2.3509906084484653,2.420553631872804,0.35503062545786923,27.0,2.420553631872804,39.43103480729769,37.63803211702154,1.163793103448276,101.18098394148923,2.3923009419166723,0.0,0.0,0.0,2.420553631872804,2.3923009419166723,0.0
2009-01-24 00:00:00,4.01999183261756,16.999999999999996,-1.18,4.466657591797289,54.518700025215736,43.35205604572252,0.3448275862068966,56.518700025215736,39.23307692307692,39.23307692307692,43.35205604572252,0.0,54.518700025215736,43.35205604572252,0.5583321989746611,1.5328981457025184,0.024,1.3796083311322664,4.466657591797289,4.595947406367541,0.35480880678697224,27.0,4.595947406367541,54.518700025215736,51.11429453901756,1.163793103448276,95.0,4.837839375123727,0.0,0.0967567875024745,0.0,4.595947406367541,4.837839375123727,0.0
2009-01-24 01:00:00,4.274974909961467,17.0,-2.15,4.7499721221794085,56.419896277446874,44.54496597199836,0.3448275862068966,58.419896277446874,39.86730769230769,39.86730769230769,44.54496597199836,0.0,56.419896277446874,44.54496597199836,0.5937465152724261,1.6071566939866857,0.024,1.446441024588017,4.7499721221794085,4.886687791578077,0.35475255693572966,27.0,4.886687791578077,56.419896277446874,52.800127542944594,1.1637931034482758,95.0,5.14388188587166,0.0,0.10287763771743315,0.0,4.886687791578077,5.14388188587166,0.0
2009-01-24 02:00:00,4.540740222803854,16.999999999999996,-3.27,5.045266914226504,58.37898577914962,45.76581849358336,0.3448275862068966,60.37898577914962,40.59961538461538,40.59961538461538,45.76581849358336,0.0,58.37898577914962,45.76581849358336,0.630658364278313,1.6834753025455915,0.024,1.5151277722910326,5.045266914226504,5.189614444481063,0.3546932704766925,27.0,5.189614444481063,58.37898577914962,54.53482693138587,1.163793103448276,95.0,5.462752046822172,0.0,0.1092550409364435,0.0,5.189614444481063,5.462752046822172,0.0
2009-01-24 03:00:00,4.7763657111543285,17.0,-3.69,5.307073012393698,60.098001500616746,46.8303189696325,0.3448275862068966,62.098001500616746,40.87423076923077,40.87423076923077,46.8303189696325,0.0,60.098001500616746,46.8303189696325,0.6633841265492123,1.750279691285982,0.024,1.5752517221573836,5.307073012393698,5.458100981522297,0.3546406432201927,27.0,5.458100981522297,60.098001500616746,56.054963736526155,1.1637931034482758,95.0,5.745369454233996,0.0,0.11490738908467968,0.0,5.458100981522297,5.745369454233996,0.0
2009-01-24 04:00:00,5.019903498311303,17.0,-4.28,5.5776705536792255,61.85818859571497,47.91401221151691,0.3448275862068966,63.85818859571497,41.26,41.26,47.91401221151691,0.0,61.85818859571497,47.91401221151691,0.6972088192099032,1.8185328193735653,0.024,1.6366795374362086,5.5776705536792255,5.735523835616582,0.3545865287011589,27.0,5.735523835616582,61.85818859571497,57.60965242118417,1.1637931034482758,95.0,6.037393511175349,0.0,0.12074787022350685,0.0,5.735523835616582,6.037393511175349,0.0
2009-01-24 05:00:00,14.733756491484726,20.0,-4.4,16.37084054609414,127.19690680318865,86.26980543795332,0.3448275862068966,129.19690680318865,41.33846153846154,41.33846153846154,86.26980543795332,0.0,127.19690680318865,86.26980543795332,2.0463550682617675,4.163201093787407,0.024,3.746880984408666,16.37084054609414,16.76316065547288,0.3530912300898477,27.0,16.76316065547288,127.19690680318865,114.77975076209763,1.1637931034482758,95.0,17.64543226891882,0.0,0.35290864537837624,0.0,16.76316065547288,17.64543226891882,0.0
2009-01-24 06:00:00,13.220366672773421,19.999999999999996,-4.62,14.68929630308158,118.15713301321483,81.4338922555109,0.3448275862068966,120.15713301321483,41.48230769230769,41.48230769230769,81.4338922555109,0.0,118.15713301321483,81.4338922555109,1.8361620378851975,3.8301846064494174,0.024,3.447166145804476,14.68929630308158,15.048314763726522,0.35325545549577064,27.0,15.048314763726522,118.15713301321483,107.01023318823222,1.163793103448276,95.0,15.840331330238444,0.0,0.3168066266047689,0.0,15.048314763726522,15.840331330238442,0.0
2009-01-24 07:00:00,13.262322550180484,20.0,-4.86,14.735913944644981,118.41013179505438,81.57034693344193,0.3448275862068966,120.41013179505438,41.63923076923077,41.63923076923077,81.57034693344193,0.0,118.41013179505438,81.57034693344193,1.8419892430806226,3.839531489483911,0.024,3.4555783405355203,14.735913944644981,15.09586709359337,0.3532506657638011,27.0,15.09586709359337,118.41013179505438,107.22800802202225,1.163793103448276,95.0,15.89038641430881,0.0,0.3178077282861764,0.0,15.09586709359337,15.89038641430881,0.0
2009-01-24 08:00:00,13.178173585945904,20.0,-3.83,14.64241509549545,117.90255995455539,81.29652221581676,0.3448275862068966,119.90255995455539,40.965769230769226,40.965769230769226,81.29652221581676,0.0,117.90255995455539,81.29652221581676,1.8303018869369312,3.8207779720889317,0.024,3.4387001748800383,14.64241509549545,15.000492892704342,0.3532602868017466,27.0,15.000492892704342,117.90255995455539,106.79108373773735,1.163793103448276,95.0,15.789992518636149,0.0,0.31579985037272285,0.0,15.000492892704342,15.789992518636147,0.0
2009-01-24 09:00:00,13.244053866347752,20.0,-3.72,14.715615407053058,118.29998702341709,81.51094850578446,0.3448275862068966,120.29998702341709,40.893846153846155,40.893846153846155,81.51094850578446,0.0,118.29998702341709,81.51094850578446,1.8394519258816322,3.8354624527008374,0.024,3.4519162074307537,14.715615407053058,15.07516165232314,0.35325274957633435,27.0,15.07516165232314,118.29998702341709,107.13320061428884,1.1637931034482758,95.0,15.868591212971728,0.0,0.3173718242594348,0.0,15.07516165232314,15.868591212971728,0.0
2009-01-24 10:00:00,12.94048817344817,20.0,-2.48,14.378320192720189,116.46575604516289,80.51995556336243,0.3448275862068966,118.46575604516289,40.08307692307692,40.08307692307692,80.51995556336243,0.0,116.46575604516289,80.51995556336243,1.7972900240900236,3.7676570786046075,0.024,3.390891370744147,14.378320192720189,14.731085900580648,0.35328777807268075,27.0,14.731085900580648,116.46575604516289,105.5538405632513,1.163793103448276,95.0,15.506406211137525,0.0,0.31012812422275077,0.0,14.731085900580648,15.506406211137525,0.0
2009-01-24 11:00:00,12.76124753622377,19.999999999999996,-0.91,14.179163929137523,115.37914622610471,79.93123640326091,0.3448275862068966,117.37914622610471,39.056538461538466,39.056538461538466,79.93123640326091,0.0,115.37914622610471,79.93123640326091,1.7723954911421904,3.727449183104775,0.024,3.3547042647942975,14.179163929137523,14.527908847448,0.35330882452136464,27.0,14.527908847448,115.37914622610471,104.61773226503212,1.163793103448276,95.0,15.292535628892631,0.0,0.3058507125778526,0.0,14.527908847448,15.292535628892631,0.0
2009-01-24 12:00:00,12.677080312902255,19.999999999999993,-1.23,14.085644792113618,114.86796409082893,79.6538521105449,0.3448275862068966,116.86796409082893,39.26576923076923,39.26576923076923,79.6538521105449,0.0,114.86796409082893,79.6538521105449,1.7607055990142022,3.708523588832972,0.024,3.337671229949675,14.085644792113618,14.432497150996914,0.35331880286393325,27.0,14.432497150996914,114.86796409082893,104.17722546046085,1.163793103448276,95.0,15.192102264207278,0.0,0.3038420452841457,0.0,14.432497150996914,15.192102264207278,0.0
2009-01-24 13:00:00,12.402172180235997,19.999999999999996,0.01,13.78019131137333,113.1940955632262,78.74361728479286,0.3448275862068966,115.1940955632262,38.455,38.455,78.74361728479286,0.0,113.1940955632262,78.74361728479286,1.7225239139216661,3.6465051083524576,0.024,3.2818545975172118,13.78019131137333,14.120841822208574,0.3533518287763385,27.0,14.120841822208574,113.1940955632262,102.73421273196058,1.163793103448276,95.0,14.864044023377447,0.0,0.29728088046754947,0.0,14.120841822208574,14.864044023377447,0.0
2009-01-24 14:00:00,12.284461120058449,20.0,0.28,13.649401244509388,112.47535747515576,78.3518543638823,0.3448275862068966,114.47535747515576,38.27846153846154,38.27846153846154,78.3518543638823,0.0,112.47535747515576,78.3518543638823,1.7061751555636735,3.6198530841369134,0.024,3.2578677757232217,13.649401244509388,13.987386552923079,0.35336617745979637,27.0,13.987386552923079,112.47535747515576,102.11433039891645,1.163793103448276,95.0,14.72356479255061,0.0,0.2944712958510124,0.0,13.987386552923079,14.72356479255061,0.0
2009-01-24 15:00:00,12.401381744431884,20.0,-0.87,13.77931304936876,113.18927326745529,78.74099064403339,0.3448275862068966,115.18927326745529,39.03038461538462,39.03038461538462,78.74099064403339,0.0,113.18927326745529,78.74099064403339,1.722414131171095,3.646326333875728,0.024,3.2816937004881557,13.77931304936876,14.119945682756331,0.3533519247086418,27.0,14.119945682756331,113.18927326745529,102.73005424319135,1.163793103448276,95.0,14.863100718690875,0.0,0.2972620143738176,0.0,14.119945682756331,14.863100718690875,0.0
2009-01-24 16:00:00,12.491142222199878,20.000000000000004,-2.28,13.87904691355542,113.73653549200736,79.03891820811882,0.3448275862068966,115.73653549200736,39.95230769230769,39.95230769230769,79.03891820811882,0.0,113.73653549200736,79.03891820811882,1.7348808641944276,3.6666108888030284,0.024,3.299949799922725,13.87904691355542,14.221708002435722,0.3533410667723537,27.0,14.221708002435722,113.73653549200736,103.2019369716846,1.1637931034482758,95.0,14.97021894993234,0.0,0.2994043789986471,0.0,14.221708002435722,14.97021894993234,0.0
2009-01-24 17:00:00,12.308833890178985,20.000000000000004,-0.61,13.676482100198871,112.62427686806694,78.43307161756977,0.3448275862068966,114.62427686806694,38.86038461538462,38.86038461538462,78.43307161756977,0.0,112.62427686806694,78.43307161756977,1.709560262524859,3.625376363655281,0.024,3.262838727289753,13.676482100198871,14.015019736564398,0.353363196105177,27.0,14.015019736564398,112.62427686806694,102.24278076690813,1.163793103448276,95.0,14.752652354278313,0.0,0.29505304708556607,0.0,14.015019736564398,14.752652354278313,0.0
2009-01-24 18:00:00,12.354607490225607,20.0,-0.97,13.72734165580623,112.9038149146224,78.58546077510682,0.3448275862068966,114.9038149146224,39.095769230769235,39.095769230769235,78.58546077510682,0.0,112.9038149146224,78.58546077510682,1.7159177069757787,3.6357426165535016,0.024,3.2721683548981515,13.72734165580623,14.066915917461579,0.3533576116058838,27.0,14.066915917461579,112.9038149146224,102.4838771979842,1.1637931034482758,95.0,14.807279913117451,0.0,0.2961455982623491,0.0,14.066915917461579,14.807279913117451,0.0
2009-01-24 19:00:00,12.36282879321251,20.000000000000004,-1.6,13.736476436902787,112.9540025968086,78.61281150455164,0.3448275862068966,114.9540025968086,39.50769230769231,39.50769230769231,78.61281150455164,0.0,112.9540025968086,78.61281150455164,1.7170595546128484,3.637603538432646,0.024,3.2738431845893814,13.736476436902787,14.076236790746051,0.35335661060720275,27.0,14.076236790746051,112.9540025968086,102.52716052958931,1.163793103448276,95.0,14.817091358680054,0.0,0.2963418271736011,0.0,14.076236790746051,14.817091358680054,0.0
2009-01-24 20:00:00,12.407824653699516,20.0,-1.92,13.786471837443907,113.22857861298121,78.76239901937143,0.3448275862068966,115.22857861298121,39.71692307692308,39.71692307692308,78.76239901937143,0.0,113.22857861298121,78.76239901937143,1.7233089796804884,3.6477834631764634,0.024,3.283005116858817,13.786471837443907,14.127250183761554,0.3533511429208874,27.0,14.127250183761554,113.22857861298121,102.76394884723192,1.163793103448276,95.0,14.870789667117425,0.0,0.2974157933423484,0.0,14.127250183761554,14.870789667117425,0.0
2009-01-24 21:00:00,12.489374434242858,19.999999999999996,-2.51,13.877082704714287,113.72576421442182,79.03305745263611,0.3448275862068966,115.72576421442182,40.10269230769231,40.10269230769231,79.03305745263611,0.0,113.72576421442182,79.03305745263611,1.7346353380892858,3.6662117200093904,0.024,3.2995905480084513,13.877082704714287,14.219703876715224,0.3533412799160454,27.0,14.219703876715224,113.72576421442182,103.1926502316698,1.1637931034482758,95.0,14.968109343910761,0.0,0.299362186878215,0.0,14.219703876715224,14.968109343910761,0.0
2009-01-24 22:00:00,12.570519322347385,20.0,-3.12,13.967243691497094,114.21990752479884,79.3017982960561,0.3448275862068966,116.21990752479884,40.50153846153846,40.50153846153846,79.3017982960561,0.0,114.21990752479884,79.3017982960561,1.7459054614371368,3.6845209397005187,0.024,3.3160688457304666,13.967243691497094,14.311695785467144,0.35333152490454467,27.0,14.311695785467144,114.21990752479884,103.61865138741577,1.1637931034482758,95.0,15.064942932070677,0.0,0.30129885864141315,0.0,14.311695785467144,15.064942932070677,0.0
2009-01-24 23:00:00,3.218654288749484,17.0,-3.66,3.576282543054982,48.38583667741902,39.44513031978157,0.3448275862068966,50.38583667741902,40.854615384615386,40.854615384615386,39.44513031978157,2.1873251935821503,48.38583667741902,39.44513031978157,0.44703531788187273,1.2919432079328141,0.024,1.1627488871395328,3.576282543054982,3.681476863848263,0.3549704939008829,27.0,3.681476863848263,48.38583667741902,45.65881677827216,1.163793103448276,97.17059161086392,3.788673921623695,0.0,0.04287882311017271,0.0,3.681476863848263,3.788673921623695,0.0
2009-01-25 00:00:00,5.129482074499136,17.000000000000004,-4.22,5.699424527221263,62.64495363819286,48.3963923201397,0.3448275862068966,64.64495363819286,41.220769230769235,41.220769230769235,48.3963923201397,0.0,62.64495363819286,48.3963923201397,0.7124280659026578,1.8489923029999813,0.024,1.6640930726999832,5.699424527221263,5.860323757521261,0.3545623397669977,27.0,5.860323757521261,62.64495363819286,58.303973077066004,1.163793103448276,95.0,6.1687618500223795,0.0,0.12337523700044742,0.0,5.860323757521261,6.1687618500223795,0.0
2009-01-25 01:00:00,5.364359774144765,17.0,-4.78,5.9603997490497385,64.32094458836413,49.41994521573979,0.3448275862068966,66.32094458836413,41.58692307692308,41.58692307692308,49.41994521573979,0.0,64.32094458836413,49.41994521573979,0.7450499686312173,1.913781355298494,0.024,1.7224032197686447,5.9603997490497385,6.127777884579587,0.35451092975575355,27.0,6.127777884579587,64.32094458836413,59.78184985904591,1.163793103448276,95.0,6.450292510083776,0.0,0.12900585020167554,0.0,6.127777884579587,6.450292510083775,0.0
2009-01-25 02:00:00,5.649296304180108,17.0,-5.64,6.276995893533454,66.33598015694177,50.64349042310813,0.3448275862068966,68.33598015694177,42.14923076923077,42.14923076923077,50.64349042310813,0.0,66.33598015694177,50.64349042310813,0.7846244866916817,1.9915072939211977,0.024,1.792356564529078,6.276995893533454,6.452146622925575,0.3544495143175844,27.0,6.452146622925575,66.33598015694177,61.55661228810801,1.1637931034482758,95.0,6.791733287290079,0.0,0.13583466574580144,0.0,6.452146622925575,6.791733287290079,0.0
2009-01-25 03:00:00,5.891378676703379,17.0,-6.29,6.545976307448199,68.033181815531,51.6682410469105,0.3448275862068966,70.033181815531,42.574230769230766,42.574230769230766,51.6682410469105,0.0,68.033181815531,51.6682410469105,0.8182470384310249,2.0568341486985955,0.024,1.8511507338287359,6.545976307448199,6.72765972231806,0.35439826756303233,27.0,6.72765972231806,68.033181815531,63.04973016936947,1.1637931034482758,95.0,7.081747076124274,0.0,0.14163494152248576,0.0,6.72765972231806,7.081747076124273,0.0
2009-01-25 04:00:00,6.140317873032942,17.0,-7.05,6.822575414481047,69.76506228937129,52.708623753168666,0.3448275862068966,71.76506228937129,43.07115384615385,43.07115384615385,52.708623753168666,0.0,69.76506228937129,52.708623753168666,0.8528219268101309,2.1233684650209588,0.024,1.911031618518863,6.822575414481047,7.010912260983145,0.35434653414483985,27.0,7.010912260983145,69.76506228937129,64.5717939479023,1.163793103448276,95.0,7.379907643140152,0.0,0.14759815286280295,0.0,7.010912260983145,7.379907643140152,0.0
2009-01-25 05:00:00,14.087235979523308,20.0,-8.03,15.652484421692565,123.35626615204683,84.22505509781541,0.3448275862068966,125.35626615204683,43.71192307692308,43.71192307692308,84.22505509781541,0.0,123.35626615204683,84.22505509781541,1.9565605527115706,4.021951709996694,0.024,3.619756538997025,15.652484421692565,16.030679592692234,0.353159306872926,27.0,16.030679592692234,123.35626615204683,111.4816886759785,1.1637931034482758,95.0,16.874399571254983,0.0,0.33748799142509966,0.0,16.030679592692234,16.874399571254983,0.0
2009-01-25 06:00:00,12.511307823108208,20.0,-8.83,13.901453136786898,113.85938695098258,79.10575410901532,0.3448275862068966,115.85938695098258,44.235,44.235,79.10575410901532,0.0,113.85938695098258,79.10575410901532,1.7376816420983623,3.6711633854399497,0.024,3.3040470468959544,13.901453136786898,14.244569475330893,0.353338637364216,27.0,14.244569475330893,113.85938695098258,103.30785400629303,1.163793103448276,95.0,14.994283658243045,0.0,0.29988567316486087,0.0,14.244569475330893,14.994283658243045,0.0
2009-01-25 07:00:00,14.72686255099618,20.0,-9.47,16.363180612217977,127.15611279206465,86.2481612615197,0.3448275862068966,129.15611279206465,44.65346153846154,44.65346153846154,86.2481612615197,0.0,127.15611279206465,86.2481612615197,2.045397576527247,4.161702577286024,0.024,3.745532319557422,16.363180612217977,16.75535086994658,0.35309194058636945,27.0,16.75535086994658,127.15611279206465,114.7447417772894,1.1637931034482758,95.0,17.63721144204903,0.0,0.35274422884098017,0.0,16.75535086994658,17.63721144204903,0.0
2009-01-25 08:00:00,14.725651338984065,20.000000000000004,-8.94,16.361834821093407,127.14894525161542,86.2443581988819,0.3448275862068966,129.14894525161543,44.30692307692308,44.30692307692308,86.2443581988819,0.0,127.14894525161542,86.2443581988819,2.045229352636676,4.161439282811935,0.024,3.7452953545307417,16.361834821093407,16.7539787493746,0.353092065448587,27.0,16.7539787493746,127.14894525161542,114.73859062244904,1.163793103448276,95.0,17.63576710460484,0.0,0.35271534209209676,0.0,16.7539787493746,17.63576710460484,0.0
2009-01-25 09:00:00,14.774949513942582,20.0,-8.77,16.416610571047315,127.44059106719224,86.39906463957395,0.3448275862068966,129.44059106719226,44.19576923076923,44.19576923076923,86.39906463957395,0.0,127.44059106719224,86.39906463957395,2.0520763213809143,4.172151736962389,0.024,3.7549365632661504,16.416610571047315,16.809825744743556,0.3530869914366662,27.0,16.809825744743556,127.44059106719224,114.98886829330813,1.163793103448276,95.0,17.694553415519533,0.0,0.35389106831039074,0.0,16.809825744743556,17.694553415519533,0.0
2009-01-25 10:00:00,14.420049047608376,20.0,-7.34,16.022276719564864,125.33713907941316,85.281447280501,0.3448275862068966,127.33713907941316,43.26076923076923,43.26076923076923,85.281447280501,0.0,125.33713907941316,85.281447280501,2.002784589945608,4.09484607263794,0.024,3.6853614653741458,16.022276719564864,16.407761326828656,0.3531238932155235,27.0,16.407761326828656,125.33713907941316,113.18324180028083,1.1637931034482758,95.0,17.271327712451217,0.0,0.3454265542490248,0.0,16.407761326828656,17.271327712451217,0.0
2009-01-25 11:00:00,14.071280248661063,20.0,-4.65,15.634755831845625,123.26109245483869,84.17420287522464,0.3448275862068966,125.26109245483869,41.50192307692308,41.50192307692308,84.17420287522464,0.0,123.26109245483869,84.17420287522464,1.9543444789807032,4.01844708792152,0.024,3.6166023791293678,15.634755831845625,16.012600540637777,0.3531610248800138,27.0,16.012600540637777,123.26109245483869,111.39990686918108,1.163793103448276,95.0,16.855368990145028,0.0,0.33710737980290023,0.0,16.012600540637777,16.855368990145028,0.0
2009-01-25 12:00:00,13.803846152974971,20.0,-3.09,15.337606836638857,121.66302032796611,83.31900323636899,0.3448275862068966,123.66302032796611,40.481923076923074,40.481923076923074,83.31900323636899,0.0,121.66302032796611,83.31900323636899,1.9172008545798571,3.9595685655440422,0.024,3.563611708989638,15.337606836638857,15.709563693193259,0.35319010236635173,27.0,15.709563693193259,121.66302032796611,110.02630648115628,1.163793103448276,95.0,16.536382834940273,0.0,0.3307276566988058,0.0,15.709563693193259,16.536382834940273,0.0
2009-01-25 13:00:00,13.478747027679521,20.0,-1.42,14.97638558631058,119.71295124305959,82.27198727728313,0.3448275862068966,121.71295124305959,39.39,39.39,82.27198727728313,0.0,119.71295124305959,82.27198727728313,1.8720481982888224,3.8876385244882252,0.024,3.4988746720394026,14.97638558631058,15.341149438759402,0.35322618398942335,27.0,15.341149438759402,119.71295124305959,108.34913684397856,1.163793103448276,95.0,16.148578356588846,0.0,0.3229715671317777,0.0,15.341149438759402,16.148578356588846,0.0
2009-01-25 14:00:00,13.275533741703471,20.0,-0.79,14.75059304633719,118.48976735934417,81.6132847435012,0.3448275862068966,120.48976735934417,38.97807692307693,38.97807692307693,81.6132847435012,0.0,118.48976735934417,81.6132847435012,1.8438241307921488,3.842473250468289,0.024,3.4582259254214596,14.75059304633719,15.110840371384018,0.35324916052212285,27.0,15.110840371384018,118.48976735934417,107.29655226943008,1.163793103448276,95.0,15.906147759351597,0.0,0.3181229551870317,0.0,15.110840371384018,15.906147759351597,0.0
2009-01-25 15:00:00,13.133823403312881,20.0,-0.36,14.593137114792091,117.63481584590973,81.1519730589295,0.3448275862068966,119.63481584590973,38.69692307692308,38.69692307692308,81.1519730589295,0.0,117.63481584590973,81.1519730589295,1.8241421393490114,3.8108829337161416,0.024,3.4297946403445274,14.593137114792091,14.950225408163705,0.35326538085635967,27.0,14.950225408163705,117.63481584590973,106.5605748028255,1.163793103448276,95.0,15.737079377014426,0.0,0.3147415875402885,0.0,14.950225408163705,15.737079377014426,0.0
2009-01-25 16:00:00,13.105418270278438,19.999999999999996,-0.66,14.56157585586493,117.46324835835878,81.05930871869646,0.3448275862068966,119.46324835835878,38.893076923076926,38.893076923076926,81.05930871869646,0.0,117.46324835835878,81.05930871869646,1.8201969819831163,3.804541369849326,0.024,3.424087232864393,14.56157585586493,14.918029992849862,0.35326865198622087,27.0,14.918029992849862,117.46324835835878,106.4128557710626,1.163793103448276,95.0,15.703189466157749,0.0,0.31406378932315493,0.0,14.918029992849862,15.703189466157749,0.0
2009-01-25 17:00:00,13.13978385863364,19.999999999999996,-1.39,14.599759842926266,117.67080872396778,81.17140911665211,0.3448275862068966,119.67080872396778,39.370384615384616,39.370384615384616,81.17140911665211,0.0,117.67080872396778,81.17140911665211,1.8249699803657833,3.812213228174877,0.024,3.4309919053573896,14.599759842926266,14.956981165743754,0.3532646952973225,27.0,14.956981165743754,117.67080872396778,106.59156341600945,1.1637931034482758,95.0,15.744190700782898,0.0,0.3148838140156578,0.0,14.956981165743754,15.744190700782898,0.0
2009-01-25 18:00:00,13.23337884316517,20.0,-2.46,14.703754270183522,118.23561313769636,81.47622746223757,0.3448275862068966,120.23561313769636,40.07,40.07,81.47622746223757,0.0,118.23561313769636,81.47622746223757,1.8379692837729402,3.8330841743984148,0.024,3.4497757569585734,14.703754270183522,15.063062687623361,0.35325396847722923,27.0,15.063062687623361,118.23561313769636,107.07778892464202,1.163793103448276,95.0,15.855855460656171,0.0,0.3171171092131239,0.0,15.063062687623361,15.855855460656171,0.0
2009-01-25 19:00:00,13.313913755639243,19.999999999999996,-3.38,14.793237506265825,118.72103796563015,81.73794419996558,0.3448275862068966,120.72103796563015,40.67153846153846,40.67153846153846,81.73794419996558,0.0,118.72103796563015,81.73794419996558,1.8491546882832282,3.8510155719742976,0.024,3.4659140147768674,14.793237506265825,15.154339063463254,0.35324479564406003,27.0,15.154339063463254,118.72103796563015,107.49560162232403,1.163793103448276,95.0,15.951935856277109,0.0,0.31903871712554166,0.0,15.154339063463254,15.951935856277109,0.0
2009-01-25 20:00:00,13.391330258121148,20.000000000000004,-4.03,14.87925584235683,119.1871752720683,81.98903566617624,0.3448275862068966,121.1871752720683,41.09653846153846,41.09653846153846,81.98903566617624,0.0,119.1871752720683,81.98903566617624,1.8599069802946038,3.868229062517869,0.024,3.481406156266082,14.87925584235683,15.242078748608616,0.3532360273486384,27.0,15.242078748608616,119.1871752720683,107.89674656939525,1.1637931034482756,95.0,16.04429341958802,0.0,0.3208858683917612,0.0,15.242078748608616,16.04429341958802,0.0
2009-01-25 21:00:00,11.645627749439962,20.0,-4.78,12.939586388266624,108.5528498075147,76.20388383684814,0.3448275862068966,110.5528498075147,41.58692307692308,41.58692307692308,76.20388383684814,0.0,108.5528498075147,76.20388383684814,1.617448298533328,3.474161607464708,0.024,3.126745446718237,12.939586388266624,13.263002549013093,0.3534463171851628,27.0,13.263002549013093,108.5528498075147,98.72840347491241,1.163793103448276,95.0,13.961055314750624,0.0,0.27922110629501234,0.0,13.263002549013093,13.961055314750624,0.0
2009-01-25 22:00:00,11.711128760982565,20.0,-5.76,13.012365289980627,108.95676931423723,76.42585608928566,0.3448275862068966,110.95676931423723,42.22769230769231,42.22769230769231,76.42585608928566,0.0,108.95676931423723,76.42585608928566,1.6265456612475784,3.4891830096845498,0.024,3.140264708716095,13.012365289980627,13.337283590949081,0.3534379188359434,27.0,13.337283590949081,108.95676931423723,99.07729998760828,1.1637931034482758,95.0,14.039245885209558,0.0,0.28078491770419095,0.0,13.337283590949081,14.039245885209558,0.0
2009-01-25 23:00:00,4.118009775387043,17.0,-6.81,4.575566417096715,55.25214312899594,43.81322708625416,0.3448275862068966,57.25214312899594,42.91423076923077,42.91423076923077,43.81322708625416,0.0,55.25214312899594,43.81322708625416,0.5719458021370893,1.5615688851660026,0.024,1.4054119966494023,4.575566417096715,4.707723305613315,0.35478730194777525,27.0,4.707723305613315,55.25214312899594,51.76494068039349,1.1637931034482758,95.0,4.9554982164350685,0.0,0.0991099643287015,0.0,4.707723305613315,4.9554982164350685,0.0
2009-01-26 00:00:00,6.06879824911943,17.0,-7.85,6.743109165688256,69.26884764355593,52.41107472933528,0.3448275862068966,71.26884764355593,43.59423076923077,43.59423076923077,52.41107472933528,0.0,69.26884764355593,52.41107472933528,0.842888645711032,2.1043181369493893,0.024,1.8938863232544503,6.743109165688256,6.929540979383195,0.3543612939860494,27.0,6.929540979383195,69.26884764355593,64.13585432549431,1.163793103448276,95.0,7.294253662508626,0.0,0.14588507325017233,0.0,6.929540979383195,7.294253662508626,0.0
2009-01-26 01:00:00,6.345179711205836,17.0,-8.79,7.050199679117596,71.1805817778691,53.55508258007511,0.3448275862068966,73.1805817778691,44.20884615384615,44.20884615384615,53.55508258007511,0.0,71.1805817778691,53.55508258007511,0.8812749598896995,2.177655944590661,0.024,1.9598903501315947,7.050199679117596,7.243965273576663,0.35430472519136685,27.0,7.243965273576663,71.1805817778691,65.81468157521971,1.163793103448276,95.0,7.625226603764908,0.0,0.15250453207529802,0.0,7.243965273576663,7.625226603764908,0.0
2009-01-26 02:00:00,6.699381148873971,17.000000000000004,-10.46,7.443756832082189,73.60835840907026,54.99896632886478,0.3448275862068966,75.60835840907026,45.0,45.0,54.99896632886478,0.0,73.60835840907026,54.99896632886478,0.9304696040102737,2.270575793710441,0.024,2.0435182143393966,7.443756832082189,7.646814411453235,0.3542341072063132,27.0,7.646814411453235,73.60835840907026,67.94405143762341,1.163793103448276,95.0,8.049278327845512,0.0,0.1609855665569107,0.0,7.646814411453235,8.049278327845512,0.0
2009-01-26 03:00:00,7.010733907295916,16.999999999999996,-11.74,7.789704341439906,75.72299345595697,56.24873260235721,0.3448275862068966,77.72299345595697,45.0,45.0,56.24873260235721,0.0,75.72299345595697,56.24873260235721,0.9737130426799883,2.35132142539954,0.024,2.116189282859586,7.789704341439906,8.00083648397986,0.35417379292945955,27.0,8.00083648397986,75.72299345595697,69.79644791226818,1.163793103448276,95.0,8.421933141031433,0.0,0.16843866282062905,0.0,8.00083648397986,8.421933141031433,0.0
2009-01-26 04:00:00,7.320304372283815,17.0,-12.8,8.133671524759794,77.80851037921134,57.474331567311864,0.3448275862068966,79.80851037921134,45.0,45.0,57.474331567311864,0.0,77.80851037921134,57.474331567311864,1.0167089405949743,2.430788206716557,0.024,2.1877093860449013,8.133671524759794,8.352750345431451,0.3541154484830281,27.0,8.352750345431451,77.80851037921134,71.62128790111397,1.163793103448276,95.0,8.792368784664685,0.0,0.17584737569329364,0.0,8.352750345431451,8.792368784664685,0.0
2009-01-26 05:00:00,15.293973173200099,20.0,-13.36,16.993303525777886,130.5008208951861,88.01756208074138,0.3448275862068966,132.5008208951861,45.0,45.0,88.01756208074138,0.0,130.5008208951861,88.01756208074138,2.1241629407222358,4.28444119142226,0.024,3.8559970722800347,16.993303525777886,17.39774764492011,0.3530345536836928,27.0,17.39774764492011,130.5008208951861,117.61360041746751,1.1637931034482758,95.0,18.313418573600114,0.0,0.3662683714720018,0.0,17.39774764492011,18.313418573600114,0.0
2009-01-26 06:00:00,13.73070789958823,20.0,-13.58,15.25634211065359,121.22502565559155,83.08417037895758,0.3448275862068966,123.22502565559155,45.0,45.0,83.08417037895758,0.0,121.22502565559155,83.08417037895758,1.9070427638316987,3.943420704829179,0.024,3.549078634346261,15.25634211065359,15.626684181136506,0.35319814851529635,27.0,15.626684181136506,121.22502565559155,109.64970403993487,1.163793103448276,95.0,16.449141243301586,0.0,0.3289828248660321,0.0,15.626684181136506,16.449141243301586,0.0
2009-01-26 07:00:00,16.244845302941116,20.0,-13.74,18.049828114379018,136.06046264278234,90.93589235683481,0.3448275862068966,138.06046264278234,45.0,45.0,90.93589235683481,0.0,136.06046264278234,90.93589235683481,2.2562285142973773,4.487912519990812,0.024,4.039121267991731,18.049828114379018,18.474619366378096,0.3529428846540857,27.0,18.474619366378096,136.06046264278234,122.37555940842819,1.1637931034482758,95.0,19.446967754082205,0.0,0.3889393550816436,0.0,18.474619366378096,19.446967754082205,0.0
2009-01-26 08:00:00,16.192797521361967,20.000000000000004,-12.55,17.99199724595774,135.75765482129503,90.77766170640068,0.3448275862068966,137.75765482129503,45.0,45.0,90.77766170640068,0.0,135.75765482129503,90.77766170640068,2.2489996557447176,4.4768475966646974,0.024,4.0291628369982275,17.99199724595774,18.41568200562421,0.3529477626937655,27.0,18.41568200562421,135.75765482129503,122.11640889120302,1.1637931034482758,95.0,19.384928426972852,0.0,0.3876985685394573,0.0,18.41568200562421,19.384928426972852,0.0
2009-01-26 09:00:00,16.172148362970567,20.0,-11.65,17.969053736633963,135.63747311135413,90.71483876976922,0.3448275862068966,137.63747311135413,45.0,45.0,90.71483876976922,0.0,135.63747311135413,90.71483876976922,2.2461317170792454,4.47245548514696,0.024,4.0252099366322645,17.969053736633963,18.392299285148656,0.35294970231864203,27.0,18.392299285148656,135.63747311135413,122.01354771494772,1.163793103448276,95.0,19.360315036998585,0.0,0.38720630073997175,0.0,18.392299285148656,19.360315036998585,0.0
2009-01-26 10:00:00,15.708700321664809,20.0,-9.24,17.454111468516455,132.93294927398844,89.29767060269731,0.3448275862068966,134.93294927398844,44.503076923076925,44.503076923076925,89.29767060269731,0.0,132.93294927398844,89.29767060269731,2.181763933564557,4.373534877040458,0.024,3.936181389336413,17.454111468516455,17.867464956220502,0.35299389622916805,27.0,17.867464956220502,132.93294927398844,119.69779004715843,1.1637931034482758,95.0,18.80785784865316,0.0,0.37615715697306346,0.0,17.867464956220502,18.80785784865316,0.0
2009-01-26 11:00:00,15.264915840136421,19.999999999999996,-5.83,16.961017600151578,130.32998458588185,87.92744058550291,0.3448275862068966,132.32998458588185,42.27346153846153,42.27346153846153,87.92744058550291,0.0,130.32998458588185,87.92744058550291,2.1201272000189473,4.2781782041132335,0.024,3.85036038370191,16.961017600151578,17.364835420562898,0.3530374429243686,27.0,17.364835420562898,130.32998458588185,117.46714353361303,1.1637931034482758,95.0,18.278774126908313,0.0,0.36557548253816635,0.0,17.364835420562898,18.278774126908313,0.0
2009-01-26 12:00:00,14.88292267685611,20.0,-3.47,16.536580752062342,128.07875636199068,86.73730448183483,0.3448275862068966,130.07875636199068,40.730384615384615,40.730384615384615,86.73730448183483,0.0,128.07875636199068,86.73730448183483,2.0670725940077928,4.195585460251812,0.024,3.776026914226631,16.536580752062342,16.932139298087524,0.3530759357704762,27.0,16.932139298087524,128.07875636199068,115.53643095599993,1.163793103448276,95.0,17.823304524302657,0.0,0.35646609048605316,0.0,16.932139298087524,17.823304524302657,0.0
2009-01-26 13:00:00,14.552054630184658,20.0,-2.06,16.168949589094066,126.12057694388588,85.69820297115072,0.3448275862068966,128.12057694388588,39.808461538461536,39.808461538461536,85.69820297115072,0.0,126.12057694388588,85.69820297115072,2.021118698636758,4.123650717960878,0.024,3.7112856461647903,16.168949589094066,16.557314660890153,0.35311006550690266,27.0,16.557314660890153,126.12057694388588,113.85589941730058,1.1637931034482758,95.0,17.428752274621214,0.0,0.34857504549242435,0.0,16.557314660890153,17.428752274621214,0.0
2009-01-26 14:00:00,14.284760592947574,20.0,-1.15,15.871956214386193,124.53290080717866,84.85301027121318,0.3448275862068966,126.53290080717866,39.21346153846154,39.21346153846154,84.85301027121318,0.0,124.53290080717866,84.85301027121318,1.9839945267982741,4.065261865881404,0.024,3.658735679293264,15.871956214386193,16.254482400974332,0.3531381926501376,27.0,16.254482400974332,124.53290080717866,112.4925434731236,1.1637931034482758,95.0,17.109981474709823,0.0,0.34219962949419624,0.0,16.254482400974332,17.109981474709823,0.0
2009-01-26 15:00:00,14.204553815458077,20.0,-1.55,15.782837572731196,124.05546636932824,84.59837243750026,0.3448275862068966,126.05546636932824,39.475,39.475,84.59837243750026,0.0,124.05546636932824,84.59837243750026,1.9728546965913996,4.047692131363884,0.024,3.6429229182274954,15.782837572731196,16.163606785867586,0.3531467321185655,27.0,16.163606785867586,124.05546636932824,112.08242430572263,1.163793103448276,95.0,17.014322932492195,0.0,0.34028645864984386,0.0,16.163606785867586,17.014322932492195,0.0
2009-01-26 16:00:00,14.12819285366406,20.000000000000004,-1.64,15.697992059626735,123.60048087239754,84.3555007233307,0.3448275862068966,125.60048087239754,39.533846153846156,39.533846153846156,84.3555007233307,0.0,123.60048087239754,84.3555007233307,1.9622490074533419,4.030943558297478,0.024,3.6278492024677305,15.697992059626735,16.077086415456485,0.35315490546969786,27.0,16.077086415456485,123.60048087239754,111.6915279720594,1.163793103448276,95.0,16.92324885837525,0.0,0.3384649771675058,0.0,16.077086415456485,16.92324885837525,0.0
