timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-26 17:00:00,14.072396268320075,20.000000000000004,-1.76,15.635995853688971,123.26774997681724,84.17776034259481,0.3448275862068966,125.26774997681724,39.612307692307695,39.612307692307695,84.17776034259481,0.0,123.26774997681724,84.17776034259481,1.9544994817111214,4.018692247665889,0.024,3.6168230228993004,15.635995853688971,16.01386507845556,0.35316090465347266,27.0,16.01386507845556,123.26774997681724,111.4056276964798,1.163793103448276,95.0,16.8567000825848,0.0,0.33713400165169677,0.0,16.01386507845556,16.8567000825848,0.0
2009-01-26 18:00:00,14.099360795589574,20.0,-2.49,15.66595643954397,123.42857621888632,84.2636851200264,0.3448275862068966,125.42857621888632,40.089615384615385,40.089615384615385,84.2636851200264,0.0,123.42857621888632,84.2636851200264,1.9582445549429963,4.024614272133905,0.024,3.6221528449205147,15.66595643954397,16.04441786675736,0.35315800260515695,27.0,16.04441786675736,123.42857621888632,111.5438222435105,1.163793103448276,95.0,16.888860912376167,0.0,0.33777721824752266,0.0,16.04441786675736,16.888860912376167,0.0
2009-01-26 19:00:00,14.126571315790873,20.0,-3.23,15.696190350878748,123.59081446707923,84.35033858988236,0.3448275862068966,125.59081446707923,40.573461538461544,40.573461538461544,84.35033858988236,0.0,123.59081446707923,84.35033858988236,1.9620237938598435,4.030587673367078,0.024,3.62752890603037,15.696190350878748,16.075249118215453,0.3531550794934417,27.0,16.075249118215453,123.59081446707923,111.68322252766038,1.163793103448276,95.0,16.921314861279424,0.0,0.33842629722558826,0.0,16.075249118215453,16.921314861279424,0.0
2009-01-26 20:00:00,14.132827031968924,20.0,-3.56,15.703141146632138,123.6281053215801,84.37025245499974,0.3448275862068966,125.6281053215801,40.78923076923077,40.78923076923077,84.37025245499974,0.0,123.6281053215801,84.37025245499974,1.9628926433290173,4.031960586637916,0.024,3.6287645279741243,15.703141146632138,16.08233720529593,0.3531544082348732,27.0,16.08233720529593,123.6281053215801,111.71526294728682,1.163793103448276,95.0,16.92877600557466,0.0,0.3385755201114933,0.0,16.08233720529593,16.92877600557466,0.0
2009-01-26 21:00:00,12.351550459777144,20.0,-4.18,13.723944955307937,112.88515147945262,78.57528909118278,0.3448275862068966,114.88515147945262,41.19461538461539,41.19461538461539,78.57528909118278,0.0,112.88515147945262,78.57528909118278,1.7154931194134921,3.6350505736952496,0.024,3.2715455163257245,13.723944955307937,14.063450012677462,0.3533579839765619,27.0,14.063450012677462,112.88515147945262,102.46778109969154,1.1637931034482756,95.0,14.803631592292065,0.0,0.29607263184584126,0.0,14.063450012677462,14.803631592292067,0.0
2009-01-26 22:00:00,12.361769571579574,20.000000000000004,-4.82,13.735299523977304,112.94753681722065,78.6092880072774,0.3448275862068966,114.94753681722065,41.613076923076925,41.613076923076925,78.6092880072774,0.0,112.94753681722065,78.6092880072774,1.716912440497163,3.6373637957879534,0.024,3.273627416209158,13.735299523977304,14.075035903556099,0.35335673954005253,27.0,14.075035903556099,112.94753681722065,102.52158429606799,1.163793103448276,95.0,14.815827266901158,0.0,0.2963165453380235,0.0,14.075035903556099,14.815827266901158,0.0
2009-01-26 23:00:00,4.695080712207266,17.0,-5.23,5.216756346896963,59.50681307558708,46.46492220834468,0.3448275862068966,61.50681307558708,41.88115384615385,41.88115384615385,46.46492220834468,0.0,59.50681307558708,46.46492220834468,0.6520945433621204,1.7273216468143624,0.024,1.5545894821329262,5.216756346896963,5.365488511578398,0.35465878205504725,27.0,5.365488511578398,59.50681307558708,55.53237714108457,1.163793103448276,95.0,5.647882643766735,0.0,0.11295765287533471,0.0,5.365488511578398,5.647882643766735,0.0
2009-01-27 00:00:00,6.565125731998841,17.0,-5.62,7.294584146665379,72.69098922873322,54.454528862069765,0.3448275862068966,74.69098922873322,42.136153846153846,42.136153846153846,54.454528862069765,0.0,72.69098922873322,54.454528862069765,0.9118230183331724,2.2354924341792715,0.024,2.0119431907613445,7.294584146665379,7.494133390083306,0.3542606234512022,27.0,7.494133390083306,72.69098922873322,67.13977931015299,1.1637931034482758,95.0,7.888561463245585,0.0,0.15777122926491174,0.0,7.494133390083306,7.888561463245585,0.0
2009-01-27 01:00:00,6.769900487705593,17.0,-6.23,7.522111653006214,74.08886181820483,55.283582685689304,0.3448275862068966,76.08886181820483,42.535,42.535,55.283582685689304,0.0,74.08886181820483,55.283582685689304,0.9402639566257768,2.2889386680934596,0.024,2.0600448012841137,7.522111653006214,7.727005519815561,0.3542203020797364,27.0,7.727005519815561,74.08886181820483,68.36515402574886,1.163793103448276,95.0,8.133690020858486,0.0,0.16267380041716992,0.0,7.727005519815561,8.133690020858486,0.0
2009-01-27 02:00:00,6.9813655345731815,17.0,-6.96,7.757072816192424,75.52427790260253,56.13159586212148,0.3448275862068966,77.52427790260253,43.012307692307694,43.012307692307694,56.13159586212148,0.0,75.52427790260253,56.13159586212148,0.969634102024053,2.3437409703533767,0.024,2.1093668733180393,7.757072816192424,7.967446913227761,0.35417941179885476,27.0,7.967446913227761,75.52427790260253,69.62246537428567,1.1637931034482758,95.0,8.386786224450274,0.0,0.1677357244890054,0.0,7.967446913227761,8.386786224450274,0.0
2009-01-27 03:00:00,7.196495228644835,17.000000000000004,-7.71,7.996105809605372,76.9764091410441,56.98614461703067,0.3448275862068966,78.9764091410441,43.50269230769231,43.50269230769231,56.98614461703067,0.0,76.9764091410441,56.98614461703067,0.9995132262006715,2.3991012901937943,0.024,2.159191161174415,7.996105809605372,8.212015938624752,0.35413858963783373,27.0,8.212015938624752,76.9764091410441,70.89343437169244,1.163793103448276,95.0,8.644227303815528,0.0,0.1728845460763104,0.0,8.212015938624752,8.644227303815528,0.0
2009-01-27 04:00:00,7.441576256106811,17.0,-8.97,8.268418062340901,78.62106559161498,57.950020435762724,0.3448275862068966,80.62106559161498,44.32653846153846,44.32653846153846,57.950020435762724,0.0,78.62106559161498,57.950020435762724,1.0335522577926126,2.461706064657065,0.024,2.2155354581913587,8.268418062340901,8.490588668806609,0.354093028928355,27.0,8.490588668806609,78.62106559161498,72.33174065175824,1.163793103448276,95.0,8.937461756638536,0.0,0.1787492351327707,0.0,8.490588668806609,8.937461756638536,0.0
2009-01-27 05:00:00,17.593296229970047,19.999999999999996,-10.08,19.548106922188943,143.84806159592392,94.97779429045158,0.3448275862068966,145.84806159592392,45.0,45.0,94.97779429045158,0.0,143.84806159592392,94.97779429045158,2.443513365273618,4.771820541273012,0.024,4.294638487145711,19.548106922188943,20.001288976316243,0.35282169399743774,27.0,20.001288976316243,143.84806159592392,129.0322919838378,1.163793103448276,95.0,21.05398839612236,0.0,0.421079767922447,0.0,20.001288976316243,21.05398839612236,0.0
2009-01-27 06:00:00,16.13942011923263,20.000000000000004,-10.89,17.932689021369587,135.44693375705953,90.61521120363555,0.3448275862068966,137.44693375705953,45.0,45.0,90.61521120363555,0.0,135.44693375705953,90.61521120363555,2.2415861276711984,4.4654914790566815,0.024,4.018942331151013,17.932689021369587,18.355238169275253,0.3529527816280885,27.0,18.355238169275253,135.44693375705953,121.85046103907786,1.1637931034482758,95.0,19.321303336079215,0.0,0.3864260667215845,0.0,18.355238169275253,19.321303336079215,0.0
2009-01-27 07:00:00,16.191657003119065,20.0,-11.19,17.99073000346563,135.75101750868166,90.77419250001759,0.3448275862068966,137.75101750868166,45.0,45.0,90.77419250001759,0.0,135.75101750868166,90.77419250001759,2.2488412504332036,4.476605040208782,0.024,4.028944536187904,17.99073000346563,18.414390507486505,0.3529478697609589,27.0,18.414390507486505,135.75101750868166,122.11072824387684,1.163793103448276,95.0,19.383568955248954,0.0,0.3876713791049795,0.0,18.414390507486505,19.383568955248954,0.0
2009-01-27 08:00:00,16.243622796756213,19.999999999999993,-11.31,18.04846977417357,136.05335220331727,90.93217776788335,0.3448275862068966,138.05335220331727,45.0,45.0,90.93217776788335,0.0,136.05335220331727,90.93217776788335,2.256058721771696,4.487652719308815,0.024,4.038887447377934,18.04846977417357,18.47323504610445,0.3529429990511496,27.0,18.47323504610445,136.05335220331727,122.36947439138805,1.1637931034482758,95.0,19.44551057484679,0.0,0.38891021149693616,0.0,18.47323504610445,19.44551057484679,0.0
2009-01-27 09:00:00,16.19710887647472,20.000000000000004,-9.78,17.996787640527465,135.78274426248504,90.79077516116637,0.3448275862068966,137.78274426248504,44.856153846153845,44.856153846153845,90.79077516116637,0.0,135.78274426248504,90.79077516116637,2.249598455065933,4.477764466167634,0.024,4.029988019550871,17.996787640527465,18.42056408714423,0.35294735802934774,27.0,18.42056408714423,135.78274426248504,122.13788197571154,1.163793103448276,95.0,19.39006746015182,0.0,0.38780134920303627,0.0,18.42056408714423,19.39006746015182,0.0
2009-01-27 10:00:00,15.675289259699746,20.0,-6.9,17.41698806633305,132.73743573502458,89.19496556919196,0.3448275862068966,134.73743573502458,42.97307692307692,42.97307692307692,89.19496556919196,0.0,132.73743573502458,89.19496556919196,2.1771235082916314,4.366377631301197,0.024,3.9297398681710773,17.41698806633305,17.829625829463172,0.3529971321293066,27.0,17.829625829463172,132.73743573502458,119.53030549097778,1.163793103448276,95.0,18.768027188908604,0.0,0.37536054377817296,0.0,17.829625829463172,18.768027188908604,0.0
2009-01-27 11:00:00,15.192908962362958,19.999999999999996,-3.47,16.881009958181064,129.90638836411387,87.7038634686612,0.3448275862068966,131.90638836411387,40.730384615384615,40.730384615384615,87.7038634686612,0.0,129.90638836411387,87.7038634686612,2.110126244772633,4.262646043986602,0.024,3.8363814395879414,16.881009958181064,17.283274562579724,0.35304462611712045,27.0,17.283274562579724,129.90638836411387,117.10396276220295,1.1637931034482758,95.0,18.192920592189186,0.0,0.3638584118437848,0.0,17.283274562579724,18.192920592189186,0.0
2009-01-27 12:00:00,14.781862373693455,20.0,-1.14,16.424291526326062,127.48147349001007,86.42074467419494,0.3448275862068966,129.48147349001007,39.206923076923076,39.206923076923076,86.42074467419494,0.0,127.48147349001007,86.42074467419494,2.0530364407907578,4.17365323594092,0.024,3.7562879123468282,16.424291526326062,16.817656849920155,0.3530862812510651,27.0,16.817656849920155,127.48147349001007,115.02394989747663,1.163793103448276,95.0,17.70279668412648,0.0,0.3540559336825297,0.0,16.817656849920155,17.70279668412648,0.0
2009-01-27 13:00:00,14.430550195091014,20.0,0.12,16.03394466121224,125.39950844954986,85.31464679651926,0.3448275862068966,127.39950844954986,38.38307692307693,38.38307692307693,85.31464679651926,0.0,125.39950844954986,85.31464679651926,2.00424308265153,4.097139725905659,0.024,3.6874257533150927,16.03394466121224,16.419658633802804,0.3531227887253654,27.0,16.419658633802804,125.39950844954986,113.23679835043667,1.1637931034482758,95.0,17.283851193476636,0.0,0.34567702386953275,0.0,16.419658633802804,17.283851193476636,0.0
2009-01-27 14:00:00,14.18535911048416,20.0,0.59,15.761510122760178,123.94113837533524,84.53736306843481,0.3448275862068966,125.94113837533524,38.07576923076923,38.07576923076923,84.53736306843481,0.0,123.94113837533524,84.53736306843481,1.9701887653450223,4.043484034650482,0.024,3.6391356311854337,15.761510122760178,16.141858526225228,0.3531487826444835,27.0,16.141858526225228,123.94113837533524,111.98420613368692,1.1637931034482758,95.0,16.991430027605503,0.0,0.33982860055211006,0.0,16.141858526225228,16.991430027605503,0.0
2009-01-27 15:00:00,14.043289053322658,19.999999999999996,0.55,15.603654503691843,123.09408271937554,84.08494646014591,0.3448275862068966,125.09408271937554,38.10192307692307,38.10192307692307,84.08494646014591,0.0,123.09408271937554,84.08494646014591,1.9504568129614803,4.012296700308515,0.024,3.611067030277664,15.603654503691843,15.980884173722693,0.35316404331901624,27.0,15.980884173722693,123.09408271937554,111.25639073884021,1.1637931034482758,95.0,16.82198334076073,0.0,0.33643966681521537,0.0,15.980884173722693,16.82198334076073,0.0
2009-01-27 16:00:00,13.936542349275433,20.000000000000004,0.06,15.485047054750481,122.45663515332481,83.74401751644862,0.3448275862068966,124.45663515332481,38.4223076923077,38.4223076923077,83.74401751644862,0.0,122.45663515332481,83.74401751644862,1.9356308818438102,3.9888156640745622,0.024,3.589934097667106,15.485047054750481,15.859928621157936,0.3531756077014834,27.0,15.859928621157936,122.45663515332481,110.708539878393,1.1637931034482758,95.0,16.694661706482037,0.0,0.3338932341296406,0.0,15.859928621157936,16.694661706482037,0.0
2009-01-27 17:00:00,13.831714732103947,20.0,0.2,15.36857192455994,121.82980538400278,83.40837557260295,0.3448275862068966,123.82980538400278,38.330769230769235,38.330769230769235,83.40837557260295,0.0,121.82980538400278,83.40837557260295,1.9210714905699926,3.9657163429585376,0.024,3.569144708662684,15.36857192455994,15.741143558855793,0.35318704718830973,27.0,15.741143558855793,121.82980538400278,110.1696990441096,1.163793103448276,95.0,16.56962479879557,0.0,0.33139249597591064,0.0,15.741143558855793,16.56962479879557,0.0
2009-01-27 18:00:00,13.83391893963934,20.0,-0.49,15.37102104404371,121.84299435983897,83.4154417497297,0.3448275862068966,123.84299435983897,38.78192307692308,38.78192307692308,83.4154417497297,0.0,121.84299435983897,83.4154417497297,1.9213776305054637,3.966202466629648,0.024,3.569582219966683,15.37102104404371,15.743641290706673,0.3531868057968273,27.0,15.743641290706673,121.84299435983897,110.1810378482044,1.163793103448276,95.0,16.57225399021755,0.0,0.33144507980435095,0.0,15.743641290706673,16.57225399021755,0.0
2009-01-27 19:00:00,13.792750057499669,20.0,-1.28,15.3252778416663,121.59659693222274,83.283402328057,0.3448275862068966,123.59659693222274,39.29846153846154,39.29846153846154,83.283402328057,0.0,121.59659693222274,83.283402328057,1.9156597302082874,3.9571199822467134,0.024,3.561407984022042,15.3252778416663,15.69698983989097,0.3531913204527756,27.0,15.69698983989097,121.59659693222274,109.96919705082202,1.163793103448276,95.0,16.52314719988523,0.0,0.3304629439977042,0.0,15.69698983989097,16.52314719988523,0.0
2009-01-27 20:00:00,13.834628715684252,20.0,-2.11,15.371809684093613,121.84724125775627,83.41771704752223,0.3448275862068966,123.84724125775627,39.841153846153844,39.841153846153844,83.41771704752223,0.0,121.84724125775627,83.41771704752223,1.9214762105117016,3.966358999326684,0.024,3.5697230993940154,15.371809684093613,15.74444558402628,0.35318672807428386,27.0,15.74444558402628,121.84724125775627,110.18468897329235,1.163793103448276,95.0,16.573100614764506,0.0,0.33146201229529026,0.0,15.74444558402628,16.573100614764506,0.0
2009-01-27 21:00:00,13.915596350405027,19.999999999999996,-3.15,15.461773722672252,122.3314529185161,83.67701861183548,0.3448275862068966,124.3314529185161,40.521153846153844,40.521153846153844,83.67701861183548,0.0,122.3314529185161,83.67701861183548,1.9327217153340315,3.984203316728438,0.024,3.585782985055594,15.461773722672252,15.836194054345093,0.35317788685889817,27.0,15.836194054345093,122.3314529185161,110.60093880418641,1.163793103448276,95.0,16.6696779519422,0.0,0.33339355903884355,0.0,15.836194054345093,16.6696779519422,0.0
2009-01-27 22:00:00,14.000053900952782,19.999999999999996,-4.16,15.555615445503092,122.83600386620121,83.94696525244349,0.3448275862068966,124.83600386620121,41.181538461538466,41.181538461538466,83.94696525244349,0.0,122.83600386620121,83.94696525244349,1.9444519306878865,4.0027912588474726,0.024,3.602512132962725,15.555615445503092,15.931894571387836,0.3531687169820462,27.0,15.931894571387836,122.83600386620121,111.034600479988,1.163793103448276,95.0,16.770415338302985,0.0,0.33540830676605965,0.0,15.931894571387836,16.770415338302985,0.0
2009-01-27 23:00:00,4.530581005461222,17.0,-5.02,5.033978894956913,58.30449925153531,45.71955201414303,0.3448275862068966,60.30449925153531,41.74384615384615,41.74384615384615,45.71955201414303,0.0,58.30449925153531,45.71955201414303,0.6292473618696142,1.68057723037628,0.024,1.5125195073386521,5.033978894956913,5.178036617994541,0.3546955411479258,27.0,5.178036617994541,58.30449925153531,54.46891657153935,1.1637931034482758,95.0,5.450564861046886,0.0,0.10901129722093793,0.0,5.178036617994541,5.450564861046886,0.0
2009-01-28 00:00:00,6.42219114464934,17.000000000000004,-5.72,7.135767938499267,71.71051286228148,53.871093016033306,0.3448275862068966,73.71051286228148,42.20153846153846,42.20153846153846,53.871093016033306,0.0,71.71051286228148,53.871093016033306,0.8919709923124084,2.1979585410795544,0.024,1.978162686971599,7.135767938499267,7.3315637926072235,0.3542891903878705,27.0,7.3315637926072235,71.71051286228148,66.27972486775761,1.1637931034482758,95.0,7.717435571165499,0.0,0.1543487114233102,0.0,7.3315637926072235,7.717435571165499,0.0
2009-01-28 01:00:00,6.629819648178539,16.999999999999996,-6.19,7.366466275753932,73.13346998698474,54.71730429759991,0.3448275862068966,75.13346998698474,42.50884615384615,42.50884615384615,54.71730429759991,0.0,73.13346998698474,54.71730429759991,0.9208082844692415,2.2524185828300314,0.024,2.0271767245470285,7.366466275753932,7.567708134036935,0.35424780774024184,27.0,7.567708134036935,73.13346998698474,67.52776025806848,1.1637931034482758,95.0,7.966008562144142,0.0,0.15932017124288295,0.0,7.567708134036935,7.966008562144142,0.0
2009-01-28 02:00:00,6.81069309706,17.0,-6.16,7.567436774511111,74.36639367638378,55.447801740106,0.3448275862068966,76.36639367638378,42.48923076923077,42.48923076923077,55.447801740106,0.0,74.36639367638378,55.447801740106,0.9459295968138889,2.2995406899957547,0.024,2.069586620996179,7.567436774511111,7.773390843510687,0.3542123549996561,27.0,7.773390843510687,74.36639367638378,68.60832638489438,1.1637931034482758,95.0,8.18251667737967,0.0,0.16365033354759329,0.0,7.773390843510687,8.18251667737967,0.0
2009-01-28 03:00:00,7.007084431240724,16.999999999999996,-6.56,7.785649368045249,75.6983082837515,56.23418486363838,0.3448275862068966,77.6983082837515,42.75076923076923,42.75076923076923,56.23418486363838,0.0,75.6983082837515,56.23418486363838,0.9732061710056561,2.3503798355373573,0.024,2.115341851983622,7.785649368045249,7.996687351598984,0.354174490366938,27.0,7.996687351598984,75.6983082837515,69.77483617145596,1.163793103448276,95.0,8.41756563326209,0.0,0.16835131266524217,0.0,7.996687351598984,8.41756563326209,0.0
2009-01-28 04:00:00,7.197103127342552,17.0,-6.91,7.996781252602835,76.98050110012979,56.988547968622704,0.3448275862068966,78.98050110012979,42.979615384615386,42.979615384615386,56.988547968622704,0.0,76.98050110012979,56.988547968622704,0.9995976565753544,2.39925717765006,0.024,2.159331459885054,7.996781252602835,8.212706970367842,0.3541384753890491,27.0,8.212706970367842,76.98050110012979,70.89701445541287,1.1637931034482758,95.0,8.64495470565036,0.0,0.17289909411300713,0.0,8.212706970367842,8.64495470565036,0.0
2009-01-28 05:00:00,17.111895817594522,20.0,-7.25,19.013217575105024,141.0803005181458,93.54725658038325,0.3448275862068966,143.0803005181458,43.20192307692308,43.20192307692308,93.54725658038325,0.0,141.0803005181458,93.54725658038325,2.376652196888128,4.671061370364698,0.024,4.2039552333282275,19.013217575105024,19.456323712141494,0.35286384935195264,27.0,19.456323712141494,141.0803005181458,126.66820887952248,1.163793103448276,95.0,20.480340749622624,0.0,0.409606814992452,0.0,19.456323712141494,20.480340749622624,0.0
2009-01-28 06:00:00,15.551601469957012,19.999999999999996,-7.4,17.279557188841125,132.01300438459828,88.81411141249548,0.3448275862068966,134.01300438459828,43.3,43.3,88.81411141249548,0.0,132.01300438459828,88.81411141249548,2.1599446486051406,4.339850779130251,0.024,3.905865701217226,17.279557188841125,17.68954226675415,0.3530091711429327,27.0,17.68954226675415,132.01300438459828,118.90963974255817,1.163793103448276,95.0,18.62057080710963,0.0,0.3724114161421923,0.0,17.68954226675415,18.62057080710963,0.0
2009-01-28 07:00:00,15.54976833719267,20.0,-7.58,17.277520374658522,132.00226023469781,88.8084592980515,0.3448275862068966,134.00226023469781,43.417692307692306,43.417692307692306,88.8084592980515,0.0,132.00226023469781,88.8084592980515,2.1596900468323152,4.339457268785984,0.024,3.9055115419073854,17.277520374658522,17.68746610153712,0.35300935028009744,27.0,17.68746610153712,132.00226023469781,118.90043349281846,1.163793103448276,95.0,18.61838537003907,0.0,0.372367707400781,0.0,17.68746610153712,18.61838537003907,0.0
2009-01-28 08:00:00,15.295267147736343,19.999999999999996,-5.4,16.994741275262605,130.50842720759164,88.02157401943512,0.3448275862068966,132.50842720759164,41.99230769230769,41.99230769230769,88.02157401943512,0.0,130.50842720759164,88.02157401943512,2.1243426594078256,4.284720029448642,0.024,3.8562480265037777,16.994741275262605,17.39921327820747,0.3530344251463491,27.0,17.39921327820747,130.50842720759164,117.6201210755861,1.163793103448276,95.0,18.314961345481546,0.0,0.36629922690963074,0.0,17.39921327820747,18.314961345481546,0.0
2009-01-28 09:00:00,15.304303508861297,20.000000000000004,-5.2,17.004781676512554,130.56154208263484,88.04958789135345,0.3448275862068966,132.56154208263484,41.86153846153846,41.86153846153846,88.04958789135345,0.0,130.56154208263484,88.04958789135345,2.1255977095640692,4.2866671193757195,0.024,3.8580004074381473,17.004781676512554,17.409448388450123,0.35303352781498254,27.0,17.409448388450123,130.56154208263484,117.66565438748661,1.163793103448276,95.0,18.32573514573697,0.0,0.36651470291473914,0.0,17.409448388450123,18.32573514573697,0.0
2009-01-28 10:00:00,15.06575039957021,20.0,-4.05,16.73972266618912,129.15748417413008,87.30817750865728,0.3448275862068966,131.15748417413008,41.10961538461538,41.10961538461538,87.30817750865728,0.0,129.15748417413008,87.30817750865728,2.09246533327364,4.235175880386896,0.024,3.811658292348206,16.73972266618912,17.139240254227808,0.353057393132482,27.0,17.139240254227808,129.15748417413008,116.46175065247985,1.1637931034482758,95.0,18.041305530766113,0.0,0.3608261106153222,0.0,17.139240254227808,18.041305530766113,0.0
2009-01-28 11:00:00,14.73086813559567,20.000000000000007,-1.88,16.367631261772967,127.17981573702012,86.26073758258771,0.3448275862068966,129.17981573702014,39.690769230769234,39.690769230769234,86.26073758258771,0.0,127.17981573702012,86.26073758258771,2.045953907721621,4.162573279670588,0.024,3.746315951703529,16.367631261772967,16.759888589740026,0.3530915277273018,27.0,16.759888589740026,127.17981573702012,114.76508344832381,1.1637931034482758,95.0,17.64198798920003,0.0,0.35283975978400123,0.0,16.759888589740026,17.64198798920003,0.0
2009-01-28 12:00:00,14.435878754957598,20.0,-0.25,16.03986528328622,125.43115324770736,85.33149003949183,0.3448275862068966,127.43115324770736,38.625,38.625,85.33149003949183,0.0,125.43115324770736,85.33149003949183,2.0049831604107773,4.098303438892781,0.024,3.6884730950035034,16.03986528328622,16.425695627175497,0.3531222285757046,27.0,16.425695627175497,125.43115324770736,113.26397130165144,1.163793103448276,95.0,17.29020592334263,0.0,0.3458041184668531,0.0,16.425695627175497,17.29020592334263,0.0
2009-01-28 13:00:00,14.230889305114031,20.0,0.33,15.81209922790448,124.21228201815518,84.68203394839398,0.3448275862068966,126.21228201815518,38.24576923076923,38.24576923076923,84.68203394839398,0.0,124.21228201815518,84.68203394839398,1.97651240348806,4.05346358319718,0.024,3.6481172248774625,15.81209922790448,16.193445586224197,0.3531439231051697,27.0,16.193445586224197,124.21228201815518,112.2171371394706,1.163793103448276,95.0,17.045732196025472,0.0,0.34091464392051024,0.0,16.193445586224197,17.045732196025472,0.0
2009-01-28 14:00:00,14.053743253912675,19.999999999999996,0.53,15.615270282125195,123.156464696801,84.118288991488,0.3448275862068966,125.156464696801,38.115,38.115,84.118288991488,0.0,123.156464696801,84.118288991488,1.9519087852656494,4.014594088518936,0.024,3.6131346796670427,15.615270282125195,15.992729690977088,0.3531629153106439,27.0,15.992729690977088,123.156464696801,111.30999825904019,1.163793103448276,95.0,16.83445230629167,0.0,0.33668904612583295,0.0,15.992729690977088,16.83445230629167,0.0
2009-01-28 15:00:00,13.961224981748886,20.0,0.55,15.512472201943208,122.60410634234677,83.82292583748875,0.3448275862068966,124.60410634234677,38.10192307692307,38.10192307692307,83.82292583748875,0.0,122.60410634234677,83.82292583748875,1.939059025242901,3.9942487723160527,0.024,3.5948238950844473,15.512472201943208,15.887897079174811,0.35317292617157214,27.0,15.887897079174811,122.60410634234677,110.83529369110616,1.1637931034482758,95.0,16.724102188605066,0.0,0.3344820437721019,0.0,15.887897079174811,16.724102188605066,0.0
2009-01-28 16:00:00,13.871919665497424,20.0,0.18,15.413244072774916,122.07031494097538,83.53720475903808,0.3448275862068966,124.07031494097538,38.34384615384616,38.34384615384616,83.53720475903808,0.0,122.07031494097538,83.53720475903808,1.9266555090968644,3.9745804728003233,0.024,3.577122425520291,15.413244072774916,15.786702120054947,0.3531826499679759,27.0,15.786702120054947,122.07031494097538,110.37646151871246,1.1637931034482762,95.0,16.617581179005207,0.0,0.3323516235801037,0.0,15.786702120054947,16.617581179005207,0.0
2009-01-28 17:00:00,13.78500870844192,20.0,0.14,15.316676342713244,121.55025009570427,83.25855923892117,0.3448275862068966,123.55025009570427,38.370000000000005,38.370000000000005,83.25855923892117,0.0,121.55025009570427,83.25855923892117,1.9145845428391555,3.9554114240310105,0.024,3.559870281627909,15.316676342713244,15.688217485116343,0.3531921708233473,27.0,15.688217485116343,121.55025009570427,109.92934825487735,1.163793103448276,95.0,16.51391314222773,0.0,0.3302782628445542,0.0,15.688217485116343,16.51391314222773,0.0
2009-01-28 18:00:00,13.76011558400007,20.0,-0.27,15.289017315555634,121.40118567053042,83.17864238164134,0.3448275862068966,123.40118567053042,38.63807692307692,38.63807692307692,83.17864238164134,0.0,121.40118567053042,83.17864238164134,1.9111271644444543,3.9499158732521225,0.024,3.55492428592691,15.289017315555634,15.660008902880845,0.3531949083781037,27.0,15.660008902880845,121.40118567053042,109.80117907580387,1.1637931034482758,95.0,16.48421989776931,0.0,0.3296843979553863,0.0,15.660008902880845,16.48421989776931,0.0
2009-01-28 19:00:00,13.680984104058867,20.0,-0.71,15.201093448954296,120.92701434343604,82.92428072105031,0.3448275862068966,122.92701434343604,38.925769230769234,38.925769230769234,82.92428072105031,0.0,120.92701434343604,82.92428072105031,1.900136681119287,3.9324310815476724,0.024,3.539187973392905,15.201093448954296,15.570336557109062,0.3532036421884023,27.0,15.570336557109062,120.92701434343604,109.39343170854045,1.163793103448276,95.0,16.389827954851643,0.0,0.32779655909703254,0.0,15.570336557109062,16.389827954851643,0.0
2009-01-28 20:00:00,13.693292472193443,20.0,-1.31,15.21476941354827,121.00080036216752,82.96387682829686,0.3448275862068966,123.00080036216752,39.31807692307692,39.31807692307692,82.96387682829686,0.0,121.00080036216752,82.96387682829686,1.9018461766935337,3.9351522525711453,0.024,3.5416370273140307,15.21476941354827,15.584284638805382,0.3532022805403281,27.0,15.584284638805382,121.00080036216752,109.45688581490428,1.163793103448276,95.0,16.40451014611093,0.0,0.328090202922219,0.0,15.584284638805382,16.40451014611093,0.0
2009-01-28 21:00:00,13.693909203022315,20.000000000000004,-1.71,15.215454670024794,121.00449722134225,82.96586054628027,0.3448275862068966,123.00449722134225,39.57961538461538,39.57961538461538,82.96586054628027,0.0,121.00449722134225,82.96586054628027,1.9019318337530993,3.9352885864229403,0.024,3.5417597277806463,15.215454670024794,15.584983528667085,0.3532022123434682,27.0,15.584983528667085,121.00449722134225,109.46006497788515,1.163793103448276,95.0,16.40524581964956,0.0,0.3281049163929908,0.0,15.584983528667085,16.40524581964956,0.0
2009-01-28 22:00:00,13.687673823469114,20.0,-2.06,15.208526470521237,120.9671192313849,82.94580305508181,0.3448275862068966,122.9671192313849,39.808461538461536,39.808461538461536,82.94580305508181,0.0,120.9671192313849,82.94580305508181,1.9010658088151546,3.9339101348752012,0.024,3.540519121387681,15.208526470521237,15.577917484008754,0.3532029019742928,27.0,15.577917484008754,120.9671192313849,109.42792109508211,1.1637931034482758,95.0,16.39780787790395,0.0,0.3279561575580786,0.0,15.577917484008754,16.39780787790395,0.0
2009-01-28 23:00:00,4.297519221318426,17.0,-2.39,4.775021357020473,56.58694951442758,44.6493961218764,0.3448275862068966,58.58694951442758,40.02423076923077,40.02423076923077,44.6493961218764,0.0,56.58694951442758,44.6493961218764,0.5968776696275592,1.6136722952712956,0.024,1.452305065744166,4.775021357020473,4.912388586547603,0.35474754397046276,27.0,4.912388586547603,56.58694951442758,52.94814315402195,1.1637931034482758,95.0,5.170935354260635,0.0,0.10341870708521271,0.0,4.912388586547603,5.170935354260635,0.0
2009-01-29 00:00:00,6.132868303186312,16.999999999999996,-2.62,6.814298114651457,69.7134259446344,52.677680658005755,0.3448275862068966,71.7134259446344,40.174615384615386,40.174615384615386,52.677680658005755,0.0,69.7134259446344,52.677680658005755,0.8517872643314321,2.1213865584633638,0.024,1.9092479026170275,6.814298114651457,7.002436770497795,0.3543480676234953,27.0,7.002436770497795,69.7134259446344,64.52643574426565,1.1637931034482758,95.0,7.370986074208206,0.0,0.14741972148416452,0.0,7.002436770497795,7.370986074208206,0.0
2009-01-29 01:00:00,6.289809779108466,17.0,-2.84,6.98867753234274,70.79883809712865,53.3271442662718,0.3448275862068966,72.79883809712865,40.318461538461534,40.318461538461534,53.3271442662718,0.0,70.79883809712865,53.3271442662718,0.8735846915428425,2.163023576721611,0.024,1.9467212190494498,6.98867753234274,7.1809798900149024,0.3543159561468612,27.0,7.1809798900149024,70.79883809712865,65.47959373415465,1.163793103448276,95.0,7.558926200015686,0.0,0.15117852400031354,0.0,7.1809798900149024,7.558926200015686,0.0
2009-01-29 02:00:00,6.451079580305156,17.0,-3.21,7.167866200339062,71.90899757030573,53.98933206945808,0.3448275862068966,73.90899757030573,40.56038461538461,40.56038461538461,53.98933206945808,0.0,71.90899757030573,53.98933206945808,0.8959832750423827,2.205559911354331,0.024,1.985003920218898,7.167866200339062,7.364422191474495,0.35428338882421245,27.0,7.364422191474495,71.90899757030573,66.45387002106536,1.1637931034482758,95.0,7.752023359446836,0.0,0.1550404671889364,0.0,7.364422191474495,7.752023359446836,0.0
2009-01-29 03:00:00,6.6006998547683,17.0,-3.39,7.334110949742556,72.9344008685321,54.5991234941757,0.3448275862068966,74.9344008685321,40.67807692307692,40.67807692307692,54.5991234941757,0.0,72.9344008685321,54.5991234941757,0.9167638687178195,2.244804584704987,0.024,2.020324126234488,7.334110949742556,7.534591408213055,0.3542535674948481,27.0,7.534591408213055,72.9344008685321,67.35322204763354,1.1637931034482758,95.0,7.931148850750584,0.0,0.15862297701501157,0.0,7.534591408213055,7.931148850750584,0.0
2009-01-29 04:00:00,6.751381470351051,16.999999999999996,-3.65,7.501534967056723,73.96276668368196,55.20892926604015,0.3448275862068966,75.96276668368196,40.84807692307692,40.84807692307692,55.20892926604015,0.0,73.96276668368196,55.20892926604015,0.9376918708820904,2.2841207027933303,0.024,2.0557086325139973,7.501534967056723,7.705947037336056,0.3542239192368061,27.0,7.705947037336056,73.96276668368196,68.25465776713673,1.163793103448276,95.0,8.111523197195847,0.0,0.16223046394391646,0.0,7.705947037336056,8.111523197195847,0.0
2009-01-29 05:00:00,16.427843049932317,20.000000000000004,-4.04,18.25315894436924,137.1237736621169,91.49087630119381,0.3448275862068966,139.1237736621169,41.10307692307693,41.10307692307693,91.49087630119381,0.0,137.1237736621169,91.49087630119381,2.281644868046155,4.526751599119456,0.024,4.074076439207511,18.25315894436924,18.681834104281187,0.35292585681911265,27.0,18.681834104281187,137.1237736621169,123.285378029316,1.163793103448276,95.0,19.665088530822302,0.0,0.39330177061644633,0.0,18.681834104281187,19.665088530822302,0.0
2009-01-29 06:00:00,14.841453427804781,20.0,-4.26,16.49050380867198,127.83375323296636,86.6074937112864,0.3448275862068966,129.83375323296636,41.246923076923075,41.246923076923075,86.6074937112864,0.0,127.83375323296636,86.6074937112864,2.0613129760839977,4.186589926662067,0.024,3.76793093399586,16.49050380867198,16.885162801338186,0.35308017262844454,27.0,16.885162801338186,127.83375323296636,115.32622523197512,1.1637931034482758,95.0,17.773855580355985,0.0,0.3554771116071194,0.0,16.885162801338186,17.773855580355985,0.0
2009-01-29 07:00:00,14.839982490236387,20.0,-4.72,16.488869433595987,127.82506061686797,86.60288703287802,0.3448275862068966,129.82506061686797,41.54769230769231,41.54769230769231,86.60288703287802,0.0,127.82506061686797,86.60288703287802,2.0611086791994984,4.186270743593903,0.024,3.7676436692345128,16.488869433595987,16.883496507955375,0.3530803231244429,27.0,16.883496507955375,127.82506061686797,115.3187669072714,1.1637931034482758,95.0,17.772101587321448,0.0,0.3554420317464292,0.0,16.883496507955375,17.772101587321448,0.0
2009-01-29 08:00:00,14.791169877931615,20.000000000000004,-4.58,16.434633197701796,127.53651242878597,86.44992943453148,0.3448275862068966,129.53651242878595,41.456153846153846,41.456153846153846,86.44992943453148,0.0,127.53651242878597,86.44992943453148,2.0543291497127245,4.175674604719619,0.024,3.7581071442476572,16.434633197701796,16.82820065817376,0.35308532556569794,27.0,16.82820065817376,127.53651242878597,115.07117860791652,1.163793103448276,95.0,17.71389542965659,0.0,0.3542779085931315,0.0,16.82820065817376,17.71389542965659,0.0
2009-01-29 09:00:00,14.796641010684105,20.0,-4.39,16.44071223409345,127.56886253789806,86.46708195266443,0.3448275862068966,129.56886253789804,41.331923076923076,41.331923076923076,86.46708195266443,0.0,127.56886253789806,86.46708195266443,2.0550890292616812,4.1768626677734995,0.024,3.7591764009961497,16.44071223409345,16.834398500870797,0.3530847640689433,27.0,16.834398500870797,127.56886253789806,115.09893772243821,1.163793103448276,95.0,17.72041947460084,0.0,0.35440838949201636,0.0,16.834398500870797,17.72041947460084,0.0
2009-01-29 10:00:00,14.468153480546787,20.0,-3.31,16.07572608949643,125.6227795433237,85.43346431958261,0.3448275862068966,127.6227795433237,40.62576923076923,40.62576923076923,85.43346431958261,0.0,125.6227795433237,85.43346431958261,2.009465761187054,4.105349852709752,0.024,3.694814867438777,16.07572608949643,16.462261074767408,0.3531188400646365,27.0,16.462261074767408,125.6227795433237,113.42851208053303,1.1637931034482758,95.0,17.32869586817622,0.0,0.3465739173635243,0.0,16.462261074767408,17.32869586817622,0.0
2009-01-29 11:00:00,14.139698130580477,20.000000000000004,-1.55,15.710775700644975,123.66906115627916,84.39212190466674,0.3448275862068966,125.66906115627916,39.475,39.475,84.39212190466674,0.0,123.66906115627916,84.39212190466674,1.9638469625806219,4.033468393462702,0.024,3.630121554116432,15.710775700644975,16.090122539991246,0.3531536712735698,27.0,16.090122539991246,123.66906115627916,111.75045186739675,1.163793103448276,95.0,16.936971094727628,0.0,0.3387394218945531,0.0,16.090122539991246,16.936971094727628,0.0
2009-01-29 12:00:00,13.88784833215423,20.0,-0.56,15.430942591282477,122.16556749515617,83.58821101694998,0.3448275862068966,124.16556749515617,38.8276923076923,38.8276923076923,83.58821101694998,0.0,122.16556749515617,83.58821101694998,1.9288678239103096,3.9780906842905477,0.024,3.5802816158614927,15.430942591282477,15.80475165971153,0.35318091122292383,27.0,15.80475165971153,122.16556749515617,110.458344043518,1.163793103448276,95.0,16.63658069443319,0.0,0.33273161388866374,0.0,15.80475165971153,16.63658069443319,0.0
2009-01-29 13:00:00,13.604874313107688,20.0,0.3,15.116527014564097,120.47049058062576,82.67917304421552,0.3448275862068966,122.47049058062576,38.26538461538462,38.26538461538462,82.67917304421552,0.0,120.47049058062576,82.67917304421552,1.8895658768205121,3.9155919269961905,0.024,3.524032734296571,15.116527014564097,15.484086207263715,0.3532120880891511,27.0,15.484086207263715,120.47049058062576,109.00079709376375,1.1637931034482758,95.0,16.299038112909173,0.0,0.3259807622581832,0.0,15.484086207263715,16.299038112909173,0.0
2009-01-29 14:00:00,13.430623929938685,20.0,0.42,14.92291547770965,119.4235857035137,82.11629700923957,0.3448275862068966,121.4235857035137,38.18692307692308,38.18692307692308,82.11629700923957,0.0,119.4235857035137,82.11629700923957,1.8653644347137062,3.876957185106078,0.024,3.4892614665954707,14.92291547770965,15.286611196220255,0.35323159525694603,27.0,15.286611196220255,119.4235857035137,108.1001700026098,1.163793103448276,95.0,16.091169680231847,0.0,0.32182339360463674,0.0,15.286611196220255,16.091169680231847,0.0
2009-01-29 15:00:00,13.347939944726296,20.0,0.26,14.831044383029218,118.92597427170833,81.84836331413527,0.3448275862068966,120.92597427170833,38.291538461538465,38.291538461538465,81.84836331413527,0.0,118.92597427170833,81.84836331413527,1.8538805478786522,3.8585841020602465,0.024,3.472725691854222,14.831044383029218,15.192902793235241,0.35324093586167793,27.0,15.192902793235241,118.92597427170833,107.67197220264518,1.1637931034482758,95.0,15.992529256037097,0.0,0.3198505851207422,0.0,15.192902793235241,15.992529256037097,0.0
2009-01-29 16:00:00,13.27841334503384,20.0,-0.18,14.753792605593155,118.50712341304742,81.62264189906455,0.3448275862068966,120.50712341304742,38.57923076923077,38.57923076923077,81.62264189906455,0.0,118.50712341304742,81.62264189906455,1.8442240756991444,3.843114367490687,0.024,3.4588029307416184,14.753792605593155,15.114104042342223,0.3532488326171125,27.0,15.114104042342223,118.50712341304742,107.31149078909021,1.1637931034482758,95.0,15.909583202465498,0.0,0.31819166404931,0.0,15.114104042342223,15.909583202465498,0.0
2009-01-29 17:00:00,13.245421368697645,20.0,-0.33,14.717134854108494,118.30823284437099,81.51539570909975,0.3448275862068966,120.30823284437099,38.67730769230769,38.67730769230769,81.51539570909975,0.0,118.30823284437099,81.51539570909975,1.8396418567635617,3.835767085283298,0.024,3.452190376754968,14.717134854108494,15.076711562636822,0.35325259349854543,27.0,15.076711562636822,118.30823284437099,107.1402983535289,1.1637931034482758,95.0,15.870222697512444,0.0,0.31740445395024897,0.0,15.076711562636822,15.870222697512444,0.0
2009-01-29 18:00:00,13.321147464889938,20.0,-1.33,14.80127496098882,118.76461364296355,81.76142624049149,0.3448275862068966,120.76461364296355,39.331153846153846,39.331153846153846,81.76142624049149,0.0,118.76461364296355,81.76142624049149,1.8501593701236025,3.852624957202921,0.024,3.4673624614826286,14.80127496098882,15.16253745670911,0.35324397430283005,27.0,15.16253745670911,118.76461364296355,107.53310441577162,1.1637931034482758,95.0,15.960565743904327,0.0,0.31921131487808696,0.0,15.16253745670911,15.960565743904327,0.0
2009-01-29 19:00:00,13.355156474963463,20.000000000000004,-2.42,14.839062749959403,118.96942677689768,81.87176990199916,0.3448275862068966,120.96942677689768,40.043846153846154,40.043846153846154,81.87176990199916,0.0,118.96942677689768,81.87176990199916,1.8548828437449254,3.860188720293524,0.024,3.4741698482641716,14.839062749959403,15.201081621988756,0.3532401184474227,27.0,15.201081621988756,118.96942677689768,107.70936631616526,1.1637931034482758,95.0,16.00113854946185,0.0,0.3200227709892374,0.0,15.201081621988756,16.00113854946185,0.0
2009-01-29 20:00:00,13.45428530168689,20.0,-3.37,14.94920589076321,119.56588514991483,82.19287042300681,0.3448275862068966,121.56588514991483,40.665,40.665,82.19287042300681,0.0,119.56588514991483,82.19287042300681,1.8686507363454012,3.8822101337501196,0.024,3.4939891203751072,14.94920589076321,15.313426904138222,0.3532289323255915,27.0,15.313426904138222,119.56588514991483,108.2226059616643,1.1637931034482758,95.0,16.119396741198127,0.0,0.32238793482396205,0.0,15.313426904138222,16.119396741198127,0.0
2009-01-29 21:00:00,13.547209285697075,19.999999999999996,-4.13,15.05245476188564,120.12430109499076,82.49316419027664,0.3448275862068966,122.12430109499076,41.161923076923074,41.161923076923074,82.49316419027664,0.0,120.12430109499076,82.49316419027664,1.881556845235705,3.9028191668464176,0.024,3.512537250161776,15.05245476188564,15.418736678570282,0.35321851720118286,27.0,15.418736678570282,120.12430109499076,108.70301466642017,1.163793103448276,95.0,16.230249135337136,0.0,0.32460498270674165,0.0,15.418736678570282,16.230249135337136,0.0
2009-01-29 22:00:00,13.661518466687921,20.0,-5.06,15.179464962986579,120.81029800170106,82.8616355942346,0.3448275862068966,122.81029800170106,41.769999999999996,41.769999999999996,82.8616355942346,0.0,120.81029800170106,82.8616355942346,1.8974331203733223,3.9281264063024555,0.024,3.53531376567221,15.179464962986579,15.548277603616821,0.3532057980174724,27.0,15.548277603616821,120.81029800170106,109.29305533235527,1.163793103448276,95.0,16.36660800380718,0.0,0.32733216007614346,0.0,15.548277603616821,16.36660800380718,0.0
2009-01-29 23:00:00,4.164096639184784,16.999999999999996,-5.59,4.626774043538649,55.59586248690269,44.02892737805607,0.3448275862068966,57.59586248690269,42.11653846153846,42.11653846153846,44.02892737805607,0.0,55.59586248690269,44.02892737805607,0.5783467554423312,1.5749949567590102,0.024,1.4174954610831092,4.626774043538649,4.76027353921455,0.35477713386592835,27.0,4.76027353921455,55.59586248690269,52.06973393933636,1.163793103448276,95.0,5.010814251804789,0.0,0.1002162850360957,0.0,4.76027353921455,5.010814251804789,0.0
2009-01-30 00:00:00,6.081118271336716,17.0,-6.23,6.756798079263017,69.35440255883736,52.46240736067982,0.3448275862068966,71.35440255883736,42.535,42.535,52.46240736067982,0.0,69.35440255883736,52.46240736067982,0.8445997599078772,2.1076034380684123,0.024,1.896843094261571,6.756798079263017,6.9435584230698595,0.3543587454628955,27.0,6.9435584230698595,69.35440255883736,64.21102594915598,1.1637931034482758,95.0,7.309008866389326,0.0,0.14618017732778663,0.0,6.9435584230698595,7.309008866389326,0.0
2009-01-30 01:00:00,6.322307033199333,17.0,-6.86,7.0247855924437035,71.02296260143424,53.460998620324986,0.3448275862068966,73.02296260143424,42.94692307692308,42.94692307692308,53.460998620324986,0.0,71.02296260143424,53.460998620324986,0.8780981990554629,2.171615069322222,0.024,1.9544535623899997,7.0247855924437035,7.217947099375926,0.3543093583274823,27.0,7.217947099375926,71.02296260143424,65.67633512041505,1.163793103448276,95.0,7.597839051974658,0.0,0.15195678103949284,0.0,7.217947099375926,7.597839051974658,0.0
2009-01-30 02:00:00,6.567443493441985,17.0,-7.57,7.297159437157761,72.70685560665119,54.46395701375678,0.3448275862068966,74.70685560665119,43.411153846153844,43.411153846153844,54.46395701375678,0.0,72.70685560665119,54.46395701375678,0.9121449296447202,2.2360995028897914,0.024,2.012489552600812,7.297159437157761,7.496769387446742,0.35426016307927977,27.0,7.496769387446742,72.70685560665119,67.15369309743139,1.163793103448276,95.0,7.89133619731236,0.0,0.15782672394624733,0.0,7.496769387446742,7.89133619731236,0.0
2009-01-30 03:00:00,6.778141798344388,17.0,-7.61,7.531268664827097,74.14495614260258,55.316784480534835,0.3448275862068966,76.14495614260258,43.43730769230769,43.43730769230769,55.316784480534835,0.0,74.14495614260258,55.316784480534835,0.9414085831033872,2.291081774955298,0.024,2.061973597459768,7.531268664827097,7.7363768423226285,0.3542186942531932,27.0,7.7363768423226285,74.14495614260258,68.414306629771,1.1637931034482758,95.0,8.143554570865925,0.0,0.1628710914173187,0.0,7.7363768423226285,8.143554570865925,0.0
2009-01-30 04:00:00,7.004316179737526,17.0,-8.07,7.782573533041696,75.67958216996476,56.22314833736053,0.3448275862068966,77.67958216996476,43.738076923076925,43.738076923076925,56.22314833736053,0.0,75.67958216996476,56.22314833736053,0.972821691630212,2.3496655321758073,0.024,2.1146989789582267,7.782573533041696,7.993540086259278,0.35417501954723746,27.0,7.993540086259278,75.67958216996476,69.75844136532825,1.1637931034482758,95.0,8.414252722378187,0.0,0.16828505444756348,0.0,7.993540086259278,8.414252722378187,0.0
2009-01-30 05:00:00,17.0159521576289,20.0,-8.43,18.906613508476553,140.5270634531431,93.26052968195172,0.3448275862068966,142.5270634531431,43.973461538461535,43.973461538461535,93.26052968195172,0.0,140.5270634531431,93.26052968195172,2.363326688559569,4.650902235242277,0.024,4.185812011718049,18.906613508476553,19.34770373200078,0.35287239428472217,27.0,19.34770373200078,140.5270634531431,126.19543105906845,1.163793103448276,95.0,20.366003928421875,0.0,0.4073200785684378,0.0,19.34770373200078,20.366003928421875,0.0
2009-01-30 06:00:00,15.503774603521109,19.999999999999993,-8.75,17.226416226134564,131.73261389314388,88.66657332780748,0.3448275862068966,133.73261389314388,44.18269230769231,44.18269230769231,88.66657332780748,0.0,131.73261389314388,88.66657332780748,2.1533020282668205,4.329580493302833,0.024,3.89662244397255,17.226416226134564,17.635374275464844,0.3530138517167534,27.0,17.635374275464844,131.73261389314388,118.66937368909585,1.163793103448276,95.0,18.563551868910363,0.0,0.3712710373782073,0.0,17.635374275464844,18.563551868910363,0.0
2009-01-30 07:00:00,15.551881097499127,20.0,-9.11,17.27986788611014,132.0146432862377,88.81497357096237,0.3448275862068966,134.0146432862377,44.418076923076924,44.418076923076924,88.81497357096237,0.0,132.0146432862377,88.81497357096237,2.1599834857637674,4.339910804572802,0.024,3.9059197241155217,17.27986788611014,17.68985896656742,0.3530091438190403,27.0,17.68985896656742,132.0146432862377,118.91104405174333,1.163793103448276,95.0,18.62090417533413,0.0,0.37241808350668326,0.0,17.68985896656742,18.62090417533413,0.0
2009-01-30 08:00:00,15.49831923810664,20.0,-8.42,17.220354709007378,131.7006215169147,88.64973474439628,0.3448275862068966,133.7006215169147,43.96692307692308,43.96692307692308,88.64973474439628,0.0,131.7006215169147,88.64973474439628,2.152544338625922,4.328408550271464,0.024,3.895567695244318,17.220354709007378,17.629195564034525,0.3530143865117728,27.0,17.629195564034525,131.7006215169147,118.64195813614839,1.1637931034482758,95.0,18.557047962141606,0.0,0.3711409592428325,0.0,17.629195564034525,18.557047962141606,0.0
2009-01-30 09:00:00,15.535861770845761,20.0,-7.94,17.262068634273067,131.92074537871198,88.76557379302932,0.3448275862068966,133.92074537871198,43.653076923076924,43.653076923076924,88.76557379302932,0.0,131.92074537871198,88.76557379302932,2.1577585792841334,4.336471660121791,0.024,3.9028244941096126,17.262068634273067,17.671715800285245,0.35301070993588085,27.0,17.671715800285245,131.92074537871198,118.83058552664885,1.163793103448276,95.0,18.601806105563416,0.0,0.37203612211126824,0.0,17.671715800285245,18.601806105563416,0.0
2009-01-30 10:00:00,15.137530843849447,20.0,-6.27,16.819478715388275,129.5803736769747,87.531676888504,0.3448275862068966,131.5803736769747,42.56115384615384,42.56115384615384,87.531676888504,0.0,129.5803736769747,87.531676888504,2.1024348394235344,4.250689213571488,0.024,3.825620292214339,16.819478715388275,17.220547636745422,0.3530501732676749,27.0,17.220547636745422,129.5803736769747,116.82441246457067,1.1637931034482758,95.0,18.12689224920571,0.0,0.36253784498411507,0.0,17.220547636745422,18.12689224920571,0.0
2009-01-30 11:00:00,14.829080097072927,20.0,-4.29,16.476755663414362,127.7606273622583,86.5687382037224,0.3448275862068966,129.7606273622583,41.26653846153846,41.26653846153846,86.5687382037224,0.0,127.7606273622583,86.5687382037224,2.0595944579267953,4.183904773583538,0.024,3.765514296225184,16.476755663414362,16.871146140772716,0.35308143903500155,27.0,16.871146140772716,127.7606273622583,115.26348207279703,1.1637931034482758,95.0,17.759101200813387,0.0,0.3551820240162684,0.0,16.871146140772716,17.759101200813387,0.0
