timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-30 12:00:00,14.539827594300267,20.000000000000004,-2.77,16.155363993666963,126.048063850393,85.65965386622561,0.3448275862068966,128.04806385039302,40.27269230769231,40.27269230769231,85.65965386622561,0.0,126.048063850393,85.65965386622561,2.0194204992083704,4.120985225198847,0.024,3.7088867026789627,16.155363993666963,16.543462516186846,0.35311134117419146,27.0,16.543462516186846,126.048063850393,113.79364717173608,1.1637931034482758,95.0,17.414171069670363,0.0,0.34828342139340696,0.0,16.543462516186846,17.414171069670363,0.0
2009-01-30 13:00:00,14.257465060772528,20.0,-1.84,15.84162784530281,124.37047629749911,84.76640668424209,0.3448275862068966,126.37047629749911,39.66461538461539,39.66461538461539,84.76640668424209,0.0,124.37047629749911,84.76640668424209,1.9802034806628512,4.059285191561789,0.024,3.65335667240561,15.84162784530281,16.223556364458986,0.35314109354656364,27.0,16.223556364458986,124.37047629749911,112.3530271386406,1.1637931034482758,95.0,17.077427752062093,0.0,0.3415485550412427,0.0,16.223556364458986,17.077427752062093,0.0
2009-01-30 14:00:00,14.070216197252828,19.999999999999996,-1.46,15.633573552503142,123.25474485806208,84.17081097680423,0.3448275862068966,125.25474485806208,39.41615384615385,39.41615384615385,84.17081097680423,0.0,123.25474485806208,84.17081097680423,1.9541966940628928,4.018213340036792,0.024,3.616392006033113,15.633573552503142,16.01139488650682,0.3531611395166643,27.0,16.01139488650682,123.25474485806208,111.39445234953851,1.163793103448276,95.0,16.854099880533497,0.0,0.33708199761067026,0.0,16.01139488650682,16.854099880533497,0.0
2009-01-30 15:00:00,13.995054436220347,20.0,-1.69,15.550060484689274,122.80615201343005,83.93100080170686,0.3448275862068966,124.80615201343005,39.566538461538464,39.566538461538464,83.93100080170686,0.0,122.80615201343005,83.93100080170686,1.9437575605861592,4.001691667563286,0.024,3.601522500806957,15.550060484689274,15.926229651445603,0.3531692583120154,27.0,15.926229651445603,122.80615201343005,111.00894486421109,1.163793103448276,95.0,16.764452264679583,0.0,0.3352890452935924,0.0,15.926229651445603,16.764452264679583,0.0
2009-01-30 16:00:00,13.902632230148042,20.000000000000004,-1.9,15.447369144608935,122.25395707782381,83.63553421630148,0.3448275862068966,124.25395707782381,39.70384615384615,39.70384615384615,83.63553421630148,0.0,122.25395707782381,83.63553421630148,1.9309211430761168,3.981347791059007,0.024,3.5832130119531063,15.447369144608935,15.821503923714836,0.35317929914826585,27.0,15.821503923714836,122.25395707782381,110.53432454173875,1.163793103448276,95.0,16.65421465654193,0.0,0.3330842931308382,0.0,15.821503923714836,16.65421465654193,0.0
2009-01-30 17:00:00,13.896757913956304,20.0,-2.22,15.440842126618115,122.21883786451917,83.6167325479739,0.3448275862068966,124.21883786451917,39.91307692307692,39.91307692307692,83.6167325479739,0.0,122.21883786451917,83.6167325479739,1.9301052658272644,3.9800536898998335,0.024,3.58204832090985,15.440842126618115,15.814847495608097,0.353179939502117,27.0,15.814847495608097,122.21883786451917,110.50413601592058,1.163793103448276,95.0,16.647207890113787,0.0,0.332944157802276,0.0,15.814847495608097,16.647207890113787,0.0
2009-01-30 18:00:00,13.96134027117364,20.000000000000004,-3.05,15.512600301304044,122.60479505303113,83.82329429977102,0.3448275862068966,124.60479505303113,40.455769230769235,40.455769230769235,83.82329429977102,0.0,122.60479505303113,83.82329429977102,1.9390750376630055,3.9942741444672514,0.024,3.5948467300205262,15.512600301304044,15.888027715750768,0.35317291365716796,27.0,15.888027715750768,122.60479505303113,110.83588563395648,1.163793103448276,95.0,16.72423970079028,0.0,0.33448479401580544,0.0,15.888027715750768,16.72423970079028,0.0
2009-01-30 19:00:00,13.988334905362231,19.999999999999996,-4.02,15.542594339291368,122.76602665386326,83.90954080563483,0.3448275862068966,124.76602665386326,41.09,41.09,83.90954080563483,0.0,122.76602665386326,83.90954080563483,1.942824292411421,4.000213619027955,0.024,3.6001922571251597,15.542594339291368,15.918615701194161,0.3531699861792991,27.0,15.918615701194161,122.76602665386326,110.97445946779351,1.163793103448276,95.0,16.75643758020438,0.0,0.3351287516040877,0.0,15.918615701194161,16.75643758020438,0.0
2009-01-30 20:00:00,14.11931948877592,20.0,-5.21,15.688132765306579,123.54758205300043,84.32725013973398,0.3448275862068966,125.54758205300043,41.86807692307693,41.86807692307693,84.32725013973398,0.0,123.54758205300043,84.32725013973398,1.9610165956633223,4.0289959726256255,0.024,3.6260963753630633,15.688132765306579,16.06703236256914,0.35315585799636984,27.0,16.06703236256914,123.54758205300043,111.6460765992455,1.163793103448276,95.0,16.91266564480962,0.0,0.3382533128961924,0.0,16.06703236256914,16.91266564480962,0.0
2009-01-30 21:00:00,14.236043005694187,20.0,-6.12,15.81782556188243,124.24296390923256,84.69840000452648,0.3448275862068966,126.24296390923256,42.463076923076926,42.463076923076926,84.69840000452648,0.0,124.24296390923256,84.69840000452648,1.9772281952353037,4.0545927339302175,0.024,3.649133460537196,15.81782556188243,16.19928483527545,0.3531433739847899,27.0,16.19928483527545,124.24296390923256,112.24349366088038,1.163793103448276,95.0,17.051878773974156,0.0,0.34103757547948277,0.0,16.19928483527545,17.051878773974156,0.0
2009-01-30 22:00:00,14.344642945642084,20.0,-6.92,15.938492161824538,124.88904397720974,85.0428135726484,0.3448275862068966,126.88904397720974,42.98615384615385,42.98615384615385,85.0428135726484,0.0,124.88904397720974,85.0428135726484,1.9923115202280672,4.078364581196595,0.024,3.6705281230769358,15.938492161824538,16.322328619944198,0.35313184723785074,27.0,16.322328619944198,124.88904397720974,112.79843018465849,1.163793103448276,95.0,17.181398547309684,0.0,0.34362797094619424,0.0,16.322328619944198,17.181398547309684,0.0
2009-01-30 23:00:00,4.73260846772238,17.0,-7.53,5.258453853024866,59.77998914348613,46.63385451092396,0.3448275862068966,61.77998914348613,43.385,43.385,46.63385451092396,0.0,59.77998914348613,46.63385451092396,0.6573067316281083,1.737932247705842,0.024,1.5641390229352579,5.258453853024866,5.40824707779545,0.354650404391005,27.0,5.40824707779545,59.77998914348613,55.77388019697098,1.163793103448276,95.0,5.692891660837317,0.0,0.11385783321674658,0.0,5.40824707779545,5.692891660837317,0.0
2009-01-31 00:00:00,6.648532879862717,17.000000000000004,-8.0,7.387258755403019,73.26131275751513,54.793165869007574,0.3448275862068966,75.26131275751513,43.69230769230769,43.69230769230769,54.793165869007574,0.0,73.26131275751513,54.793165869007574,0.9234073444253774,2.2573074870365444,0.024,2.0315767383328898,7.387258755403019,7.588989504106674,0.3542441139667118,27.0,7.588989504106674,73.26131275751513,67.63983905076944,1.163793103448276,95.0,7.988410004322815,0.0,0.15976820008645626,0.0,7.588989504106674,7.988410004322815,0.0
2009-01-31 01:00:00,6.88309595474191,17.000000000000004,-8.39,7.647884394157678,74.85823547577671,55.73852449038252,0.3448275862068966,76.85823547577671,43.94730769230769,43.94730769230769,55.73852449038252,0.0,74.85823547577671,55.73852449038252,0.9559855492697098,2.3183222391878218,0.024,2.0864900152690398,7.647884394157678,7.855716618076461,0.3541983193948449,27.0,7.855716618076461,74.85823547577671,69.0391861290534,1.1637931034482758,95.0,8.269175387448907,0.0,0.16538350774897845,0.0,7.855716618076461,8.269175387448907,0.0
2009-01-31 02:00:00,7.098159871726293,17.0,-8.48,7.886844301918103,76.3136445389496,56.59653378415434,0.3448275862068966,78.3136445389496,44.00615384615385,44.00615384615385,56.59653378415434,0.0,76.3136445389496,56.59653378415434,0.9858555377397629,2.3738442797544943,0.024,2.136459851779045,7.886844301918103,8.100228729893551,0.3541571525601993,27.0,8.100228729893551,76.3136445389496,70.31347510939882,1.163793103448276,95.0,8.526556557782685,0.0,0.17053113115565355,0.0,8.100228729893551,8.526556557782685,0.0
2009-01-31 03:00:00,7.315930535041974,16.999999999999993,-8.76,8.128811705602194,77.77915866150173,57.45712939749624,0.3448275862068966,79.77915866150173,44.18923076923077,44.18923076923077,57.45712939749624,0.0,77.77915866150173,57.45712939749624,1.0161014632002743,2.4296709134159515,0.024,2.186703822074356,8.128811705602194,8.34777879694379,0.3541162616370373,27.0,8.34777879694379,77.77915866150173,71.59561881191374,1.1637931034482758,95.0,8.787135575730305,0.0,0.1757427115146058,0.0,8.34777879694379,8.787135575730305,0.0
2009-01-31 04:00:00,7.525188925681135,17.000000000000004,-8.99,8.361321028534595,79.17988248962062,58.276579918284135,0.3448275862068966,81.17988248962062,44.339615384615385,44.339615384615385,58.276579918284135,0.0,79.17988248962062,58.276579918284135,1.0451651285668244,2.482955097789714,0.024,2.2346595880107425,8.361321028534595,8.585616538313568,0.3540777129476568,27.0,8.585616538313568,79.17988248962062,72.82016653531427,1.163793103448276,95.0,9.03749109296165,0.0,0.1807498218592329,0.0,8.585616538313568,9.03749109296165,0.0
2009-01-31 05:00:00,17.574308711903477,20.0,-9.13,19.527009679892753,143.7391481167034,94.92162391697153,0.3448275862068966,145.7391481167034,44.43115384615385,44.43115384615385,94.92162391697153,0.0,143.7391481167034,94.92162391697153,2.440876209986594,4.7678585288081985,0.024,4.291072675927379,19.527009679892753,19.979795532773572,0.35282333441806774,27.0,19.979795532773572,143.7391481167034,128.93929957390816,1.163793103448276,95.0,21.031363718709024,0.0,0.4206272743741806,0.0,19.979795532773572,21.031363718709024,0.0
2009-01-31 06:00:00,16.025329359467356,20.0,-9.21,17.805921510519283,134.78218087672832,90.26737710043011,0.3448275862068966,136.78218087672832,44.48346153846154,44.48346153846154,90.26737710043011,0.0,134.78218087672832,90.26737710043011,2.2257401888149104,4.441189391451802,0.024,3.997070452306622,17.805921510519283,18.22604044966446,0.3529635649946077,27.0,18.22604044966446,134.78218087672832,121.28141017327316,1.1637931034482758,95.0,19.185305736488907,0.0,0.3837061147297789,0.0,18.22604044966446,19.185305736488907,0.0
2009-01-31 07:00:00,16.03236959341126,20.0,-9.32,17.81374399267918,134.82322501513386,90.28886503343593,0.3448275862068966,136.82322501513386,44.55538461538461,44.55538461538461,90.28886503343593,0.0,134.82322501513386,90.28886503343593,2.2267179990848973,4.442690161165674,0.024,3.998421145049107,17.81374399267918,18.234013008795745,0.3529628973713875,27.0,18.234013008795745,134.82322501513386,121.31654871232219,1.1637931034482758,95.0,19.19369790399552,0.0,0.38387395807991,0.0,18.234013008795745,19.19369790399552,0.0
2009-01-31 08:00:00,15.965473851389202,20.0,-8.62,17.73941539043245,134.4330986669456,90.08456019086447,0.3448275862068966,136.4330986669456,44.097692307692306,44.097692307692306,90.08456019086447,0.0,134.4330986669456,90.08456019086447,2.217426923804056,4.428423812587441,0.024,3.985581431328697,17.73941539043245,18.15825777169119,0.35296925289386616,27.0,18.15825777169119,134.4330986669456,120.98253735458175,1.1637931034482758,95.0,19.11395554914862,0.0,0.3822791109829723,0.0,18.15825777169119,19.11395554914862,0.0
2009-01-31 09:00:00,15.981188886680453,20.0,-8.21,17.75687654075606,134.52477227699205,90.1325809251019,0.3448275862068966,136.52477227699205,43.82961538461538,43.82961538461538,90.1325809251019,0.0,134.52477227699205,90.1325809251019,2.2196095675945076,4.4317764768502546,0.024,3.988598829165229,17.75687654075606,18.176054188441082,0.3529677574870961,27.0,18.176054188441082,134.52477227699205,121.06102843370236,1.1637931034482758,95.0,19.132688619411667,0.0,0.38265377238823395,0.0,18.176054188441082,19.132688619411667,0.0
2009-01-31 10:00:00,15.672466182915382,20.0,-6.68,17.413851314350424,132.72091240676704,89.18628412089097,0.3448275862068966,134.72091240676704,42.82923076923077,42.82923076923077,89.18628412089097,0.0,132.72091240676704,89.18628412089097,2.176731414293803,4.365772716663792,0.024,3.9291954449974127,17.413851314350424,17.826428586016803,0.35299740586047906,27.0,17.826428586016803,132.72091240676704,119.51615049119904,1.1637931034482758,95.0,18.76466166949137,0.0,0.37529323338982723,0.0,17.826428586016803,18.76466166949137,0.0
2009-01-31 11:00:00,15.556997247844045,20.000000000000004,-6.09,17.285552497604495,132.04462821200724,88.83074696799602,0.3448275862068966,134.04462821200724,42.443461538461534,42.443461538461534,88.83074696799602,0.0,132.04462821200724,88.83074696799602,2.160694062200562,4.341009004320078,0.024,3.9069081038880706,17.285552497604495,17.6956533980365,0.35300864397851506,27.0,17.6956533980365,132.04462821200724,118.93673680605427,1.1637931034482758,95.0,18.62700357688053,0.0,0.3725400715376111,0.0,17.6956533980365,18.62700357688053,0.0
2009-01-31 12:00:00,15.363732688110028,19.999999999999996,-4.78,17.07081409790003,130.91072365850806,88.23368841375799,0.3448275862068966,132.91072365850806,41.58692307692308,41.58692307692308,88.23368841375799,0.0,130.91072365850806,88.23368841375799,2.1338517622375037,4.299465889734385,0.024,3.869519300760947,17.07081409790003,17.47676068687347,0.35302763932690884,27.0,17.47676068687347,130.91072365850806,117.96497500156475,1.163793103448276,95.0,18.396590196708914,0.0,0.367931803934178,0.0,17.47676068687347,18.396590196708914,0.0
2009-01-31 13:00:00,15.238889277320412,20.0,-4.5,16.93209919702268,130.17691836759633,87.84667037503964,0.3448275862068966,132.17691836759633,41.40384615384615,41.40384615384615,87.84667037503964,0.0,130.17691836759633,87.84667037503964,2.116512399627835,4.272566129823264,0.024,3.8453095168409375,16.93209919702268,17.335355810005005,0.35304003540522844,27.0,17.335355810005005,130.17691836759633,117.33591406388892,1.163793103448276,95.0,18.247742957900005,0.0,0.3649548591580001,0.0,17.335355810005005,18.247742957900005,0.0
2009-01-31 14:00:00,15.15277109360582,20.0,-4.45,16.83641232622869,129.67011498900538,87.57908417343367,0.3448275862068966,131.67011498900538,41.371153846153845,41.371153846153845,87.57908417343367,0.0,129.67011498900538,87.57908417343367,2.104551540778586,4.253980779898537,0.024,3.828582701908683,16.83641232622869,17.237810404218543,0.3530486446877288,27.0,17.237810404218543,129.67011498900538,116.90136654143609,1.163793103448276,95.0,18.145063583387937,0.0,0.36290127166775793,0.0,17.237810404218543,18.145063583387937,0.0
2009-01-31 15:00:00,15.11360266997146,20.000000000000004,-4.66,16.792891855523845,129.4394418801474,87.45721224133779,0.3448275862068966,131.4394418801474,41.50846153846154,41.50846153846154,87.45721224133779,0.0,129.4394418801474,87.45721224133779,2.0991114819404806,4.245519698915645,0.024,3.8209677290240807,16.792891855523845,17.19344382541541,0.3530525762870115,27.0,17.19344382541541,129.4394418801474,116.70355756502487,1.1637931034482758,95.0,18.098361921489907,0.0,0.3619672384297985,0.0,17.19344382541541,18.098361921489907,0.0
2009-01-31 16:00:00,15.078061012607865,20.0,-5.13,16.75340112511985,129.23003649805756,87.34653368525794,0.3448275862068966,131.23003649805756,41.815769230769234,41.815769230769234,87.34653368525794,0.0,129.23003649805756,87.34653368525794,2.0941751406399813,4.237837684399572,0.024,3.814053915959615,16.75340112511985,17.153184893559807,0.353056152504945,27.0,17.153184893559807,129.23003649805756,116.52397361393918,1.1637931034482758,95.0,18.055984098484007,0.0,0.3611196819696801,0.0,17.153184893559807,18.055984098484007,0.0
2009-01-31 17:00:00,15.08124612861417,19.999999999999996,-5.4,16.756940142904632,129.24880620672945,87.35645584946786,0.3448275862068966,131.24880620672945,41.99230769230769,41.99230769230769,87.35645584946786,0.0,129.24880620672945,87.35645584946786,2.094617517863079,4.238526289348736,0.024,3.8146736604138622,16.756940142904632,17.156792771839505,0.3530558316800103,27.0,17.156792771839505,129.24880620672945,116.54007082018167,1.1637931034482758,95.0,18.059781865094216,0.0,0.3611956373018842,0.0,17.156792771839505,18.059781865094216,0.0
2009-01-31 18:00:00,15.115619586417909,20.000000000000004,-5.84,16.795132873797677,129.45132260192358,87.4634904174294,0.3448275862068966,131.45132260192358,42.28,42.28,87.4634904174294,0.0,129.45132260192358,87.4634904174294,2.0993916092247096,4.245955512464471,0.024,3.821359961218024,16.795132873797677,17.19572842504412,0.3530523735914038,27.0,17.19572842504412,129.45132260192358,116.71374599077978,1.1637931034482758,95.0,18.100766763204337,0.0,0.36201533526408697,0.0,17.19572842504412,18.100766763204337,0.0
2009-01-31 19:00:00,15.091161948479725,19.999999999999996,-6.28,16.767957720533026,129.30723509733082,87.38734079599826,0.3448275862068966,131.30723509733082,42.56769230769231,42.56769230769231,87.38734079599826,0.0,129.30723509733082,87.38734079599826,2.0959947150666283,4.240669821439898,0.024,3.8166028392959084,16.767957720533026,17.168024702677016,0.35305483332148463,27.0,17.168024702677016,129.30723509733082,116.59017976201451,1.163793103448276,95.0,18.071604950186334,0.0,0.36143209900372714,0.0,17.168024702677016,18.071604950186334,0.0
2009-01-31 20:00:00,15.137593571357387,20.0,-6.72,16.81954841261932,129.5807430768495,87.5318720453012,0.3448275862068966,131.5807430768495,42.855384615384615,42.855384615384615,87.5318720453012,0.0,129.5807430768495,87.5318720453012,2.102443551577415,4.250702762931617,0.024,3.825632486638455,16.81954841261932,17.22061868891248,0.35305016697308056,27.0,17.22061868891248,129.5807430768495,116.82472923321063,1.163793103448276,95.0,18.12696704096051,0.0,0.362539340819211,0.0,17.22061868891248,18.12696704096051,0.0
2009-01-31 21:00:00,15.191045025392647,20.0,-7.16,16.878938917102943,129.89541865392013,87.69807136116279,0.3448275862068966,131.89541865392013,43.143076923076926,43.143076923076926,87.69807136116279,0.0,129.89541865392013,87.69807136116279,2.109867364637868,4.26224376036199,0.024,3.836019384325791,16.878938917102943,17.28116329313914,0.3530448125019453,27.0,17.28116329313914,129.89541865392013,117.09455695529854,1.1637931034482758,95.0,18.190698203304358,0.0,0.36381396406608674,0.0,17.28116329313914,18.190698203304358,0.0
2009-01-31 22:00:00,15.24112030146963,20.0,-7.6,16.934578112744035,130.19004116844667,87.85359588658658,0.3448275862068966,132.19004116844667,43.43076923076923,43.43076923076923,87.85359588658658,0.0,130.19004116844667,87.85359588658658,2.1168222640930043,4.273047289320797,0.024,3.8457425603887168,16.934578112744035,17.337882841676112,0.35303981300449344,27.0,17.337882841676112,130.19004116844667,117.34716498942733,1.163793103448276,95.0,18.250402991238012,0.0,0.3650080598247598,0.0,17.337882841676112,18.250402991238012,0.0
2009-01-31 23:00:00,5.535253606576487,17.0,-8.04,6.150281785084985,65.53180050583299,50.15609604312053,0.3448275862068966,67.53180050583299,43.71846153846154,43.71846153846154,50.15609604312053,0.0,65.53180050583299,50.15609604312053,0.7687852231356231,1.9605095171748845,0.024,1.764458565457396,6.150281785084985,6.322332736802474,0.35447395956969385,27.0,6.322332736802474,65.53180050583299,60.84859107116449,1.1637931034482762,95.0,6.655087091371025,0.0,0.13310174182742038,0.0,6.322332736802474,6.655087091371025,0.0
2009-02-01 00:00:00,7.425426622520716,17.0,-8.48,8.250474025023017,78.51299918951689,57.88681412695935,0.3448275862068966,80.51299918951689,44.00615384615385,44.00615384615385,57.88681412695935,0.0,78.51299918951689,57.88681412695935,1.0313092531278771,2.4575955195954298,0.024,2.2118359676358867,8.250474025023017,8.47223357698256,0.3540960004566244,27.0,8.47223357698256,78.51299918951689,72.23727061397426,1.163793103448276,95.0,8.918140607350063,0.0,0.17836281214700095,0.0,8.47223357698256,8.918140607350063,0.0
2009-02-01 01:00:00,7.638655439688773,16.999999999999996,-8.92,8.487394932987526,79.936414406794,58.71792707432519,0.3448275862068966,81.936414406794,44.293846153846154,44.293846153846154,58.71792707432519,0.0,79.936414406794,58.71792707432519,1.0609243666234407,2.5117041955468604,0.024,2.260533775992174,8.487394932987526,8.714565352542213,0.3540571116444595,27.0,8.714565352542213,79.936414406794,73.48118081231829,1.163793103448276,95.0,9.17322668688654,0.0,0.18346453373773103,0.0,8.714565352542213,9.17322668688654,0.0
2009-02-01 02:00:00,7.885192042775505,17.0,-9.36,8.761324491972783,81.57316870855011,59.66985747861816,0.3448275862068966,83.57316870855011,44.58153846153846,44.58153846153846,59.66985747861816,0.0,81.57316870855011,59.66985747861816,1.0951655614965978,2.5738326284920388,0.024,2.3164493656428347,8.761324491972783,8.994707754821988,0.3540130680667587,27.0,8.994707754821988,81.57316870855011,74.9104222234968,1.1637931034482758,95.0,9.46811342612841,0.0,0.18936226852256866,0.0,8.994707754821988,9.46811342612841,0.0
2009-02-01 03:00:00,8.095515670478617,16.999999999999996,-9.8,8.995017411642909,82.96213495267054,60.474591423563275,0.3448275862068966,84.96213495267054,44.86923076923077,44.86923076923077,60.474591423563275,0.0,82.96213495267054,60.474591423563275,1.1243771764553636,2.626481433029612,0.024,2.3638332897266507,8.995017411642909,9.23366555494587,0.35397625812624184,27.0,9.23366555494587,82.96213495267054,76.12238268974767,1.163793103448276,95.0,9.7196479525746,0.0,0.19439295905149195,0.0,9.23366555494587,9.7196479525746,0.0
2009-02-01 04:00:00,8.303960856077202,17.0,-10.24,9.226623173419114,84.3322257894862,61.26566785593842,0.3448275862068966,86.3322257894862,45.0,45.0,61.26566785593842,0.0,84.3322257894862,61.26566785593842,1.1533278966773892,2.678349447490191,0.024,2.410514502741172,9.226623173419114,9.470458118168134,0.35394045598063184,27.0,9.470458118168134,84.3322257894862,77.31707162788018,1.1637931034482758,95.0,9.968903282282247,0.0,0.19937806564564511,0.0,9.470458118168134,9.968903282282247,0.0
2009-02-01 05:00:00,16.195072370712026,20.0,-10.67,17.994524856346697,135.7708931948393,90.78458105397256,0.3448275862068966,137.7708931948393,45.0,45.0,90.78458105397256,0.0,135.7708931948393,90.78458105397256,2.249315607043337,4.477331381971484,0.024,4.029598243774336,17.994524856346697,18.418257994543843,0.3529475491626765,27.0,18.418257994543843,135.7708931948393,122.12773912480681,1.163793103448276,95.0,19.387639994256677,0.0,0.3877527998851335,0.0,18.418257994543843,19.387639994256677,0.0
2009-02-01 06:00:00,14.567162355833855,20.0,-11.11,16.185735950926507,126.21015925406631,85.74581937675005,0.3448275862068966,128.2101592540663,45.0,45.0,85.74581937675005,0.0,126.21015925406631,85.74581937675005,2.0232169938658133,4.1269434871395925,0.024,3.7142491384256333,16.185735950926507,16.574430299640465,0.3531084907295991,27.0,16.574430299640465,126.21015925406631,113.93280347655485,1.163793103448276,95.0,17.446768736463646,0.0,0.3489353747292725,0.0,16.574430299640465,17.446768736463646,0.0
2009-02-01 07:00:00,16.9166703974495,20.0,-11.55,18.796300441610555,139.95400225291547,92.9632511488891,0.3448275862068966,141.95400225291547,45.0,45.0,92.9632511488891,0.0,139.95400225291547,92.9632511488891,2.3495375552013193,4.630014081643309,0.024,4.167012673478978,18.796300441610555,19.235301849774885,0.35288128785893114,27.0,19.235301849774885,139.95400225291547,125.70563051234149,1.163793103448276,95.0,20.247686157657775,0.0,0.4049537231531559,0.0,19.235301849774885,20.247686157657775,0.0
2009-02-01 08:00:00,16.981044585594166,20.0,-11.99,18.86782731732685,140.32564148999444,93.15607319667731,0.3448275862068966,142.32564148999444,45.0,45.0,93.15607319667731,0.0,140.32564148999444,93.15607319667731,2.358478414665856,4.643561152480123,0.024,4.17920503723211,18.86782731732685,19.308183432574864,0.35287551529478756,27.0,19.308183432574864,140.32564148999444,126.02328339179084,1.163793103448276,95.0,20.3244036132367,0.0,0.40648807226473455,0.0,19.308183432574864,20.3244036132367,0.0
2009-02-01 09:00:00,16.978062101751025,20.000000000000004,-11.64,18.864513446390028,140.30842874530106,93.147145129326,0.3448275862068966,142.30842874530106,45.0,45.0,93.147145129326,0.0,140.30842874530106,93.147145129326,2.3580641807987535,4.642933772991049,0.024,4.178640395691944,18.864513446390028,19.304806823689134,0.3528757822522597,27.0,19.304806823689134,140.30842874530106,126.00857183886467,1.163793103448276,95.0,20.320849288093825,0.0,0.4064169857618765,0.0,19.304806823689134,20.320849288093825,0.0
2009-02-01 10:00:00,16.491315391288566,20.0,-9.38,18.323683768098405,137.49209392910566,91.68288450885966,0.3448275862068966,139.49209392910566,44.59461538461539,44.59461538461539,91.68288450885966,0.0,137.49209392910566,91.68288450885966,2.2904604710123007,4.540199482511167,0.024,4.086179534260051,18.323683768098405,18.75370371634952,0.3529199950616274,27.0,18.75370371634952,137.49209392910566,123.60046154662454,1.163793103448276,95.0,19.740740754052126,0.0,0.39481481508104255,0.0,18.75370371634952,19.740740754052126,0.0
2009-02-01 11:00:00,16.103305076974117,20.0,-6.73,17.892561196637907,135.23659810403035,90.50519511243559,0.3448275862068966,137.23659810403035,42.86192307692308,42.86192307692308,90.50519511243559,0.0,135.23659810403035,90.50519511243559,2.2365701495797383,4.457803037195183,0.024,4.012022733475664,17.892561196637907,18.314341500357425,0.3529561868271668,27.0,18.314341500357425,135.23659810403035,121.6704192148767,1.163793103448276,95.0,19.278254210902553,0.0,0.3855650842180509,0.0,18.314341500357425,19.278254210902553,0.0
2009-02-01 12:00:00,15.76384746132371,20.0,-4.93,17.515386068137456,133.25549717419602,89.4670320038524,0.3448275862068966,135.25549717419602,41.685,41.685,89.4670320038524,0.0,133.25549717419602,89.4670320038524,2.189423258517182,4.385340700273162,0.024,3.9468066302458458,17.515386068137456,17.92992013816477,0.35298857005344,27.0,17.92992013816477,133.25549717419602,119.97407484962953,1.163793103448276,95.0,18.8736001454366,0.0,0.37747200290873195,0.0,17.92992013816477,18.8736001454366,0.0
2009-02-01 13:00:00,15.453308347819913,20.0,-3.8,17.17034260868879,131.43658444897846,88.5107279272565,0.3448275862068966,133.43658444897846,40.94615384615385,40.94615384615385,88.5107279272565,0.0,131.43658444897846,88.5107279272565,2.146292826086099,4.318735497029638,0.024,3.8868619473266746,17.17034260868879,17.578216158391754,0.35301880608101494,27.0,17.578216158391754,131.43658444897846,118.4156835909105,1.163793103448276,95.0,18.503385429886055,0.0,0.3700677085977205,0.0,17.578216158391754,18.503385429886055,0.0
2009-02-01 14:00:00,15.223730083513063,20.0,-3.25,16.91525564834785,130.08774358314744,87.79960446227781,0.3448275862068966,132.08774358314744,40.58653846153846,40.58653846153846,87.79960446227781,0.0,130.08774358314744,87.79960446227781,2.114406956043481,4.269296353090206,0.024,3.8423667177811853,16.91525564834785,17.318185283656867,0.35304154740519533,27.0,17.318185283656867,130.08774358314744,117.25945818784606,1.1637931034482758,95.0,18.229668719638806,0.0,0.3645933743927756,0.0,17.318185283656867,18.229668719638806,0.0
2009-02-01 15:00:00,15.063428331958795,19.999999999999996,-2.84,16.73714259106533,129.14379794832988,87.30094147066654,0.3448275862068966,131.14379794832988,40.318461538461534,40.318461538461534,87.30094147066654,0.0,129.14379794832988,87.30094147066654,2.092142823883166,4.234673746055915,0.024,3.8112063714503233,16.73714259106533,17.13660996567092,0.3530576272550731,27.0,17.13660996567092,129.14379794832988,116.45001278857363,1.1637931034482758,95.0,18.03853680596939,0.0,0.3607707361193875,0.0,17.13660996567092,18.03853680596939,0.0
2009-02-01 16:00:00,14.994320357831045,20.0,-2.89,16.660355953145604,128.73630609850036,87.08541621563637,0.3448275862068966,130.73630609850036,40.35115384615385,40.35115384615385,87.08541621563637,0.0,128.73630609850036,87.08541621563637,2.0825444941432005,4.2197213355392815,0.024,3.797749201985353,16.660355953145604,17.058328086699532,0.3530646113086983,27.0,17.058328086699532,128.73630609850036,116.10050751575997,1.163793103448276,95.0,17.95613482810477,0.0,0.3591226965620948,0.0,17.058328086699532,17.95613482810477,0.0
2009-02-01 17:00:00,14.961165758306981,20.0,-3.16,16.62351750922998,128.54069404349488,86.98190027041994,0.3448275862068966,130.54069404349488,40.527692307692305,40.527692307692305,86.98190027041994,0.0,128.54069404349488,86.98190027041994,2.0779396886537476,4.2125422635339556,0.024,3.79128803718056,16.62351750922998,17.020771735583374,0.3530679731110444,27.0,17.020771735583374,128.54069404349488,115.93271498009979,1.163793103448276,95.0,17.916601826929867,0.0,0.3583320365385973,0.0,17.020771735583374,17.916601826929867,0.0
2009-02-01 18:00:00,14.948537058786792,20.0,-3.55,16.609485620874214,128.46616463826876,86.94245058608323,0.3448275862068966,130.46616463826876,40.78269230769231,40.78269230769231,86.94245058608323,0.0,128.46616463826876,86.94245058608323,2.0761857026092767,4.209806765384449,0.024,3.7888260888460037,16.609485620874214,17.006466297412658,0.35306925555091845,27.0,17.006466297412658,128.46616463826876,115.86878219574088,1.1637931034482762,95.0,17.901543470960693,0.0,0.3580308694192141,0.0,17.006466297412658,17.901543470960693,0.0
2009-02-01 19:00:00,14.946454922622772,20.0,-4.07,16.607172136247524,128.45387565784802,86.93594531722923,0.3448275862068966,130.45387565784802,41.122692307692304,41.122692307692304,86.93594531722923,0.0,128.45387565784802,86.93594531722923,2.0758965170309405,4.209355703401854,0.024,3.7884201330616687,16.607172136247524,17.00410770658771,0.35306946709288556,27.0,17.00410770658771,128.45387565784802,115.8582403196349,1.163793103448276,95.0,17.899060743776538,0.0,0.3579812148755309,0.0,17.00410770658771,17.899060743776538,0.0
2009-02-01 20:00:00,15.00642054623019,20.000000000000004,-4.94,16.673800606922434,128.80767816487042,87.12317664756434,0.3448275862068966,130.80767816487042,41.691538461538464,41.691538461538464,87.12317664756434,0.0,128.80767816487042,87.12317664756434,2.0842250758653043,4.222340515498434,0.024,3.8001064639485906,16.673800606922434,17.072034658472276,0.3530633861890742,27.0,17.072034658472276,128.80767816487042,116.16172656600207,1.163793103448276,95.0,17.970562798391867,0.0,0.3594112559678365,0.0,17.072034658472276,17.970562798391867,0.0
2009-02-01 21:00:00,13.108230012919853,20.0,-5.41,14.564700014355392,117.48023427653916,81.06848424065069,0.3448275862068966,119.48023427653916,41.99884615384616,41.99884615384616,81.06848424065069,0.0,117.48023427653916,81.06848424065069,1.820587501794424,3.8051692444125567,0.024,3.424652319971301,14.564700014355392,14.921216938796647,0.3532683278888959,27.0,14.921216938796647,117.48023427653916,106.42748098854165,1.1637931034482758,95.0,15.706544146101734,0.0,0.314130882922035,0.0,14.921216938796647,15.706544146101736,0.0
2009-02-01 22:00:00,13.1097807053383,20.0,-5.92,14.566423005931444,117.48960183217108,81.07354431734248,0.3448275862068966,119.48960183217108,42.332307692307694,42.332307692307694,81.07354431734248,0.0,117.48960183217108,81.07354431734248,1.8208028757414305,3.8055155075883254,0.024,3.424963956829493,14.566423005931444,14.922974556690274,0.35326814917533644,27.0,14.922974556690274,117.48960183217108,106.43554660499309,1.163793103448276,95.0,15.708394270200289,0.0,0.3141678854040059,0.0,14.922974556690274,15.708394270200289,0.0
2009-02-01 23:00:00,5.450164069405608,17.0,-6.54,6.055737854895121,64.9297853144724,49.7904406772346,0.3448275862068966,66.9297853144724,42.737692307692306,42.737692307692306,49.7904406772346,0.0,64.9297853144724,49.7904406772346,0.7569672318618901,1.937285423800968,0.024,1.7435568814208713,6.055737854895121,6.225466397275217,0.35449231823158855,27.0,6.225466397275217,64.9297853144724,60.31832872389816,1.1637931034482758,95.0,6.5531225234475965,0.0,0.13106245046895176,0.0,6.225466397275217,6.5531225234475965,0.0
2009-02-02 00:00:00,7.33706668721821,17.0,-7.29,8.152296319131345,77.92096834679992,57.54022754897156,0.3448275862068966,79.92096834679992,43.22807692307693,43.22807692307693,57.54022754897156,0.0,77.92096834679992,57.54022754897156,1.0190370398914181,2.4350687014985155,0.024,2.1915618313486642,8.152296319131345,8.371803189281197,0.35411233509562057,27.0,8.371803189281197,77.92096834679992,71.71963265103608,1.1637931034482756,95.0,8.812424409769681,0.0,0.17624848819539382,0.0,8.371803189281197,8.812424409769681,0.0
2009-02-02 01:00:00,7.555687201864368,17.000000000000004,-8.11,8.39520800207152,79.38343167600759,58.395411670828786,0.3448275862068966,81.38343167600759,43.76423076923077,43.76423076923077,58.395411670828786,0.0,79.38343167600759,58.395411670828786,1.04940100025894,2.4906922403240728,0.024,2.2416230162916655,8.39520800207152,8.620277226103928,0.3540721549219783,27.0,8.620277226103928,79.38343167600759,72.99804113815283,1.163793103448276,95.0,9.07397602747782,0.0,0.1814795205495564,0.0,8.620277226103928,9.07397602747782,0.0
2009-02-02 02:00:00,7.796377651431732,17.0,-8.6,8.662641834924147,80.98462208065143,59.328017493341065,0.3448275862068966,82.98462208065143,44.08461538461539,44.08461538461539,59.328017493341065,0.0,80.98462208065143,59.328017493341065,1.0828302293655183,2.55150334977582,0.024,2.296353014798238,8.662641834924147,8.89379216990173,0.35402882222474624,27.0,8.89379216990173,80.98462208065143,74.39662788072422,1.1637931034482758,95.0,9.3618864946334,0.0,0.18723772989266793,0.0,8.89379216990173,9.3618864946334,0.0
2009-02-02 03:00:00,7.997949325663305,17.0,-8.99,8.886610361848117,82.31864010131399,60.102114196693705,0.3448275862068966,84.31864010131399,44.339615384615385,44.339615384615385,60.102114196693705,0.0,82.31864010131399,60.102114196693705,1.1108262952310146,2.602098103152185,0.024,2.341888292836966,8.886610361848117,9.122820172163337,0.3539932472871972,27.0,9.122820172163337,82.31864010131399,75.56099552934114,1.1637931034482762,95.0,9.602968602277196,0.0,0.1920593720455436,0.0,9.122820172163337,9.602968602277196,0.0
2009-02-02 04:00:00,8.194317463195615,17.000000000000004,-9.32,9.104797181328461,83.61234043835175,60.8503474850306,0.3448275862068966,85.61234043835175,44.55538461538461,44.55538461538461,60.8503474850306,0.0,83.61234043835175,60.8503474850306,1.1380996476660576,2.6511045101611765,0.024,2.385994059145059,9.104797181328461,9.345907632344579,0.35395920475669207,27.0,9.345907632344579,83.61234043835175,76.68944589587429,1.163793103448276,95.0,9.837797507731135,0.0,0.19675595015462266,0.0,9.345907632344579,9.837797507731135,0.0
2009-02-02 05:00:00,16.076832677636734,20.0,-9.73,17.86314741959637,135.0823689894623,90.4245004404714,0.3448275862068966,137.0823689894623,44.823461538461544,44.823461538461544,90.4245004404714,0.0,135.0823689894623,90.4245004404714,2.232893427449546,4.45216486631841,0.024,4.006948379686569,17.86314741959637,18.284363906228208,0.35295868768325056,27.0,18.284363906228208,135.0823689894623,121.53839572558957,1.163793103448276,95.0,19.24669884866127,0.0,0.3849339769732254,0.0,18.284363906228208,19.24669884866127,0.0
2009-02-02 06:00:00,14.451456204065765,19.999999999999996,-10.37,16.057173560073075,125.52365143846438,85.38071753828169,0.3448275862068966,127.52365143846438,45.0,45.0,85.38071753828169,0.0,125.52365143846438,85.38071753828169,2.0071466950091343,4.1017048554419056,0.024,3.691534369897715,16.057173560073075,16.443344045617266,0.3531205921893231,27.0,16.443344045617266,125.52365143846438,113.343396589859,1.1637931034482758,95.0,17.308783205912913,0.0,0.34617566411825895,0.0,16.443344045617266,17.308783205912913,0.0
2009-02-02 07:00:00,16.765947061751245,20.0,-10.96,18.628830068612494,139.08288797665503,92.51081280512379,0.3448275862068966,141.08288797665503,45.0,45.0,92.51081280512379,0.0,139.08288797665503,92.51081280512379,2.3286037585765618,4.598248818762691,0.024,4.138423936886422,18.628830068612494,19.064654950488762,0.35289489056647155,27.0,19.064654950488762,139.08288797665503,124.96092134666335,1.1637931034482758,95.0,20.068057842619748,0.0,0.4013611568523942,0.0,19.064654950488762,20.068057842619748,0.0
2009-02-02 08:00:00,16.63944892785778,20.0,-9.75,18.488276586508647,138.35072452965187,92.13003306338024,0.3448275862068966,140.35072452965187,44.83653846153846,44.83653846153846,92.13003306338024,0.0,138.35072452965187,92.13003306338024,2.311034573313581,4.5715381822327705,0.024,4.114384364009493,18.488276586508647,18.921430404731925,0.3529064022552905,27.0,18.921430404731925,138.35072452965187,124.33485015577637,1.1637931034482756,95.0,19.91729516287571,0.0,0.39834590325751407,0.0,18.921430404731925,19.91729516287571,0.0
2009-02-02 09:00:00,16.60148248846804,20.0,-9.3,18.44609165385338,138.1307868766206,92.01555774198714,0.3448275862068966,140.1307868766206,44.542307692307695,44.542307692307695,92.01555774198714,0.0,138.1307868766206,92.01555774198714,2.3057614567316724,4.563512270846585,0.024,4.107161043761927,18.44609165385338,18.87844288093804,0.3529098744675671,27.0,18.87844288093804,138.1307868766206,124.14675511296278,1.1637931034482758,95.0,19.872045137829517,0.0,0.3974409027565912,0.0,18.87844288093804,19.872045137829517,0.0
2009-02-02 10:00:00,16.039968134323818,20.0,-6.59,17.82218681591535,134.86752049439949,90.31205345461112,0.3448275862068966,136.86752049439949,42.770384615384614,42.770384615384614,90.31205345461112,0.0,134.86752049439949,90.31205345461112,2.227773351989419,4.444309774776255,0.024,3.9998787972986296,17.82218681591535,18.242617793392974,0.3529621771315496,27.0,18.242617793392974,134.86752049439949,121.35447027707136,1.1637931034482758,95.0,19.202755571992604,0.0,0.38405511143985227,0.0,18.242617793392974,19.202755571992604,0.0
2009-02-02 11:00:00,15.64446138637319,20.000000000000004,-4.17,17.38273487374799,132.55697332993876,89.1001361455688,0.3448275862068966,134.55697332993876,41.18807692307692,41.18807692307692,89.1001361455688,0.0,132.55697332993876,89.1001361455688,2.1728418592184986,4.359770627412181,0.024,3.9237935646709627,17.38273487374799,17.794711936489207,0.35300012390878655,27.0,17.794711936489207,132.55697332993876,119.37570522883564,1.163793103448276,95.0,18.731275722620218,0.0,0.3746255144524042,0.0,17.794711936489207,18.731275722620218,0.0
2009-02-02 12:00:00,15.34167569621303,20.0,-2.95,17.04630632912559,130.78115361047014,88.16538778765616,0.3448275862068966,132.78115361047014,40.39038461538462,40.39038461538462,88.16538778765616,0.0,130.78115361047014,88.16538778765616,2.1307882911406986,4.294716993555031,0.024,3.8652452941995286,17.04630632912559,17.45177802848109,0.3530298222024489,27.0,17.45177802848109,130.78115361047014,117.85391062641007,1.1637931034482758,95.0,18.37029266155904,0.0,0.3674058532311804,0.0,17.45177802848109,18.37029266155904,0.0
2009-02-02 13:00:00,15.182913169059258,19.999999999999996,-3.32,16.869903521176955,129.84755797833674,87.67279917539436,0.3448275862068966,131.84755797833674,40.63230769230769,40.63230769230769,87.67279917539436,0.0,129.84755797833674,87.67279917539436,2.1087379401471193,4.260488571689546,0.024,3.8344397145205913,16.869903521176955,17.271952378345908,0.3530456259117935,27.0,17.271952378345908,129.84755797833674,117.05351917956199,1.163793103448276,95.0,18.18100250352201,0.0,0.3636200500704405,0.0,17.271952378345908,18.18100250352201,0.0
2009-02-02 14:00:00,15.051798741039518,20.0,-3.67,16.72422082337724,129.07524774267753,87.26469568423444,0.3448275862068966,131.07524774267753,40.86115384615385,40.86115384615385,87.26469568423444,0.0,129.07524774267753,87.26469568423444,2.090527602922155,4.232158642245888,0.024,3.8089427780212985,16.72422082337724,17.12343668760183,0.3530588003417664,27.0,17.12343668760183,129.07524774267753,116.39122056667618,1.163793103448276,95.0,18.02467019747561,0.0,0.360493403949512,0.0,17.12343668760183,18.02467019747561,0.0
2009-02-02 15:00:00,14.808466036528262,20.0,-2.44,16.453851151698068,127.63877519147476,86.5041473122296,0.3448275862068966,129.63877519147476,40.05692307692308,40.05692307692308,86.5041473122296,0.0,127.63877519147476,86.5041473122296,2.0567313939622585,4.179430140088905,0.024,3.7614871260800147,16.453851151698068,16.847794165706958,0.3530835511704387,27.0,16.847794165706958,127.63877519147476,115.15892766132146,1.1637931034482756,95.0,17.734520174428376,0.0,0.3546904034885671,0.0,16.847794165706958,17.734520174428376,0.0
2009-02-02 16:00:00,14.617832695031478,19.999999999999996,-1.49,16.24203632781275,126.51049281421722,85.90540199468533,0.3448275862068966,128.51049281421723,39.43576923076923,39.43576923076923,85.90540199468533,0.0,126.51049281421722,85.90540199468533,2.030254540976594,4.137981475413661,0.024,3.724183327872295,16.24203632781275,16.631834475354115,0.3531032205923732,27.0,16.631834475354115,126.51049281421722,114.19061542506601,1.1637931034482758,95.0,17.507194184583277,0.0,0.3501438836916648,0.0,16.631834475354115,17.507194184583277,0.0
2009-02-02 17:00:00,14.574977710805737,20.0,-1.76,16.19441967867304,126.25649450107353,85.77044530439095,0.3448275862068966,128.25649450107352,39.612307692307695,39.612307692307695,85.77044530439095,0.0,126.25649450107353,85.77044530439095,2.02430245983413,4.128646555331147,0.024,3.7157818997980328,16.19441967867304,16.583284334206155,0.35310767670654264,27.0,16.583284334206155,126.25649450107353,113.97258017943935,1.1637931034482758,95.0,17.456088772848585,0.0,0.34912177545697176,0.0,16.583284334206155,17.456088772848585,0.0
2009-02-02 18:00:00,14.558361318880852,20.0,-2.2,16.175957020978725,126.1579748906455,85.71808233819871,0.3448275862068966,128.1579748906455,39.9,39.9,85.71808233819871,0.0,126.1579748906455,85.71808233819871,2.0219946276223406,4.125025373492261,0.024,3.712522836143035,16.175957020978725,16.56445955832795,0.3531094079263564,27.0,16.56445955832795,126.1579748906455,113.88800484743962,1.163793103448276,95.0,17.43627321929258,0.0,0.34872546438585206,0.0,16.56445955832795,17.43627321929258,0.0
2009-02-02 19:00:00,14.548627141408554,19.999999999999996,-2.73,16.165141268231725,126.10025112396528,85.68739795338598,0.3448275862068966,128.10025112396528,40.246538461538464,40.246538461538464,85.68739795338598,0.0,126.10025112396528,85.68739795338598,2.0206426585289656,4.12290357785643,0.024,3.7106132200707873,16.165141268231725,16.553431626017368,0.35311042299755113,27.0,16.553431626017368,126.10025112396528,113.83844991950797,1.163793103448276,95.0,17.424664869491966,0.0,0.3484932973898396,0.0,16.553431626017368,17.424664869491966,0.0
2009-02-02 20:00:00,14.521606943853524,20.0,-2.91,16.135118826503916,125.93998530324247,85.60218823698268,0.3448275862068966,127.93998530324247,40.36423076923077,40.36423076923077,85.60218823698268,0.0,125.93998530324247,85.60218823698268,2.0168898533129895,4.117012164965404,0.024,3.7053109484688633,16.135118826503916,16.522820043000458,0.35311324409956596,27.0,16.522820043000458,125.93998530324247,113.70085934546435,1.163793103448276,95.0,17.392442150526797,0.0,0.3478488430105358,0.0,16.522820043000458,17.392442150526797,0.0
2009-02-02 21:00:00,12.734455828442853,20.0,-3.29,14.149395364936503,115.21649446811313,79.84300605577187,0.3448275862068966,117.21649446811313,40.612692307692306,40.612692307692306,79.84300605577187,0.0,115.21649446811313,79.84300605577187,1.7686744206170628,3.7214280125732397,0.024,3.349285211315916,14.149395364936503,14.497538166193827,0.35331199410678205,27.0,14.497538166193827,115.21649446811313,104.47757730796955,1.1637931034482758,95.0,15.260566490730344,0.0,0.30521132981460686,0.0,14.497538166193827,15.260566490730344,0.0
2009-02-02 22:00:00,12.714419185118585,20.0,-3.74,14.127132427909538,115.09481272365738,79.77698165388355,0.3448275862068966,117.09481272365738,40.90692307692308,40.90692307692308,79.77698165388355,0.0,115.09481272365738,79.77698165388355,1.7658915534886923,3.7169230650609824,0.024,3.345230758554884,14.127132427909538,14.474824734415638,0.3533143686029012,27.0,14.474824734415638,115.09481272365738,104.37272032779394,1.1637931034482758,95.0,15.236657615174355,0.0,0.3047331523034871,0.0,14.474824734415638,15.236657615174355,0.0
2009-02-02 23:00:00,5.054439417573239,17.0,-4.71,5.616043797303599,62.10649543459205,48.06638594133305,0.3448275862068966,64.10649543459205,41.54115384615385,41.54115384615385,48.06638594133305,0.0,62.10649543459205,48.06638594133305,0.7020054746629498,1.8281491530222025,0.024,1.6453342377199822,5.616043797303599,5.774858712605819,0.3545788926200715,27.0,5.774858712605819,62.10649543459205,57.828822314143295,1.1637931034482762,95.0,6.078798644848231,0.0,0.12157597289696476,0.0,5.774858712605819,6.078798644848232,0.0
2009-02-03 00:00:00,6.933405178686054,17.0,-5.58,7.703783531873393,75.1994330664734,55.93997423678993,0.3448275862068966,77.1994330664734,42.11,42.11,55.93997423678993,0.0,75.1994330664734,55.93997423678993,0.9629729414841741,2.33134577527832,0.024,2.098211197750488,7.703783531873393,7.912918109401226,0.35418861916725364,27.0,7.912918109401226,75.1994330664734,69.33801224469472,1.163793103448276,95.0,8.32938748358024,0.0,0.16658774967160533,0.0,7.912918109401226,8.32938748358024,0.0
2009-02-03 01:00:00,7.140029783453533,17.000000000000004,-6.38,7.933366426059481,76.59604537521659,56.762629310067894,0.3448275862068966,78.59604537521659,42.63307692307692,42.63307692307692,56.762629310067894,0.0,76.59604537521659,56.762629310067894,0.9916708032574352,2.3846081924468274,0.024,2.1461473732021448,7.933366426059481,8.147827245304164,0.35414922883179556,27.0,8.147827245304164,76.59604537521659,70.5606177861024,1.163793103448276,95.0,8.57666025821491,0.0,0.17153320516429815,0.0,8.147827245304164,8.57666025821491,0.0
2009-02-03 02:00:00,7.381103229112582,17.0,-7.75,8.201225810125091,78.21618484357991,57.71312031826718,0.3448275862068966,80.21618484357991,43.52884615384615,43.52884615384615,57.71312031826718,0.0,78.21618484357991,57.71312031826718,1.0251532262656364,2.44630332388433,0.024,2.201672991495897,8.201225810125091,8.421856142513525,0.35410417811192646,27.0,8.421856142513525,78.21618484357991,71.97777288616248,1.163793103448276,95.0,8.865111728961605,0.0,0.17730223457923203,0.0,8.421856142513525,8.865111728961605,0.0
2009-02-03 03:00:00,7.594988044481095,17.0,-8.4,8.438875604978994,79.64550905779899,58.54832004535151,0.3448275862068966,81.64550905779899,43.95384615384615,43.95384615384615,58.54832004535151,0.0,79.64550905779899,58.54832004535151,1.0548594506223743,2.500651898475612,0.024,2.2505867086280507,8.438875604978994,8.664940794826556,0.3540650151476131,27.0,8.664940794826556,79.64550905779899,73.2270343949645,1.163793103448276,95.0,9.120990310343743,0.0,0.1824198062068746,0.0,8.664940794826556,9.120990310343743,0.0
2009-02-03 04:00:00,7.803656682501453,17.0,-8.87,8.670729647223837,81.03290389638434,59.356079778324755,0.3448275862068966,83.03290389638434,44.261153846153846,44.261153846153846,59.356079778324755,0.0,81.03290389638434,59.356079778324755,1.0838412059029796,2.5533356081930183,0.024,2.2980020473737164,8.670729647223837,8.90206320804314,0.3540275263078439,27.0,8.90206320804314,81.03290389638434,74.43878300153757,1.163793103448276,95.0,9.370592850571727,0.0,0.1874118570114348,0.0,8.90206320804314,9.370592850571727,0.0
2009-02-03 05:00:00,17.868378443170833,20.000000000000007,-9.2,19.853753825745372,145.42365637066766,95.78927180630424,0.3448275862068966,147.42365637066766,44.47692307692307,44.47692307692307,95.78927180630424,0.0,145.42365637066766,95.78927180630424,2.4817192282181715,4.8291102762473255,0.024,4.346199248622593,19.853753825745372,20.312664853370105,0.35279812836877034,27.0,20.312664853370105,145.42365637066766,130.37723796076386,1.1637931034482758,95.0,21.38175247723169,0.0,0.4276350495446337,0.0,20.312664853370105,21.38175247723169,0.0
2009-02-03 06:00:00,16.33461421648213,19.999999999999996,-9.46,18.149571351646813,136.58232757556559,91.20839919644857,0.3448275862068966,138.58232757556559,44.64692307692307,44.64692307692307,91.20839919644857,0.0,136.58232757556559,91.20839919644857,2.2686964189558516,4.506977442528339,0.024,4.056279698275506,18.149571351646813,18.576269095899644,0.3529345078713183,27.0,18.576269095899644,136.58232757556559,122.82212824526955,1.1637931034482758,95.0,19.553967469368043,0.0,0.39107934938735983,0.0,18.576269095899644,19.553967469368043,0.0
