timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-03 07:00:00,16.342699726247442,20.0,-9.6,18.158555251386048,136.62930732449428,91.23291919602917,0.3448275862068966,138.62930732449428,44.738461538461536,44.738461538461536,91.23291919602917,0.0,136.62930732449428,91.23291919602917,2.269819406423256,4.508693436492563,0.024,4.057824092843307,18.158555251386048,18.585424595035303,0.3529337556327412,27.0,18.585424595035303,136.62930732449428,122.86232614298665,1.163793103448276,95.0,19.563604836879264,0.0,0.39127209673758473,0.0,18.585424595035303,19.563604836879264,0.0
2009-02-03 08:00:00,16.30636881009394,20.0,-9.22,18.118187566771045,136.41817943560443,91.12271051867683,0.3448275862068966,138.41817943560443,44.49,44.49,91.12271051867683,0.0,136.41817943560443,91.12271051867683,2.2647734458463806,4.50098135890275,0.024,4.050883223012474,18.118187566771045,18.54428570266132,0.3529371386190691,27.0,18.54428570266132,136.41817943560443,122.68167150770715,1.1637931034482758,95.0,19.520300739643496,0.0,0.39040601479287035,0.0,18.54428570266132,19.520300739643496,0.0
2009-02-03 09:00:00,16.243312595855976,20.0,-7.88,18.04812510650664,136.05154797277044,90.93123520650386,0.3448275862068966,138.05154797277044,43.613846153846154,43.613846153846154,90.93123520650386,0.0,136.05154797277044,90.93123520650386,2.25601563831333,4.487586796302583,0.024,4.038828116672325,18.04812510650664,18.472883786136897,0.3529430280798327,27.0,18.472883786136897,136.05154797277044,122.36793035340978,1.1637931034482758,95.0,19.445140827512525,0.0,0.38890281655025094,0.0,18.472883786136897,19.445140827512525,0.0
2009-02-03 10:00:00,15.574718982617984,20.0,-4.18,17.305243314019982,132.14847900063586,88.88537071558589,0.3448275862068966,134.14847900063586,41.19461538461539,41.19461538461539,88.88537071558589,0.0,132.14847900063586,88.88537071558589,2.163155414252498,4.344812393189322,0.024,3.91033115387039,17.305243314019982,17.715724553338912,0.35300691384587213,27.0,17.715724553338912,132.14847900063586,119.02572007223667,1.1637931034482758,95.0,18.6481311087778,0.0,0.37296262217555526,0.0,17.715724553338912,18.6481311087778,0.0
2009-02-03 11:00:00,15.101217668491259,20.0,-1.21,16.779130742768064,129.36648143370758,87.41865457678743,0.3448275862068966,131.36648143370758,39.25269230769231,39.25269230769231,87.41865457678743,0.0,129.36648143370758,87.41865457678743,2.097391342846008,4.2428432642518805,0.024,3.818558937826692,16.779130742768064,17.179415069193254,0.3530538215342031,27.0,17.179415069193254,129.36648143370758,116.64098878986073,1.163793103448276,95.0,18.083594809677113,0.0,0.36167189619354334,0.0,17.179415069193254,18.083594809677113,0.0
2009-02-03 12:00:00,14.698513691060226,20.0,0.68,16.331681878955806,126.98832656762734,86.15912187023783,0.3448275862068966,128.98832656762733,38.01692307692308,38.01692307692308,86.15912187023783,0.0,126.98832656762734,86.15912187023783,2.0414602348694757,4.1555387625087645,0.024,3.739984886257888,16.331681878955806,16.72323575520668,0.3530948656590834,27.0,16.72323575520668,126.98832656762734,114.60074452673351,1.163793103448276,95.0,17.603406058112295,0.0,0.352068121162246,0.0,16.72323575520668,17.603406058112295,0.0
2009-02-03 13:00:00,14.552980454892023,20.0,-0.24,16.169978283213357,126.12606715845877,85.70112145042538,0.3448275862068966,128.12606715845877,38.61846153846154,38.61846153846154,85.70112145042538,0.0,126.12606715845877,85.70112145042538,2.0212472854016696,4.123852526613219,0.024,3.711467273951897,16.169978283213357,16.55836353587468,0.35310996895645125,27.0,16.55836353587468,126.12606715845877,113.86061268744048,1.1637931034482758,95.0,17.429856353552296,0.0,0.3485971270710465,0.0,16.55836353587468,17.429856353552296,0.0
2009-02-03 14:00:00,14.318730562507401,20.0,0.06,15.909700625008224,124.73496550059112,84.96071393807055,0.3448275862068966,126.73496550059112,38.4223076923077,38.4223076923077,84.96071393807055,0.0,124.73496550059112,84.96071393807055,1.988712578126028,4.07269630652788,0.024,3.665426675875092,15.909700625008224,16.29297025566101,0.35313458988468205,27.0,16.29297025566101,124.73496550059112,112.66609864454593,1.1637931034482758,95.0,17.15049500595896,0.0,0.3430099001191792,0.0,16.29297025566101,17.15049500595896,0.0
2009-02-03 15:00:00,14.171456905047926,20.0,0.12,15.746063227831028,123.8583166088286,84.49315853925103,0.3448275862068966,125.8583166088286,38.38307692307693,38.38307692307693,84.49315853925103,0.0,123.8583166088286,84.49315853925103,1.9682579034788785,4.040435403553911,0.024,3.6363918631985195,15.746063227831028,16.126106768186418,0.35315026945655115,27.0,16.126106768186418,123.8583166088286,111.91305233609792,1.1637931034482758,95.0,16.974849229669914,0.0,0.3394969845933986,0.0,16.126106768186418,16.974849229669914,0.0
2009-02-03 16:00:00,13.970786757133405,20.0,0.51,15.523096396814895,122.6612226164698,83.85348162443258,0.3448275862068966,124.6612226164698,38.12807692307692,38.12807692307692,83.85348162443258,0.0,122.6612226164698,83.85348162443258,1.9403870496018618,3.9963529017816573,0.024,3.5967176116034913,15.523096396814895,15.89873168699306,0.35317188859961013,27.0,15.89873168699306,122.6612226164698,110.88438432980827,1.163793103448276,95.0,16.735507038940064,0.0,0.33471014077880173,0.0,15.89873168699306,16.735507038940064,0.0
2009-02-03 17:00:00,13.794281546844275,20.0,1.33,15.326979496493639,121.60576528989465,83.28831654866055,0.3448275862068966,123.60576528989465,37.59192307692308,37.59192307692308,83.28831654866055,0.0,121.60576528989465,83.28831654866055,1.9158724370617048,3.9574579641253247,0.024,3.561712167712792,15.326979496493639,15.698725292906172,0.35319115227605064,27.0,15.698725292906172,121.60576528989465,109.97707988774192,1.1637931034482758,95.0,16.524973992532814,0.0,0.33049947985065703,0.0,15.698725292906172,16.524973992532814,0.0
2009-02-03 18:00:00,13.814771940484638,20.0,0.39,15.349746600538486,121.72841498166062,83.35404848031439,0.3448275862068966,123.72841498166062,38.20653846153846,38.20653846153846,83.35404848031439,0.0,121.72841498166062,83.35404848031439,1.9187183250673108,3.9619791230874,0.024,3.56578121077866,15.349746600538486,15.721944512847227,0.35318890389067936,27.0,15.721944512847227,121.72841498166062,110.08253015732934,1.1637931034482758,95.0,16.54941527668129,0.0,0.3309883055336258,0.0,15.721944512847227,16.54941527668129,0.0
2009-02-03 19:00:00,13.774179635015866,20.0,-0.49,15.304644038906517,121.48540955985848,83.22379946259218,0.3448275862068966,123.48540955985848,38.78192307692308,38.78192307692308,83.22379946259218,0.0,121.48540955985848,83.22379946259218,1.9130805048633146,3.953021016538816,0.024,3.5577189148849344,15.304644038906517,15.675946140560399,0.35319336114039857,27.0,15.675946140560399,121.48540955985848,109.87359760388782,1.1637931034482758,95.0,16.500995937432,0.0,0.3300199187486399,0.0,15.675946140560399,16.500995937432,0.0
2009-02-03 20:00:00,13.800637322374033,19.999999999999993,-1.25,15.33404146930448,121.6438126138701,83.30870894060891,0.3448275862068966,123.6438126138701,39.27884615384615,39.27884615384615,83.30870894060891,0.0,121.6438126138701,83.30870894060891,1.91675518366306,3.958860517307496,0.024,3.562974465576746,15.33404146930448,15.70592752103523,0.35319045452305653,27.0,15.70592752103523,121.6438126138701,110.00979222791807,1.163793103448276,95.0,16.53255528530024,0.0,0.33065110570600426,0.0,15.70592752103523,16.53255528530024,0.0
2009-02-03 21:00:00,13.804197513025851,19.999999999999996,-1.68,15.33799723669539,121.6651234832875,83.32013039154903,0.3448275862068966,123.6651234832875,39.56,39.56,83.32013039154903,0.0,121.6651234832875,83.32013039154903,1.9172496545869238,3.959646092996077,0.024,3.563681483696469,15.33799723669539,15.709961845994998,0.3531900638107073,27.0,15.709961845994998,121.6651234832875,110.0281147084764,1.1637931034482758,95.0,16.536801943152632,0.0,0.3307360388630535,0.0,15.709961845994998,16.536801943152632,0.0
2009-02-03 22:00:00,13.813208314616583,20.0,-2.16,15.34800923846287,121.71905669695637,83.34903360079919,0.3448275862068966,123.71905669695637,39.87384615384616,39.87384615384616,83.34903360079919,0.0,121.71905669695637,83.34903360079919,1.9185011548078588,3.961634167146133,0.024,3.5654707504315195,15.34800923846287,15.720172655177482,0.3531890753529027,27.0,15.720172655177482,121.71905669695637,110.07448435978787,1.1637931034482758,95.0,16.547550163344717,0.0,0.3309510032668939,0.0,15.720172655177482,16.547550163344717,0.0
2009-02-03 23:00:00,4.4215315766277214,17.0,-2.64,4.91281286291969,57.50297204829003,45.220939890990806,0.3448275862068966,59.50297204829003,40.18769230769231,40.18769230769231,45.220939890990806,0.0,57.50297204829003,45.220939890990806,0.6141016078649613,1.64937388654274,0.024,1.484436497888466,4.91281286291969,5.053750251573964,0.3547199026642904,27.0,5.053750251573964,57.50297204829003,53.75945334342043,1.1637931034482758,95.0,5.319737106919963,0.0,0.10639474213839933,0.0,5.053750251573964,5.319737106919963,0.0
2009-02-04 00:00:00,6.280162792343457,17.0,-3.24,6.977958658159397,70.7322644755784,53.28736783017992,0.3448275862068966,72.7322644755784,40.58,40.58,53.28736783017992,0.0,70.7322644755784,53.28736783017992,0.8722448322699247,2.1604711753381998,0.024,1.9444240578043799,6.977958658159397,7.170005775693218,0.3543179181537253,27.0,7.170005775693218,70.7322644755784,65.42114908617602,1.1637931034482758,95.0,7.547374500729703,0.0,0.15094749001459393,0.0,7.170005775693218,7.547374500729703,0.0
2009-02-04 01:00:00,6.464326269627457,17.0,-3.82,7.182584744030508,71.9999572742388,54.04349541416252,0.3448275862068966,73.9999572742388,40.95923076923077,40.95923076923077,54.04349541416252,0.0,71.9999572742388,54.04349541416252,0.8978230930038135,2.209042864521632,0.024,1.9881385780694685,7.182584744030508,7.379489030482672,0.3542807332606116,27.0,7.379489030482672,71.9999572742388,66.53366910351089,1.163793103448276,95.0,7.76788318998176,0.0,0.15535766379963542,0.0,7.379489030482672,7.76788318998176,0.0
2009-02-04 02:00:00,6.674066378716321,16.999999999999996,-4.86,7.415629309684801,73.43564275817553,54.89656948396353,0.3448275862068966,75.43564275817553,41.63923076923077,41.63923076923077,54.89656948396353,0.0,73.43564275817553,54.89656948396353,0.9269536637106002,2.2639730938113374,0.024,2.0375757844302034,7.415629309684801,7.618026619065937,0.35423908356390704,27.0,7.618026619065937,73.43564275817553,67.79266007738595,1.1637931034482762,95.0,8.01897538849046,0.0,0.1603795077698095,0.0,7.618026619065937,8.01897538849046,0.0
2009-02-04 03:00:00,6.876190345208965,17.0,-5.63,7.6402114946766275,74.81136591413167,55.710837177440105,0.3448275862068966,76.81136591413167,42.14269230769231,42.14269230769231,55.710837177440105,0.0,74.81136591413167,55.710837177440105,0.9550264368345784,2.3165328741977227,0.024,2.08487958677795,7.6402114946766275,7.847864782096401,0.3541996542339112,27.0,7.847864782096401,74.81136591413167,68.99813274220841,1.163793103448276,95.0,8.26091029694358,0.0,0.16521820593887143,0.0,7.847864782096401,8.26091029694358,0.0
2009-02-04 04:00:00,7.077576378003481,17.0,-6.29,7.8639737533372,76.17470277656436,56.51476839322136,0.3448275862068966,78.17470277656436,42.574230769230766,42.574230769230766,56.51476839322136,0.0,76.17470277656436,56.51476839322136,0.98299671916715,2.368547308074857,0.024,2.1316925772673714,7.8639737533372,8.076828484144688,0.3541610587411757,27.0,8.076828484144688,76.17470277656436,70.19186686238311,1.163793103448276,95.0,8.501924720152303,0.0,0.17003849440304608,0.0,8.076828484144688,8.501924720152303,0.0
2009-02-04 05:00:00,17.0114932674482,20.0,-7.13,18.901659186053553,140.50133901973555,93.24719105460169,0.3448275862068966,142.50133901973555,43.12346153846154,43.12346153846154,93.24719105460169,0.0,140.50133901973555,93.24719105460169,2.362707398256694,4.649964721784094,0.024,4.184968249605684,18.901659186053553,19.342655658231962,0.3528727925842945,27.0,19.342655658231962,140.50133901973555,126.17344593956373,1.163793103448276,95.0,20.36069016655996,0.0,0.4072138033311987,0.0,19.342655658231962,20.36069016655996,0.0
2009-02-04 06:00:00,15.510633018016199,20.0,-7.74,17.234036686684664,131.77283147996707,88.68773976325542,0.3448275862068966,133.77283147996707,43.52230769230769,43.52230769230769,88.68773976325542,0.0,131.77283147996707,88.68773976325542,2.154254585835583,4.33105370983734,0.024,3.8979483388536056,17.234036686684664,17.643142057668395,0.3530131796430294,27.0,17.643142057668395,131.77283147996707,118.70383736317567,1.163793103448276,95.0,18.571728481756203,0.0,0.3714345696351231,0.0,17.643142057668395,18.571728481756203,0.0
2009-02-04 07:00:00,15.575033114698662,20.000000000000004,-8.38,17.30559234966518,132.15031965211605,88.88633877795311,0.3448275862068966,134.15031965211605,43.940769230769234,43.940769230769234,88.88633877795311,0.0,132.15031965211605,88.88633877795311,2.1631990437081474,4.34487980232166,0.024,3.9103918220894944,17.30559234966518,17.716080329897345,0.35300688319543,27.0,17.716080329897345,132.15031965211605,119.02729718552543,1.1637931034482758,95.0,18.64850561041826,0.0,0.3729701122083654,0.0,17.716080329897345,18.64850561041826,0.0
2009-02-04 08:00:00,15.559155012609345,20.0,-8.17,17.287950014010384,132.05727400004287,88.8373989650169,0.3448275862068966,134.05727400004287,43.80346153846154,43.80346153846154,88.8373989650169,0.0,132.05727400004287,88.8373989650169,2.160993751751298,4.341472151161435,0.024,3.9073249360452915,17.287950014010384,17.698097229126525,0.3530084332167134,27.0,17.698097229126525,132.05727400004287,118.94757234883804,1.1637931034482758,95.0,18.6295760306595,0.0,0.3725915206131902,0.0,17.698097229126525,18.6295760306595,0.0
2009-02-04 09:00:00,15.42947402735537,20.0,-6.46,17.143860030394855,131.29671579675707,88.43706572076994,0.3448275862068966,133.29671579675707,42.68538461538461,42.68538461538461,88.43706572076994,0.0,131.29671579675707,88.43706572076994,2.142982503799357,4.3136107564206485,0.024,3.8822496807785836,17.143860030394855,17.55122110603692,0.35302115149378394,27.0,17.55122110603692,131.29671579675707,118.29581127376676,1.1637931034482758,95.0,18.47496958530202,0.0,0.3694993917060401,0.0,17.55122110603692,18.47496958530202,0.0
2009-02-04 10:00:00,14.844526104476712,20.0,-3.06,16.493917893863014,127.85191095601658,86.61711622135905,0.3448275862068966,129.85191095601658,40.46230769230769,40.46230769230769,86.61711622135905,0.0,127.85191095601658,86.61711622135905,2.0617397367328767,4.187256652257015,0.024,3.7685309870313137,16.493917893863014,16.888643559088713,0.35307985830074123,27.0,16.888643559088713,127.85191095601658,115.34180461595086,1.1637931034482758,95.0,17.777519535882856,0.0,0.3555503907176572,0.0,16.888643559088713,17.777519535882856,0.0
2009-02-04 11:00:00,14.359427231304256,19.999999999999996,-0.01,15.954919145893617,124.97693124808332,85.08963338334927,0.3448275862068966,126.97693124808332,38.46807692307692,38.46807692307692,85.08963338334927,0.0,124.97693124808332,85.08963338334927,1.9943648932367022,4.081597551154382,0.024,3.673437796038944,15.954919145893617,16.339078901009056,0.35313028456988904,27.0,16.339078901009056,124.97693124808332,112.87390983992846,1.1637931034482758,95.0,17.199030422114795,0.0,0.3439806084422955,0.0,16.339078901009056,17.199030422114795,0.0
2009-02-04 12:00:00,14.01809340921599,20.000000000000004,1.42,15.57565934357332,122.94370225755286,84.00455389861956,0.3448275862068966,124.94370225755286,37.53307692307692,37.53307692307692,84.00455389861956,0.0,122.94370225755286,84.00455389861956,1.946957417946665,4.006758147748138,0.024,3.606082332973324,15.57565934357332,15.952335158348133,0.3531667652506979,27.0,15.952335158348133,122.94370225755286,111.12715769581351,1.163793103448276,95.0,16.791931745629615,0.0,0.33583863491259297,0.0,15.952335158348133,16.791931745629615,0.0
2009-02-04 13:00:00,13.881754233526195,19.999999999999996,0.54,15.424171370584661,122.1291274063993,83.56869897993766,0.3448275862068966,124.1291274063993,38.10846153846154,38.10846153846154,83.56869897993766,0.0,122.1291274063993,83.56869897993766,1.9280214213230826,3.9767478332720874,0.024,3.5790730499448786,15.424171370584661,15.79784615391187,0.35318157621810997,27.0,15.79784615391187,122.1291274063993,110.42701914424237,1.163793103448276,95.0,16.629311740959864,0.0,0.3325862348191976,0.0,15.79784615391187,16.629311740959864,0.0
2009-02-04 14:00:00,13.728538439663987,20.000000000000004,0.35,15.253931599626652,121.21202735413975,83.07719835507312,0.3448275862068966,123.21202735413975,38.232692307692304,38.232692307692304,83.07719835507312,0.0,121.21202735413975,83.07719835507312,1.9067414499533315,3.942941417021109,0.024,3.548647275318998,15.253931599626652,15.624225741328761,0.35319838780881396,27.0,15.624225741328761,121.21202735413975,109.63852680500733,1.163793103448276,95.0,16.446553411925013,0.0,0.32893106823850077,0.0,15.624225741328761,16.446553411925013,0.0
2009-02-04 15:00:00,13.626439368334866,20.0,0.26,15.14048818703874,120.5998885430894,82.74866807549256,0.3448275862068966,122.5998885430894,38.291538461538465,38.291538461538465,82.74866807549256,0.0,120.5998885430894,82.74866807549256,1.8925610233798424,3.9203653588459675,0.024,3.5283288229613707,15.14048818703874,15.508524722923337,0.35320969045196815,27.0,15.508524722923337,120.5998885430894,109.11209245203509,1.163793103448276,95.0,16.32476286623509,0.0,0.3264952573247015,0.0,15.508524722923337,16.32476286623509,0.0
2009-02-04 16:00:00,13.310448265622204,20.0,1.89,14.78938696180245,118.70016045411111,81.72669304960499,0.3448275862068966,120.70016045411111,37.22576923076923,37.22576923076923,81.72669304960499,0.0,118.70016045411111,81.72669304960499,1.8486733702253062,3.8502444840891865,0.024,3.4652200356802676,14.78938696180245,15.150411410211369,0.3532451892778052,27.0,15.150411410211369,118.70016045411111,107.47763348358417,1.1637931034482758,95.0,15.947801484433018,0.0,0.31895602968865977,0.0,15.150411410211369,15.947801484433018,0.0
2009-02-04 17:00:00,13.28112753616542,20.0,1.47,14.756808373517133,118.52348187618067,81.63146094238785,0.3448275862068966,120.52348187618067,37.50038461538462,37.50038461538462,81.63146094238785,0.0,118.52348187618067,81.63146094238785,1.8446010466896416,3.8437186276456443,0.024,3.45934676488108,14.756808373517133,15.117180236281698,0.35324852360939074,27.0,15.117180236281698,118.52348187618067,107.32557059004608,1.163793103448276,95.0,15.912821301349155,0.0,0.31825642602698284,0.0,15.117180236281698,15.912821301349155,0.0
2009-02-04 18:00:00,13.311794021804582,20.0,0.56,14.790882246449536,118.70826794750045,81.73106233137662,0.3448275862068966,120.70826794750045,38.09538461538462,38.09538461538462,81.73106233137662,0.0,118.70826794750045,81.73106233137662,1.848860280806192,3.85054392669305,0.024,3.4654895340237446,14.790882246449536,15.151936639118842,0.3532450364062207,27.0,15.151936639118842,118.70826794750045,107.48461117778278,1.163793103448276,95.0,15.94940698854615,0.0,0.3189881397709229,0.0,15.151936639118842,15.94940698854615,0.0
2009-02-04 19:00:00,13.270334741381472,20.0,-0.16,14.744816379312747,118.45843005530055,81.59638910701868,0.3448275862068966,120.45843005530055,38.566153846153846,38.566153846153846,81.59638910701868,0.0,118.45843005530055,81.59638910701868,1.8431020474140933,3.8413156598956615,0.024,3.457184093906095,14.744816379312747,15.104947945302312,0.3532497527108703,27.0,15.104947945302312,118.45843005530055,107.26957972544699,1.163793103448276,95.0,15.899945205581382,0.0,0.31799890411162796,0.0,15.104947945302312,15.899945205581382,0.0
2009-02-04 20:00:00,13.303384008452245,20.0,-0.85,14.78153778716916,118.6575995262756,81.70375505835271,0.3448275862068966,120.6575995262756,39.017307692307696,39.017307692307696,81.70375505835271,0.0,118.6575995262756,81.70375505835271,1.847692223396145,3.8486725100310797,0.024,3.4638052590279718,14.78153778716916,15.142405038172267,0.35324599198417206,27.0,15.142405038172267,118.6575995262756,107.44100320170355,1.1637931034482758,95.0,15.93937372439186,0.0,0.3187874744878372,0.0,15.142405038172267,15.93937372439186,0.0
2009-02-04 21:00:00,13.277119730764944,20.0,-0.91,14.752355256405494,118.49932657508127,81.61843843406753,0.3448275862068966,120.49932657508127,39.056538461538466,39.056538461538466,81.61843843406753,0.0,118.49932657508127,81.61843843406753,1.8440444070506867,3.842826360219571,0.024,3.4585437241976136,14.752355256405494,15.11263789242745,0.3532489799147091,27.0,15.11263789242745,118.49932657508127,107.30477998809798,1.163793103448276,95.0,15.908039886765739,0.0,0.3181607977353153,0.0,15.11263789242745,15.908039886765739,0.0
2009-02-04 22:00:00,13.253413525830258,19.999999999999996,-1.04,14.726015028700287,118.35642125298854,81.54138368123783,0.3448275862068966,120.35642125298854,39.14153846153846,39.14153846153846,81.54138368123783,0.0,118.35642125298854,81.54138368123783,1.8407518785875359,3.837547318421433,0.024,3.4537925865792896,14.726015028700287,15.08576976054243,0.3532516816302588,27.0,15.08576976054243,118.35642125298854,107.18177698592007,1.1637931034482758,95.0,15.879757642676243,0.0,0.3175951528535251,0.0,15.08576976054243,15.879757642676244,0.0
2009-02-04 23:00:00,3.922487753140278,17.000000000000004,-1.11,4.35831972571142,53.785757917136294,42.889958602857746,0.3448275862068966,55.785757917136294,39.18730769230769,39.18730769230769,42.889958602857746,0.0,53.785757917136294,42.889958602857746,0.5447899657139275,1.5042171964798567,0.024,1.353795476831871,4.35831972571142,4.484741445359406,0.35482999520253866,27.0,4.484741445359406,53.785757917136294,50.46372721687007,1.163793103448276,95.0,4.720780468799375,0.0,0.09441560937598759,0.0,4.484741445359406,4.720780468799375,0.0
2009-02-05 00:00:00,5.745532916661487,17.0,-1.12,6.383925462957208,67.01226077286505,51.05244711547202,0.3448275862068966,69.01226077286505,39.19384615384615,39.19384615384615,51.05244711547202,0.0,67.01226077286505,51.05244711547202,0.797990682869651,2.0175529893200896,0.024,1.8157976903880808,6.383925462957208,6.5616807618892175,0.3544290345668239,27.0,6.5616807618892175,67.01226077286505,62.15175650479896,1.1637931034482758,95.0,6.907032380936019,0.0,0.13814064761872055,0.0,6.5616807618892175,6.907032380936019,0.0
2009-02-05 01:00:00,5.888688742449634,17.0,-1.16,6.542987491610705,68.01439490181102,51.656926172784246,0.3448275862068966,70.01439490181102,39.22,39.22,51.656926172784246,0.0,68.01439490181102,51.656926172784246,0.8178734364513381,2.0561117057902862,0.024,1.8505005352112576,6.542987491610705,6.724598662189735,0.35439883201154937,27.0,6.724598662189735,68.01439490181102,63.033210707596396,1.1637931034482758,95.0,7.078524907568142,0.0,0.14157049815136277,0.0,6.724598662189735,7.078524907568142,0.0
2009-02-05 02:00:00,6.020793480086729,17.0,-1.11,6.689770533429699,68.93517759697812,52.21075126340388,0.3448275862068966,70.93517759697812,39.18730769230769,39.18730769230769,52.21075126340388,0.0,68.93517759697812,52.21075126340388,0.8362213166787124,2.0915022926491678,0.024,1.8823520633842508,6.689770533429699,6.874920762694617,0.35437124788019825,27.0,6.874920762694617,68.93517759697812,63.84264369868581,1.163793103448276,95.0,7.236758697573281,0.0,0.1447351739514655,0.0,6.874920762694617,7.236758697573281,0.0
2009-02-05 03:00:00,6.156993535059694,17.0,-1.27,6.841103927844105,69.88060699108885,52.777847171478584,0.3448275862068966,71.88060699108885,39.29192307692308,39.29192307692308,52.777847171478584,0.0,69.88060699108885,52.777847171478584,0.8551379909805131,2.1278028999016185,0.024,1.9150226099114567,6.841103927844105,7.029884217834267,0.35434310481432385,27.0,7.029884217834267,69.88060699108885,64.67328534824865,1.1637931034482758,95.0,7.3998781240360705,0.0,0.14799756248072135,0.0,7.029884217834267,7.3998781240360705,0.0
2009-02-05 04:00:00,6.288132128015606,17.0,-1.42,6.9868134755728954,70.78726202032792,53.32022833139568,0.3448275862068966,72.78726202032792,39.39,39.39,53.32022833139568,0.0,70.78726202032792,53.32022833139568,0.8733516844466119,2.1625797684413666,0.024,1.94632179159723,6.9868134755728954,7.179071452417034,0.35431629723603286,27.0,7.179071452417034,70.78726202032792,65.46943131483381,1.163793103448276,95.0,7.55691731833372,0.0,0.15113834636667428,0.0,7.179071452417034,7.55691731833372,0.0
2009-02-05 05:00:00,15.774249920380955,20.0,-1.55,17.526944355978838,133.3163174241567,89.4989565342096,0.3448275862068966,135.3163174241567,39.475,39.475,89.4989565342096,0.0,133.3163174241567,89.4989565342096,2.1908680444973547,4.387566575000791,0.024,3.948809917500711,17.526944355978838,17.941701013478916,0.3529875674428845,27.0,17.941701013478916,133.3163174241567,120.02616852528342,1.1637931034482758,95.0,18.88600106681991,0.0,0.3777200213363983,0.0,17.941701013478916,18.88600106681991,0.0
2009-02-05 06:00:00,14.1608569415025,20.0,-1.69,15.734285490558333,123.79515813937537,84.45944441297955,0.3448275862068966,125.79515813937537,39.566538461538464,39.566538461538464,84.45944441297955,0.0,123.79515813937537,84.45944441297955,1.9667856863197917,4.038110461256518,0.024,3.634299415130866,15.734285490558333,16.114096536683984,0.35315140404589646,27.0,16.114096536683984,123.79515813937537,111.85879033442427,1.1637931034482758,95.0,16.962206880719986,0.0,0.33924413761440064,0.0,16.114096536683984,16.962206880719986,0.0
2009-02-05 07:00:00,14.09801588795426,20.0,-1.78,15.664462097726956,123.42055599184116,84.25940074752378,0.3448275862068966,125.42055599184116,39.62538461538462,39.62538461538462,84.25940074752378,0.0,123.42055599184116,84.25940074752378,1.9580577622158695,4.024318961744759,0.024,3.621887065570283,15.664462097726956,16.04289399390143,0.35315814722376554,27.0,16.04289399390143,123.42055599184116,111.53693081117343,1.163793103448276,95.0,16.887256835685715,0.0,0.3377451367137141,0.0,16.04289399390143,16.887256835685715,0.0
2009-02-05 08:00:00,13.98499033782058,20.0,-1.33,15.538878153133979,122.7460534552525,83.89885807241755,0.3448275862068966,124.7460534552525,39.331153846153846,39.331153846153846,83.89885807241755,0.0,122.7460534552525,83.89885807241755,1.9423597691417473,3.999477876664081,0.024,3.599530088997673,15.538878153133979,15.914825940800386,0.35317034859188157,27.0,15.914825940800386,122.7460534552525,110.95729349910405,1.1637931034482758,95.0,16.752448358737247,0.0,0.3350489671747447,0.0,15.914825940800386,16.752448358737247,0.0
2009-02-05 09:00:00,13.972693297651789,20.0,-0.9,15.525214775168655,122.67261031063481,83.85957337271316,0.3448275862068966,124.67261031063481,39.05,39.05,83.85957337271316,0.0,122.67261031063481,83.85957337271316,1.9406518468960818,3.9967724084003513,0.024,3.597095167560316,15.525214775168655,15.90089201600869,0.35317168179769826,27.0,15.90089201600869,122.67261031063481,110.894171780258,1.163793103448276,95.0,16.737781069482832,0.0,0.33475562138965675,0.0,15.90089201600869,16.737781069482832,0.0
2009-02-05 10:00:00,13.809684869359746,20.0,-0.15,15.344094299288606,121.69796822521849,83.33773247699699,0.3448275862068966,123.69796822521849,38.559615384615384,38.559615384615384,83.33773247699699,0.0,121.69796822521849,83.33773247699699,1.9180117874110758,3.9608568168531715,0.024,3.564771135167854,15.344094299288606,15.716179980973925,0.35318946179075866,27.0,15.716179980973925,121.69796822521849,110.05635342449706,1.163793103448276,95.0,16.543347348393606,0.0,0.33086694696787267,0.0,15.716179980973925,16.543347348393606,0.0
2009-02-05 11:00:00,13.793654074354968,20.0,-0.73,15.326282304838854,121.60200890803007,83.28630314593293,0.3448275862068966,123.60200890803007,38.93884615384616,38.93884615384616,83.28630314593293,0.0,121.60200890803007,83.28630314593293,1.9157852881048567,3.9573194892951125,0.024,3.5615875403656014,15.326282304838854,15.698014253768363,0.3531912211782345,27.0,15.698014253768363,121.60200890803007,109.97385020153499,1.163793103448276,95.0,16.524225530282486,0.0,0.33048451060564904,0.0,15.698014253768363,16.524225530282486,0.0
2009-02-05 12:00:00,13.690978636244347,20.000000000000004,-0.51,15.212198484715941,120.98693031132208,82.95643409953223,0.3448275862068966,122.98693031132208,38.795,38.795,82.95643409953223,0.0,120.98693031132208,82.95643409953223,1.9015248105894926,3.9346407458605035,0.024,3.541176671274453,15.212198484715941,15.58166255930199,0.3532025364258064,27.0,15.58166255930199,120.98693031132208,109.44495804517246,1.1637931034482758,95.0,16.401750062423147,0.0,0.32803500124846324,0.0,15.58166255930199,16.401750062423147,0.0
2009-02-05 13:00:00,13.547854636619086,20.0,0.0,15.05317181846565,120.12817687563235,82.49524732946823,0.3448275862068966,122.12817687563235,38.46153846153846,38.46153846153846,82.49524732946823,0.0,120.12817687563235,82.49524732946823,1.8816464773082062,3.9029621809224135,0.024,3.512665962830172,15.05317181846565,15.419468036557891,0.3532184451065818,27.0,15.419468036557891,120.12817687563235,108.70634870040428,1.1637931034482758,95.0,16.23101898585041,0.0,0.32462037971700825,0.0,15.419468036557891,16.23101898585041,0.0
2009-02-05 14:00:00,13.441493382630101,20.0,0.19,14.93499264736678,119.48896009221949,82.15147847380254,0.3448275862068966,121.48896009221949,38.33730769230769,38.33730769230769,82.15147847380254,0.0,119.48896009221949,82.15147847380254,1.8668740809208475,3.879370525584529,0.024,3.491433473026076,14.93499264736678,15.298929699925234,0.35323037141932256,27.0,15.298929699925234,119.48896009221949,108.15641957375635,1.1637931034482758,95.0,16.104136526237088,0.0,0.32208273052474184,0.0,15.298929699925234,16.104136526237088,0.0
2009-02-05 15:00:00,13.347868445737877,19.999999999999996,0.32,14.830964939708752,118.92554373783372,81.84813138856185,0.3448275862068966,120.92554373783372,38.252307692307696,38.252307692307696,81.84813138856185,0.0,118.92554373783372,81.84813138856185,1.853870617463594,3.8585682030334936,0.024,3.472711382730144,14.830964939708752,15.192821760012102,0.35324094396244116,27.0,15.192821760012102,118.92554373783372,107.67160169338031,1.163793103448276,95.0,15.992443957907476,0.0,0.3198488791581497,0.0,15.192821760012102,15.992443957907476,0.0
2009-02-05 16:00:00,13.22564715169305,20.0,0.43,14.695163501881167,118.18898274663704,81.45107399193412,0.3448275862068966,120.18898274663704,38.18038461538461,38.18038461538461,81.45107399193412,0.0,118.18898274663704,81.45107399193412,1.8368954377351459,3.831361361725708,0.024,3.448225225553137,14.695163501881167,15.054299638053735,0.3532548518810897,27.0,15.054299638053735,118.18898274663704,107.03764968141205,1.1637931034482758,95.0,15.8466311979513,0.0,0.3169326239590262,0.0,15.054299638053735,15.8466311979513,0.0
2009-02-05 17:00:00,13.199703358418745,20.0,0.16,14.666337064909717,118.03247844512653,81.36663578285224,0.3448275862068966,120.03247844512653,38.356923076923074,38.356923076923074,81.36663578285224,0.0,118.03247844512653,81.36663578285224,1.8332921331137146,3.8255787414714906,0.024,3.4430208673243414,14.666337064909717,15.024894939056866,0.35325781972126585,27.0,15.024894939056866,118.03247844512653,106.90292663841774,1.163793103448276,95.0,15.815678883217755,0.0,0.31631357766435575,0.0,15.024894939056866,15.815678883217755,0.0
2009-02-05 18:00:00,13.173161988182004,20.0,0.0,14.63684665353556,117.87231273933,81.28019610549109,0.3448275862068966,119.87231273933,38.46153846153846,38.46153846153846,81.28019610549109,0.0,117.87231273933,81.28019610549109,1.829605831691945,3.8196602122757057,0.024,3.437694191048135,14.63684665353556,14.994812674763132,0.35326086162241593,27.0,14.994812674763132,117.87231273933,106.76504409135731,1.1637931034482758,95.0,15.784013341855928,0.0,0.31568026683711853,0.0,14.994812674763132,15.784013341855928,0.0
2009-02-05 19:00:00,13.090181901406941,20.000000000000004,-0.2,14.544646557118824,117.37119320584696,81.0095768130499,0.3448275862068966,119.37119320584696,38.59230769230769,38.59230769230769,81.0095768130499,0.0,117.37119320584696,81.0095768130499,1.818080819639853,3.8011384804535244,0.024,3.421024632408172,14.544646557118824,14.900760405164174,0.35327040935519954,27.0,14.900760405164174,117.37119320584696,106.33359290572535,1.1637931034482758,95.0,15.685010952804394,0.0,0.3137002190560878,0.0,14.900760405164174,15.685010952804394,0.0
2009-02-05 20:00:00,13.052551639293524,20.000000000000004,-0.2,14.502835154770583,117.14375688224716,80.8866689953207,0.3448275862068966,119.14375688224716,38.59230769230769,38.59230769230769,80.8866689953207,0.0,117.14375688224716,80.8866689953207,1.812854394346323,3.792730221061629,0.024,3.413457198955466,14.502835154770583,14.858108176876744,0.35327475790470075,27.0,14.858108176876744,117.14375688224716,106.13775082530142,1.163793103448276,95.0,15.640113870396574,0.0,0.312802277407932,0.0,14.858108176876744,15.640113870396574,0.0
2009-02-05 21:00:00,13.024058409844901,20.0,-0.26,14.471176010938779,116.9714670109657,80.79352698361875,0.3448275862068966,118.9714670109657,38.63153846153846,38.63153846153846,80.79352698361875,0.0,116.9714670109657,80.79352698361875,1.8088970013673473,3.786359855870027,0.024,3.407723870283024,14.471176010938779,14.825811996525779,0.3532780584283408,27.0,14.825811996525779,116.9714670109657,105.98938405057623,1.163793103448276,95.0,15.606117891079768,0.0,0.3121223578215954,0.0,14.825811996525779,15.606117891079768,0.0
2009-02-05 22:00:00,12.991015221909745,20.0,-0.35,14.434461357677494,116.77158098783528,80.68542759364155,0.3448275862068966,118.77158098783528,38.690384615384616,38.690384615384616,80.68542759364155,0.0,116.77158098783528,80.68542759364155,1.8043076697096867,3.7789682059554437,0.024,3.401071385359899,14.434461357677494,14.788358178273036,0.3532818945034336,27.0,14.788358178273036,116.77158098783528,105.81724159652192,1.163793103448276,95.0,15.566692819234774,0.0,0.31133385638469524,0.0,14.788358178273036,15.566692819234774,0.0
2009-02-05 23:00:00,3.707248211868011,17.0,-0.49,4.119164679853346,52.15546804297696,41.8575563433436,0.3448275862068966,54.15546804297696,38.78192307692308,38.78192307692308,41.8575563433436,0.0,52.15546804297696,41.8575563433436,0.5148955849816682,1.4403125852716934,0.024,1.2962813267445241,4.119164679853346,4.239195938380515,0.3548757615929736,27.0,4.239195938380515,52.15546804297696,49.015322903435845,1.163793103448276,95.49233854828208,4.439304768138155,0.0,0.08004353190305587,0.0,4.239195938380515,4.439304768138155,0.0
2009-02-06 00:00:00,5.535738606654693,17.0,-0.68,6.15082067406077,65.53522697790397,50.158175292752055,0.3448275862068966,67.53522697790397,38.90615384615384,38.90615384615384,50.158175292752055,0.0,65.53522697790397,50.158175292752055,0.7688525842575963,1.9606416544957448,0.024,1.7645774890461703,6.15082067406077,6.322884839510346,0.3544738552153395,27.0,6.322884839510346,65.53522697790397,60.85160857826668,1.163793103448276,95.0,6.655668252116153,0.0,0.13311336504232293,0.0,6.322884839510346,6.655668252116153,0.0
2009-02-06 01:00:00,5.6795199940441945,17.0,-0.76,6.310577771160216,66.54859829402797,50.772153866127425,0.3448275862068966,68.54859829402797,38.958461538461535,38.958461538461535,50.772153866127425,0.0,66.54859829402797,50.772153866127425,0.788822221395027,1.9996980518437295,0.024,1.7997282466593567,6.310577771160216,6.486547576344589,0.35444306760454813,27.0,6.486547576344589,66.54859829402797,61.74374823747642,1.1637931034482758,95.0,6.8279448172048305,0.0,0.13655889634409668,0.0,6.486547576344589,6.827944817204831,0.0
2009-02-06 02:00:00,5.806689559887273,17.000000000000004,-0.62,6.451877288763637,67.44093438945683,51.311241167547735,0.3448275862068966,69.44093438945683,38.86692307692308,38.86692307692308,51.311241167547735,0.0,67.44093438945683,51.311241167547735,0.8064846610954546,2.0340522133681094,0.024,1.8306469920312984,6.451877288763637,6.631282510100449,0.3544160930333092,27.0,6.631282510100449,67.44093438945683,62.528873270863905,1.163793103448276,95.0,6.980297379053104,0.0,0.13960594758106204,0.0,6.631282510100449,6.980297379053104,0.0
2009-02-06 03:00:00,5.932423995531763,16.999999999999996,-0.6,6.591582217257514,68.31965243695058,51.840696893806786,0.3448275862068966,70.31965243695058,38.853846153846156,38.853846153846156,51.840696893806786,0.0,68.31965243695058,51.840696893806786,0.8239477771571893,2.0678483839381765,0.024,1.8610635455443587,6.591582217257514,6.774367055651333,0.3543896689574598,27.0,6.774367055651333,68.31965243695058,63.30160276609774,1.163793103448276,95.0,7.130912690159299,0.0,0.14261825380318635,0.0,6.774367055651333,7.130912690159299,0.0
2009-02-06 04:00:00,6.052373389677186,16.999999999999996,-0.6,6.72485932186354,69.15473728445718,52.342588979798336,0.3448275862068966,71.15473728445718,38.853846153846156,38.853846153846156,52.342588979798336,0.0,69.15473728445718,52.342588979798336,0.8406074152329425,2.0999358303421323,0.024,1.889942247307919,6.72485932186354,6.910852904897753,0.3543646954932046,27.0,6.910852904897753,69.15473728445718,64.03558698453293,1.1637931034482758,95.0,7.274582005155531,0.0,0.14549164010311097,0.0,6.910852904897753,7.274582005155531,0.0
2009-02-06 05:00:00,15.464791955240424,20.0,-0.63,17.18310217248936,131.50396095873933,88.54620552751594,0.3448275862068966,133.50396095873933,38.87346153846154,38.87346153846154,88.54620552751594,0.0,131.50396095873933,88.54620552751594,2.14788777156117,4.3212039956701265,0.024,3.889083596103114,17.18310217248936,17.591222572056374,0.35301767731220374,27.0,17.591222572056374,131.50396095873933,118.47342572017905,1.163793103448276,95.0,18.517076391638287,0.0,0.3703415278327654,0.0,17.591222572056374,18.517076391638287,0.0
2009-02-06 06:00:00,13.808874325406746,20.0,-0.46,15.343193694896385,121.69311683479961,83.33513259755864,0.3448275862068966,123.69311683479961,38.762307692307694,38.762307692307694,83.33513259755864,0.0,121.69311683479961,83.33513259755864,1.9178992118620481,3.9606779863765977,0.024,3.564610187738938,15.343193694896385,15.715261493534046,0.35318955070143415,27.0,15.715261493534046,121.69311683479961,110.05218239514477,1.1637931034482758,95.0,16.54238051950952,0.0,0.3308476103901903,0.0,15.715261493534046,16.54238051950952,0.0
2009-02-06 07:00:00,13.705586263235672,20.0,-0.29,15.228429181372968,121.07448725706124,83.00341430362883,0.3448275862068966,123.07448725706124,38.651153846153846,38.651153846153846,83.00341430362883,0.0,121.07448725706124,83.00341430362883,1.903553647671621,3.9378696374565614,0.024,3.5440826737109052,15.228429181372968,15.598216145118625,0.3532009216704889,27.0,15.598216145118625,121.07448725706124,109.52025307549188,1.163793103448276,95.0,16.41917488959855,0.0,0.32838349779197035,0.0,15.598216145118625,16.419174889598555,0.0
2009-02-06 08:00:00,13.565578642859995,19.999999999999996,0.28,15.072865158733327,120.23460905156449,82.55244615473117,0.3448275862068966,122.23460905156449,38.27846153846154,38.27846153846154,82.55244615473117,0.0,120.23460905156449,82.55244615473117,1.8841081448416659,3.906889324951096,0.024,3.516200392455986,15.072865158733327,15.439554091228437,0.35321646636667225,27.0,15.439554091228437,120.23460905156449,108.7979023173212,1.1637931034482758,95.0,16.252162201293093,0.0,0.3250432440258621,0.0,15.439554091228437,16.252162201293093,0.0
2009-02-06 09:00:00,13.470088507786482,20.0,0.89,14.966765008651647,119.6609008637163,82.24398834208718,0.3448275862068966,121.6609008637163,37.879615384615384,37.879615384615384,82.24398834208718,0.0,119.6609008637163,82.24398834208718,1.8708456260814559,3.8857173409392836,0.024,3.497145606845355,14.966765008651647,15.331336742745574,0.35322715625387746,27.0,15.331336742745574,119.6609008637163,108.3043551283492,1.163793103448276,95.0,16.138249202890076,0.0,0.3227649840578011,0.0,15.331336742745574,16.138249202890076,0.0
2009-02-06 10:00:00,13.20786260228025,20.0,1.66,14.675402891422499,118.08170445589482,81.39319722733856,0.3448275862068966,120.08170445589482,37.37615384615385,37.37615384615385,81.39319722733856,0.0,118.08170445589482,81.39319722733856,1.8344253614278123,3.827397640397601,0.024,3.4446578763578413,14.675402891422499,15.034142655462258,0.3532568857515491,27.0,15.034142655462258,118.08170445589482,106.94530248888574,1.1637931034482758,95.0,15.82541332153922,0.0,0.3165082664307846,0.0,15.034142655462258,15.82541332153922,0.0
2009-02-06 11:00:00,12.979663892613015,20.0,2.3,14.421848769570017,116.7028932733752,80.64827134945014,0.3448275862068966,118.7028932733752,36.957692307692305,36.957692307692305,80.64827134945014,0.0,116.7028932733752,80.64827134945014,1.8027310961962522,3.7764279509478085,0.024,3.3987851558530275,14.421848769570017,14.775491564664797,0.35328321442491645,27.0,14.775491564664797,116.7028932733752,105.75808470695682,1.1637931034482758,95.0,15.553149015436627,0.0,0.3110629803087321,0.0,14.775491564664797,15.553149015436627,0.0
2009-02-06 12:00:00,12.86755413008262,20.0,2.11,14.297282366758466,116.0239334485321,80.28072753163595,0.3448275862068966,118.0239334485321,37.081923076923076,37.081923076923076,80.28072753163595,0.0,116.0239334485321,80.28072753163595,1.7871602958448083,3.7513118635240335,0.024,3.37618067717163,14.297282366758466,14.648413553110869,0.3532963088862064,27.0,14.648413553110869,116.0239334485321,105.17325674252406,1.1637931034482758,95.0,15.419382687485124,0.0,0.30838765374970195,0.0,14.648413553110869,15.419382687485124,0.0
2009-02-06 13:00:00,12.797198722509847,20.0,1.5,14.219109691677609,115.59730949685832,80.04953526766431,0.3448275862068966,117.59730949685832,37.480769230769226,37.480769230769226,80.04953526766431,0.0,115.59730949685832,80.04953526766431,1.7773887114597011,3.7355242743485433,0.024,3.3619718469136886,14.219109691677609,14.568662119112462,0.3533045810693578,27.0,14.568662119112462,115.59730949685832,104.80570792714538,1.163793103448276,95.0,15.335433809592065,0.0,0.3067086761918411,0.0,14.568662119112462,15.335433809592065,0.0
2009-02-06 14:00:00,12.653445041394704,20.0,1.66,14.05938337932745,114.724308864827,79.57585041650837,0.3448275862068966,116.724308864827,37.37615384615385,37.37615384615385,79.57585041650837,0.0,114.724308864827,79.57585041650837,1.7574229224159312,3.703203822752049,0.024,3.332883440476844,14.05938337932745,14.405703761602652,0.3533216160126277,27.0,14.405703761602652,114.724308864827,104.05341718956578,1.163793103448276,95.0,15.163898696423844,0.0,0.303277973928477,0.0,14.405703761602652,15.163898696423844,0.0
2009-02-06 15:00:00,12.582236067815527,20.0,1.65,13.980262297572809,114.29121129050961,79.3405555465776,0.3448275862068966,116.29121129050961,37.38269230769231,37.38269230769231,79.3405555465776,0.0,114.29121129050961,79.3405555465776,1.747532787196601,3.687162404090093,0.024,3.318446163681084,13.980262297572809,14.324978537981817,0.353330121179162,27.0,14.324978537981817,114.29121129050961,103.68011607718974,1.1637931034482758,95.0,15.078924776822966,0.0,0.3015784955364595,0.0,14.324978537981817,15.078924776822966,0.0
2009-02-06 16:00:00,12.492973712319928,20.000000000000004,1.55,13.881081902577698,113.7476946256715,79.04498986922727,0.3448275862068966,115.7476946256715,37.448076923076925,37.448076923076925,79.04498986922727,0.0,113.7476946256715,79.04498986922727,1.7351352378222122,3.6670244278775703,0.024,3.300321985089813,13.881081902577698,14.223784345365456,0.3533408459775032,27.0,14.223784345365456,113.7476946256715,103.21155807354894,1.1637931034482758,95.0,14.9724045740689,0.0,0.2994480914813778,0.0,14.223784345365456,14.9724045740689,0.0
2009-02-06 17:00:00,12.444302194582638,20.000000000000004,1.55,13.827002438425154,113.45104346188488,78.883537365822,0.3448275862068966,115.45104346188488,37.448076923076925,37.448076923076925,78.883537365822,0.0,113.45104346188488,78.883537365822,1.7283753048031443,3.656029939864965,0.024,3.290426945878469,13.827002438425154,14.168605432411649,0.35334672376993503,27.0,14.168605432411649,113.45104346188488,102.95578017861699,1.1637931034482758,95.0,14.914321507801734,0.0,0.29828643015603407,0.0,14.168605432411649,14.914321507801734,0.0
2009-02-06 18:00:00,12.380875244144816,19.999999999999996,1.75,13.756528049049795,113.06414792143134,78.67282779880686,0.3448275862068966,115.06414792143134,37.31730769230769,37.31730769230769,78.67282779880686,0.0,113.06414792143134,78.67282779880686,1.7195660061312243,3.6416874172857168,0.024,3.277518675557145,13.756528049049795,14.096696790778365,0.353354415483518,27.0,14.096696790778365,113.06414792143134,102.62215029863256,1.163793103448276,95.0,14.83862820081933,0.0,0.2967725640163863,0.0,14.096696790778365,14.83862820081933,0.0
2009-02-06 19:00:00,12.335486679589621,20.0,1.21,13.706096310655134,112.78706717412153,78.52182639748371,0.3448275862068966,114.78706717412153,37.67038461538461,37.67038461538461,78.52182639748371,0.0,112.78706717412153,78.52182639748371,1.7132620388318918,3.6314134457185254,0.024,3.268272101146673,13.706096310655134,14.045237655226986,0.3533599420711087,27.0,14.045237655226986,112.78706717412153,102.38318742950895,1.1637931034482758,95.0,14.784460689712617,0.0,0.2956892137942525,0.0,14.045237655226986,14.784460689712617,0.0
2009-02-06 20:00:00,12.270596173565137,20.0,1.46,13.633995748405708,112.39061813946358,78.30562876844931,0.3448275862068966,114.39061813946358,37.50692307692307,37.50692307692307,78.30562876844931,0.0,112.39061813946358,78.30562876844931,1.7042494685507135,3.6167099257899094,0.024,3.255038933210918,13.633995748405708,13.971666740984698,0.353367875895392,27.0,13.971666740984698,112.39061813946358,102.0412353683638,1.1637931034482758,95.0,14.707017622089158,0.0,0.29414035244178366,0.0,13.971666740984698,14.707017622089158,0.0
2009-02-06 21:00:00,12.241699796752807,20.0,1.4,13.601888663058674,112.2139552786798,78.20923362103312,0.3448275862068966,114.2139552786798,37.54615384615384,37.54615384615384,78.20923362103312,0.0,112.2139552786798,78.20923362103312,1.7002360828823342,3.61015653359311,0.024,3.2491408802337993,13.601888663058674,13.938904316417982,0.3533714213418989,27.0,13.938904316417982,112.2139552786798,101.88884097022203,1.1637931034482758,95.0,14.672530859387349,0.0,0.2934506171877466,0.0,13.938904316417982,14.672530859387349,0.0
2009-02-06 22:00:00,12.21752193335412,20.0,1.22,13.575024370393468,112.0660826903815,78.12852176439785,0.3448275862068966,114.0660826903815,37.66384615384615,37.66384615384615,78.12852176439785,0.0,112.0660826903815,78.12852176439785,1.6968780462991835,3.6046705069147045,0.024,3.244203456223234,13.575024370393468,13.911491421084937,0.35337439376778285,27.0,13.911491421084937,112.0660826903815,101.76127423031859,1.1637931034482758,95.0,14.643675180089408,0.0,0.2928735036017884,0.0,13.911491421084937,14.643675180089408,0.0
2009-02-06 23:00:00,3.052918427630035,17.0,0.95,3.3921315862555943,47.08306852696772,38.60273956132873,0.3448275862068966,49.08306852696772,37.840384615384615,37.840384615384615,38.60273956132873,0.0,47.08306852696772,38.60273956132873,0.4240164482819493,1.2404593941191149,0.024,1.1164134547072033,3.3921315862555943,3.492177525667506,0.35499776944418415,27.0,3.492177525667506,47.08306852696772,44.49627035980661,1.163793103448276,97.7518648200967,3.572491974546508,0.0,0.032125779551600786,0.0,3.492177525667506,3.572491974546508,0.0
2009-02-07 00:00:00,4.884417501225021,17.0,0.73,5.42713055691669,60.88096975877398,47.31314336648226,0.3448275862068966,62.88096975877398,37.98423076923077,37.98423076923077,47.31314336648226,0.0,60.88096975877398,47.31314336648226,0.6783913196145862,1.7806587150061495,0.024,1.6025928435055345,5.42713055691669,5.581196428417305,0.35461658281003006,27.0,5.581196428417305,60.88096975877398,56.74675018216857,1.163793103448276,95.0,5.87494360886032,0.0,0.11749887217720634,0.0,5.581196428417305,5.87494360886032,0.0
