timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-07 01:00:00,5.034027349086476,17.0,0.58,5.593363721207195,61.95977477570305,47.97636547268506,0.3448275862068966,63.95977477570305,38.082307692307694,38.082307692307694,47.97636547268506,0.0,61.95977477570305,47.97636547268506,0.6991704651508994,1.8224673659613146,0.024,1.6402206293651833,5.593363721207195,5.751610457803326,0.35458340451684633,27.0,5.751610457803326,61.95977477570305,57.69932258473763,1.1637931034482758,95.0,6.054326797687712,0.0,0.12108653595375429,0.0,5.751610457803326,6.054326797687712,0.0
2009-02-07 02:00:00,5.185070348804758,17.0,0.32,5.7611892764497314,63.042874520794015,48.639901329669684,0.3448275862068966,65.04287452079402,38.252307692307696,38.252307692307696,48.639901329669684,0.0,63.042874520794015,48.639901329669684,0.7201486595562164,1.8643866204111286,0.024,1.6779479583700156,5.7611892764497314,5.923627938490844,0.354550115540776,27.0,5.923627938490844,63.042874520794015,58.65500197376376,1.163793103448276,95.0,6.235397829990362,0.0,0.1247079565998071,0.0,5.923627938490844,6.235397829990362,0.0
2009-02-07 03:00:00,5.334025359949983,17.0,0.04,5.92669484438887,64.10526954720147,49.288532436229296,0.3448275862068966,66.10526954720147,38.43538461538461,38.43538461538461,49.288532436229296,0.0,64.10526954720147,49.288532436229296,0.7408368555486088,1.9054512476023382,0.024,1.7149061228421045,5.92669484438887,6.093239969149104,0.35451753226848076,27.0,6.093239969149104,64.10526954720147,59.59175845894288,1.163793103448276,95.0,6.413936809630635,0.0,0.12827873619261254,0.0,6.093239969149104,6.413936809630635,0.0
2009-02-07 04:00:00,5.483303030931667,17.0,-0.29,6.092558923257408,65.1644518717489,49.933054563605374,0.3448275862068966,67.1644518717489,38.651153846153846,38.651153846153846,49.933054563605374,0.0,65.1644518717489,49.933054563605374,0.761569865407176,1.9463401544485024,0.024,1.7517061390036524,6.092558923257408,6.263192938702258,0.35448515643506917,27.0,6.263192938702258,65.1644518717489,60.525049694932406,1.1637931034482758,95.0,6.592834672318166,0.0,0.13185669344636325,0.0,6.263192938702258,6.592834672318166,0.0
2009-02-07 05:00:00,14.909070130037845,20.000000000000004,-0.59,16.565633477819826,128.23317533362874,86.81909163907918,0.3448275862068966,130.23317533362874,38.847307692307695,38.847307692307695,86.81909163907918,0.0,128.23317533362874,86.81909163907918,2.0707041847274783,4.20125440734499,0.024,3.7811289666104915,16.565633477819826,16.961758918554324,0.3530732702458747,27.0,16.961758918554324,128.23317533362874,115.66890946803294,1.163793103448276,95.0,17.854483072162445,0.0,0.3570896614432485,0.0,16.961758918554324,17.854483072162445,0.0
2009-02-07 06:00:00,13.316883861659347,20.0,-0.8,14.796537624065941,118.73893031599195,81.74758625582709,0.3448275862068966,120.73893031599195,38.98461538461538,38.98461538461538,81.74758625582709,0.0,118.73893031599195,81.74758625582709,1.8495672030082426,3.851676397723657,0.024,3.466508757951291,14.796537624065941,15.157705263838306,0.3532444583565125,27.0,15.157705263838306,118.73893031599195,107.51100049092653,1.1637931034482758,95.0,15.955479225092954,0.0,0.31910958450185944,0.0,15.157705263838306,15.955479225092954,0.0
2009-02-07 07:00:00,13.27496310163082,20.0,-0.95,14.749959001812023,118.48632789662614,81.61143039209608,0.3448275862068966,120.48632789662614,39.082692307692305,39.082692307692305,81.61143039209608,0.0,118.48632789662614,81.61143039209608,1.8437448752265029,3.842346198929333,0.024,3.4581115790364,14.749959001812023,15.110193621704957,0.35324922550979765,27.0,15.110193621704957,118.48632789662614,107.29359188054839,1.1637931034482758,95.0,15.905466970215745,0.0,0.3181093394043153,0.0,15.110193621704957,15.905466970215745,0.0
2009-02-07 08:00:00,13.157022614560727,20.000000000000004,-0.29,14.618914016178586,117.77489056272191,81.22760552227544,0.3448275862068966,119.77489056272191,38.651153846153846,38.651153846153846,81.22760552227544,0.0,117.77489056272191,81.22760552227544,1.8273642520223232,3.8160599060399365,0.024,3.4344539154359426,14.618914016178586,14.976520006782579,0.35326271417992056,27.0,14.976520006782579,117.77489056272191,106.68117203917926,1.163793103448276,95.0,15.7647579018764,0.0,0.3152951580375287,0.0,14.976520006782579,15.7647579018764,0.0
2009-02-07 09:00:00,13.178692523510605,20.0,-0.18,14.642991692789561,117.90569185614069,81.29821262416678,0.3448275862068966,119.90569185614069,38.57923076923077,38.57923076923077,81.29821262416678,0.0,117.90569185614069,81.29821262416678,1.8303739615986951,3.8208937075273792,0.024,3.4388043367746413,14.642991692789561,15.001081063542298,0.3532602272923801,27.0,15.001081063542298,117.90569185614069,106.79377995722047,1.163793103448276,95.0,15.790611645833996,0.0,0.3158122329166794,0.0,15.001081063542298,15.790611645833996,0.0
2009-02-07 10:00:00,12.76006759033612,19.999999999999996,0.99,14.177852878151246,115.37198408565726,79.92735189027914,0.3448275862068966,117.37198408565726,37.81423076923077,37.81423076923077,79.92735189027914,0.0,115.37198408565726,79.92735189027914,1.7722316097689057,3.7271840634224738,0.024,3.3544656570802265,14.177852878151246,14.526571284493492,0.3533089639837967,27.0,14.526571284493492,115.37198408565726,104.61156091195838,1.1637931034482762,95.0,15.291127667887888,0.0,0.30582255335775843,0.0,14.526571284493492,15.291127667887888,0.0
2009-02-07 11:00:00,12.7431085442205,20.0,-0.05,14.159009493578333,115.26903153200132,79.87150779805549,0.3448275862068966,117.26903153200132,38.49423076923077,38.49423076923077,79.87150779805549,0.0,115.26903153200132,79.87150779805549,1.7698761866972916,3.7233729439213636,0.024,3.3510356495292273,14.159009493578333,14.50734678797047,0.3533109697702425,27.0,14.50734678797047,115.26903153200132,104.52284872609727,1.1637931034482758,95.0,15.270891355758389,0.0,0.30541782711516774,0.0,14.50734678797047,15.270891355758389,0.0
2009-02-07 12:00:00,12.534545734445256,20.0,0.66,13.927273038272507,114.00091158788202,79.18272899220075,0.3448275862068966,116.00091158788202,38.03,38.03,79.18272899220075,0.0,114.00091158788202,79.18272899220075,1.7409091297840633,3.6764073739219865,0.024,3.308766636529788,13.927273038272507,14.270913775664704,0.3533358423221948,27.0,14.270913775664704,114.00091158788202,103.4298643466489,1.163793103448276,95.0,15.022014500699688,0.0,0.3004402900139937,0.0,14.270913775664704,15.022014500699688,0.0
2009-02-07 13:00:00,12.261968737972772,19.999999999999996,1.64,13.624409708858636,112.33788063745503,78.27685636530843,0.3448275862068966,114.33788063745503,37.38923076923077,37.38923076923077,78.27685636530843,0.0,112.33788063745503,78.27685636530843,1.7030512136073295,3.614753688066323,0.024,3.2532783192596906,13.624409708858636,13.961885077665267,0.35336893363527044,27.0,13.961885077665267,112.33788063745503,101.99574354288816,1.163793103448276,95.0,14.696721134384493,0.0,0.2939344226876905,0.0,13.961885077665267,14.696721134384493,0.0
2009-02-07 14:00:00,12.092144505943823,20.0,1.91,13.435716117715359,111.29843015392028,77.70913985963189,0.3448275862068966,113.29843015392028,37.21269230769231,37.21269230769231,77.70913985963189,0.0,111.29843015392028,77.70913985963189,1.6794645147144198,3.576181680325252,0.024,3.218563512292727,13.435716117715359,13.769334285747883,0.35338989480209965,27.0,13.769334285747883,111.29843015392028,101.09892327558852,1.1637931034482758,95.0,14.494036090260929,0.0,0.2898807218052184,0.0,13.769334285747883,14.494036090260929,0.0
2009-02-07 15:00:00,12.059666754199256,20.0,1.38,13.399629726888062,111.09934641404644,77.60027209682627,0.3448275862068966,113.09934641404644,37.559230769230766,37.559230769230766,77.60027209682627,0.0,111.09934641404644,77.60027209682627,1.6749537158610077,3.568790844260945,0.024,3.2119117598348503,13.399629726888062,13.732508811314156,0.35339393419717563,27.0,13.732508811314156,111.09934641404644,100.92711766492484,1.163793103448276,95.0,14.45527243296227,0.0,0.2891054486592452,0.0,13.732508811314156,14.45527243296227,0.0
2009-02-07 16:00:00,12.133760765765878,19.999999999999996,-0.18,13.481956406406532,111.55339216734033,77.84850115132402,0.3448275862068966,113.55339216734033,38.57923076923077,38.57923076923077,77.84850115132402,0.0,111.55339216734033,77.84850115132402,1.6852445508008165,3.5856454396479442,0.024,3.22708089568315,13.481956406406532,13.816520950371325,0.35338473330395814,27.0,13.816520950371325,111.55339216734033,101.31893220410231,1.1637931034482758,95.0,14.543706263548764,0.0,0.2908741252709753,0.0,13.816520950371325,14.543706263548764,0.0
2009-02-07 17:00:00,12.133946501890282,19.999999999999996,-0.22,13.482162779878092,111.55452972955543,77.8491227798602,0.3448275862068966,113.55452972955543,38.605384615384615,38.605384615384615,77.8491227798602,0.0,111.55452972955543,77.8491227798602,1.6852703474847615,3.585687660225975,0.024,3.2271188942033775,13.482162779878092,13.816731545900689,0.35338471030422447,27.0,13.816731545900689,111.55452972955543,101.319913769629,1.163793103448276,95.0,14.543927943053356,0.0,0.29087855886106695,0.0,13.816731545900689,14.543927943053356,0.0
2009-02-07 18:00:00,11.965713720690609,20.0,1.32,13.29523746743401,110.5228883118948,77.28479464330977,0.3448275862068966,112.5228883118948,37.598461538461535,37.598461538461535,77.28479464330977,0.0,110.5228883118948,77.28479464330977,1.6619046834292512,3.54738439092491,0.024,3.1926459518324193,13.29523746743401,13.6259759065265,0.3534056757594489,27.0,13.6259759065265,110.5228883118948,100.42957282557887,1.1637931034482758,95.0,14.34313253318579,0.0,0.28686265066371563,0.0,13.6259759065265,14.34313253318579,0.0
2009-02-07 19:00:00,11.933398303166022,20.0,0.92,13.259331447962246,110.32442733535957,77.17609871545396,0.3448275862068966,112.32442733535957,37.86,37.86,77.17609871545396,0.0,110.32442733535957,77.17609871545396,1.6574164309952808,3.540012625219525,0.024,3.1860113626975726,13.259331447962246,13.589332710484198,0.35340973374934764,27.0,13.589332710484198,110.32442733535957,100.25825495722313,1.1637931034482758,95.0,14.304560747878103,0.0,0.28609121495756185,0.0,13.589332710484198,14.304560747878103,0.0
2009-02-07 20:00:00,11.978510198880912,20.0,0.39,13.309455776534346,110.60144977061884,77.32781032928298,0.3448275862068966,112.60144977061884,38.20653846153846,38.20653846153846,77.32781032928298,0.0,110.60144977061884,77.32781032928298,1.6636819720667932,3.5503022423976436,0.024,3.1952720181578793,13.309455776534346,13.64048600077411,0.35340407160965653,27.0,13.64048600077411,110.60144977061884,100.49738606634172,1.1637931034482758,95.0,14.358406316604327,0.0,0.2871681263320866,0.0,13.64048600077411,14.358406316604327,0.0
2009-02-07 21:00:00,12.006636592404085,20.0,0.08,13.340707324893428,110.77407359156211,77.42230527932855,0.3448275862068966,112.77407359156211,38.40923076923077,38.40923076923077,77.42230527932855,0.0,110.77407359156211,77.42230527932855,1.6675884156116785,3.556713092901376,0.024,3.2010417836112386,13.340707324893428,13.672378634183566,0.35340055120877395,27.0,13.672378634183566,110.77407359156211,100.6463857143891,1.1637931034482758,95.0,14.391977509666912,0.0,0.28783955019333834,0.0,13.672378634183566,14.391977509666912,0.0
2009-02-07 22:00:00,12.055547001626026,20.0,-0.45,13.395052224028918,111.07408611490483,77.58645555483254,0.3448275862068966,113.07408611490483,38.75576923076923,38.75576923076923,77.58645555483254,0.0,111.07408611490483,77.58645555483254,1.6743815280036147,3.567853000073697,0.024,3.211067700066327,13.395052224028918,13.727837524036286,0.3533944472991457,27.0,13.727837524036286,111.07408611490483,100.90531757858166,1.163793103448276,95.0,14.450355288459248,0.0,0.28900710576918487,0.0,13.727837524036286,14.450355288459248,0.0
2009-02-07 23:00:00,2.8559556296528377,17.0,-1.15,3.1732840329475973,45.5171711904035,37.583961108034515,0.3448275862068966,47.5171711904035,39.21346153846154,39.21346153846154,37.583961108034515,1.678790402564444,45.5171711904035,37.583961108034515,0.39666050411844966,1.1784271751625124,0.024,1.060584457646261,3.1732840329475973,3.2671267504638486,0.35502508426513607,27.0,3.2671267504638486,45.5171711904035,43.09707730117102,1.1637931034482758,98.45146134941449,3.3185152416056836,0.0,0.020555396456733988,0.0,3.2671267504638486,3.3185152416056836,0.0
2009-02-08 00:00:00,4.757111720424064,17.0,-1.93,5.28567968936007,59.958137517292684,46.74393829389251,0.3448275862068966,61.958137517292684,39.723461538461535,39.723461538461535,46.74393829389251,0.0,59.958137517292684,46.74393829389251,0.6607099611700088,1.7448498194684448,0.024,1.5703648375216002,5.28567968936007,5.436164671306915,0.3546449372638619,27.0,5.436164671306915,59.958137517292684,55.931348871880154,1.163793103448276,95.0,5.7222786013757,0.0,0.11444557202751399,0.0,5.436164671306915,5.7222786013757,0.0
2009-02-08 01:00:00,5.006102517289176,17.0,-3.09,5.562336130321307,61.75887323909148,47.85303291328821,0.3448275862068966,63.75887323909148,40.481923076923074,40.481923076923074,47.85303291328821,0.0,61.75887323909148,47.85303291328821,0.6952920162901634,1.8146857476571125,0.024,1.6332171728914013,5.562336130321307,5.719804705087018,0.3545895831930017,27.0,5.719804705087018,61.75887323909148,57.521980864952944,1.163793103448276,95.0,6.020847057986336,0.0,0.12041694115972704,0.0,5.719804705087018,6.020847057986336,0.0
2009-02-08 02:00:00,5.3049698610929505,17.0,-4.39,5.894410956769945,63.89847380827671,49.16244641635185,0.3448275862068966,65.89847380827672,41.331923076923076,41.331923076923076,49.16244641635185,0.0,63.89847380827671,49.16244641635185,0.7368013695962431,1.8974620853910855,0.024,1.707715876851977,5.894410956769945,6.060157165309053,0.35452386721489826,27.0,6.060157165309053,63.89847380827671,59.40946850064038,1.1637931034482758,95.0,6.379112805588476,0.0,0.12758225611176927,0.0,6.060157165309053,6.379112805588476,0.0
2009-02-08 03:00:00,5.546477548968178,17.0,-5.06,6.1627528321868645,65.61108217204942,50.204200091582265,0.3448275862068966,67.61108217204942,41.769999999999996,41.769999999999996,50.204200091582265,0.0,65.61108217204942,50.204200091582265,0.7703441040233581,1.9635667743271605,0.024,1.7672100968944446,6.1627528321868645,6.335109509619581,0.3544715454348826,27.0,6.335109509619581,65.61108217204942,60.9184084612201,1.163793103448276,95.0,6.6685363259153485,0.0,0.1333707265183069,0.0,6.335109509619581,6.6685363259153485,0.0
2009-02-08 04:00:00,5.7673112998137785,17.0,-5.28,6.408123666459754,67.16501131891663,51.14470215276724,0.3448275862068966,69.16501131891663,41.91384615384615,41.91384615384615,51.14470215276724,0.0,67.16501131891663,51.14470215276724,0.8010154583074692,2.023433123320413,0.024,1.8210898109883715,6.408123666459754,6.586466978791797,0.35442441939997,27.0,6.586466978791797,67.16501131891663,62.28614689018196,1.1637931034482758,95.0,6.9331231355703125,0.0,0.13866246271140634,0.0,6.586466978791797,6.9331231355703125,0.0
2009-02-08 05:00:00,13.674686813595809,20.0,-5.62,15.194096459550899,120.88925889098171,82.90401774210447,0.3448275862068966,122.88925889098171,42.136153846153846,42.136153846153846,82.90401774210447,0.0,120.88925889098171,82.90401774210447,1.8992620574438623,3.9310386391940684,0.024,3.5379347752746617,15.194096459550899,15.563200323470303,0.3532043392960849,27.0,15.563200323470303,120.88925889098171,109.36096235507777,1.1637931034482758,95.0,16.38231612996874,0.0,0.32764632259937443,0.0,15.563200323470303,16.38231612996874,0.0
2009-02-08 06:00:00,12.063108283061961,20.0,-6.03,13.403453647846623,111.12044699775655,77.61181287814,0.3448275862068966,113.12044699775655,42.404230769230765,42.404230769230765,77.61181287814,0.0,111.12044699775655,77.61181287814,1.675431705980828,3.569574237021517,0.024,3.2126168133193653,13.403453647846623,13.736411071548776,0.3533935056886511,27.0,13.736411071548776,111.12044699775655,100.9453276854982,1.163793103448276,95.0,14.4593800753145,0.0,0.28918760150628986,0.0,13.736411071548776,14.4593800753145,0.0
2009-02-08 07:00:00,14.027597835507642,20.0,-6.23,15.586219817230713,123.00043514114819,84.03488559807141,0.3448275862068966,125.00043514114819,42.535,42.535,84.03488559807141,0.0,123.00043514114819,84.03488559807141,1.9482774771538391,4.00884769774127,0.024,3.6079629279671432,15.586219817230713,15.963104587004839,0.35316573791804357,27.0,15.963104587004839,123.00043514114819,111.1759132248483,1.1637931034482758,95.0,16.803267986320883,0.0,0.33606535972641755,0.0,15.963104587004839,16.803267986320883,0.0
2009-02-08 08:00:00,14.112440467400159,20.0,-6.78,15.6804894082224,123.50656852037392,84.30534499981792,0.3448275862068966,125.50656852037392,42.894615384615385,42.894615384615385,84.30534499981792,0.0,123.50656852037392,84.30534499981792,1.9600611760278,4.027485924484604,0.024,3.6247373320361436,15.6804894082224,16.05923800067086,0.35315659683361705,27.0,16.05923800067086,123.50656852037392,111.61083666802513,1.1637931034482758,95.0,16.904461053337748,0.0,0.33808922106675543,0.0,16.05923800067086,16.904461053337748,0.0
2009-02-08 09:00:00,14.008416144672719,20.0,-5.46,15.564906827414132,122.8859306861734,83.97366361763807,0.3448275862068966,124.8859306861734,42.03153846153846,42.03153846153846,83.97366361763807,0.0,122.8859306861734,83.97366361763807,1.9456133534267666,4.0046302632914745,0.024,3.604167236962327,15.564906827414132,15.94136985374328,0.3531678119534834,27.0,15.94136985374328,122.8859306861734,111.07750857228947,1.1637931034482758,95.0,16.78038931972977,0.0,0.3356077863945963,0.0,15.94136985374328,16.78038931972977,0.0
2009-02-08 10:00:00,13.506661867604695,20.0,-3.07,15.007402075116328,119.88071992073603,82.3622147329452,0.3448275862068966,121.88071992073603,40.46884615384616,40.46884615384616,82.3622147329452,0.0,119.88071992073603,82.3622147329452,1.875925259389541,3.8938304316883494,0.024,3.5044473885195147,15.007402075116328,15.372785118285163,0.3532230534693983,27.0,15.372785118285163,119.88071992073603,108.49347168496924,1.163793103448276,95.0,16.18187907187912,0.0,0.32363758143758264,0.0,15.372785118285163,16.18187907187912,0.0
2009-02-08 11:00:00,13.167640384002109,20.0,-0.96,14.63071153778012,117.83898504195774,81.26220619750744,0.3448275862068966,119.83898504195774,39.08923076923077,39.08923076923077,81.26220619750744,0.0,117.83898504195774,81.26220619750744,1.828838942222515,3.8184285897471644,0.024,3.436585730772448,14.63071153778012,14.988554396754838,0.3532614951786504,27.0,14.988554396754838,117.83898504195774,106.73635215547267,1.163793103448276,95.0,15.777425680794565,0.0,0.31554851361589087,0.0,14.988554396754838,15.777425680794565,0.0
2009-02-08 12:00:00,12.878803724404763,20.0,0.35,14.309781916005292,116.09211065868514,80.3176558686719,0.3448275862068966,118.09211065868514,38.232692307692304,38.232692307692304,80.3176558686719,0.0,116.09211065868514,80.3176558686719,1.7887227395006615,3.753834396656569,0.024,3.378450956990912,14.309781916005292,14.661165355670947,0.3532949901159289,27.0,14.661165355670947,116.09211065868514,105.23198817300296,1.1637931034482758,95.0,15.432805637548366,0.0,0.30865611275096755,0.0,14.661165355670947,15.432805637548366,0.0
2009-02-08 13:00:00,12.697381097289629,20.0,0.38,14.108201219210699,114.99131423431255,79.72081118628581,0.3448275862068966,116.99131423431255,38.213076923076926,38.213076923076926,79.72081118628581,0.0,114.99131423431255,79.72081118628581,1.7635251524013373,3.7130910100943613,0.024,3.3417819090849252,14.108201219210699,14.455510320220132,0.35331639049228597,27.0,14.455510320220132,114.99131423431255,104.28352881192727,1.1637931034482758,95.0,15.216326652863298,0.0,0.30432653305726665,0.0,14.455510320220132,15.216326652863298,0.0
2009-02-08 14:00:00,12.638202082982897,19.999999999999996,-0.44,14.042446758869886,114.6316367955589,79.5255198983842,0.3448275862068966,116.6316367955589,38.74923076923077,38.74923076923077,79.5255198983842,0.0,114.6316367955589,79.5255198983842,1.7553058448587358,3.699771760654635,0.024,3.3297945845891714,14.042446758869886,14.388423934935348,0.3533234328747842,27.0,14.388423934935348,114.6316367955589,103.97354499190308,1.1637931034482758,95.0,15.145709405195104,0.0,0.3029141881039024,0.0,14.388423934935348,15.145709405195104,0.0
2009-02-08 15:00:00,12.5500965075756,20.0,-0.45,13.944551675084,114.0955935429674,79.23421435525742,0.3448275862068966,116.0955935429674,38.75576923076923,38.75576923076923,79.23421435525742,0.0,114.0955935429674,79.23421435525742,1.7430689593855,3.679915389557396,0.024,3.3119238506016564,13.944551675084,14.28854321403974,0.3533339745668501,27.0,14.28854321403974,114.0955935429674,103.51148745849352,1.1637931034482758,95.0,15.040571804252357,0.0,0.30081143608504707,0.0,14.28854321403974,15.040571804252357,0.0
2009-02-08 16:00:00,12.326750097482359,20.0,1.09,13.696388997202622,112.73371266270507,78.49274016969852,0.3448275862068966,114.73371266270507,37.74884615384615,37.74884615384615,78.49274016969852,0.0,112.73371266270507,78.49274016969852,1.7120486246503277,3.6294348679776864,0.024,3.2664913811799177,13.696388997202622,14.035332484000389,0.3533610080041962,27.0,14.035332484000389,112.73371266270507,102.33717008196405,1.163793103448276,95.0,14.77403419368462,0.0,0.29548068387369286,0.0,14.035332484000389,14.77403419368462,0.0
2009-02-08 17:00:00,12.349795884785543,20.0,0.58,13.721995427539492,112.87443927550402,78.56945070665529,0.3448275862068966,114.87443927550402,38.082307692307694,38.082307692307694,78.56945070665529,0.0,112.87443927550402,78.56945070665529,1.7152494284424364,3.634653359571823,0.024,3.271188023614641,13.721995427539492,14.061460763496672,0.3533581977361862,27.0,14.061460763496672,112.87443927550402,102.45854241365463,1.163793103448276,95.0,14.801537645785972,0.0,0.29603075291571984,0.0,14.061460763496672,14.801537645785972,0.0
2009-02-08 18:00:00,12.410199846428055,20.0,-0.18,13.789110940475616,113.24306769763294,78.77029034644391,0.3448275862068966,115.24306769763294,38.57923076923077,38.57923076923077,78.77029034644391,0.0,113.24306769763294,78.77029034644391,1.723638867559452,3.648320593057844,0.024,3.2834885337520596,13.789110940475616,14.129942999781399,0.3533508548077283,27.0,14.129942999781399,113.24306769763294,102.77644325335042,1.1637931034482758,95.0,14.87362421029621,0.0,0.2974724842059246,0.0,14.129942999781399,14.87362421029621,0.0
2009-02-08 19:00:00,12.482718857963555,20.0,-1.07,13.869687619959505,113.68520880320222,79.01098975330345,0.3448275862068966,115.68520880320222,39.161153846153844,39.161153846153844,79.01098975330345,0.0,113.68520880320222,79.01098975330345,1.7337109524949381,3.664708765356136,0.024,3.298237888820522,13.869687619959505,14.21215849649512,0.3533420826352076,27.0,14.21215849649512,113.68520880320222,103.15768399098361,1.163793103448276,95.0,14.960166838415915,0.0,0.29920333676831845,0.0,14.21215849649512,14.960166838415915,0.0
2009-02-08 20:00:00,12.60085482865256,20.000000000000004,-2.13,14.000949809613955,114.40449384200895,79.40211931797407,0.3448275862068966,116.40449384200895,39.85423076923077,39.85423076923077,79.40211931797407,0.0,114.40449384200895,79.40211931797407,1.7501187262017444,3.691358715839592,0.024,3.322222844255633,14.000949809613955,14.346085681197914,0.3533278930525071,27.0,14.346085681197914,114.40449384200895,103.77776370778827,1.163793103448276,95.0,15.101142822313594,0.0,0.30202285644627197,0.0,14.346085681197914,15.101142822313594,0.0
2009-02-08 21:00:00,10.966415640764199,20.0,-2.54,12.184906267515776,104.33991493775628,73.87764926896685,0.3448275862068966,106.33991493775628,40.12230769230769,40.12230769230769,73.87764926896685,0.0,104.33991493775628,73.87764926896685,1.523113283439472,3.317221540961355,0.024,2.9854993868652198,12.184906267515776,12.492628421611911,0.3535359903004303,27.0,12.492628421611911,104.33991493775628,95.08611610693264,1.1637931034482758,95.0,13.150135180644117,0.0,0.2630027036128823,0.0,12.492628421611911,13.150135180644117,0.0
2009-02-08 22:00:00,10.99682171442705,20.0,-2.92,12.218690793807832,104.52949443649148,73.9827674519719,0.3448275862068966,106.52949443649148,40.370769230769234,40.370769230769234,73.9827674519719,0.0,104.52949443649148,73.9827674519719,1.527336349225979,3.3242942853231208,0.024,2.9918648567908086,12.218690793807832,12.527120222340146,0.35353187189107715,27.0,12.527120222340146,104.52949443649148,95.25014612364693,1.163793103448276,95.0,13.186442339305419,0.0,0.26372884678610903,0.0,12.527120222340146,13.186442339305419,0.0
2009-02-08 23:00:00,3.357385657895634,17.000000000000004,-3.31,3.7304285087729263,49.46655677677962,40.1404855048473,0.3448275862068966,51.46655677677962,40.62576923076923,40.62576923076923,40.1404855048473,6.6268174136365925,49.46655677677962,40.1404855048473,0.4663035635966158,1.3345690147590459,0.024,1.2011121132831413,3.7304285087729263,3.839885410248831,0.35494539413187326,27.0,3.839885410248831,49.46655677677962,46.62219721363233,1.163793103448276,96.68890139318384,3.97138177693632,0.0,0.05259854667499564,0.0,3.839885410248831,3.97138177693632,0.0
2009-02-09 00:00:00,5.247230547750637,17.000000000000004,-3.59,5.830256164167374,63.48690151584208,48.91126110542365,0.3448275862068966,65.48690151584208,40.808846153846154,40.808846153846154,48.91126110542365,0.0,63.48690151584208,48.91126110542365,0.7287820205209218,1.8815559029103774,0.024,1.6934003126193398,5.830256164167374,5.994411754458412,0.35453648653109204,27.0,5.994411754458412,63.48690151584208,59.04659651253955,1.163793103448276,95.0,6.309907109956223,0.0,0.12619814219912442,0.0,5.994411754458412,6.309907109956223,0.0
2009-02-09 01:00:00,5.465459849030979,17.0,-4.02,6.072733165589977,65.0381319420447,49.856299028069756,0.3448275862068966,67.0381319420447,41.09,41.09,49.856299028069756,0.0,65.0381319420447,49.856299028069756,0.7590916456987471,1.941466343282747,0.024,1.7473197089544723,6.072733165589977,6.242879799918251,0.35448901074454886,27.0,6.242879799918251,65.0381319420447,60.413776534697845,1.1637931034482758,95.0,6.57145242096658,0.0,0.13142904841933145,0.0,6.242879799918251,6.57145242096658,0.0
2009-02-09 02:00:00,5.710084017529971,17.000000000000004,-4.34,6.344537797255524,66.76339764374366,50.90205315060486,0.3448275862068966,68.76339764374366,41.29923076923077,41.29923076923077,50.90205315060486,0.0,66.76339764374366,50.90205315060486,0.7930672246569405,2.0079708190643646,0.024,1.807173737157928,6.344537797255524,6.5213348791619605,0.3544365621402723,27.0,6.5213348791619605,66.76339764374366,61.9327792147348,1.1637931034482758,95.0,6.8645630306968,0.0,0.13729126061393587,0.0,6.5213348791619605,6.8645630306968,0.0
2009-02-09 03:00:00,5.915702961179288,17.0,-4.64,6.573003290199209,68.20299445543736,51.77048622993935,0.3448275862068966,70.20299445543736,41.495384615384616,41.495384615384616,51.77048622993935,0.0,68.20299445543736,51.77048622993935,0.8216254112749011,2.063363536449041,0.024,1.8570271828041371,6.573003290199209,6.755339643844113,0.35439316862473763,27.0,6.755339643844113,68.20299445543736,63.19903916370098,1.1637931034482758,95.0,7.1108838356253825,0.0,0.14221767671250768,0.0,6.755339643844113,7.1108838356253825,0.0
2009-02-09 04:00:00,6.130756025722601,16.999999999999996,-5.2,6.811951139691779,69.69878268656737,52.66890483733792,0.3448275862068966,71.69878268656737,41.86153846153846,41.86153846153846,52.66890483733792,0.0,69.69878268656737,52.66890483733792,0.8514938924614723,2.120824500573727,0.024,1.9087420505163544,6.811951139691779,7.000033589749153,0.3543485025979818,27.0,7.000033589749153,69.69878268656737,64.51357262008652,1.163793103448276,95.0,7.368456410262266,0.0,0.1473691282052453,0.0,7.000033589749153,7.368456410262267,0.0
2009-02-09 05:00:00,14.022309748717673,20.000000000000004,-5.62,15.580344165241858,122.96887085557755,84.01801044247291,0.3448275862068966,124.96887085557755,42.136153846153846,42.136153846153846,84.01801044247291,0.0,122.96887085557755,84.01801044247291,1.9475430206552322,4.007685151153211,0.024,3.6069166360378904,15.580344165241858,15.957112680357177,0.35316630942430866,27.0,15.957112680357177,122.96887085557755,111.14878738864631,1.163793103448276,95.0,16.79696071616545,0.0,0.3359392143233095,0.0,15.957112680357177,16.79696071616545,0.0
2009-02-09 06:00:00,12.379815220646195,20.0,-5.76,13.75535024516244,113.05767892933585,78.66930331642976,0.3448275862068966,115.05767892933585,42.22769230769231,42.22769230769231,78.66930331642976,0.0,113.05767892933585,78.66930331642976,1.719418780645305,3.6414475738983745,0.024,3.2773028165085374,13.75535024516244,14.095495002552276,0.3533545443403632,27.0,14.095495002552276,113.05767892933585,102.61657152003787,1.1637931034482758,95.0,14.837363160581344,0.0,0.296747263211627,0.0,14.095495002552276,14.837363160581344,0.0
2009-02-09 07:00:00,14.324598957410977,20.0,-6.03,15.916221063789974,124.76986407384626,84.97931141437132,0.3448275862068966,126.76986407384626,42.404230769230765,42.404230769230765,84.97931141437132,0.0,124.76986407384626,84.97931141437132,1.9895276329737468,4.073980211717222,0.024,3.6665821905455,15.916221063789974,16.299619084961694,0.3531339683353729,27.0,16.299619084961694,124.76986407384626,112.69607215905982,1.1637931034482758,95.0,17.15749377364389,0.0,0.3431498754728779,0.0,16.299619084961694,17.15749377364389,0.0
2009-02-09 08:00:00,14.267753857002598,19.999999999999996,-5.57,15.853059841113998,124.43170715549343,84.79905755270843,0.3448275862068966,126.43170715549343,42.10346153846154,42.10346153846154,84.79905755270843,0.0,124.43170715549343,84.79905755270843,1.9816324801392498,4.061538352996845,0.024,3.65538451769716,15.853059841113998,16.235213676413682,0.3531399994512055,27.0,16.235213676413682,124.43170715549343,112.40562295074255,1.163793103448276,95.0,17.089698606751245,0.0,0.34179397213502516,0.0,16.235213676413682,17.089698606751245,0.0
2009-02-09 09:00:00,14.17785452752074,20.0,-4.8,15.753171697245266,123.89643194335773,84.51350270024457,0.3448275862068966,125.89643194335773,41.6,41.6,84.51350270024457,0.0,123.89643194335773,84.51350270024457,1.9691464621556583,4.041838431446455,0.024,3.6376545883018094,15.753171697245266,16.13335554038991,0.35314958506947197,27.0,16.13335554038991,123.89643194335773,111.94579820973557,1.163793103448276,95.0,16.982479516199906,0.0,0.33964959032399805,0.0,16.13335554038991,16.982479516199906,0.0
2009-02-09 10:00:00,13.75355516903022,20.0,-3.06,15.281727965589132,121.36189279159251,83.15757287761969,0.3448275862068966,123.36189279159251,40.46230769230769,40.46230769230769,83.15757287761969,0.0,121.36189279159251,83.15757287761969,1.9102159956986415,3.9484671760610928,0.024,3.5536204584549838,15.281727965589132,15.65257468319524,0.3531956306304603,27.0,15.65257468319524,121.36189279159251,109.7673930262627,1.1637931034482758,95.0,16.47639440336341,0.0,0.3295278880672683,0.0,15.65257468319524,16.47639440336341,0.0
2009-02-09 11:00:00,13.500385682583872,20.0,-1.85,15.000428536204302,119.84300530429537,82.34193396378463,0.3448275862068966,121.84300530429537,39.67115384615385,39.67115384615385,82.34193396378463,0.0,119.84300530429537,82.34193396378463,1.8750535670255377,3.89243854243392,0.024,3.5031946881905274,15.000428536204302,15.365672390447694,0.3532237567784023,27.0,15.365672390447694,119.84300530429537,108.4610257558156,1.1637931034482758,95.0,16.17439198994494,0.0,0.3234878397988986,0.0,15.365672390447694,16.17439198994494,0.0
2009-02-09 12:00:00,13.367774490129325,19.999999999999996,-1.88,14.85308276681036,119.04539293845433,81.91268602142843,0.3448275862068966,121.04539293845433,39.690769230769234,39.690769230769234,81.91268602142843,0.0,119.04539293845433,81.91268602142843,1.856635345851295,3.862993895037186,0.024,3.4766945055334673,14.85308276681036,15.215382156314076,0.3532386902132622,27.0,15.215382156314076,119.04539293845433,107.77473948933279,1.1637931034482758,95.0,16.016191743488502,0.0,0.3203238348697703,0.0,15.215382156314076,16.016191743488502,0.0
2009-02-09 13:00:00,13.26955229428202,20.000000000000004,-2.31,14.74394699364669,118.45371361705588,81.59384613293918,0.3448275862068966,120.45371361705588,39.971923076923076,39.971923076923076,81.59384613293918,0.0,118.45371361705588,81.59384613293918,1.8429933742058362,3.8411414339998813,0.024,3.4570272905998936,14.74394699364669,15.104061137046678,0.35324984185398306,27.0,15.104061137046678,118.45371361705588,107.26552018220649,1.1637931034482758,95.0,15.89901172320703,0.0,0.3179802344641409,0.0,15.104061137046678,15.89901172320703,0.0
2009-02-09 14:00:00,13.119699162273005,20.0,-1.97,14.577443513636672,117.54951344031076,81.10590465621908,0.3448275862068966,119.54951344031076,39.74961538461538,39.74961538461538,81.10590465621908,0.0,117.54951344031076,81.10590465621908,1.822180439204584,3.8077300343167164,0.024,3.426957030885045,14.577443513636672,14.934216517068343,0.35326700656767807,27.0,14.934216517068343,117.54951344031076,106.48713083507495,1.163793103448276,95.0,15.72022791270352,0.0,0.3144045582540706,0.0,14.934216517068343,15.72022791270352,0.0
2009-02-09 15:00:00,13.065922871674102,20.0,-1.78,14.517692079637891,117.22458559365093,80.9303553945562,0.3448275862068966,119.22458559365093,39.62538461538462,39.62538461538462,80.9303553945562,0.0,117.22458559365093,80.9303553945562,1.8147115099547364,3.7957185837169707,0.024,3.4161467253452735,14.517692079637891,14.873263938009588,0.3532732113774003,27.0,14.873263938009588,117.22458559365093,106.20735304697716,1.163793103448276,95.0,15.656067303167989,0.0,0.31312134606336034,0.0,14.873263938009588,15.656067303167989,0.0
2009-02-09 16:00:00,13.027003077105478,20.0,-1.64,14.474447863450532,116.98927561827087,80.80315595964454,0.3448275862068966,118.98927561827087,39.533846153846156,39.533846153846156,80.80315595964454,0.0,116.98927561827087,80.80315595964454,1.8093059829313165,3.78701835786997,0.024,3.4083165220829725,14.474447863450532,14.82914969923753,0.35327771701751176,27.0,14.82914969923753,116.98927561827087,106.00472028550233,1.163793103448276,95.0,15.609631262355295,0.0,0.31219262524710634,0.0,14.82914969923753,15.609631262355295,0.0
2009-02-09 17:00:00,12.983296763880395,20.0,-1.39,14.425885293200439,116.72487720182589,80.66016396882479,0.3448275862068966,118.72487720182589,39.370384615384616,39.370384615384616,80.66016396882479,0.0,116.72487720182589,80.66016396882479,1.8032356616500549,3.7772409880956164,0.024,3.3995168892860543,14.425885293200439,14.779609392009998,0.3532827918803537,27.0,14.779609392009998,116.72487720182589,105.77701839292959,1.1637931034482758,95.0,15.557483570536839,0.0,0.3111496714107361,0.0,14.779609392009998,15.557483570536839,0.0
2009-02-09 18:00:00,12.996880340804257,20.0,-1.6,14.440978156449175,116.80706706477513,80.7046216736522,0.3448275862068966,118.80706706477513,39.50769230769231,39.50769230769231,80.7046216736522,0.0,116.80706706477513,80.7046216736522,1.8051222695561469,3.7802805297222557,0.024,3.40225247675003,14.440978156449175,14.7950062094214,0.35328121293725917,27.0,14.7950062094214,116.80706706477513,105.84780320594446,1.1637931034482762,95.0,15.573690746759368,0.0,0.3114738149351872,0.0,14.7950062094214,15.573690746759368,0.0
2009-02-09 19:00:00,13.015547772866373,19.999999999999993,-1.97,14.461719747629303,116.9199927933503,80.76569342427703,0.3448275862068966,118.9199927933503,39.74961538461538,39.74961538461538,80.76569342427703,0.0,116.9199927933503,80.76569342427703,1.8077149684536629,3.784456469223056,0.024,3.406010822300751,14.461719747629303,14.816165394551607,0.3532790455770586,27.0,14.816165394551607,116.9199927933503,105.94505546405281,1.1637931034482758,95.0,15.595963573212218,0.0,0.3119192714642445,0.0,14.816165394551607,15.595963573212218,0.0
2009-02-09 20:00:00,13.079469644519131,20.000000000000004,-2.58,14.532744049465702,117.30646045027116,80.9746003266069,0.3448275862068966,119.30646045027116,40.14846153846153,40.14846153846153,80.9746003266069,0.0,117.30646045027116,80.9746003266069,1.8165930061832127,3.7987454586450737,0.024,3.4188709127805663,14.532744049465702,14.888618595330207,0.3532716460640881,27.0,14.888618595330207,117.30646045027116,106.2778540833599,1.1637931034482762,95.0,15.672230100347587,0.0,0.31344460200695184,0.0,14.888618595330207,15.672230100347587,0.0
2009-02-09 21:00:00,11.383341127174393,20.000000000000004,-2.73,12.648156807971548,106.93132816659976,75.3109361466709,0.3448275862068966,108.93132816659976,40.246538461538464,40.246538461538464,75.3109361466709,0.0,106.93132816659976,75.3109361466709,1.5810196009964435,3.4138143435184958,0.024,3.072432909166646,12.648156807971548,12.965538242323394,0.353480378513002,27.0,12.965538242323394,106.93132816659976,97.32722576487872,1.1637931034482758,95.0,13.647934991919362,0.0,0.2729586998383873,0.0,12.965538242323394,13.647934991919362,0.0
2009-02-09 22:00:00,11.39104746970206,20.000000000000004,-2.94,12.656719410780067,106.97906536284489,75.33726683589472,0.3448275862068966,108.97906536284489,40.38384615384615,40.38384615384615,75.33726683589472,0.0,106.97906536284489,75.33726683589472,1.5820899263475083,3.415591972769751,0.024,3.074032775492776,12.656719410780067,12.97427860805704,0.35347936775635175,27.0,12.97427860805704,106.97906536284489,97.36848861613598,1.163793103448276,95.0,13.657135376902145,0.0,0.2731427075380424,0.0,12.97427860805704,13.657135376902145,0.0
2009-02-09 23:00:00,3.725640579961423,17.0,-3.14,4.139600644401582,52.295461464510666,41.94645985350671,0.3448275862068966,54.295461464510666,40.51461538461538,40.51461538461538,41.94645985350671,0.0,52.295461464510666,41.94645985350671,0.5174500805501977,1.445806111632417,0.024,1.3012255004691753,4.139600644401582,4.260181255564824,0.3548719176925932,27.0,4.260181255564824,52.295461464510666,49.13977164557376,1.163793103448276,95.43011417721311,4.464189624308417,0.0,0.0816033474974372,0.0,4.260181255564824,4.464189624308417,0.0
2009-02-10 00:00:00,5.595898442869921,17.0,-3.39,6.217664936522135,65.9598198550237,50.41565751371836,0.3448275862068966,67.9598198550237,40.67807692307692,40.67807692307692,50.41565751371836,0.0,65.9598198550237,50.41565751371836,0.7772081170652668,1.9770114568498094,0.024,1.7793103111648285,6.217664936522135,6.391366082207116,0.3544609368939196,27.0,6.391366082207116,65.9598198550237,61.22547460894435,1.1637931034482758,95.0,6.727753770744333,0.0,0.13455507541488673,0.0,6.391366082207116,6.727753770744333,0.0
2009-02-10 01:00:00,5.787537486928151,17.0,-3.66,6.430597207697945,67.30677939855069,51.23028637930583,0.3448275862068966,69.30677939855069,40.854615384615386,40.854615384615386,51.23028637930583,0.0,67.30677939855069,51.23028637930583,0.8038246509622431,2.0288895786685566,0.024,1.826000620801701,6.430597207697945,6.6094861655648005,0.3544201396740073,27.0,6.6094861655648005,67.30677939855069,62.41086372035454,1.1637931034482758,95.0,6.957353858489263,0.0,0.13914707716978506,0.0,6.6094861655648005,6.957353858489263,0.0
2009-02-10 02:00:00,5.979587055242903,17.0,-4.02,6.643985616936559,68.64836925336957,52.03840521102816,0.3448275862068966,70.64836925336957,41.09,41.09,52.03840521102816,0.0,68.64836925336957,52.03840521102816,0.8304982021170699,2.0804825871455455,0.024,1.872434328430991,6.643985616936559,6.828033875651114,0.3543798219366579,27.0,6.828033875651114,68.64836925336957,63.59056638251689,1.163793103448276,95.0,7.187404079632752,0.0,0.1437480815926552,0.0,6.828033875651114,7.187404079632752,0.0
2009-02-10 03:00:00,6.171796462992412,17.0,-4.44,6.857551625547124,69.98312725624686,52.839248192379046,0.3448275862068966,71.98312725624686,41.364615384615384,41.364615384615384,52.839248192379046,0.0,69.98312725624686,52.839248192379046,0.8571939531933905,2.1317370107670217,0.024,1.9185633096903194,6.857551625547124,7.046725326623828,0.3543400644612473,27.0,7.046725326623828,69.98312725624686,64.76333071800698,1.1637931034482758,95.0,7.41760560697245,0.0,0.14835211213944888,0.0,7.046725326623828,7.41760560697245,0.0
2009-02-10 04:00:00,6.363799954157518,17.0,-4.89,7.070888837952797,71.30881947012345,53.631597375241455,0.3448275862068966,73.30881947012345,41.658846153846156,41.658846153846156,53.631597375241455,0.0,71.30881947012345,53.631597375241455,0.8838611047440996,2.182570004288758,0.024,1.9643130038598822,7.070888837952797,7.265145838381674,0.35430095993639715,27.0,7.265145838381674,71.30881947012345,65.92722996021111,1.1637931034482758,95.0,7.647521935138604,0.0,0.15295043870277214,0.0,7.265145838381674,7.647521935138604,0.0
2009-02-10 05:00:00,16.13695729715,20.0,-5.28,17.92995255238889,135.4325927987831,90.60771141781089,0.3448275862068966,137.4325927987831,41.91384615384615,41.91384615384615,90.60771141781089,0.0,135.4325927987831,90.60771141781089,2.2412440690486113,4.464967301198256,0.024,4.0184705710784305,17.92995255238889,18.352449282508715,0.35295301360007264,27.0,18.352449282508715,135.4325927987831,121.83818592285073,1.1637931034482758,95.0,19.318367665798647,0.0,0.38636735331597266,0.0,18.352449282508715,19.318367665798647,0.0
2009-02-10 06:00:00,14.596356926180281,19.999999999999996,-5.61,16.218174362422534,126.38322399566778,85.83778808961145,0.3448275862068966,128.38322399566778,42.129615384615384,42.129615384615384,85.83778808961145,0.0,126.38322399566778,85.83778808961145,2.0272717953028168,4.133304290046702,0.024,3.719973861042032,16.218174362422534,16.607504791427203,0.35310545207949673,27.0,16.607504791427203,126.38322399566778,114.0813685946106,1.163793103448276,95.0,17.481583990976006,0.0,0.349631679819521,0.0,16.607504791427203,17.481583990976006,0.0
2009-02-10 07:00:00,14.609677176136367,20.0,-5.91,16.232974640151518,126.46216580663474,85.87972920625594,0.3448275862068966,128.46216580663474,42.32576923076923,42.32576923076923,85.87972920625594,0.0,126.46216580663474,85.87972920625594,2.0291218300189398,4.136205480309376,0.024,3.7225849322784383,16.232974640151518,16.622595188182455,0.35310406763389285,27.0,16.622595188182455,126.46216580663474,114.149132333907,1.163793103448276,95.0,17.497468619139426,0.0,0.3499493723827882,0.0,16.622595188182455,17.497468619139426,0.0
2009-02-10 08:00:00,14.521143618563457,20.0,-5.27,16.134604020626064,125.9372367067676,85.60072665520246,0.3448275862068966,127.9372367067676,41.90730769230769,41.90730769230769,85.60072665520246,0.0,125.9372367067676,85.60072665520246,2.016825502578258,4.116911120687282,0.024,3.705220008618554,16.134604020626064,16.522295132694794,0.3531132925184756,27.0,16.522295132694794,125.9372367067676,113.69849957143813,1.163793103448276,95.0,17.39188961336294,0.0,0.3478377922672593,0.0,16.522295132694794,17.39188961336294,0.0
2009-02-10 09:00:00,14.452769635077766,20.0,-4.29,16.058632927864185,125.53144972661052,85.38486740695005,0.3448275862068966,127.53144972661052,41.26653846153846,41.26653846153846,85.38486740695005,0.0,125.53144972661052,85.38486740695005,2.007329115983023,4.101991611205453,0.024,3.691792450084908,16.058632927864185,16.44483208898473,0.353120454293647,27.0,16.44483208898473,125.53144972661052,113.35009262365887,1.1637931034482758,95.0,17.310349567352347,0.0,0.34620699134704724,0.0,16.44483208898473,17.310349567352347,0.0
2009-02-10 10:00:00,14.166517819262303,19.999999999999996,-2.13,15.740575354735892,123.82888876533208,84.47745037849235,0.3448275862068966,125.82888876533208,39.85423076923077,39.85423076923077,84.47745037849235,0.0,123.82888876533208,84.47745037849235,1.9675719193419865,4.039352139451786,0.024,3.6354169255066076,15.740575354735892,16.12051056868107,0.35315079802013555,27.0,16.12051056868107,123.82888876533208,111.88776982556833,1.163793103448276,95.0,16.968958493348495,0.0,0.3393791698669702,0.0,16.12051056868107,16.968958493348495,0.0
2009-02-10 11:00:00,13.894042633119007,19.999999999999996,-1.25,15.437825147910008,122.20260384774087,83.60804097796586,0.3448275862068966,124.20260384774087,39.27884615384615,39.27884615384615,83.60804097796586,0.0,122.20260384774087,83.60804097796586,1.929728143488751,3.9794554758169616,0.024,3.5815099282352656,15.437825147910008,15.811770695491704,0.35318023558010636,27.0,15.811770695491704,122.20260384774087,110.49018111033962,1.163793103448276,95.0,16.643969153149165,0.0,0.33287938306298415,0.0,15.811770695491704,16.643969153149165,0.0
2009-02-10 12:00:00,13.855693488297746,19.999999999999996,-1.89,15.395214986997495,121.97326336276161,83.48522589526787,0.3448275862068966,123.97326336276161,39.69730769230769,39.69730769230769,83.48522589526787,0.0,121.97326336276161,83.48522589526787,1.9244018733746868,3.971003742192708,0.024,3.573903367973437,15.395214986997495,15.768315361216764,0.3531844231567917,27.0,15.768315361216764,121.97326336276161,110.29302976186031,1.163793103448276,95.0,16.598226696017647,0.0,0.33196453392035324,0.0,15.768315361216764,16.598226696017647,0.0
2009-02-10 13:00:00,13.584529477030493,20.0,-0.73,15.093921641144993,120.34838101248702,82.61357690962454,0.3448275862068966,122.34838101248702,38.93884615384616,38.93884615384616,82.61357690962454,0.0,120.34838101248702,82.61357690962454,1.8867402051431241,3.911086990130678,0.024,3.51997829111761,15.093921641144993,15.46103034015806,0.35321435338151586,27.0,15.46103034015806,120.34838101248702,108.89576594570327,1.1637931034482758,95.0,16.27476877911375,0.0,0.3254953755822754,0.0,15.46103034015806,16.27476877911375,0.0
2009-02-10 14:00:00,13.44273776877492,20.0,-0.56,14.9363752986388,119.49644386150635,82.15550561490934,0.3448275862068966,121.49644386150635,38.8276923076923,38.8276923076923,82.15550561490934,0.0,119.49644386150635,82.15550561490934,1.86704691232985,3.879646787433977,0.024,3.491682108690579,14.9363752986388,15.300339977382198,0.35323023136854376,27.0,15.300339977382198,119.49644386150635,108.1628586930751,1.163793103448276,95.0,16.105621028823368,0.0,0.32211242057646816,0.0,15.300339977382198,16.105621028823368,0.0
2009-02-10 15:00:00,13.401838758951934,20.0,-0.66,14.890931954391037,119.25041172892335,82.02308184294577,0.3448275862068966,121.25041172892335,38.893076923076926,38.893076923076926,82.02308184294577,0.0,119.25041172892335,82.02308184294577,1.8613664942988797,3.870563845724859,0.024,3.483507461152373,14.890931954391037,15.253988338963522,0.3532348408456647,27.0,15.253988338963522,119.25041172892335,107.95116110746889,1.1637931034482758,95.0,16.056829830487917,0.0,0.32113659660975813,0.0,15.253988338963522,16.056829830487917,0.0
2009-02-10 16:00:00,13.359721600947374,20.000000000000004,-1.26,14.844135112163748,118.99691237170612,81.88657459129675,0.3448275862068966,120.99691237170612,39.285384615384615,39.285384615384615,81.88657459129675,0.0,118.99691237170612,81.88657459129675,1.8555168890204685,3.861203687112069,0.024,3.4750833184008623,14.844135112163748,15.206255480874955,0.35323960157293266,27.0,15.206255480874955,118.99691237170612,107.73301942290985,1.1637931034482758,95.0,16.006584716710478,0.0,0.3201316943342093,0.0,15.206255480874955,16.006584716710478,0.0
2009-02-10 17:00:00,13.422347272768615,20.000000000000004,-2.13,14.913719191965129,119.37379940166721,82.08950142175439,0.3448275862068966,121.37379940166721,39.85423076923077,39.85423076923077,82.08950142175439,0.0,119.37379940166721,82.08950142175439,1.864214898995641,3.8751192197621185,0.024,3.4876072977859063,14.913719191965129,15.27723111394134,0.3532325277911541,27.0,15.27723111394134,119.37379940166721,108.05733190985882,1.163793103448276,95.0,16.08129590941194,0.0,0.32162591818823927,0.0,15.27723111394134,16.08129590941194,0.0
2009-02-10 18:00:00,13.500881427285401,19.999999999999996,-2.93,15.000979363650446,119.84598442796786,82.34353601884175,0.3448275862068966,121.84598442796786,40.377307692307696,40.377307692307696,82.34353601884175,0.0,119.84598442796786,82.34353601884175,1.8751224204563057,3.8925484907234305,0.024,3.5032936416510876,15.000979363650446,15.366234212722787,0.35322370121397234,27.0,15.366234212722787,119.84598442796786,108.46358871483987,1.1637931034482758,95.0,16.174983381813462,0.0,0.3234996676362698,0.0,15.366234212722787,16.174983381813462,0.0
