timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-10 19:00:00,13.514738427899145,19.999999999999996,-3.65,15.01637603099905,119.9292487100738,82.38830863257617,0.3448275862068966,121.9292487100738,40.84807692307692,40.84807692307692,82.38830863257617,0.0,119.9292487100738,82.38830863257617,1.8770470038748812,3.895621376223599,0.024,3.5060592386012392,15.01637603099905,15.38193816862141,0.3532221488673366,27.0,15.38193816862141,119.9292487100738,108.5352204370209,1.1637931034482758,95.0,16.191513861706746,0.0,0.3238302772341342,0.0,15.38193816862141,16.191513861706746,0.0
2009-02-10 20:00:00,13.609475585662402,20.0,-4.42,15.12163953962489,120.49810289509264,82.69400404603041,0.3448275862068966,122.49810289509264,41.35153846153847,41.35153846153847,82.69400404603041,0.0,120.49810289509264,82.69400404603041,1.8902049424531113,3.9166105665869537,0.024,3.524949509928258,15.12163953962489,15.489300596283584,0.35321157620862087,27.0,15.489300596283584,120.49810289509264,109.02454689784554,1.1637931034482758,95.0,16.304526943456402,0.0,0.3260905388691271,0.0,15.489300596283584,16.304526943456402,0.0
2009-02-10 21:00:00,13.685871669457926,20.0,-4.93,15.206524077175473,120.95631565475396,82.94000546181529,0.3448275862068966,122.95631565475396,41.685,41.685,82.94000546181529,0.0,120.95631565475396,82.94000546181529,1.9008155096469341,3.933511706797662,0.024,3.5401605361178956,15.206524077175473,15.57587524785524,0.353203101347754,27.0,15.57587524785524,120.95631565475396,109.4186302859723,1.1637931034482758,95.0,16.395658155637094,0.0,0.3279131631127413,0.0,15.57587524785524,16.395658155637094,0.0
2009-02-10 22:00:00,13.757926440748058,20.0,-5.42,15.286584934164509,121.38807440869064,83.17161207327936,0.3448275862068966,123.38807440869064,42.005384615384614,42.005384615384614,83.17161207327936,0.0,121.38807440869064,83.17161207327936,1.9108231167705636,3.94943247556728,0.024,3.5544892280105524,15.286584934164509,15.657528181721236,0.3531951493497185,27.0,15.657528181721236,121.38807440869064,109.78990538519344,1.163793103448276,95.0,16.481608612338142,0.0,0.32963217224676244,0.0,15.657528181721236,16.481608612338142,0.0
2009-02-10 23:00:00,4.236275175015667,17.0,-5.88,4.706972416684074,56.13274541467629,44.36531437296611,0.3448275862068966,58.13274541467629,42.30615384615385,42.30615384615385,44.36531437296611,0.0,56.13274541467629,44.36531437296611,0.5883715520855093,1.5959534349034177,0.024,1.4363580914130758,4.706972416684074,4.842567760174417,0.35476115089721383,27.0,4.842567760174417,56.13274541467629,52.545658184917464,1.1637931034482758,95.0,5.097439747552017,0.0,0.10194879495104026,0.0,4.842567760174417,5.097439747552017,0.0
2009-02-11 00:00:00,6.13935749606321,16.999999999999996,-6.27,6.821508328959122,69.75840613071017,52.70463530831236,0.3448275862068966,71.75840613071017,42.56115384615384,42.56115384615384,52.70463530831236,0.0,69.75840613071017,52.70463530831236,0.8526885411198902,2.123112994536541,0.024,1.910801695082887,6.821508328959122,7.009819628412778,0.3543467317850705,27.0,7.009819628412778,69.75840613071017,64.56594714670071,1.163793103448276,95.0,7.378757503592397,0.0,0.1475751500718477,0.0,7.009819628412778,7.378757503592397,0.0
2009-02-11 01:00:00,6.358970967445314,17.0,-6.56,7.0655232971614605,71.2755688649802,53.61176062207656,0.3448275862068966,73.2755688649802,42.75076923076923,42.75076923076923,53.61176062207656,0.0,71.2755688649802,53.61176062207656,0.8831904121451826,2.1812959076893623,0.024,1.963166316920426,7.0655232971614605,7.259652887930398,0.3543019358595373,27.0,7.259652887930398,71.2755688649802,65.89804820725398,1.1637931034482758,95.0,7.641739882031998,0.0,0.15283479764064012,0.0,7.259652887930398,7.641739882031998,0.0
2009-02-11 02:00:00,6.578031284787184,17.0,-6.93,7.308923649763538,72.77932188838085,54.507012763972,0.3448275862068966,74.77932188838085,42.99269230769231,42.99269230769231,54.507012763972,0.0,72.77932188838085,54.507012763972,0.9136154562204423,2.2388720316564688,0.024,2.014984828490822,7.308923649763538,7.508810852929186,0.35425806121035175,27.0,7.508810852929186,72.77932188838085,67.21723977509997,1.163793103448276,95.0,7.904011424135986,0.0,0.1580802284827197,0.0,7.508810852929186,7.904011424135986,0.0
2009-02-11 03:00:00,6.7847303521774665,17.0,-7.14,7.5385892801971846,74.18979199858593,55.343318798092966,0.3448275862068966,76.18979199858593,43.129999999999995,43.129999999999995,55.343318798092966,0.0,74.18979199858593,55.343318798092966,0.9423236600246481,2.2927946591202937,0.024,2.0635151932082643,7.5385892801971846,7.743868746109214,0.35421740970003085,27.0,7.743868746109214,74.18979199858593,68.45359292739393,1.163793103448276,95.0,8.15144078537812,0.0,0.16302881570756256,0.0,7.743868746109214,8.15144078537812,0.0
2009-02-11 04:00:00,6.988816191479645,17.000000000000004,-7.4,7.765351323866272,75.57470585608517,56.161327546419486,0.3448275862068966,77.57470585608517,43.3,43.3,56.161327546419486,0.0,75.57470585608517,56.161327546419486,0.970668915483284,2.3456648016601123,0.024,2.111098321494101,7.765351323866272,7.975917804032285,0.3541779849285318,27.0,7.975917804032285,75.57470585608517,69.66661859383903,1.1637931034482758,95.0,8.395702951612932,0.0,0.16791405903225895,0.0,7.975917804032285,8.395702951612932,0.0
2009-02-11 05:00:00,16.93762244011164,20.0,-7.69,18.81958048901293,140.0749878510724,93.02603662854006,0.3448275862068966,142.0749878510724,43.489615384615384,43.489615384615384,93.02603662854006,0.0,140.0749878510724,93.02603662854006,2.3524475611266165,4.634424587510699,0.024,4.170982128759629,18.81958048901293,19.259022947764,0.35287940661896255,27.0,19.259022947764,140.0749878510724,125.80904492680277,1.163793103448276,95.0,20.27265573448842,0.0,0.4054531146897688,0.0,19.259022947764,20.27265573448842,0.0
2009-02-11 06:00:00,15.398028848264588,19.999999999999996,-7.89,17.108920942516207,131.11212554532028,88.33982318902976,0.3448275862068966,133.11212554532028,43.620384615384616,43.620384615384616,88.33982318902976,0.0,131.11212554532028,88.33982318902976,2.138615117814526,4.306846769624401,0.024,3.8761620926619607,17.108920942516207,17.515605619478645,0.35302425132537274,27.0,17.515605619478645,131.11212554532028,118.13760286422499,1.1637931034482758,95.0,18.437479599451205,0.0,0.3687495919890239,0.0,17.515605619478645,18.437479599451205,0.0
2009-02-11 07:00:00,15.41778231685598,19.999999999999996,-8.13,17.13086924095109,131.22809058157515,88.40091747919742,0.3448275862068966,133.22809058157515,43.777307692307694,43.777307692307694,88.40091747919742,0.0,131.22809058157515,88.40091747919742,2.141358655118886,4.311096193458541,0.024,3.8799865741126864,17.13086924095109,17.537978860296946,0.3530223033217209,27.0,17.537978860296946,131.22809058157515,118.23699512950333,1.1637931034482758,95.0,18.46103037925994,0.0,0.3692206075851985,0.0,17.537978860296946,18.46103037925994,0.0
2009-02-11 08:00:00,15.441108274960479,20.0,-8.38,17.15678697217831,131.36499463749834,88.47302720705255,0.3448275862068966,133.36499463749834,43.940769230769234,43.940769230769234,88.47302720705255,0.0,131.36499463749834,88.47302720705255,2.1445983715222887,4.316112524269221,0.024,3.884501271842299,17.15678697217831,17.56439822460523,0.3530200061811651,27.0,17.56439822460523,131.36499463749834,118.35432928593892,1.163793103448276,95.0,18.488840236426558,0.0,0.3697768047285308,0.0,17.56439822460523,18.488840236426558,0.0
2009-02-11 09:00:00,15.48390335611166,20.0,-8.18,17.20433706234629,131.61607165255745,88.60522899669174,0.3448275862068966,133.61607165255745,43.81,43.81,88.60522899669174,0.0,131.61607165255745,88.60522899669174,2.1505421327932863,4.325311215581981,0.024,3.892780094023783,17.20433706234629,17.612868183904485,0.3530158006104394,27.0,17.612868183904485,131.61607165255745,118.56950262744301,1.1637931034482758,95.0,18.53986124621525,0.0,0.37079722492430567,0.0,17.612868183904485,18.53986124621525,0.0
2009-02-11 10:00:00,15.298836476087319,20.0,-7.15,16.998707195652578,130.5294080422976,88.03264005316615,0.3448275862068966,132.5294080422976,43.136538461538464,43.136538461538464,88.03264005316615,0.0,130.5294080422976,88.03264005316615,2.1248383994565723,4.28548915429113,0.024,3.856940238862017,16.998707195652578,17.403256111081692,0.35303407064153136,27.0,17.403256111081692,130.5294080422976,117.63810721927413,1.163793103448276,95.0,18.31921695903336,0.0,0.36638433918066654,0.0,17.403256111081692,18.31921695903336,0.0
2009-02-11 11:00:00,15.122356748294793,20.0,-6.33,16.802618609216438,129.49100607961228,87.48445955657118,0.3448275862068966,131.49100607961228,42.60038461538461,42.60038461538461,87.48445955657118,0.0,129.49100607961228,87.48445955657118,2.1003273261520548,4.247411175268403,0.024,3.8226700577415627,16.802618609216438,17.20335972674328,0.35305169671398373,27.0,17.20335972674328,129.49100607961228,116.74777665239503,1.1637931034482758,95.0,18.108799712361346,0.0,0.3621759942472267,0.0,17.20335972674328,18.108799712361346,0.0
2009-02-11 12:00:00,14.923496741548426,20.0,-5.46,16.58166304616492,128.31835408553457,86.86419647012225,0.3448275862068966,130.31835408553457,42.03153846153846,42.03153846153846,86.86419647012225,0.0,128.31835408553457,86.86419647012225,2.072707880770615,4.204381213335763,0.024,3.783943092002187,16.58166304616492,16.978101167498497,0.3530718015234941,27.0,16.978101167498497,128.31835408553457,115.7419828503505,1.163793103448276,95.0,17.871685439472103,0.0,0.3574337087894421,0.0,16.978101167498497,17.871685439472103,0.0
2009-02-11 13:00:00,14.693664126385015,20.0,-4.48,16.326293473761126,126.95961809847472,86.14388441407189,0.3448275862068966,128.95961809847472,41.39076923076923,41.39076923076923,86.14388441407189,0.0,126.95961809847472,86.14388441407189,2.0407866842201408,4.154484060301119,0.024,3.739035654271007,16.326293473761126,16.717741879791237,0.35309536659396584,27.0,16.717741879791237,126.95961809847472,114.57610559492565,1.1637931034482758,95.0,17.5976230313592,0.0,0.35195246062718444,0.0,16.717741879791237,17.5976230313592,0.0
2009-02-11 14:00:00,14.615661522030315,20.000000000000004,-3.87,16.239623913367016,126.49762759988919,85.89856781647164,0.3448275862068966,128.4976275998892,40.99192307692308,40.99192307692308,85.89856781647164,0.0,126.49762759988919,85.89856781647164,2.029952989170877,4.13750868999266,0.024,3.723757820993394,16.239623913367016,16.62937478236628,0.35310344604798766,27.0,16.62937478236628,126.49762759988919,114.17957220554379,1.163793103448276,95.0,17.50460503406977,0.0,0.3500921006813954,0.0,16.62937478236628,17.50460503406977,0.0
2009-02-11 15:00:00,14.5732871236868,20.0,-3.77,16.192541248540888,126.24647181330047,85.76511869194826,0.3448275862068966,128.24647181330047,40.926538461538456,40.926538461538456,85.76511869194826,0.0,126.24647181330047,85.76511869194826,2.024067656067611,4.12827817212597,0.024,3.7154503549133735,16.192541248540888,16.581369065753485,0.35310785275687984,27.0,16.581369065753485,126.24647181330047,113.96397620903863,1.163793103448276,95.0,17.454072700793144,0.0,0.3490814540158638,0.0,16.581369065753485,17.454072700793144,0.0
2009-02-11 16:00:00,14.496205179505765,20.0,-3.94,16.106894643895295,125.78927088072804,85.5220342709898,0.3448275862068966,127.78927088072804,41.03769230769231,41.03769230769231,85.5220342709898,0.0,125.78927088072804,85.5220342709898,2.013361830486912,4.111471323641228,0.024,3.700324191277106,16.106894643895295,16.49404177625942,0.35311590087658,27.0,16.49404177625942,125.78927088072804,113.57146215757291,1.1637931034482758,95.0,17.36214923816781,0.0,0.34724298476335635,0.0,16.49404177625942,17.36214923816781,0.0
2009-02-11 17:00:00,14.503627018869643,20.0,-4.3,16.115141132077383,125.83331115839657,85.54545832820311,0.3448275862068966,127.83331115839657,41.27307692307693,41.27307692307693,85.54545832820311,0.0,125.83331115839657,85.54545832820311,2.014392641509673,4.113090467678392,0.024,3.701781420910552,16.115141132077383,16.50245017884522,0.3531151241576008,27.0,16.50245017884522,125.83331115839657,113.6092739888816,1.163793103448276,95.0,17.371000188258126,0.0,0.34742000376516274,0.0,16.50245017884522,17.371000188258126,0.0
2009-02-11 18:00:00,14.43925383017302,20.000000000000004,-3.84,16.043615366858912,125.45119578906649,85.34215737191921,0.3448275862068966,127.45119578906649,40.972307692307695,40.972307692307695,85.34215737191921,0.0,125.45119578906649,85.34215737191921,2.005451920857364,4.0990404758636565,0.024,3.6891364282772905,16.043615366858912,16.429519414445277,0.3531218738841966,27.0,16.429519414445277,125.45119578906649,113.28118140799592,1.1637931034482758,95.0,17.294230962573973,0.0,0.3458846192514784,0.0,16.429519414445277,17.294230962573973,0.0
2009-02-11 19:00:00,14.393717047630444,20.0,-4.18,15.993018941811604,125.180710336989,85.19816298245999,0.3448275862068966,127.180710336989,41.19461538461539,41.19461538461539,85.19816298245999,0.0,125.180710336989,85.19816298245999,1.9991273677264505,4.089092959666775,0.024,3.680183663700098,15.993018941811604,16.377928237778278,0.35312666619421446,27.0,16.377928237778278,125.180710336989,113.04891164233842,1.163793103448276,95.0,17.23992446081924,0.0,0.3447984892163845,0.0,16.377928237778278,17.23992446081924,0.0
2009-02-11 20:00:00,14.411449049038124,20.0,-4.49,16.012721165597917,125.28605520440813,85.25425229041333,0.3448275862068966,127.28605520440813,41.39730769230769,41.39730769230769,85.25425229041333,0.0,125.28605520440813,85.25425229041333,2.0015901456997396,4.092967379875715,0.024,3.6836706418881433,16.012721165597917,16.39801790358549,0.353124798327163,27.0,16.39801790358549,125.28605520440813,113.13937527582628,1.1637931034482758,95.0,17.261071477458408,0.0,0.3452214295491672,0.0,16.39801790358549,17.261071477458408,0.0
2009-02-11 21:00:00,14.437226472335398,20.0,-4.82,16.041362747039333,125.43915662981362,85.3357497622153,0.3448275862068966,127.43915662981362,41.613076923076925,41.613076923076925,85.3357497622153,0.0,125.43915662981362,85.3357497622153,2.0051703433799166,4.098597753408694,0.024,3.6887379780678247,16.041362747039333,16.4272225223802,0.3531220869325089,27.0,16.4272225223802,125.43915662981362,113.27084365027274,1.163793103448276,95.0,17.291813181452845,0.0,0.34583626362905734,0.0,16.4272225223802,17.291813181452845,0.0
2009-02-11 22:00:00,14.453969832845429,20.0,-5.11,16.059966480939366,125.53857560079278,85.38865939844437,0.3448275862068966,127.53857560079278,41.80269230769231,41.80269230769231,85.38865939844437,0.0,125.53857560079278,85.38865939844437,2.0074958101174207,4.102253639981692,0.024,3.692028275983523,16.059966480939366,16.44619184493753,0.35312032829682766,27.0,16.44619184493753,125.53857560079278,113.35621127120943,1.163793103448276,95.0,17.311780889407927,0.0,0.34623561778815887,0.0,16.44619184493753,17.311780889407927,0.0
2009-02-11 23:00:00,4.895627849274882,17.0,-5.5,5.439586499194313,60.96201649469257,47.363050246706784,0.3448275862068966,62.96201649469257,42.05769230769231,42.05769230769231,47.363050246706784,0.0,60.96201649469257,47.363050246706784,0.6799483123992891,1.7838016017935845,0.024,1.605421441614226,5.439586499194313,5.593966659373671,0.35461409075108696,27.0,5.593966659373671,60.96201649469257,56.81833748774911,1.1637931034482758,95.0,5.888385957235444,0.0,0.11776771914470921,0.0,5.593966659373671,5.888385957235444,0.0
2009-02-12 00:00:00,6.760887792126139,17.0,-5.8,7.512097546806821,74.02750271541258,55.24725884839553,0.3448275862068966,76.02750271541258,42.253846153846155,42.253846153846155,55.24725884839553,0.0,74.02750271541258,55.24725884839553,0.9390121933508526,2.2865942775313948,0.024,2.0579348497782552,7.512097546806821,7.716756974559961,0.35422206172147486,27.0,7.716756974559961,74.02750271541258,68.31138643796076,1.163793103448276,95.0,8.12290207848417,0.0,0.1624580415696837,0.0,7.716756974559961,8.12290207848417,0.0
2009-02-12 01:00:00,6.94402907992426,16.999999999999993,-6.02,7.715587866582511,75.27142626777909,55.98245660132282,0.3448275862068966,77.27142626777909,42.39769230769231,42.39769230769231,55.98245660132282,0.0,75.27142626777909,55.98245660132282,0.9644484833228139,2.3340931888584464,0.024,2.1006838699726016,7.715587866582511,7.924997185468356,0.3541865762423016,27.0,7.924997185468356,75.27142626777909,69.40105798224698,1.163793103448276,95.0,8.342102300493005,0.0,0.16684204600985986,0.0,7.924997185468356,8.342102300493005,0.0
2009-02-12 02:00:00,7.1218033582671225,17.0,-6.22,7.913114842519025,76.47315064054669,56.69036353424912,0.3448275862068966,78.47315064054669,42.52846153846154,42.52846153846154,56.69036353424912,0.0,76.47315064054669,56.69036353424912,0.9891393553148782,2.3799243401950996,0.024,2.1419319061755897,7.913114842519025,8.127107276538537,0.35415267448856697,27.0,8.127107276538537,76.47315064054669,70.45307117644407,1.1637931034482758,95.0,8.554849764777407,0.0,0.17109699529554803,0.0,8.127107276538537,8.554849764777407,0.0
2009-02-12 03:00:00,7.303334889044014,16.999999999999996,-6.58,8.114816543382238,77.69461451067276,57.407573152217175,0.3448275862068966,79.69461451067276,42.76384615384615,42.76384615384615,57.407573152217175,0.0,77.69461451067276,57.407573152217175,1.0143520679227798,2.4264525039093585,0.024,2.1838072535184225,8.114816543382238,8.333461793773175,0.35411860511346643,27.0,8.333461793773175,77.69461451067276,71.52167984861856,1.1637931034482758,95.0,8.772065046077026,0.0,0.1754413009215405,0.0,8.333461793773175,8.772065046077026,0.0
2009-02-12 04:00:00,7.486407282599194,17.0,-7.02,8.318230313999104,78.92083117390996,58.125255388912194,0.3448275862068966,80.92083117390996,43.051538461538456,43.051538461538456,58.125255388912194,0.0,78.92083117390996,58.125255388912194,1.039778789249888,2.473106077507732,0.024,2.225795469756959,8.318230313999104,8.541540921749878,0.3540848025784487,27.0,8.541540921749878,78.92083117390996,72.59376382446561,1.163793103448276,95.0,8.991095707105135,0.0,0.1798219141421029,0.0,8.541540921749878,8.991095707105135,0.0
2009-02-12 05:00:00,17.450557305536254,20.0,-7.76,19.389508117262505,143.02879757836612,94.55502728520986,0.3448275862068966,145.02879757836612,43.535384615384615,43.535384615384615,94.55502728520986,0.0,143.02879757836612,94.55502728520986,2.423688514657813,4.742011796725824,0.024,4.267810617053241,19.389508117262505,19.839709296935084,0.35283407018550667,27.0,19.839709296935084,143.02879757836612,128.33271661767347,1.163793103448276,95.0,20.883904523089562,0.0,0.4176780904617914,0.0,19.839709296935084,20.883904523089562,0.0
2009-02-12 06:00:00,15.989358416141286,20.0,-8.82,17.76595379571254,134.57242293985735,90.15753845057598,0.3448275862068966,136.57242293985735,44.22846153846154,44.22846153846154,90.15753845057598,0.0,134.57242293985735,90.15753845057598,2.2207442244640676,4.4335190733704,0.024,3.9901671660333604,17.76595379571254,18.18530570304958,0.35296698067122223,27.0,18.18530570304958,134.57242293985735,121.10182612278358,1.1637931034482758,95.0,19.14242705584166,0.0,0.38284854111683303,0.0,18.18530570304958,19.14242705584166,0.0
2009-02-12 07:00:00,16.063609714644773,20.0,-9.6,17.848455238494193,135.00531483647453,90.38417674023906,0.3448275862068966,137.00531483647453,44.738461538461536,44.738461538461536,90.38417674023906,0.0,135.00531483647453,90.38417674023906,2.231056904811774,4.449347797841126,0.024,4.004413018057013,17.848455238494193,18.2693900182783,0.35295993839782674,27.0,18.2693900182783,135.00531483647453,121.47243334145357,1.163793103448276,95.0,19.23093686134558,0.0,0.3846187372269114,0.0,18.2693900182783,19.23093686134558,0.0
2009-02-12 08:00:00,16.046660973907994,20.0,-9.39,17.829623304342213,134.9065331580859,90.33247489723037,0.3448275862068966,136.9065331580859,44.60115384615385,44.60115384615385,90.33247489723037,0.0,134.9065331580859,90.33247489723037,2.2287029130427767,4.4457361933275905,0.024,4.001162573994832,17.829623304342213,18.25019692367497,0.3529615430214242,27.0,18.25019692367497,134.9065331580859,121.38786877017851,1.1637931034482762,95.0,19.21073360386839,0.0,0.3842146720773684,0.0,18.25019692367497,19.21073360386839,0.0
2009-02-12 09:00:00,15.961630952574916,19.999999999999996,-7.87,17.73514550286102,134.41067871474593,90.07281495759338,0.3448275862068966,136.41067871474593,43.60730769230769,43.60730769230769,90.07281495759338,0.0,134.41067871474593,90.07281495759338,2.2168931878576275,4.427603848136143,0.024,3.9848434633225285,17.73514550286102,18.153905887674632,0.35296961879811806,27.0,18.153905887674632,134.41067871474593,120.96334102017212,1.1637931034482758,95.0,19.109374618604875,0.0,0.3821874923720969,0.0,18.153905887674632,19.109374618604875,0.0
2009-02-12 10:00:00,15.384782208284095,20.0,-4.91,17.094202453648997,131.0343449232663,88.29883878914383,0.3448275862068966,133.0343449232663,41.67192307692308,41.67192307692308,88.29883878914383,0.0,131.0343449232663,88.29883878914383,2.1367753067061246,4.303996409097842,0.024,3.8735967681880585,17.094202453648997,17.50060209455878,0.35302555903366384,27.0,17.50060209455878,131.0343449232663,118.07093596433387,1.163793103448276,95.0,18.42168641532503,0.0,0.36843372830650056,0.0,17.50060209455878,18.42168641532503,0.0
2009-02-12 11:00:00,15.00255298158294,20.0,-2.75,16.669503312869935,128.78486672523852,87.11110844306367,0.3448275862068966,130.78486672523852,40.25961538461539,40.25961538461539,87.11110844306367,0.0,128.78486672523852,87.11110844306367,2.083687914108742,4.221503404039253,0.024,3.799353063635328,16.669503312869935,17.067653653273858,0.3530637776669588,27.0,17.067653653273858,128.78486672523852,116.14216031540603,1.163793103448276,95.0,17.96595121397248,0.0,0.35931902427944923,0.0,17.067653653273858,17.96595121397248,0.0
2009-02-12 12:00:00,14.942304059526272,20.000000000000004,-3.74,16.602560066140303,128.42937593816774,86.92297577281698,0.3448275862068966,130.42937593816774,40.90692307692308,40.90692307692308,86.92297577281698,0.0,128.42937593816774,86.92297577281698,2.075320008267538,4.208456441063633,0.024,3.7876107969572694,16.602560066140303,16.999405710246663,0.35306988890050345,27.0,16.999405710246663,128.42937593816774,115.83722356020725,1.1637931034482758,95.0,17.894111273943857,0.0,0.3578822254788776,0.0,16.999405710246663,17.894111273943857,0.0
2009-02-12 13:00:00,14.676877544298172,20.0,-3.16,16.30764171588686,126.86023190651999,86.09112761680284,0.3448275862068966,128.86023190651997,40.527692307692305,40.527692307692305,86.09112761680284,0.0,126.86023190651999,86.09112761680284,2.0384552144858574,4.150832628559748,0.024,3.7357493657037733,16.30764171588686,16.69872497874283,0.3530971018049223,27.0,16.69872497874283,126.86023190651999,114.49080599634011,1.163793103448276,95.0,17.577605240781928,0.0,0.3515521048156387,0.0,16.69872497874283,17.577605240781928,0.0
2009-02-12 14:00:00,14.439733161166394,20.0,-2.46,16.04414795685155,125.45404218031334,85.34367228818448,0.3448275862068966,127.45404218031334,40.07,40.07,85.34367228818448,0.0,125.45404218031334,85.34367228818448,2.0055184946064437,4.099145147243948,0.024,3.689230632519553,16.04414795685155,16.430062471575944,0.35312182351712984,27.0,16.430062471575944,125.45404218031334,113.28362553470153,1.163793103448276,95.0,17.294802601658887,0.0,0.3458960520331772,0.0,16.430062471575944,17.294802601658887,0.0
2009-02-12 15:00:00,14.323400331487553,20.0,-2.42,15.914889257208392,124.7627362085398,84.97551306551883,0.3448275862068966,126.7627362085398,40.043846153846154,40.043846153846154,84.97551306551883,0.0,124.7627362085398,84.97551306551883,1.989361157151049,4.073717982577407,0.024,3.6663461843196665,15.914889257208392,16.29826105546613,0.3531340952674693,27.0,16.29826105546613,124.7627362085398,112.68995024152785,1.1637931034482758,95.0,17.156064268911717,0.0,0.34312128537823416,0.0,16.29826105546613,17.156064268911717,0.0
2009-02-12 16:00:00,14.194484648551278,20.0,-2.42,15.77164960950142,123.99549555060247,84.56637152684894,0.3448275862068966,125.99549555060247,40.043846153846154,40.043846153846154,84.56637152684894,0.0,123.99549555060247,84.56637152684894,1.9714562011876775,4.045484809858833,0.024,3.64093632887295,15.77164960950142,16.152198090487303,0.3531478074508438,27.0,16.152198090487303,123.99549555060247,112.03090437246372,1.1637931034482758,95.0,17.00231377946032,0.0,0.34004627558920647,0.0,16.152198090487303,17.00231377946032,0.0
2009-02-12 17:00:00,14.230632989200753,20.0,-3.09,15.811814432445281,124.21075602314076,84.68121994202755,0.3448275862068966,126.21075602314076,40.481923076923074,40.481923076923074,84.68121994202755,0.0,124.21075602314076,84.68121994202755,1.9764768040556602,4.05340742316404,0.024,3.648066680847636,15.811814432445281,16.193155174761685,0.35314395042032193,27.0,16.193155174761685,124.21075602314076,112.21582626405804,1.163793103448276,95.0,17.04542649974914,0.0,0.3409085299949823,0.0,16.193155174761685,17.04542649974914,0.0
2009-02-12 18:00:00,14.056695887149315,20.000000000000004,-1.77,15.61855098572146,123.17408206894982,84.12770460464617,0.3448275862068966,125.17408206894982,39.61884615384615,39.61884615384615,84.12770460464617,0.0,123.17408206894982,84.12770460464617,1.9523188732151826,4.015242880166304,0.024,3.6137185921496733,15.61855098572146,15.99607527373809,0.3531625968676335,27.0,15.99607527373809,123.17408206894982,111.32513742173641,1.1637931034482758,95.0,16.837973972355886,0.0,0.3367594794471188,0.0,15.99607527373809,16.837973972355886,0.0
2009-02-12 19:00:00,14.052666780223797,20.0,-2.64,15.614074200248663,123.1500415763628,84.11485607574114,0.3448275862068966,125.1500415763628,40.18769230769231,40.18769230769231,84.11485607574114,0.0,123.1500415763628,84.11485607574114,1.9517592750310828,4.014357543650494,0.024,3.6129217892854446,15.614074200248663,15.991509954613711,0.3531630314248914,27.0,15.991509954613711,123.1500415763628,111.30447864701931,1.1637931034482758,95.0,16.83316837327759,0.0,0.33666336746555175,0.0,15.991509954613711,16.83316837327759,0.0
2009-02-12 20:00:00,14.082347713435611,20.0,-3.19,15.647053014928456,123.32711035897682,84.2094778216557,0.3448275862068966,125.32711035897682,40.5473076923077,40.5473076923077,84.2094778216557,0.0,123.32711035897682,84.2094778216557,1.955881626866057,4.02087811633518,0.024,3.6187903047016623,15.647053014928456,16.025140826561973,0.35315983300988546,27.0,16.025140826561973,123.32711035897682,111.45663567263462,1.163793103448276,95.0,16.86856929111787,0.0,0.33737138582235815,0.0,16.025140826561973,16.86856929111787,0.0
2009-02-12 21:00:00,14.16321464493421,20.0,-4.09,15.73690516103801,123.80920692423936,84.46694402164434,0.3448275862068966,125.80920692423936,41.13576923076923,41.13576923076923,84.46694402164434,0.0,123.80920692423936,84.46694402164434,1.9671131451297512,4.038627622701209,0.024,3.634764860431088,15.73690516103801,16.11676792330813,0.3531511516133777,27.0,16.11676792330813,123.80920692423936,111.87086031438149,1.1637931034482758,95.0,16.96501886664014,0.0,0.3393003773328033,0.0,16.11676792330813,16.96501886664014,0.0
2009-02-12 22:00:00,14.233806475201025,20.0,-4.87,15.815340528001139,124.22964925508381,84.69129793508097,0.3448275862068966,126.22964925508381,41.64576923076923,41.64576923076923,84.69129793508097,0.0,124.22964925508381,84.69129793508097,1.9769175660001423,4.054102732563955,0.024,3.6486924593075596,15.815340528001139,16.19675080125753,0.3531436122607559,27.0,16.19675080125753,124.22964925508381,112.23205606896713,1.1637931034482758,95.0,17.049211369744768,0.0,0.34098422739489537,0.0,16.19675080125753,17.049211369744768,0.0
2009-02-12 23:00:00,4.718184314430354,16.999999999999996,-5.62,5.2424270160337265,59.67503932938556,46.56897178930125,0.3448275862068966,61.67503932938556,42.136153846153846,42.136153846153846,46.56897178930125,0.0,59.67503932938556,46.56897178930125,0.6553033770042158,1.7338562668484836,0.024,1.5604706401636352,5.2424270160337265,5.391812642718575,0.3546536238238617,27.0,5.391812642718575,59.67503932938556,55.681104038482914,1.163793103448276,95.0,5.675592255493236,0.0,0.1135118451098645,0.0,5.391812642718575,5.675592255493236,0.0
2009-02-13 00:00:00,6.612507643357482,17.0,-6.26,7.347230714841647,73.0151408553166,54.64706406821249,0.3448275862068966,75.0151408553166,42.55461538461538,42.55461538461538,54.64706406821249,0.0,73.0151408553166,54.64706406821249,0.9184038393552059,2.2478929181646983,0.024,2.0231036263482283,7.347230714841647,7.548020006658118,0.35425123023285643,27.0,7.548020006658118,73.0151408553166,67.42401492445873,1.1637931034482758,95.0,7.94528421753486,0.0,0.15890568435069705,0.0,7.548020006658118,7.94528421753486,0.0
2009-02-13 01:00:00,6.834026617168583,17.0,-6.91,7.5933629079650915,74.52500559503045,55.54159832511772,0.3448275862068966,76.52500559503045,42.979615384615386,42.979615384615386,55.54159832511772,0.0,74.52500559503045,55.54159832511772,0.9491703634956364,2.305598494083556,0.024,2.0750386446752005,7.5933629079650915,7.799922757373449,0.3542078219656839,27.0,7.799922757373449,74.52500559503045,68.74728503401307,1.1637931034482758,95.0,8.210445007761525,0.0,0.16420890015523038,0.0,7.799922757373449,8.210445007761525,0.0
2009-02-13 02:00:00,7.058648254001783,17.0,-7.6,7.842942504446426,76.04686963208381,56.43951337096775,0.3448275862068966,78.04686963208381,43.43076923076923,43.43076923076923,56.43951337096775,0.0,76.04686963208381,56.43951337096775,0.9803678130558032,2.3636731920732377,0.024,2.127305872865914,7.842942504446426,8.055309823653749,0.3541646570868597,27.0,8.055309823653749,76.04686963208381,70.07997346641437,1.1637931034482756,95.0,8.479273498582893,0.0,0.1695854699716577,0.0,8.055309823653749,8.479273498582893,0.0
2009-02-13 03:00:00,7.2732259654617994,17.0,-8.07,8.081362183846444,77.49240995105613,57.289004491440025,0.3448275862068966,79.49240995105613,43.738076923076925,43.738076923076925,57.289004491440025,0.0,77.49240995105613,57.289004491440025,1.0101702729808055,2.418753946619908,0.024,2.176878551957917,8.081362183846444,8.299237578508436,0.3541242177308918,27.0,8.299237578508436,77.49240995105613,71.3448265595684,1.1637931034482758,95.0,8.73603955632467,0.0,0.1747207911264937,0.0,8.299237578508436,8.73603955632467,0.0
2009-02-13 04:00:00,7.48956782787467,16.999999999999996,-8.59,8.321742030971857,78.94195196148571,58.137596884056066,0.3448275862068966,80.94195196148571,44.07807692307692,44.07807692307692,58.137596884056066,0.0,78.94195196148571,58.137596884056066,1.040217753871482,2.4739091722930024,0.024,2.226518255063702,8.321742030971857,8.545132948201157,0.35408422387747424,27.0,8.545132948201157,78.94195196148571,72.61222385170709,1.1637931034482758,95.0,8.994876787580166,0.0,0.1798975357516035,0.0,8.545132948201157,8.994876787580166,0.0
2009-02-13 05:00:00,17.58065019069989,20.000000000000007,-9.34,19.534055767444325,143.7755254861096,94.94038606749876,0.3448275862068966,145.7755254861096,44.568461538461534,44.568461538461534,94.94038606749876,0.0,143.7755254861096,94.94038606749876,2.4417569709305407,4.769181877286601,0.024,4.292263689557941,19.534055767444325,19.986973955172985,0.3528227863477687,27.0,19.986973955172985,143.7755254861096,128.97035959338885,1.1637931034482758,95.0,21.038919952813668,0.0,0.4207783990562732,0.0,19.986973955172985,21.038919952813668,0.0
2009-02-13 06:00:00,16.105815529366257,20.0,-10.03,17.89535058818473,135.25122177227442,90.5128453018126,0.3448275862068966,137.25122177227442,45.0,45.0,90.5128453018126,0.0,135.25122177227442,90.5128453018126,2.2369188235230912,4.458337609778089,0.024,4.0125038488002795,17.89535058818473,18.317184349162538,0.3529559498766531,27.0,18.317184349162538,135.25122177227442,121.68293706919106,1.1637931034482758,95.0,19.281246683328988,0.0,0.3856249336665798,0.0,18.317184349162538,19.281246683328988,0.0
2009-02-13 07:00:00,16.2247621636364,20.0,-11.0,18.027513515151554,135.94364154386835,90.87485775598945,0.3448275862068966,137.94364154386835,45.0,45.0,90.87485775598945,0.0,135.94364154386835,90.87485775598945,2.2534391893939443,4.483643983196587,0.024,4.035279584876928,18.027513515151554,18.45187791347121,0.35294476504144406,27.0,18.45187791347121,135.94364154386835,122.27558383018598,1.1637931034482758,95.0,19.423029382601275,0.0,0.38846058765202546,0.0,18.45187791347121,19.423029382601275,0.0
2009-02-13 08:00:00,16.255592412085118,19.999999999999996,-11.01,18.061769346761242,136.1229668049275,90.96854343802441,0.3448275862068966,138.1229668049275,45.0,45.0,90.96854343802441,0.0,136.1229668049275,90.96854343802441,2.2577211683451552,4.490196245830846,0.024,4.041176621247762,18.061769346761242,18.48678897134433,0.3529418793540311,27.0,18.48678897134433,136.1229668049275,122.42904904837616,1.163793103448276,95.0,19.459777864572978,0.0,0.3891955572914597,0.0,18.48678897134433,19.459777864572978,0.0
2009-02-13 09:00:00,16.2203592707199,20.0,-9.63,18.022621411911,135.91802707469088,90.8614735449134,0.3448275862068966,137.91802707469088,44.75807692307693,44.75807692307693,90.8614735449134,0.0,135.91802707469088,90.8614735449134,2.252827676488875,4.482708014870503,0.024,4.034437213383453,18.022621411911,18.44689221339805,0.3529451775955809,27.0,18.44689221339805,135.91802707469088,122.25366247217381,1.163793103448276,95.0,19.417781277261106,0.0,0.388355625545222,0.0,18.44689221339805,19.417781277261106,0.0
2009-02-13 10:00:00,15.581284269605622,20.000000000000004,-6.08,17.31253807733958,132.18694682687845,88.9056016335295,0.3448275862068966,134.18694682687845,42.43692307692308,42.43692307692308,88.9056016335295,0.0,132.18694682687845,88.9056016335295,2.1640672596674473,4.346221163049791,0.024,3.911599046744812,17.31253807733958,17.723160193644556,0.35300627338586915,27.0,17.723160193644556,132.18694682687845,119.05868001677138,1.1637931034482758,95.0,18.655958098573215,0.0,0.3731191619714636,0.0,17.723160193644556,18.655958098573215,0.0
2009-02-13 11:00:00,15.16700720933184,20.0,-3.44,16.852230232590934,129.75392914054504,87.62335355906771,0.3448275862068966,131.75392914054504,40.71076923076923,40.71076923076923,87.62335355906771,0.0,129.75392914054504,87.62335355906771,2.1065287790738667,4.257054784790705,0.024,3.831349306311635,16.852230232590934,17.25393571107,0.3530472181842795,27.0,17.25393571107,129.75392914054504,116.97323602123393,1.163793103448276,95.0,18.162037590599997,0.0,0.36324075181199905,0.0,17.25393571107,18.162037590599997,0.0
2009-02-13 12:00:00,14.792338074930578,20.0,-1.61,16.43593119436731,127.54342000579392,86.45359201987564,0.3448275862068966,129.5434200057939,39.51423076923077,39.51423076923077,86.45359201987564,0.0,127.54342000579392,86.45359201987564,2.0544913992959137,4.175928288616069,0.024,3.7583354597544614,16.43593119436731,16.829524023228913,0.3530852056578227,27.0,16.829524023228913,127.54342000579392,115.07710591451324,1.163793103448276,95.0,17.71528844550412,0.0,0.3543057689100835,0.0,16.829524023228913,17.71528844550412,0.0
2009-02-13 13:00:00,14.441294257923797,20.0,-0.49,16.04588250880422,125.46331226028907,85.34860598827852,0.3448275862068966,127.46331226028907,38.78192307692308,38.78192307692308,85.34860598827852,0.0,125.46331226028907,85.34860598827852,2.0057353136005274,4.099486037965622,0.024,3.6895374341690603,16.04588250880422,16.43183111260078,0.3531216594916826,27.0,16.43183111260078,125.46331226028907,113.29158551021442,1.163793103448276,95.0,17.296664329053453,0.0,0.3459332865810694,0.0,16.43183111260078,17.296664329053453,0.0
2009-02-13 14:00:00,14.173445259360427,20.0,0.11,15.748272510400476,123.87016302149355,84.49948174549236,0.3448275862068966,125.87016302149355,38.38961538461538,38.38961538461538,84.49948174549236,0.0,123.87016302149355,84.49948174549236,1.9685340638000595,4.040871474407662,0.024,3.6367843269668954,15.748272510400476,16.12835965784124,0.35315005672000876,27.0,16.12835965784124,123.87016302149355,111.92322994161115,1.1637931034482758,95.0,16.977220692464464,0.0,0.33954441384928913,0.0,16.12835965784124,16.977220692464464,0.0
2009-02-13 15:00:00,13.986452729066102,20.0,0.4,15.540503032295668,122.75478671552673,83.90352913478756,0.3448275862068966,124.75478671552673,38.2,38.2,83.90352913478756,0.0,122.75478671552673,83.90352913478756,1.9425628790369585,3.9997995804075432,0.024,3.599819622366789,15.540503032295668,15.916482990336421,0.353170190119005,27.0,15.916482990336421,122.75478671552673,110.96479931527753,1.163793103448276,95.0,16.75419262140676,0.0,0.33508385242813504,0.0,15.916482990336421,16.75419262140676,0.0
2009-02-13 16:00:00,13.840927950279701,20.000000000000004,0.18,15.378808833644111,121.88493061883283,83.43790853472255,0.3448275862068966,123.88493061883283,38.34384615384616,38.34384615384616,83.43790853472255,0.0,121.88493061883283,83.43790853472255,1.922351104205514,3.967748139685329,0.024,3.570973325716796,15.378808833644111,15.751583647612645,0.35318603845700075,27.0,15.751583647612645,121.88493061883283,110.2170908798605,1.163793103448276,95.0,16.580614365908048,0.0,0.3316122873181613,0.0,15.751583647612645,16.580614365908048,0.0
2009-02-13 17:00:00,13.808795956599145,20.0,-0.23,15.343106618443494,121.6926477672684,83.33488122115966,0.3448275862068966,123.6926477672684,38.61192307692308,38.61192307692308,83.33488122115966,0.0,121.6926477672684,83.33488122115966,1.9178883273054368,3.9606606957222734,0.024,3.564594626150046,15.343106618443494,15.71517268801572,0.35318955929817747,27.0,15.71517268801572,121.6926477672684,110.05177910947897,1.163793103448276,95.0,16.542287040016546,0.0,0.3308457408003307,0.0,15.71517268801572,16.542287040016546,0.0
2009-02-13 18:00:00,13.846060734386237,20.0,-1.08,15.384511927095819,121.91563866662709,83.45435884888754,0.3448275862068966,123.91563866662709,39.167692307692306,39.167692307692306,83.45435884888754,0.0,121.91563866662709,83.45435884888754,1.9230639908869773,3.968879940372351,0.024,3.5719919463351157,15.384511927095819,15.757399921133052,0.35318547676063755,27.0,15.757399921133052,121.91563866662709,110.2434905768989,1.1637931034482758,95.0,16.586736759087422,0.0,0.3317347351817482,0.0,15.757399921133052,16.586736759087422,0.0
2009-02-13 19:00:00,13.888572748145707,20.0,-2.46,15.431747497939675,122.16989900280312,83.59053025795394,0.3448275862068966,124.16989900280312,40.07,40.07,83.59053025795394,0.0,122.16989900280312,83.59053025795394,1.9289684372424594,3.9782503022581697,0.024,3.580425272032353,15.431747497939675,15.805572528165488,0.35318083219240143,27.0,15.805572528165488,122.16989900280312,110.46206750045832,1.163793103448276,95.0,16.63744476648999,0.0,0.3327488953298001,0.0,15.805572528165488,16.63744476648999,0.0
2009-02-13 20:00:00,13.997911535822531,19.999999999999996,-3.68,15.553235039802813,122.82321201426774,83.9401244147607,0.3448275862068966,124.82321201426774,40.86769230769231,40.86769230769231,83.9401244147607,0.0,122.82321201426774,83.9401244147607,1.9441543799753516,4.002320074296683,0.024,3.6020880668670143,15.553235039802813,15.929467047232478,0.35316894892942574,27.0,15.929467047232478,122.82321201426774,111.02360679409553,1.1637931034482758,95.0,16.767860049718397,0.0,0.3353572009943676,0.0,15.929467047232478,16.767860049718397,0.0
2009-02-13 21:00:00,14.142857618986913,20.000000000000004,-5.03,15.714286243318792,123.68789240410072,84.40217679580374,0.3448275862068966,125.68789240410072,41.75038461538462,41.75038461538462,84.40217679580374,0.0,123.68789240410072,84.40217679580374,1.964285780414849,4.034161660797707,0.024,3.6307454947179365,15.714286243318792,16.093702409398563,0.3531533325176963,27.0,16.093702409398563,123.68789240410072,111.76663136010178,1.163793103448276,95.0,16.940739378314277,0.0,0.33881478756628525,0.0,16.093702409398563,16.940739378314277,0.0
2009-02-13 22:00:00,14.267576492399671,20.0,-6.11,15.852862769332969,124.4306516864552,84.79849476312279,0.3448275862068966,126.4306516864552,42.45653846153846,42.45653846153846,84.79849476312279,0.0,124.4306516864552,84.79849476312279,1.9816078461666211,4.061499514789872,0.024,3.6553495633108843,15.852862769332969,16.235012720811955,0.3531400183054384,27.0,16.235012720811955,124.4306516864552,112.40471633770561,1.1637931034482758,95.0,17.0894870745389,0.0,0.34178974149077845,0.0,16.235012720811955,17.0894870745389,0.0
2009-02-13 23:00:00,4.703528347815885,17.0,-6.91,5.226142608684317,59.56834146394032,46.502984942229524,0.3448275862068966,61.56834146394032,42.979615384615386,42.979615384615386,46.502984942229524,0.0,59.56834146394032,46.502984942229524,0.6532678260855396,1.7297118337480764,0.024,1.5567406503732686,5.226142608684317,5.375113792059125,0.35465689578068404,27.0,5.375113792059125,59.56834146394032,55.586775692044675,1.1637931034482758,95.0,5.658014517956974,0.0,0.11316029035913965,0.0,5.375113792059125,5.658014517956974,0.0
2009-02-14 00:00:00,6.621471416799099,16.999999999999996,-7.54,7.3571904631101095,73.076416166278,54.683440008502714,0.3448275862068966,75.076416166278,43.39153846153846,43.39153846153846,54.683440008502714,0.0,73.076416166278,54.683440008502714,0.9196488078887637,2.2502365481947373,0.024,2.0252128933752633,7.3571904631101095,7.558214117929584,0.3542494575053846,27.0,7.558214117929584,73.076416166278,67.47773904188571,1.163793103448276,95.0,7.9560148609785095,0.0,0.15912029721957027,0.0,7.558214117929584,7.9560148609785095,0.0
2009-02-14 01:00:00,6.861338517444504,17.0,-8.1,7.623709463827227,74.71053471163816,55.65126105207009,0.3448275862068966,76.71053471163816,43.75769230769231,43.75769230769231,55.65126105207009,0.0,74.71053471163816,55.65126105207009,0.9529636829784034,2.3126830983289977,0.024,2.081414788496098,7.623709463827227,7.830977773660129,0.3542025278040259,27.0,7.830977773660129,74.71053471163816,68.90981043485289,1.1637931034482758,95.0,8.24313449858961,0.0,0.16486268997179254,0.0,7.830977773660129,8.24313449858961,0.0
2009-02-14 02:00:00,7.07752450220468,17.0,-8.23,7.863916113560755,76.17435251342471,56.514562229522824,0.3448275862068966,78.17435251342471,43.84269230769231,43.84269230769231,56.514562229522824,0.0,76.17435251342471,56.514562229522824,0.9829895141950944,2.368533953830741,0.024,2.131680558447667,7.863916113560755,8.07676950894383,0.3541610685948024,27.0,8.07676950894383,76.17435251342471,70.19156028457743,1.163793103448276,95.0,8.501862640993506,0.0,0.1700372528198706,0.0,8.07676950894383,8.501862640993506,0.0
2009-02-14 03:00:00,7.298027592646657,17.0,-8.56,8.108919547385176,77.65898303146744,57.3866841630045,0.3448275862068966,79.65898303146744,44.05846153846154,44.05846153846154,57.3866841630045,0.0,77.65898303146744,57.3866841630045,1.013614943423147,2.4250960126673267,0.024,2.182586411400594,8.108919547385176,8.327429148651909,0.35411959335131765,27.0,8.327429148651909,77.65898303146744,71.49051699542899,1.1637931034482758,95.0,8.7657148933178,0.0,0.17531429786635613,0.0,8.327429148651909,8.7657148933178,0.0
2009-02-14 04:00:00,7.511187175833926,17.0,-8.85,8.345763528704362,79.0863826445509,58.22197382279,0.3448275862068966,81.0863826445509,44.24807692307692,44.24807692307692,58.22197382279,0.0,79.0863826445509,58.22197382279,1.0432204410880452,2.4794005552161815,0.024,2.2314604996945633,8.345763528704362,8.569703584225982,0.3540802697432761,27.0,8.569703584225982,79.0863826445509,72.73845406364276,1.1637931034482758,95.0,9.020740614974718,0.0,0.18041481229949455,0.0,8.569703584225982,9.020740614974718,0.0
2009-02-14 05:00:00,17.578560030622043,19.999999999999996,-9.2,19.531733367357827,143.76353570902478,94.93420229063022,0.3448275862068966,145.76353570902478,44.47692307692307,44.47692307692307,94.93420229063022,0.0,143.76353570902478,94.93420229063022,2.4414666709197284,4.76874571199172,0.024,4.291871140792548,19.531733367357827,19.984607938556998,0.35282296697028964,27.0,19.984607938556998,143.76353570902478,128.96012242120477,1.163793103448276,95.0,21.03642940900737,0.0,0.42072858818014824,0.0,19.984607938556998,21.03642940900737,0.0
2009-02-14 06:00:00,16.01079758682576,20.000000000000004,-9.08,17.789775096473065,134.69745149416704,90.22301375298437,0.3448275862068966,136.69745149416704,44.39846153846153,44.39846153846153,90.22301375298437,0.0,134.69745149416704,90.22301375298437,2.223721887059133,4.438091165931634,0.024,3.9942820493384703,17.789775096473065,18.20958421306623,0.3529649439619797,27.0,18.20958421306623,134.69745149416704,121.20887059559946,1.1637931034482758,95.0,19.167983382174977,0.0,0.3833596676434994,0.0,18.20958421306623,19.167983382174977,0.0
2009-02-14 07:00:00,16.00186819009328,20.0,-9.03,17.77985354454809,134.64538078428694,90.19574692291673,0.3448275862068966,136.64538078428694,44.36576923076923,44.36576923076923,90.19574692291673,0.0,134.64538078428694,90.19574692291673,2.222481693068511,4.436187064972888,0.024,3.992568358475599,17.77985354454809,18.19947225104538,0.3529657919196815,27.0,18.19947225104538,134.64538078428694,121.16429022795704,1.1637931034482762,95.0,19.157339211626713,0.0,0.38314678423253384,0.0,18.19947225104538,19.157339211626713,0.0
2009-02-14 08:00:00,15.882282086207464,20.0,-7.97,17.64698009578607,133.94753496542927,89.83008472596408,0.3448275862068966,135.94753496542927,43.67269230769231,43.67269230769231,89.83008472596408,0.0,133.94753496542927,89.83008472596408,2.2058725119732587,4.4106628725934405,0.024,3.9695965853340964,17.64698009578607,18.064046383045415,0.3529771936945965,27.0,18.064046383045415,133.94753496542927,120.5667598668771,1.1637931034482758,95.0,19.014785666363597,0.0,0.38029571332727274,0.0,18.064046383045415,19.014785666363597,0.0
2009-02-14 09:00:00,15.755611946663096,19.999999999999996,-6.18,17.50623549629233,133.20734142966347,89.44175268893267,0.3448275862068966,135.20734142966347,42.502307692307696,42.502307692307696,89.44175268893267,0.0,133.20734142966347,89.44175268893267,2.1882794370365413,4.383578258846307,0.024,3.9452204329616762,17.50623549629233,17.92059332217696,0.3529893642748312,27.0,17.92059332217696,133.20734142966347,119.93282785768054,1.163793103448276,95.0,18.8637824443968,0.0,0.3772756488879367,0.0,17.92059332217696,18.8637824443968,0.0
2009-02-14 10:00:00,15.169594391409893,20.0,-3.5,16.855104879344324,129.76915950709937,87.63139730873857,0.3448275862068966,131.76915950709937,40.75,40.75,87.63139730873857,0.0,129.76915950709937,87.63139730873857,2.1068881099180405,4.257613363580111,0.024,3.8318520272220997,16.855104879344324,17.25686621570234,0.3530469590817203,27.0,17.25686621570234,129.76915950709937,116.98629564361616,1.1637931034482758,95.0,18.16512233231825,0.0,0.36330244664636524,0.0,17.25686621570234,18.16512233231825,0.0
2009-02-14 11:00:00,14.839930243914312,19.999999999999996,-1.93,16.488811382127015,127.82475186050432,86.60272340518678,0.3448275862068966,129.8247518605043,39.723461538461535,39.723461538461535,86.60272340518678,0.0,127.82475186050432,86.60272340518678,2.061101422765877,4.186259406376586,0.024,3.7676334657389274,16.488811382127015,16.88343732276467,0.3530803284701873,27.0,16.88343732276467,127.82475186050432,115.31850199178974,1.1637931034482758,95.0,17.772039287120705,0.0,0.35544078574241383,0.0,16.88343732276467,17.772039287120705,0.0
2009-02-14 12:00:00,14.513309469155011,19.999999999999996,-0.71,16.125899410172234,125.89075963449308,85.57601110906249,0.3448275862068966,127.89075963449308,38.925769230769234,38.925769230769234,85.57601110906249,0.0,125.89075963449308,85.57601110906249,2.0157374262715293,4.115202497845334,0.024,3.7036822480608005,16.125899410172234,16.513419659956767,0.3531141114381777,27.0,16.513419659956767,125.89075963449308,113.658596923414,1.163793103448276,95.0,17.382547010480806,0.0,0.34765094020961557,0.0,16.513419659956767,17.382547010480806,0.0
2009-02-14 13:00:00,14.239922449121478,20.0,-0.41,15.82213605457942,124.26605837840145,84.71071824195289,0.3448275862068966,126.26605837840145,38.729615384615386,38.729615384615386,84.71071824195289,0.0,124.26605837840145,84.71071824195289,1.9777670068224276,4.055442638888504,0.024,3.6498983749996534,15.82213605457942,16.20368031846827,0.35314296076150975,27.0,16.20368031846827,124.26605837840145,112.2633322165731,1.163793103448276,95.0,17.056505598387652,0.0,0.3411301119677532,0.0,16.20368031846827,17.056505598387652,0.0
