timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-14 14:00:00,14.04686622824658,20.0,-0.32,15.6076291424962,123.11542925031793,84.09635639407742,0.3448275862068966,125.11542925031793,38.67076923076923,38.67076923076923,84.09635639407742,0.0,123.11542925031793,84.09635639407742,1.950953642812025,4.0130828554654885,0.024,3.6117745699189396,15.6076291424962,15.984937428042748,0.3531636572509365,27.0,15.984937428042748,123.11542925031793,111.27473485917515,1.163793103448276,95.0,16.826249924255524,0.0,0.3365249984851104,0.0,15.984937428042748,16.826249924255524,0.0
2009-02-14 15:00:00,13.812930626109473,20.0,0.5,15.347700695677192,121.71739471447351,83.34814297528054,0.3448275862068966,123.71739471447351,38.13461538461539,38.13461538461539,83.34814297528054,0.0,121.71739471447351,83.34814297528054,1.918462586959649,3.9615729045540973,0.024,3.5654156140986872,15.347700695677192,15.719857986132602,0.3531891058052807,27.0,15.719857986132602,121.71739471447351,110.0730554654864,1.163793103448276,95.0,16.54721893277116,0.0,0.33094437865542264,0.0,15.719857986132602,16.54721893277116,0.0
2009-02-14 16:00:00,13.671062944819532,20.0,0.31,15.190069938688369,120.86753056095986,82.89235571423896,0.3448275862068966,122.86753056095986,38.25884615384615,38.25884615384615,82.89235571423896,0.0,120.86753056095986,82.89235571423896,1.8987587423360461,3.930237270604772,0.024,3.537213543544295,15.190069938688369,15.559093665748845,0.3532047405958465,27.0,15.559093665748845,120.86753056095986,109.3422759937385,1.1637931034482762,95.0,16.377993332367204,0.0,0.32755986664734354,0.0,15.559093665748845,16.377993332367204,0.0
2009-02-14 17:00:00,13.66008512121055,20.000000000000007,-0.23,15.177872356900611,120.80170246905652,82.85702157680498,0.3448275862068966,122.80170246905652,38.61192307692308,38.61192307692308,82.85702157680498,0.0,120.80170246905652,82.85702157680498,1.8972340446125764,3.927809377100676,0.024,3.5350284393906084,15.177872356900611,15.546653294610678,0.35320595687700307,27.0,15.546653294610678,120.80170246905652,109.28566299156714,1.163793103448276,95.0,16.364898204853347,0.0,0.3272979640970675,0.0,15.546653294610678,16.364898204853347,0.0
2009-02-14 18:00:00,13.698448634646939,20.000000000000004,-1.03,15.220498482941043,121.03170695138013,82.98046074402754,0.3448275862068966,123.03170695138013,39.135,39.135,82.98046074402754,0.0,121.03170695138013,82.98046074402754,1.9025623103676303,3.936292024689784,0.024,3.5426628222208056,15.220498482941043,15.590127685410021,0.3532017104723938,27.0,15.590127685410021,121.03170695138013,109.48346422144678,1.1637931034482758,95.0,16.41066072148423,0.0,0.3282132144296839,0.0,15.590127685410021,16.41066072148423,0.0
2009-02-14 19:00:00,13.707320797958305,20.0,-2.06,15.230356442175895,121.08488281997592,83.00899171453617,0.3448275862068966,123.08488281997592,39.808461538461536,39.808461538461536,83.00899171453617,0.0,121.08488281997592,83.00899171453617,1.9037945552719868,3.93825298882829,0.024,3.544427689945461,15.230356442175895,15.600181741058723,0.3532007300408034,27.0,15.600181741058723,121.08488281997592,109.5291926414139,1.163793103448276,95.0,16.42124393795655,0.0,0.32842487875913096,0.0,15.600181741058723,16.42124393795655,0.0
2009-02-14 20:00:00,13.768146939241197,20.0,-2.84,15.29794104360133,121.44928406284333,83.20443145384002,0.3448275862068966,123.44928406284333,40.318461538461534,40.318461538461534,83.20443145384002,0.0,121.44928406284333,83.20443145384002,1.9122426304501663,3.9516891724004,0.024,3.5565202551603603,15.29794104360133,15.669109960841368,0.3531940246342721,27.0,15.669109960841368,121.44928406284333,109.84253594370158,1.1637931034482758,95.0,16.493799958780386,0.0,0.32987599917560717,0.0,15.669109960841368,16.493799958780386,0.0
2009-02-14 21:00:00,13.879693712082817,20.0,-3.94,15.421881902314242,122.11680573327814,83.56210097749255,0.3448275862068966,124.11680573327814,41.03769230769231,41.03769230769231,83.56210097749255,0.0,122.11680573327814,83.56210097749255,1.9277352377892802,3.9762937610584967,0.024,3.5786643849526474,15.421881902314242,15.795511278420092,0.35318180112791975,27.0,15.795511278420092,122.11680573327814,110.41642700852252,1.1637931034482758,95.0,16.62685397728431,0.0,0.332537079545687,0.0,15.795511278420092,16.62685397728431,0.0
2009-02-14 22:00:00,13.987145340539625,20.0,-4.95,15.541272600599584,122.75892286839179,83.90574136689283,0.3448275862068966,124.75892286839179,41.698076923076925,41.698076923076925,83.90574136689283,0.0,122.75892286839179,83.90574136689283,1.942659075074948,3.999951941646831,0.024,3.599956747482148,15.541272600599584,15.917267794764266,0.353170115069314,27.0,15.917267794764266,122.75892286839179,110.96835413152937,1.163793103448276,95.0,16.755018731330807,0.0,0.33510037462661657,0.0,15.917267794764266,16.755018731330807,0.0
2009-02-14 23:00:00,4.490119714789423,17.0,-5.79,4.989021905321581,58.007529529247506,45.53497476594356,0.3448275862068966,60.007529529247506,42.24730769230769,42.24730769230769,45.53497476594356,0.0,58.007529529247506,45.53497476594356,0.6236277381651977,1.6690201030845855,0.024,1.502118092776127,4.989021905321581,5.13192391563004,0.35470458338468375,27.0,5.13192391563004,58.007529529247506,54.20610440655859,1.1637931034482758,95.0,5.40202517434741,0.0,0.10804050348694823,0.0,5.13192391563004,5.40202517434741,0.0
2009-02-15 00:00:00,6.409290593180784,16.999999999999996,-6.63,7.121433992423094,71.62182355718471,53.81823857612699,0.3448275862068966,73.62182355718471,42.79653846153846,42.79653846153846,53.81823857612699,0.0,71.62182355718471,53.81823857612699,0.8901792490528867,2.194561491199481,0.024,1.9751053420795328,7.121433992423094,7.316890141543042,0.3542917857181239,27.0,7.316890141543042,71.62182355718471,66.20190493381949,1.1637931034482758,95.0,7.701989622676886,0.0,0.1540397924535377,0.0,7.316890141543042,7.701989622676886,0.0
2009-02-15 01:00:00,6.6637952075903835,17.0,-7.6,7.404216897322648,73.36553108794241,54.8549888446358,0.3448275862068966,75.36553108794241,43.43076923076923,43.43076923076923,54.8549888446358,0.0,73.36553108794241,54.8549888446358,0.925527112165331,2.2612924783818773,0.024,2.0351632305436897,7.404216897322648,7.6063461451608365,0.3542411057728971,27.0,7.6063461451608365,73.36553108794241,67.7312006100455,1.1637931034482758,95.0,8.00668015280088,0.0,0.16013360305601765,0.0,7.6063461451608365,8.00668015280088,0.0
2009-02-15 02:00:00,6.952002616863146,17.0,-8.45,7.724447352070162,75.32544591706088,56.014327536885475,0.3448275862068966,77.32544591706088,43.98653846153846,43.98653846153846,56.014327536885475,0.0,75.32544591706088,56.014327536885475,0.9655559190087702,2.3361545628947122,0.024,2.102539106605241,7.724447352070162,7.934062808359634,0.35418504422680075,27.0,7.934062808359634,75.32544591706088,69.448362355313,1.163793103448276,95.0,8.351645061431194,0.0,0.16703290122862385,0.0,7.934062808359634,8.351645061431194,0.0
2009-02-15 03:00:00,7.204819732769591,17.0,-9.21,8.005355258632878,77.03243852093517,57.01905037435297,0.3448275862068966,79.03243852093517,44.48346153846154,44.48346153846154,57.01905037435297,0.0,77.03243852093517,57.01905037435297,1.0006694073291098,2.401235733486916,0.024,2.161112160138224,8.005355258632878,8.221478831981571,0.3541370256649232,27.0,8.221478831981571,77.03243852093517,70.94245420094882,1.1637931034482758,95.0,8.654188244191127,0.0,0.17308376488382252,0.0,8.221478831981571,8.654188244191127,0.0
2009-02-15 04:00:00,7.454856166632719,17.0,-9.88,8.2831735184808,78.70989691074911,58.00196311454712,0.3448275862068966,80.70989691074911,44.92153846153846,44.92153846153846,58.00196311454712,0.0,78.70989691074911,58.00196311454712,1.0353966898101,2.4650846406071096,0.024,2.2185761765463985,8.2831735184808,8.50568198254151,0.35409058865414367,27.0,8.50568198254151,78.70989691074911,72.40939173849614,1.1637931034482758,95.0,8.953349455306853,0.0,0.179066989106137,0.0,8.50568198254151,8.953349455306853,0.0
2009-02-15 05:00:00,15.380937233397667,20.000000000000004,-10.37,17.089930259330743,131.01176608045247,88.28694043212562,0.3448275862068966,133.01176608045247,45.0,45.0,88.28694043212562,0.0,131.01176608045247,88.28694043212562,2.136241282416343,4.3031689563018745,0.024,3.872852060671687,17.089930259330743,17.49624715496093,0.3530259388174194,27.0,17.49624715496093,131.01176608045247,118.05158300270364,1.1637931034482758,95.0,18.417102268379924,0.0,0.36834204536759785,0.0,17.49624715496093,18.417102268379924,0.0
2009-02-15 06:00:00,13.783211050104304,19.999999999999996,-10.78,15.314678944560338,121.5394869993834,83.25278963798254,0.3448275862068966,123.5394869993834,45.0,45.0,83.25278963798254,0.0,121.5394869993834,83.25278963798254,1.9143348680700423,3.955014639296783,0.024,3.5595131753671048,15.314678944560338,15.686180408490014,0.35319236835759904,27.0,15.686180408490014,121.5394869993834,109.92009410420562,1.163793103448276,95.0,16.51176885104212,0.0,0.3302353770208427,0.0,15.686180408490014,16.51176885104212,0.0
2009-02-15 07:00:00,16.10675412069845,20.0,-11.07,17.896393467442724,135.2566890697253,90.5157054011185,0.3448275862068966,137.2566890697253,45.0,45.0,90.5157054011185,0.0,135.2566890697253,90.5157054011185,2.2370491834303405,4.458537467300251,0.024,4.012683720570226,17.896393467442724,18.318247214172747,0.352955861296617,27.0,18.318247214172747,135.2566890697253,121.68761705922697,1.1637931034482758,95.0,19.282365488602892,0.0,0.38564730977205813,0.0,18.318247214172747,19.282365488602892,0.0
2009-02-15 08:00:00,16.11371076959259,20.0,-10.83,17.9041230773251,135.29720982615734,90.53690213284459,0.3448275862068966,137.29720982615734,45.0,45.0,90.53690213284459,0.0,135.29720982615734,90.53690213284459,2.2380153846656374,4.460018687016046,0.024,4.014016818314441,17.9041230773251,18.326124946026702,0.35295520491967597,27.0,18.326124946026702,135.29720982615734,121.72230245873016,1.163793103448276,95.0,19.290657837922843,0.0,0.38581315675845645,0.0,18.326124946026702,19.290657837922843,0.0
2009-02-15 09:00:00,15.84976893969263,20.0,-8.1,17.610854377436254,133.75764466296513,89.73050871937451,0.3448275862068966,135.75764466296513,43.75769230769231,43.75769230769231,89.73050871937451,0.0,133.75764466296513,89.73050871937451,2.201356797179532,4.403715681176151,0.024,3.963344113058536,17.610854377436254,18.02722594555387,0.35298030837028777,27.0,18.02722594555387,133.75764466296513,120.40414396255485,1.1637931034482758,95.0,18.976027311109334,0.0,0.37952054622218584,0.0,18.02722594555387,18.976027311109334,0.0
2009-02-15 10:00:00,15.138325521419565,20.0,-4.09,16.820361690466182,129.58505348258225,87.5341492564168,0.3448275862068966,131.58505348258225,41.13576923076923,41.13576923076923,87.5341492564168,0.0,129.58505348258225,87.5341492564168,2.1025452113082728,4.2508608657359765,0.024,3.825774779162379,16.820361690466182,17.221447777039778,0.3530500935250796,27.0,17.221447777039778,129.58505348258225,116.82842549958983,1.163793103448276,95.0,18.12783976530503,0.0,0.36255679530610085,0.0,17.221447777039778,18.12783976530503,0.0
2009-02-15 11:00:00,14.742026712390661,20.0,-1.87,16.380029680434067,127.24584033050127,86.29576612941611,0.3448275862068966,129.24584033050127,39.684230769230766,39.684230769230766,86.29576612941611,0.0,127.24584033050127,86.29576612941611,2.0475037100542584,4.164998555038017,0.024,3.7484986995342156,16.380029680434067,16.772529535937867,0.35309037817983185,27.0,16.772529535937867,127.24584033050127,114.8217443779547,1.163793103448276,95.0,17.65529424835565,0.0,0.35310588496711265,0.0,16.772529535937867,17.65529424835565,0.0
2009-02-15 12:00:00,14.507192933726138,19.999999999999996,-1.5,16.11910325969571,125.85446943972443,85.55671129048517,0.3448275862068966,127.85446943972443,39.44230769230769,39.44230769230769,85.55671129048517,0.0,125.85446943972443,85.55671129048517,2.0148879074619637,4.11386833752503,0.024,3.7024815037725274,16.11910325969571,16.50649009344821,0.3531147511104938,27.0,16.50649009344821,125.85446943972443,113.6274397408739,1.163793103448276,95.0,17.375252729945483,0.0,0.3475050545989092,0.0,16.50649009344821,17.375252729945483,0.0
2009-02-15 13:00:00,14.416024247362913,20.000000000000004,-2.59,16.017804719292126,125.31323249125445,85.26872069302415,0.3448275862068966,127.31323249125445,40.155,40.155,85.26872069302415,0.0,125.31323249125445,85.26872069302415,2.002225589911516,4.093966876422686,0.024,3.684570188780418,16.017804719292126,16.403201406934393,0.3531243167427456,27.0,16.403201406934393,125.31323249125445,113.16271293056231,1.163793103448276,95.0,17.266527796773044,0.0,0.3453305559354604,0.0,16.403201406934393,17.266527796773044,0.0
2009-02-15 14:00:00,14.198737387877017,20.0,-2.09,15.776374875418908,124.0208253028045,84.57988811425722,0.3448275862068966,126.0208253028045,39.82807692307692,39.82807692307692,84.57988811425722,0.0,124.0208253028045,84.57988811425722,1.9720468594273635,4.046417122009482,0.024,3.6417754098085333,15.776374875418908,16.157016587619854,0.35314735319166946,27.0,16.157016587619854,124.0208253028045,112.05266486753052,1.1637931034482758,95.0,17.00738588170511,0.0,0.34014771763410184,0.0,16.157016587619854,17.00738588170511,0.0
2009-02-15 15:00:00,14.06990791083053,20.0,-2.02,15.633231012033923,123.25290576008194,84.16982822999714,0.3448275862068966,125.25290576008194,39.78230769230769,39.78230769230769,84.16982822999714,0.0,123.25290576008194,84.16982822999714,1.9541538765042403,4.018145615761898,0.024,3.6163310541857085,15.633231012033923,16.01104557361011,0.35316117273177094,27.0,16.01104557361011,123.25290576008194,111.39287200185223,1.1637931034482758,95.0,16.853732182747486,0.0,0.3370746436549496,0.0,16.01104557361011,16.853732182747486,0.0
2009-02-15 16:00:00,13.950719332284047,20.0,-1.7,15.500799258093386,122.54134394550809,83.78934580027462,0.3448275862068966,124.54134394550809,39.573076923076925,39.573076923076925,83.78934580027462,0.0,122.54134394550809,83.78934580027462,1.9375999072616732,3.991936553898785,0.024,3.5927428985089063,15.500799258093386,15.875992913483262,0.3531740669524414,27.0,15.875992913483262,122.54134394550809,110.78134919477975,1.1637931034482758,95.0,16.71157148787712,0.0,0.3342314297575428,0.0,15.875992913483262,16.71157148787712,0.0
2009-02-15 17:00:00,13.79974924860478,20.0,-0.79,15.333054720671978,121.63849656018004,83.3058597585001,0.3448275862068966,123.63849656018004,38.97807692307693,38.97807692307693,83.3058597585001,0.0,121.63849656018004,83.3058597585001,1.9166318400839972,3.9586645516483236,0.024,3.562798096483491,15.333054720671978,15.704921175836809,0.3531905519995462,27.0,15.704921175836809,121.63849656018004,110.00522161511574,1.163793103448276,95.0,16.53149597456506,0.0,0.33062991949130094,0.0,15.704921175836809,16.53149597456506,0.0
2009-02-15 18:00:00,13.810717260173284,20.0,-1.29,15.345241400192538,121.70414737399479,83.34104387351344,0.3448275862068966,123.70414737399479,39.305,39.305,83.34104387351344,0.0,121.70414737399479,83.34104387351344,1.9181551750240673,3.9610845899401976,0.024,3.564976130946178,15.345241400192538,15.717349859186555,0.3531893485523534,27.0,15.717349859186555,121.70414737399479,110.06166599681956,1.163793103448276,95.0,16.544578799143743,0.0,0.330891575982875,0.0,15.717349859186555,16.544578799143743,0.0
2009-02-15 19:00:00,13.84697234587123,20.0,-2.12,15.38552482874581,121.92109237862209,83.45728030675755,0.3448275862068966,123.92109237862209,39.84769230769231,39.84769230769231,83.45728030675755,0.0,121.92109237862209,83.45728030675755,1.9231906035932262,3.9690809444491113,0.024,3.5721728500042,15.38552482874581,15.758432923190721,0.3531853770210389,27.0,15.758432923190721,121.92109237862209,110.24817910218452,1.163793103448276,95.0,16.587824129674445,0.0,0.3317564825934895,0.0,15.758432923190721,16.587824129674445,0.0
2009-02-15 20:00:00,13.881667300218986,19.999999999999996,-2.71,15.424074778021096,122.12860756211086,83.56842061705811,0.3448275862068966,124.12860756211086,40.23346153846154,40.23346153846154,83.56842061705811,0.0,122.12860756211086,83.56842061705811,1.928009347252637,3.976728676300055,0.024,3.57905580867005,15.424074778021096,15.797747645651098,0.353181585706398,27.0,15.797747645651098,122.12860756211086,110.42657226903597,1.1637931034482756,95.0,16.629208048053787,0.0,0.33258416096107557,0.0,15.797747645651098,16.629208048053787,0.0
2009-02-15 21:00:00,12.14547762948749,19.999999999999996,-3.14,13.494975143874989,111.62514736218881,77.88770950250134,0.3448275862068966,113.62514736218881,40.51461538461538,40.51461538461538,77.88770950250134,0.0,111.62514736218881,77.88770950250134,1.6868718929843736,3.5883085647525634,0.024,3.229477708277307,13.494975143874989,13.829806000350242,0.35338328303441924,27.0,13.829806000350242,111.62514736218881,101.38084662118864,1.1637931034482762,95.0,14.557690526684466,0.0,0.2911538105336895,0.0,13.829806000350242,14.557690526684464,0.0
2009-02-15 22:00:00,12.133670249628693,20.000000000000004,-3.35,13.48185583292077,111.55283778974147,77.84819820743955,0.3448275862068966,113.55283778974147,40.65192307692308,40.65192307692308,77.84819820743955,0.0,111.55283778974147,77.84819820743955,1.6852319791150963,3.585624863932345,0.024,3.2270623775391107,13.48185583292077,13.816418319314002,0.35338474451270246,27.0,13.816418319314002,111.55283778974147,101.31845384950888,1.163793103448276,95.0,14.543598230856844,0.0,0.29087196461713705,0.0,13.816418319314002,14.543598230856844,0.0
2009-02-15 23:00:00,4.467423983650605,17.000000000000004,-3.87,4.9638044262784495,57.84073285610339,45.43122179040727,0.3448275862068966,59.84073285610339,40.99192307692308,40.99192307692308,45.43122179040727,0.0,57.84073285610339,45.43122179040727,0.6204755532848062,1.662526911516256,0.024,1.4962742203646302,4.9638044262784495,5.106057117430075,0.35470965405420435,27.0,5.106057117430075,57.84073285610339,54.058468324673704,1.1637931034482756,95.0,5.374796965715869,0.0,0.10749593931431747,0.0,5.106057117430075,5.374796965715869,0.0
2009-02-16 00:00:00,6.326496698473346,17.0,-4.16,7.029440776081496,71.05184208533893,53.478240145135196,0.3448275862068966,73.05184208533893,41.181538461538466,41.181538461538466,53.478240145135196,0.0,71.05184208533893,53.478240145135196,0.878680097010187,2.172721973531379,0.024,1.9554497761782412,7.029440776081496,7.222712973434634,0.35430850900248445,27.0,7.222712973434634,71.05184208533893,65.7016843272392,1.163793103448276,95.0,7.602855761510141,0.0,0.15205711523020293,0.0,7.222712973434634,7.602855761510141,0.0
2009-02-16 01:00:00,6.515458389553527,17.0,-4.59,7.23939821061503,72.3507400298726,54.25224450333502,0.3448275862068966,74.3507400298726,41.46269230769231,41.46269230769231,54.25224450333502,0.0,72.3507400298726,54.25224450333502,0.9049247763268787,2.2224716287969826,0.024,2.000224465917284,7.23939821061503,7.437645373494728,0.35427051069583193,27.0,7.437645373494728,72.3507400298726,66.84137308654317,1.163793103448276,95.0,7.829100393152345,0.0,0.15658200786304663,0.0,7.437645373494728,7.829100393152345,0.0
2009-02-16 02:00:00,6.747360266844309,17.0,-5.2,7.497066963160343,73.93537810328334,55.19271069538249,0.3448275862068966,75.93537810328334,41.86153846153846,41.86153846153846,55.19271069538249,0.0,73.93537810328334,55.19271069538249,0.9371333703950429,2.28307413116798,0.024,2.054766718051182,7.497066963160343,7.701374376277142,0.35422470543437956,27.0,7.701374376277142,73.93537810328334,68.23065634307805,1.163793103448276,95.0,8.106709869765414,0.0,0.16213419739530865,0.0,7.701374376277142,8.106709869765414,0.0
2009-02-16 03:00:00,6.944237018733159,17.0,-5.78,7.71581890970351,75.27283516993916,55.98328789568038,0.3448275862068966,77.27283516993916,42.24076923076923,42.24076923076923,55.98328789568038,0.0,75.27283516993916,55.98328789568038,0.9644773637129388,2.334146953574869,0.024,2.100732258217382,7.71581890970351,7.925233605060997,0.3541865362757686,27.0,7.925233605060997,75.27283516993916,69.40229175878287,1.163793103448276,95.0,8.342351163222101,0.0,0.16684702326444167,0.0,7.925233605060997,8.342351163222101,0.0
2009-02-16 04:00:00,7.1516619718257735,17.0,-6.54,7.946291079806415,76.67444730783372,56.80871960831767,0.3448275862068966,78.67444730783372,42.737692307692306,42.737692307692306,56.80871960831767,0.0,76.67444730783372,56.80871960831767,0.9932863849758019,2.3875960059876333,0.024,2.1488364053888698,7.946291079806415,8.161050680405179,0.35414703271917214,27.0,8.161050680405179,76.67444730783372,70.62922458160766,1.1637931034482758,95.0,8.590579663584398,0.0,0.1718115932716877,0.0,8.161050680405179,8.590579663584398,0.0
2009-02-16 05:00:00,15.036037769994609,20.0,-7.09,16.706708633327345,128.98233035181468,87.21555876849632,0.3448275862068966,130.98233035181468,43.097307692307695,43.097307692307695,87.21555876849632,0.0,128.98233035181468,87.21555876849632,2.088338579165918,4.228749338887464,0.024,3.805874404998718,16.706708633327345,17.10558356721609,0.3530603915828708,27.0,17.10558356721609,128.98233035181468,116.3115277094324,1.163793103448276,95.0,18.00587743917483,0.0,0.3601175487834965,0.0,17.10558356721609,18.00587743917483,0.0
2009-02-16 06:00:00,13.402816049948067,20.0,-7.62,14.892017833275629,119.25629227450636,82.02624769131731,0.3448275862068966,121.25629227450636,43.44384615384615,43.44384615384615,82.02624769131731,0.0,119.25629227450636,82.02624769131731,1.8615022291594536,3.870780959179768,0.024,3.483702863261791,14.892017833275629,15.255095929193605,0.35323473054567384,27.0,15.255095929193605,119.25629227450636,107.95622121584444,1.163793103448276,95.0,16.05799571494064,0.0,0.3211599142988135,0.0,15.255095929193605,16.05799571494064,0.0
2009-02-16 07:00:00,15.503355829032175,20.0,-8.06,17.22595092114686,131.73015810756692,88.66528080469978,0.3448275862068966,133.73015810756692,43.73153846153846,43.73153846153846,88.66528080469978,0.0,131.73015810756692,88.66528080469978,2.1532438651433576,4.3294905338944005,0.024,3.8965414805049603,17.22595092114686,17.6348999745363,0.3530138927630566,27.0,17.6348999745363,131.73015810756692,118.66726923754004,1.163793103448276,95.0,18.563052604775052,0.0,0.3712610520955011,0.0,17.6348999745363,18.563052604775052,0.0
2009-02-16 08:00:00,15.254998093762506,20.0,-6.0,16.94999788195834,130.27166222343004,87.89666751853419,0.3448275862068966,132.27166222343004,42.38461538461539,42.38461538461539,87.89666751853419,0.0,130.27166222343004,87.89666751853419,2.1187497352447924,4.276039913807141,0.024,3.8484359224264266,16.94999788195834,17.353601873339052,0.3530384303085007,27.0,17.353601873339052,130.27166222343004,117.41714231725297,1.163793103448276,95.0,18.2669493403569,0.0,0.3653389868071386,0.0,17.353601873339052,18.2669493403569,0.0
2009-02-16 09:00:00,15.103866848737717,20.0,-4.95,16.78207427637524,129.38208872764037,87.42690303670227,0.3448275862068966,131.38208872764037,41.698076923076925,41.698076923076925,87.42690303670227,0.0,129.38208872764037,87.42690303670227,2.097759284546905,4.243415802344224,0.024,3.8190742221098013,16.78207427637524,17.182415856609662,0.3530535550887545,27.0,17.182415856609662,129.38208872764037,116.65437327829987,1.163793103448276,95.0,18.086753533273328,0.0,0.36173507066546623,0.0,17.182415856609662,18.086753533273328,0.0
2009-02-16 10:00:00,14.84647541303919,20.000000000000004,-3.41,16.496083792265768,127.86342988620841,86.62322040554399,0.3448275862068966,129.8634298862084,40.691153846153846,40.691153846153846,86.62322040554399,0.0,127.86342988620841,86.62322040554399,2.062010474033221,4.187679607002058,0.024,3.7689116463018517,16.496083792265768,16.890851752965972,0.353079658923931,27.0,16.890851752965972,127.86342988620841,115.35168784697436,1.1637931034482762,95.0,17.7798439504905,0.0,0.35559687900981063,0.0,16.890851752965972,17.7798439504905,0.0
2009-02-16 11:00:00,14.567385539034913,20.000000000000004,-1.82,16.185983932261014,126.21148251128365,85.74652268063112,0.3448275862068966,128.21148251128363,39.651538461538465,39.651538461538465,85.74652268063112,0.0,126.21148251128365,85.74652268063112,2.0232479915326267,4.126992124605954,0.024,3.714292912145359,16.185983932261014,16.574683144721607,0.3531084674776458,27.0,16.574683144721607,126.21148251128365,113.93393944111949,1.163793103448276,95.0,17.44703488918064,0.0,0.3489406977836126,0.0,16.574683144721607,17.44703488918064,0.0
2009-02-16 12:00:00,14.470685288312495,20.0,-2.52,16.078539209236105,125.63780857003199,85.44146054694174,0.3448275862068966,127.63780857003199,40.10923076923077,40.10923076923077,85.44146054694174,0.0,125.63780857003199,85.44146054694174,2.009817401154513,4.10590245880737,0.024,3.695312212926633,16.078539209236105,16.46512945511684,0.3531185745612124,27.0,16.46512945511684,125.63780857003199,113.44141638105656,1.163793103448276,95.0,17.331715215912464,0.0,0.3466343043182491,0.0,16.46512945511684,17.331715215912464,0.0
2009-02-16 13:00:00,14.140170102565216,19.999999999999996,-1.3,15.711300113961352,123.67187426072898,84.3936239758256,0.3448275862068966,125.67187426072898,39.31153846153846,39.31153846153846,84.3936239758256,0.0,123.67187426072898,84.3936239758256,1.963912514245169,4.03357195767731,0.024,3.630214761909579,15.711300113961352,16.09065730972908,0.35315362066476813,27.0,16.09065730972908,123.67187426072898,111.75286884611485,1.163793103448276,95.0,16.937534010241137,0.0,0.3387506802048222,0.0,16.09065730972908,16.937534010241137,0.0
2009-02-16 14:00:00,13.910149704088875,19.999999999999996,-0.73,15.455721893432083,122.29889596742177,83.65959123384155,0.3448275862068966,124.29889596742177,38.93884615384616,38.93884615384616,83.65959123384155,0.0,122.29889596742177,83.65959123384155,1.9319652366790103,3.98300369283032,0.024,3.584703323547288,15.455721893432083,15.830022262715115,0.3531784800535997,27.0,15.830022262715115,122.29889596742177,110.57295355059576,1.1637931034482758,95.0,16.663181329173806,0.0,0.3332636265834765,0.0,15.830022262715115,16.663181329173806,0.0
2009-02-16 15:00:00,13.735856650435647,20.0,-0.4,15.262062944928497,121.25587289712543,83.1007155348042,0.3448275862068966,123.25587289712543,38.72307692307692,38.72307692307692,83.1007155348042,0.0,121.25587289712543,83.1007155348042,1.907757868116062,3.944558122366311,0.024,3.55010231012968,15.262062944928497,15.632518757165126,0.3531975807476623,27.0,15.632518757165126,121.25587289712543,109.6762293732994,1.1637931034482758,95.0,16.45528290227908,0.0,0.3291056580455816,0.0,15.632518757165126,16.45528290227908,0.0
2009-02-16 16:00:00,13.694279406218971,20.0,-0.93,15.215866006909968,121.00671630992346,82.96705129264853,0.3448275862068966,123.00671630992346,39.06961538461539,39.06961538461539,82.96705129264853,0.0,121.00671630992346,82.96705129264853,1.901983250863746,3.9353704224617276,0.024,3.5418333802155546,15.215866006909968,15.585403049156142,0.35320217140854826,27.0,15.585403049156142,121.00671630992346,109.46197331054854,1.163793103448276,95.0,16.40568742016436,0.0,0.32811374840328683,0.0,15.585403049156142,16.40568742016436,0.0
2009-02-16 17:00:00,13.471435861448523,20.000000000000004,0.52,14.968262068276136,119.66900082151918,82.24834565082884,0.3448275862068966,121.66900082151918,38.121538461538464,38.121538461538464,82.24834565082884,0.0,119.66900082151918,82.24834565082884,1.871032758534517,3.8860163153363523,0.024,3.497414683802717,14.968262068276136,15.33286369980977,0.35322700492066306,27.0,15.33286369980977,119.66900082151918,108.31132400684527,1.1637931034482758,95.0,16.139856526115548,0.0,0.32279713052231074,0.0,15.33286369980977,16.139856526115548,0.0
2009-02-16 18:00:00,13.484152475458496,20.0,-0.08,14.982391639398328,119.74544288860316,82.28946379010735,0.3448275862068966,121.74544288860316,38.51384615384615,38.51384615384615,82.28946379010735,0.0,119.74544288860316,82.28946379010735,1.872798954924791,3.8888377602890523,0.024,3.4999539842601473,14.982391639398328,15.347275415427232,0.3532255773128852,27.0,15.347275415427232,119.74544288860316,108.37709072902744,1.1637931034482758,95.0,16.155026753081298,0.0,0.3231005350616265,0.0,15.347275415427232,16.155026753081298,0.0
2009-02-16 19:00:00,13.470504305521628,20.000000000000004,-0.57,14.967227006135142,119.66340055245391,82.24533303711604,0.3448275862068966,121.66340055245391,38.83423076923077,38.83423076923077,82.24533303711604,0.0,119.66340055245391,82.24533303711604,1.8709033757668927,3.885809606149679,0.024,3.497228645534711,14.967227006135142,15.331807966750109,0.3532271095504202,27.0,15.331807966750109,119.66340055245391,108.30650576226864,1.163793103448276,95.0,16.138745228158008,0.0,0.32277490456315977,0.0,15.331807966750109,16.138745228158008,0.0
2009-02-16 20:00:00,13.532185148488633,20.0,-1.52,15.035761276098482,120.03406145171795,82.44465826147174,0.3448275862068966,122.03406145171795,39.45538461538462,39.45538461538462,82.44465826147174,0.0,120.03406145171795,82.44465826147174,1.8794701595123102,3.899489273116553,0.024,3.5095403458048975,15.035761276098482,15.401710203410136,0.353220196528562,27.0,15.401710203410136,120.03406145171795,108.62538722696969,1.163793103448276,95.0,16.212326529905408,0.0,0.32424653059810854,0.0,15.401710203410136,16.212326529905408,0.0
2009-02-16 21:00:00,11.87616047842617,20.0,-2.17,13.195733864917967,109.97267278480076,76.98333812250586,0.3448275862068966,111.97267278480076,39.880384615384614,39.880384615384614,76.98333812250586,0.0,109.97267278480076,76.98333812250586,1.649466733114746,3.526944261775359,0.024,3.1742498355978235,13.195733864917967,13.5244282910955,0.3534169459756468,27.0,13.5244282910955,109.97267278480076,99.95457775435965,1.1637931034482758,95.0,14.236240306416317,0.0,0.2847248061283267,0.0,13.5244282910955,14.236240306416317,0.0
2009-02-16 22:00:00,11.88130889134553,20.0,-2.82,13.201454323717256,110.0043246849592,77.00068887566606,0.3448275862068966,112.0043246849592,40.30538461538461,40.30538461538461,77.00068887566606,0.0,110.0043246849592,77.00068887566606,1.650181790464657,3.5281203254550064,0.024,3.175308292909506,13.201454323717256,13.530266356262757,0.35341629595948404,27.0,13.530266356262757,110.0043246849592,99.9819051618016,1.163793103448276,95.0,14.242385638171323,0.0,0.28484771276342613,0.0,13.530266356262757,14.242385638171323,0.0
2009-02-16 23:00:00,4.223924542165802,17.000000000000004,-3.51,4.693249491295336,56.04100067353851,44.30787694530017,0.3448275862068966,58.04100067353851,40.75653846153846,40.75653846153846,44.30787694530017,0.0,56.04100067353851,44.30787694530017,0.586656186411917,1.5923730628521284,0.024,1.4331357565669156,4.693249491295336,4.828486797580548,0.35476389024910543,27.0,4.828486797580548,56.04100067353851,52.46434378644181,1.1637931034482758,95.0,5.082617681663735,0.0,0.10165235363327484,0.0,4.828486797580548,5.082617681663735,0.0
2009-02-17 00:00:00,6.10331165534647,17.0,-4.12,6.7814573948294115,69.5084411805002,52.554797693426664,0.3448275862068966,71.5084411805002,41.15538461538462,41.15538461538462,52.554797693426664,0.0,69.5084411805002,52.554797693426664,0.8476821743536764,2.1135177329742447,0.024,1.9021659596768203,6.7814573948294115,6.968809168126837,0.35435416080529925,27.0,6.968809168126837,69.5084411805002,64.34636031522106,1.163793103448276,95.0,7.33558859802825,0.0,0.14671177196056498,0.0,6.968809168126837,7.33558859802825,0.0
2009-02-17 01:00:00,6.293072136443692,16.999999999999996,-4.42,6.992302373826325,70.82134728635262,53.340591351786806,0.3448275862068966,72.82134728635262,41.35153846153847,41.35153846153847,53.340591351786806,0.0,70.82134728635262,53.340591351786806,0.8740377967282906,2.163886527315346,0.024,1.9474978745838112,6.992302373826325,7.184691026557862,0.3543152930004902,27.0,7.184691026557862,70.82134728635262,65.4993539333468,1.1637931034482758,95.0,7.562832659534592,0.0,0.151256653190692,0.0,7.184691026557862,7.5628326595345925,0.0
2009-02-17 02:00:00,6.475064796980321,17.0,-4.62,7.194516441089245,72.07366925431131,54.087378151588204,0.3448275862068966,74.07366925431131,41.48230769230769,41.48230769230769,54.087378151588204,0.0,72.07366925431131,54.087378151588204,0.8993145551361557,2.2118651377415888,0.024,1.99067862396743,7.194516441089245,7.391702954863405,0.3542785826892957,27.0,7.391702954863405,72.07366925431131,66.59833373219027,1.1637931034482758,95.0,7.780739952487795,0.0,0.15561479904975606,0.0,7.391702954863405,7.780739952487795,0.0
2009-02-17 03:00:00,6.632439075337536,17.0,-4.44,7.36937675037504,73.15136905884704,54.72792718290944,0.3448275862068966,75.15136905884704,41.364615384615384,41.364615384615384,54.72792718290944,0.0,73.15136905884704,54.72792718290944,0.92117209379688,2.2531031098021552,0.024,2.02779279882194,7.36937675037504,7.570687061355256,0.3542472903372812,27.0,7.570687061355256,73.15136905884704,67.54345271710241,1.163793103448276,95.0,7.969144275110796,0.0,0.15938288550221602,0.0,7.570687061355256,7.969144275110796,0.0
2009-02-17 04:00:00,6.802192007078908,17.0,-4.67,7.557991118976564,74.30858188743119,55.413604089989775,0.3448275862068966,76.30858188743119,41.515,41.515,55.413604089989775,0.0,74.30858188743119,55.413604089989775,0.9447488898720705,2.297332463458103,0.024,2.0675992171122926,7.557991118976564,7.763724365322377,0.35421400881882753,27.0,7.763724365322377,74.30858188743119,68.55767495015536,1.163793103448276,95.0,8.17234143718145,0.0,0.16344682874362917,0.0,7.763724365322377,8.17234143718145,0.0
2009-02-17 05:00:00,16.5207432182514,20.0,-4.71,18.35638135361267,137.66277463397654,91.77182124994486,0.3448275862068966,139.66277463397654,41.54115384615385,41.54115384615385,91.77182124994486,0.0,137.66277463397654,91.77182124994486,2.2945476692015836,4.546430301214113,0.024,4.091787271092702,18.35638135361267,18.787024383734078,0.3529172850278662,27.0,18.787024383734078,137.66277463397654,123.746460275655,1.163793103448276,95.0,19.775815140772714,0.0,0.39551630281545447,0.0,18.787024383734078,19.775815140772714,0.0
2009-02-17 06:00:00,14.939668702694897,19.999999999999996,-4.86,16.59963189188322,128.41382059717552,86.91474086746746,0.3448275862068966,130.41382059717552,41.63923076923077,41.63923076923077,86.91474086746746,0.0,128.41382059717552,86.91474086746746,2.0749539864854025,4.207885475151432,0.024,3.7870969276362887,16.59963189188322,16.996420439398364,0.3530701567629997,27.0,16.996420439398364,128.41382059717552,115.82387953095451,1.163793103448276,95.0,17.890968883577226,0.0,0.3578193776715452,0.0,16.996420439398364,17.890968883577226,0.0
2009-02-17 07:00:00,14.92700103668,20.000000000000004,-5.13,16.58555670742222,128.33904223062558,86.87515046207002,0.3448275862068966,130.33904223062558,41.815769230769234,41.815769230769234,86.87515046207002,0.0,128.33904223062558,86.87515046207002,2.0731945884277776,4.205140624624694,0.024,3.784626562162225,16.58555670742222,16.98207076988469,0.35307144497317094,27.0,16.98207076988469,128.33904223062558,115.75973054922952,1.163793103448276,95.0,17.875863968299672,0.0,0.3575172793659931,0.0,16.98207076988469,17.875863968299672,0.0
2009-02-17 08:00:00,14.703959173510068,20.0,-3.46,16.337732415011185,127.02056075892094,86.17622972139299,0.3448275862068966,129.02056075892094,40.723846153846154,40.723846153846154,86.17622972139299,0.0,127.02056075892094,86.17622972139299,2.042216551876398,4.156722971527534,0.024,3.7410506743747804,16.337732415011185,16.729404712163937,0.3530943033608146,27.0,16.729404712163937,127.02056075892094,114.62840912028098,1.1637931034482758,95.0,17.609899697014672,0.0,0.35219799394029394,0.0,16.729404712163937,17.609899697014672,0.0
2009-02-17 09:00:00,14.510830455569023,20.0,-1.82,16.12314495063225,125.8760516525202,85.56818927593957,0.3448275862068966,127.8760516525202,39.651538461538465,39.651538461538465,85.56818927593957,0.0,125.8760516525202,85.56818927593957,2.015393118829031,4.114661782283035,0.024,3.703195604054731,16.12314495063225,16.51061112886055,0.3531143706639225,27.0,16.51061112886055,125.8760516525202,113.64596933484572,1.163793103448276,95.0,17.379590661958474,0.0,0.34759181323916977,0.0,16.51061112886055,17.379590661958474,0.0
2009-02-17 10:00:00,14.135076484528389,19.999999999999996,-0.09,15.705640538364877,123.64151378477739,84.37741243886519,0.3448275862068966,125.64151378477739,38.520384615384614,38.520384615384614,84.37741243886519,0.0,123.64151378477739,84.37741243886519,1.9632050672956096,4.032454229367422,0.024,3.6292088064306802,15.705640538364877,16.08488596130162,0.3531541669313084,27.0,16.08488596130162,123.64151378477739,111.72678344307248,1.1637931034482758,95.0,16.931458906633285,0.0,0.33862917813266624,0.0,16.08488596130162,16.931458906633285,0.0
2009-02-17 11:00:00,13.813935124069184,19.999999999999996,1.39,15.348816804521316,121.72340666738815,83.35136465608487,0.3448275862068966,123.72340666738815,37.55269230769231,37.55269230769231,83.35136465608487,0.0,121.72340666738815,83.35136465608487,1.9186021005651646,3.9617945117633524,0.024,3.565615060587017,15.348816804521316,15.72099625569765,0.3531889956509874,27.0,15.72099625569765,121.72340666738815,110.07822425576026,1.163793103448276,95.0,16.548417111260683,0.0,0.33096834222521354,0.0,15.72099625569765,16.548417111260683,0.0
2009-02-17 12:00:00,13.679700116831082,20.0,0.84,15.19966679647898,120.91931643846456,82.92014944726711,0.3448275862068966,122.91931643846456,37.91230769230769,37.91230769230769,82.92014944726711,0.0,120.91931643846456,82.92014944726711,1.8999583495598724,3.93214718125756,0.024,3.538932463131804,15.19966679647898,15.568881514604733,0.3532037843004532,27.0,15.568881514604733,120.91931643846456,109.38681161283142,1.1637931034482758,95.0,16.388296331162877,0.0,0.32776592662325754,0.0,15.568881514604733,16.388296331162877,0.0
2009-02-17 13:00:00,13.361591706760148,20.0,1.76,14.846213007511276,119.00817137592377,81.89263885714557,0.3448275862068966,121.00817137592377,37.31076923076923,37.31076923076923,81.89263885714557,0.0,119.00817137592377,81.89263885714557,1.8557766259389095,3.861619445593664,0.024,3.475457501034297,14.846213007511276,15.20837495207064,0.3532393898833774,27.0,15.20837495207064,119.00817137592377,107.74270844846403,1.163793103448276,95.0,16.008815739021728,0.0,0.320176314780435,0.0,15.20837495207064,16.008815739021728,0.0
2009-02-17 14:00:00,13.13718761762501,19.999999999999996,2.47,14.596875130694455,117.655131388113,81.16294356137686,0.3448275862068966,119.655131388113,36.84653846153846,36.84653846153846,81.16294356137686,0.0,117.655131388113,81.16294356137686,1.8246093913368069,3.811633798787757,0.024,3.4304704189089814,14.596875130694455,14.95403851057323,0.3532649938754812,27.0,14.95403851057323,117.655131388113,106.57806582472543,1.163793103448276,95.0,15.741093169024452,0.0,0.3148218633804888,0.0,14.95403851057323,15.741093169024452,0.0
2009-02-17 15:00:00,13.09063984724595,20.0,2.06,14.545155385828833,117.37396030226124,81.01107183768916,0.3448275862068966,119.37396030226124,37.114615384615384,37.114615384615384,81.01107183768916,0.0,117.37396030226124,81.01107183768916,1.8181444232286041,3.8012407713588097,0.024,3.421116694222929,14.545155385828833,14.90127946296471,0.3532703565074853,27.0,14.90127946296471,117.37396030226124,106.33597551487998,1.1637931034482758,95.0,15.685557329436538,0.0,0.31371114658873084,0.0,14.90127946296471,15.685557329436538,0.0
2009-02-17 16:00:00,12.948253184025228,20.000000000000004,2.32,14.386947982250254,116.51276909467877,80.54539913905315,0.3448275862068966,118.51276909467877,36.94461538461539,36.94461538461539,80.54539913905315,0.0,116.51276909467877,80.54539913905315,1.7983684977812817,3.769396037609566,0.024,3.3924564338486096,14.386947982250254,14.739887586011209,0.3532868724844212,27.0,14.739887586011209,116.51276909467877,105.59433384578158,1.163793103448276,95.0,15.515671143169694,0.0,0.31031342286339414,0.0,14.739887586011209,15.515671143169694,0.0
2009-02-17 17:00:00,12.776371731150846,20.0,2.96,14.195968590167606,115.47093797710926,79.98101650169025,0.3448275862068966,117.47093797710926,36.526153846153846,36.526153846153846,79.98101650169025,0.0,115.47093797710926,79.98101650169025,1.7744960737709508,3.730846907491188,0.024,3.357762216742069,14.195968590167606,14.545053280916724,0.3533070379983138,27.0,14.545053280916724,115.47093797710926,104.69682443568946,1.1637931034482758,95.0,15.310582400964973,0.0,0.3062116480192998,0.0,14.545053280916724,15.310582400964973,0.0
2009-02-17 18:00:00,12.745286430497357,20.0,2.58,14.161429367219286,115.28225409681833,79.87868067877012,0.3448275862068966,117.28225409681833,36.77461538461539,36.77461538461539,79.87868067877012,0.0,115.28225409681833,79.87868067877012,1.7701786709024108,3.7238624346141234,0.024,3.351476191152711,14.161429367219286,14.509815610680699,0.3533107120471857,27.0,14.509815610680699,115.28225409681833,104.53424253335115,1.163793103448276,95.0,15.273490116505998,0.0,0.30546980233011994,0.0,14.509815610680699,15.273490116505998,0.0
2009-02-17 19:00:00,12.647677660423643,20.0,2.21,14.052975178248492,114.68924746379787,79.55680951817664,0.3448275862068966,116.68924746379787,37.01653846153846,37.01653846153846,79.55680951817664,0.0,114.68924746379787,79.55680951817664,1.7566218972810614,3.701905367567388,0.024,3.3317148308106495,14.052975178248492,14.399165715005228,0.3533223032076259,27.0,14.399165715005228,114.68924746379787,104.02319878601622,1.163793103448276,95.0,15.157016542110767,0.0,0.30314033084221564,0.0,14.399165715005228,15.157016542110767,0.0
2009-02-17 20:00:00,12.671760588864148,20.0,1.41,14.079733987626831,114.83563495924676,79.63629999017968,0.3448275862068966,116.83563495924676,37.53961538461539,37.53961538461539,79.63629999017968,0.0,114.83563495924676,79.63629999017968,1.7599667484533539,3.7073264387862346,0.024,3.3365937949076114,14.079733987626831,14.426466631505455,0.3533194356092271,27.0,14.426466631505455,114.83563495924676,104.14936338035383,1.1637931034482758,95.0,15.18575434895311,0.0,0.3037150869790615,0.0,14.426466631505455,15.18575434895311,0.0
2009-02-17 21:00:00,12.648848510511982,20.000000000000004,1.14,14.05427612279109,114.6963655946516,79.56067528767387,0.3448275862068966,116.6963655946516,37.716153846153844,37.716153846153844,79.56067528767387,0.0,114.6963655946516,79.56067528767387,1.7567845153488864,3.7021689811758116,0.024,3.3319520830582303,14.05427612279109,14.400493020908673,0.35332216367491176,27.0,14.400493020908673,114.6963655946516,104.02933372731184,1.1637931034482758,95.0,15.158413706219656,0.0,0.3031682741243934,0.0,14.400493020908673,15.158413706219656,0.0
2009-02-17 22:00:00,12.631152139923719,20.0,0.81,14.034613488804132,114.58876877896614,79.50223505695581,0.3448275862068966,116.58876877896614,37.93192307692308,37.93192307692308,79.50223505695581,0.0,114.58876877896614,79.50223505695581,1.7543266861005165,3.698184092062127,0.024,3.3283656828559147,14.034613488804132,14.380431898010343,0.353324273871834,27.0,14.380431898010343,114.58876877896614,103.93659700266218,1.1637931034482758,95.0,15.137296734747729,0.0,0.30274593469495414,0.0,14.380431898010343,15.137296734747729,0.0
2009-02-17 23:00:00,3.420827825929551,17.000000000000004,0.59,3.8009198065883902,49.95793779135646,40.45563827488549,0.3448275862068966,51.95793779135646,38.07576923076923,38.07576923076923,40.45563827488549,0.0,49.95793779135646,40.45563827488549,0.4751149758235488,1.3539258255898063,0.024,1.2185332430308258,3.8009198065883902,3.9123123891473712,0.35493335989319896,27.0,3.9123123891473712,49.95793779135646,47.05992861421026,1.1637931034482758,96.47003569289487,4.055468997235499,0.0,0.05726264323525108,0.0,3.9123123891473712,4.055468997235499,0.0
2009-02-18 00:00:00,5.238438008582384,17.0,0.5,5.820486676202649,63.42415367262237,48.872936982115746,0.3448275862068966,65.42415367262237,38.13461538461539,38.13461538461539,48.872936982115746,0.0,63.42415367262237,48.872936982115746,0.7275608345253312,1.8791301757137149,0.024,1.6912171581423434,5.820486676202649,5.98439969377402,0.35453841166555056,27.0,5.98439969377402,63.42415367262237,58.99126501056754,1.1637931034482758,95.0,6.299368098709495,0.0,0.12598736197418994,0.0,5.98439969377402,6.299368098709495,0.0
2009-02-18 01:00:00,5.376488779704919,17.0,0.41,5.973876421894354,64.407117334901,49.47242628016512,0.3448275862068966,66.407117334901,38.193461538461534,38.193461538461534,49.47242628016512,0.0,64.407117334901,49.47242628016512,0.7467345527367942,1.917109046761587,0.024,1.7253981420854283,5.973876421894354,6.141587326570513,0.35450829306385495,27.0,6.141587326570513,64.407117334901,59.857793389293214,1.1637931034482758,95.0,6.464828764811067,0.0,0.1292965752962214,0.0,6.141587326570513,6.464828764811068,0.0
2009-02-18 02:00:00,5.499975225721458,17.0,0.5,6.111083584134953,65.28241296797827,50.004704007640896,0.3448275862068966,67.28241296797827,38.13461538461539,38.13461538461539,50.004704007640896,0.0,65.28241296797827,50.004704007640896,0.7638854480168691,1.95089080741486,0.024,1.7558017266733743,6.111083584134953,6.282172664876439,0.35448155901322587,27.0,6.282172664876439,65.28241296797827,60.62895173473647,1.163793103448276,95.0,6.612813331448883,0.0,0.13225626662897733,0.0,6.282172664876439,6.612813331448883,0.0
2009-02-18 03:00:00,5.626526124285929,17.0,0.4,6.251695693651032,66.17565694048909,50.54641770636152,0.3448275862068966,68.17565694048909,38.2,38.2,50.54641770636152,0.0,66.17565694048909,50.54641770636152,0.781461961706379,1.9853297915244148,0.024,1.7867968123719735,6.251695693651032,6.426228672803475,0.35445438009831337,27.0,6.426228672803475,66.17565694048909,61.41548755322726,1.1637931034482758,95.0,6.764451234529973,0.0,0.1352890246905993,0.0,6.426228672803475,6.764451234529973,0.0
2009-02-18 04:00:00,5.752172128168377,17.0,0.22,6.39130236463153,67.05883861380254,51.080582702223715,0.3448275862068966,69.05883861380254,38.31769230769231,38.31769230769231,51.080582702223715,0.0,67.05883861380254,51.080582702223715,0.7989127955789412,2.01934611158463,0.024,1.817411500426167,6.39130236463153,6.569236975789994,0.35442762685087786,27.0,6.569236975789994,67.05883861380254,62.192737150254395,1.163793103448276,95.0,6.914986290305257,0.0,0.1382997258061053,0.0,6.569236975789994,6.914986290305257,0.0
2009-02-18 05:00:00,15.15323187125548,20.0,-0.22,16.836924301394976,129.67282800307282,87.5805172495854,0.3448275862068966,131.67282800307282,38.605384615384615,38.605384615384615,87.5805172495854,0.0,129.67282800307282,87.5805172495854,2.104615537674372,4.254080286063798,0.024,3.828672257457418,16.836924301394976,17.238332330001356,0.35304859849575865,27.0,17.238332330001356,129.67282800307282,116.90369294381256,1.1637931034482758,95.0,18.145612978948794,0.0,0.36291225957897527,0.0,17.238332330001356,18.145612978948794,0.0
2009-02-18 06:00:00,13.541571746965376,20.000000000000004,-0.4,15.046190829961528,120.09044236523184,82.47496529032802,0.3448275862068966,122.09044236523184,38.72307692307692,38.72307692307692,82.47496529032802,0.0,120.09044236523184,82.47496529032802,1.880773853745191,3.9015697837334367,0.024,3.511412805360093,15.046190829961528,15.41234780833487,0.3532191471309988,27.0,15.41234780833487,120.09044236523184,108.67388843313194,1.1637931034482756,95.0,16.223524008773545,0.0,0.3244704801754701,0.0,15.41234780833487,16.223524008773545,0.0
2009-02-18 07:00:00,13.506219262269562,20.0,-0.74,15.006910291410625,119.87806033522544,82.36078460669889,0.3448275862068966,121.87806033522544,38.94538461538461,38.94538461538461,82.36078460669889,0.0,119.87806033522544,82.36078460669889,1.8758637864263281,3.893732278606184,0.024,3.5043590507455655,15.006910291410625,15.372283519271244,0.3532231030575512,27.0,15.372283519271244,119.87806033522544,108.49118365428379,1.163793103448276,95.0,16.1813510729171,0.0,0.3236270214583421,0.0,15.372283519271244,16.1813510729171,0.0
