timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-18 08:00:00,13.319624487854766,20.000000000000004,0.21,14.799582764283073,118.75543961796716,81.75648270725948,0.3448275862068966,120.75543961796716,38.324230769230766,38.324230769230766,81.75648270725948,0.0,118.75543961796716,81.75648270725948,1.8499478455353842,3.852286135805439,0.024,3.4670575222248954,14.799582764283073,15.160811377863617,0.35324414719201147,27.0,15.160811377863617,118.75543961796716,107.52520896769781,1.1637931034482758,95.0,15.958748818803809,0.0,0.31917497637607684,0.0,15.160811377863617,15.958748818803809,0.0
2009-02-18 09:00:00,13.19953619893428,19.999999999999996,1.13,14.666151332149202,118.03146988898072,81.36609155860774,0.3448275862068966,120.03146988898072,37.72269230769231,37.72269230769231,81.36609155860774,0.0,118.03146988898072,81.36609155860774,1.8332689165186502,3.825541474742123,0.024,3.4429873272679106,14.666151332149202,15.024705479623414,0.3532578388613186,27.0,15.024705479623414,118.03146988898072,106.90205842259302,1.163793103448276,95.0,15.815479452235174,0.0,0.3163095890447039,0.0,15.024705479623414,15.815479452235174,0.0
2009-02-18 10:00:00,12.86200381299714,20.0,2.66,14.2911153477746,115.99029231790912,80.26250394847263,0.3448275862068966,117.99029231790912,36.722307692307695,36.722307692307695,80.26250394847263,0.0,115.99029231790912,80.26250394847263,1.786389418471825,3.7500671103931618,0.024,3.3750603993538455,14.2911153477746,14.642122058813914,0.353296959937685,27.0,14.642122058813914,115.99029231790912,105.14427597804696,1.163793103448276,95.0,15.412760061909383,0.0,0.3082552012381875,0.0,14.642122058813914,15.412760061909383,0.0
2009-02-18 11:00:00,12.553033336435302,20.0,3.84,13.947814818261447,114.11347228146357,79.24393523580997,0.3448275862068966,116.11347228146357,35.95076923076923,35.95076923076923,79.24393523580997,0.0,114.11347228146357,79.24393523580997,1.743476852282681,3.680577780414565,0.024,3.312520002373108,13.947814818261447,14.291872596302902,0.35333362207442276,27.0,14.291872596302902,114.11347228146357,103.52689998790586,1.163793103448276,95.0,15.044076417160948,0.0,0.30088152834321846,0.0,14.291872596302902,15.044076417160948,0.0
2009-02-18 12:00:00,12.34627907710239,20.0,3.82,13.7180878634471,112.85296729809473,78.55774763947697,0.3448275862068966,114.85296729809473,35.963846153846156,35.963846153846156,78.55774763947697,0.0,112.85296729809473,78.55774763947697,1.7147609829308874,3.6338571585017205,0.024,3.2704714426515484,13.7180878634471,14.05747357929727,0.3533586262727316,27.0,14.05747357929727,112.85296729809473,102.44002390602267,1.1637931034482758,95.0,14.7973406097866,0.0,0.2959468121957322,0.0,14.05747357929727,14.7973406097866,0.0
2009-02-18 13:00:00,12.167096289083506,20.0,3.93,13.518995876759451,111.75750969745562,77.960020005557,0.3448275862068966,113.75750969745562,35.89192307692308,35.89192307692308,77.960020005557,0.0,111.75750969745562,77.960020005557,1.6898744845949314,3.593220712872303,0.024,3.233898641585073,13.518995876759451,13.85431794804668,0.3533806105215685,27.0,13.85431794804668,111.75750969745562,101.49505195816178,1.1637931034482758,95.0,14.583492576891242,0.0,0.29166985153782504,0.0,13.85431794804668,14.583492576891242,0.0
2009-02-18 14:00:00,11.771605220296893,20.000000000000004,5.68,13.079561355885437,109.32934587673611,76.63044248702252,0.3448275862068966,111.32934587673611,34.747692307692304,34.747692307692304,76.63044248702252,0.0,109.32934587673611,76.63044248702252,1.6349451694856796,3.503034920730207,0.024,3.1527314286571864,13.079561355885437,13.405864847958455,0.35343020234063943,27.0,13.405864847958455,109.32934587673611,99.39907561898912,1.1637931034482758,95.0,14.111436682061532,0.0,0.2822287336412309,0.0,13.405864847958455,14.111436682061532,0.0
2009-02-18 15:00:00,11.547940930034859,19.999999999999996,6.26,12.83104547781651,107.94969684440522,75.87208314986395,0.3448275862068966,109.94969684440522,34.36846153846154,34.36846153846154,75.87208314986395,0.0,107.94969684440522,75.87208314986395,1.6038806847270637,3.4517227198624605,0.024,3.1065504478762143,12.83104547781651,13.152217749802753,0.35345892178255756,27.0,13.152217749802753,107.94969684440522,98.20731332603282,1.1637931034482758,95.0,13.844439736634477,0.0,0.27688879473268957,0.0,13.152217749802753,13.844439736634477,0.0
2009-02-18 16:00:00,11.333411172353019,20.0,6.48,12.592679080392243,106.62189498823275,75.14019728725216,0.3448275862068966,108.62189498823275,34.22461538461538,34.22461538461538,75.14019728725216,0.0,106.62189498823275,75.14019728725216,1.5740848850490303,3.402290214611638,0.024,3.062061193150474,12.592679080392243,12.908908101853406,0.3534869421281329,27.0,12.908908101853406,106.62189498823275,97.05974083871172,1.1637931034482758,95.0,13.588324317740428,0.0,0.27176648635480877,0.0,12.908908101853406,13.588324317740428,0.0
2009-02-18 17:00:00,11.284704559792054,20.000000000000004,6.05,12.538560621991172,106.31980798446776,74.97340642948984,0.3448275862068966,108.31980798446776,34.50576923076923,34.50576923076923,74.97340642948984,0.0,106.31980798446776,74.97340642948984,1.5673200777488965,3.3910371459349826,0.024,3.0519334313414843,12.538560621991172,12.853664336584671,0.35349336983101803,27.0,12.853664336584671,106.31980798446776,96.79857514255319,1.163793103448276,95.0,13.5301729858786,0.0,0.2706034597175716,0.0,12.853664336584671,13.5301729858786,0.0
2009-02-18 18:00:00,11.274468620376654,20.0,5.45,12.52718735597406,106.25629321595534,74.93832482602019,0.3448275862068966,108.25629321595534,34.89807692307692,34.89807692307692,74.93832482602019,0.0,106.25629321595534,74.93832482602019,1.5658984194967576,3.3886708330074127,0.024,3.0498037497066712,12.52718735597406,12.842054439274804,0.3534947237873706,27.0,12.842054439274804,106.25629321595534,96.743660297974,1.163793103448276,95.0,13.5179520413419,0.0,0.2703590408268383,0.0,12.842054439274804,13.5179520413419,0.0
2009-02-18 19:00:00,11.21956887192335,20.0,4.73,12.466187635470389,105.91545961481769,74.74999052614173,0.3448275862068966,107.91545961481769,35.36884615384616,35.36884615384616,74.74999052614173,0.0,105.91545961481769,74.74999052614173,1.5582734544337986,3.375970803383026,0.024,3.0383737230447236,12.466187635470389,12.779784715808692,0.3535020043543423,27.0,12.779784715808692,105.91545961481769,96.44895241792237,1.163793103448276,95.0,13.45240496400915,0.0,0.2690480992801831,0.0,12.779784715808692,13.45240496400915,0.0
2009-02-18 20:00:00,11.277303821815908,20.0,3.7,12.530337579795454,106.27388688646344,74.9480429369748,0.3448275862068966,108.27388688646344,36.042307692307695,36.042307692307695,74.9480429369748,0.0,106.27388688646344,74.9480429369748,1.5662921974744317,3.389326315762518,0.024,3.0503936841862664,12.530337579795454,12.845270211371705,0.35349434865225415,27.0,12.845270211371705,106.27388688646344,96.758871915077,1.1637931034482758,95.0,13.521337064601795,0.0,0.2704267412920359,0.0,12.845270211371705,13.521337064601795,0.0
2009-02-18 21:00:00,11.296166861986183,20.0,3.16,12.55129651331798,106.39092017965598,75.01267889636102,0.3448275862068966,108.39092017965598,36.395384615384614,36.395384615384614,75.01267889636102,0.0,106.39092017965598,75.01267889636102,1.5689120641647476,3.393686377824408,0.024,3.054317740041967,12.55129651331798,12.866665151100422,0.35349185495526736,27.0,12.866665151100422,106.39092017965598,96.86005710476678,1.1637931034482758,95.0,13.543858053789917,0.0,0.2708771610757978,0.0,12.866665151100422,13.543858053789917,0.0
2009-02-18 22:00:00,11.297366336656653,20.000000000000004,2.79,12.552629262951836,106.39836098091351,75.01678782353392,0.3448275862068966,108.39836098091351,36.637307692307694,36.637307692307694,75.01678782353392,0.0,106.39836098091351,75.01678782353392,1.5690786578689795,3.393963571306738,0.024,3.0545672141760645,12.552629262951836,12.868025620082511,0.35349169650997136,27.0,12.868025620082511,106.39836098091351,96.86649015122276,1.163793103448276,95.0,13.545290126402643,0.0,0.2709058025280527,0.0,12.868025620082511,13.545290126402643,0.0
2009-02-18 23:00:00,2.2932494258884892,17.0,1.8,2.548054917653877,40.922439499459635,34.55230220532494,0.3448275862068966,42.922439499459635,37.284615384615385,37.284615384615385,34.55230220532494,0.8039338548714369,40.922439499459635,34.55230220532494,0.3185068647067346,0.9953938009148299,0.024,0.895854420823347,2.548054917653877,2.6235942977453597,0.3550503101835426,27.0,2.6235942977453597,40.922439499459635,38.979036315944555,1.1637931034482758,100.51048184202773,2.610269346702428,0.0,0.0,0.0,2.6235942977453597,2.610269346702428,0.0
2009-02-19 00:00:00,4.140452390893282,17.000000000000004,1.58,4.600502656548091,55.419611615136525,43.91835497376629,0.3448275862068966,57.419611615136525,37.428461538461534,37.428461538461534,43.91835497376629,0.0,55.419611615136525,43.91835497376629,0.5750628320685114,1.5681111981336675,0.024,1.411300078320301,4.600502656548091,4.733313776361458,0.35478235447585793,27.0,4.733313776361458,55.419611615136525,51.913453262276185,1.1637931034482758,95.0,4.9824355540646925,0.0,0.09964871108129394,0.0,4.733313776361458,4.9824355540646925,0.0
2009-02-19 01:00:00,4.337589193231912,17.0,0.86,4.819543548035457,56.88346312768998,44.83460425760134,0.3448275862068966,58.88346312768998,37.89923076923077,37.89923076923077,44.83460425760134,0.0,56.88346312768998,44.83460425760134,0.6024429435044322,1.625233617246992,0.024,1.4627102555222928,4.819543548035457,4.958066909760157,0.3547386236279122,27.0,4.958066909760157,56.88346312768998,53.210820972312085,1.163793103448276,95.0,5.219017799747533,0.0,0.1043803559949506,0.0,4.958066909760157,5.219017799747533,0.0
2009-02-19 02:00:00,4.5170135773125475,17.0,0.5,5.018903974791719,58.20497525787539,45.65771532089609,0.3448275862068966,60.20497525787539,38.13461538461539,38.13461538461539,45.65771532089609,0.0,58.20497525787539,45.65771532089609,0.6273629968489649,1.6767045738905153,0.024,1.5090341165014638,5.018903974791719,5.1625744321807705,0.35469857343429473,27.0,5.1625744321807705,58.20497525787539,54.3808460488526,1.163793103448276,95.0,5.434288875979758,0.0,0.10868577751959485,0.0,5.1625744321807705,5.434288875979758,0.0
2009-02-19 03:00:00,4.669268809429923,17.000000000000004,0.64,5.188076454922136,59.318683651173544,46.34849251386821,0.3448275862068966,61.318683651173544,38.043076923076924,38.043076923076924,46.34849251386821,0.0,59.318683651173544,46.34849251386821,0.648509556865267,1.720012227961002,0.024,1.5480110051649019,5.188076454922136,5.336077677718236,0.3546645469486817,27.0,5.336077677718236,59.318683651173544,55.366033519530404,1.1637931034482758,95.0,5.616923871282353,0.0,0.11233847742564684,0.0,5.336077677718236,5.616923871282353,0.0
2009-02-19 04:00:00,4.83301324347377,17.0,0.41,5.370014714970856,60.50888996194931,47.083853174522176,0.3448275862068966,62.50888996194931,38.193461538461534,38.193461538461534,47.083853174522176,0.0,60.50888996194931,47.083853174522176,0.671251839371357,1.7662258352753155,0.024,1.589603251747784,5.370014714970856,5.522637298498387,0.35462802063247445,27.0,5.522637298498387,60.50888996194931,56.41804751861717,1.1637931034482758,95.0,5.813302419471986,0.0,0.11626604838943955,0.0,5.522637298498387,5.813302419471986,0.0
2009-02-19 05:00:00,14.192901117740782,20.0,0.31,15.769890130823091,123.98606353535669,84.56133820829896,0.3448275862068966,125.98606353535669,38.25884615384615,38.25884615384615,84.56133820829896,0.0,123.98606353535669,84.56133820829896,1.9712362663528864,4.045137641847735,0.024,3.640623877662962,15.769890130823091,16.150403895007866,0.3531479766302817,27.0,16.150403895007866,123.98606353535669,112.02280139090642,1.163793103448276,95.0,17.00042515263986,0.0,0.34000850305279756,0.0,16.150403895007866,17.00042515263986,0.0
2009-02-19 06:00:00,12.571184019961267,20.0,0.47,13.967982244401409,114.22395294447077,79.30399733346727,0.3448275862068966,116.22395294447077,38.154230769230765,38.154230769230765,79.30399733346727,0.0,114.22395294447077,79.30399733346727,1.745997780550176,3.6846708066705127,0.024,3.3162037260034616,13.967982244401409,14.31244932506846,0.35333144523791504,27.0,14.31244932506846,114.22395294447077,103.62213862960525,1.163793103448276,95.0,15.065736131651011,0.0,0.30131472263302045,0.0,14.31244932506846,15.065736131651011,0.0
2009-02-19 07:00:00,12.511129247576347,20.0,0.54,13.901254719529275,113.85829920054613,79.10516240172294,0.3448275862068966,115.85829920054613,38.10846153846154,38.10846153846154,79.10516240172294,0.0,113.85829920054613,79.10516240172294,1.7376568399411594,3.6711230784544577,0.024,3.3040107706090116,13.901254719529275,14.244367027374722,0.3533386588617992,27.0,14.244367027374722,113.85829920054613,103.3069162173056,1.163793103448276,95.0,14.994070555131286,0.0,0.2998814111026256,0.0,14.244367027374722,14.994070555131284,0.0
2009-02-19 08:00:00,12.459614516928792,20.0,0.58,13.84401612992088,113.54439377240823,78.93435344760604,0.3448275862068966,115.54439377240823,38.082307692307694,38.082307692307694,78.93435344760604,0.0,113.54439377240823,78.93435344760604,1.73050201624011,3.6594899332803426,0.024,3.293540939952308,13.84401612992088,14.185965123248913,0.3533448722941572,27.0,14.185965123248913,113.54439377240823,103.03627145889051,1.1637931034482758,95.0,14.932594866577803,0.0,0.29865189733155617,0.0,14.185965123248913,14.932594866577801,0.0
2009-02-19 09:00:00,12.510801033848086,20.0,0.57,13.900890037608985,113.85629995736524,79.10407486334277,0.3448275862068966,115.85629995736524,38.088846153846156,38.088846153846156,79.10407486334277,0.0,113.85629995736524,79.10407486334277,1.737611254701123,3.6710489956969923,0.024,3.3039440961272932,13.900890037608985,14.243994937178684,0.3533386983741236,27.0,14.243994937178684,113.85629995736524,103.30519259649213,1.1637931034482758,95.0,14.99367888124072,0.0,0.29987357762481465,0.0,14.243994937178684,14.99367888124072,0.0
2009-02-19 10:00:00,12.425936017480677,19.999999999999996,0.91,13.80659557497853,113.33904857246638,78.82255963502006,0.3448275862068966,115.33904857246638,37.86653846153846,37.86653846153846,78.82255963502006,0.0,113.33904857246638,78.82255963502006,1.7258244468723163,3.6518785969796745,0.024,3.286690737281707,13.80659557497853,14.147783434676498,0.3533489472813069,27.0,14.147783434676498,113.33904857246638,102.85920899122453,1.163793103448276,95.0,14.892403615448945,0.0,0.29784807230897886,0.0,14.147783434676498,14.892403615448945,0.0
2009-02-19 11:00:00,12.320418511338692,20.0,1.28,13.689353901487436,112.69504130442543,78.47165655070684,0.3448275862068966,114.69504130442543,37.62461538461538,37.62461538461538,78.47165655070684,0.0,112.69504130442543,78.47165655070684,1.7111692376859295,3.6280007485231747,0.024,3.2652006736708574,13.689353901487436,14.028153976339752,0.35336178094382614,27.0,14.028153976339752,112.69504130442543,102.30381613676636,1.163793103448276,95.0,14.766477869831318,0.0,0.29532955739662653,0.0,14.028153976339752,14.766477869831318,0.0
2009-02-19 12:00:00,12.266173424095223,20.000000000000004,1.24,13.629081582328025,112.36358372960655,78.29087977378649,0.3448275862068966,114.36358372960655,37.65076923076923,37.65076923076923,78.29087977378649,0.0,112.36358372960655,78.29087977378649,1.7036351977910031,3.615707124081433,0.024,3.25413641167329,13.629081582328025,13.966652294736168,0.3533684180473029,27.0,13.966652294736168,112.36358372960655,102.01791536313532,1.1637931034482762,95.0,14.70173925761702,0.0,0.29403478515234055,0.0,13.966652294736168,14.70173925761702,0.0
2009-02-19 13:00:00,12.17728442166478,20.0,1.45,13.530316024071977,111.81987297527596,77.99408291509602,0.3448275862068966,113.81987297527596,37.51346153846154,37.51346153846154,77.99408291509602,0.0,111.81987297527596,77.99408291509602,1.6912895030089972,3.5955349413689275,0.024,3.2359814472320347,13.530316024071977,13.865869518208868,0.3533793525677603,27.0,13.865869518208868,111.81987297527596,101.54885851734346,1.163793103448276,95.0,14.595652124430387,0.0,0.2919130424886078,0.0,13.865869518208868,14.595652124430389,0.0
2009-02-19 14:00:00,12.136620445705118,20.0,1.33,13.485133828561242,111.57090626107673,77.85807168967362,0.3448275862068966,113.57090626107673,37.59192307692308,37.59192307692308,77.85807168967362,0.0,111.57090626107673,77.85807168967362,1.6856417285701553,3.586295470818009,0.024,3.2276659237362075,13.485133828561242,13.819763375643042,0.3533843792250964,27.0,13.819763375643042,111.57090626107673,101.33404450134114,1.1637931034482758,95.0,14.54711934278215,0.0,0.29094238685564305,0.0,13.819763375643042,14.54711934278215,0.0
2009-02-19 15:00:00,12.09945523488144,19.999999999999996,1.52,13.443839149868266,111.34323065784582,77.73363278317515,0.3448275862068966,113.34323065784582,37.4676923076923,37.4676923076923,77.73363278317515,0.0,111.34323065784582,77.73363278317515,1.6804798937335332,3.5778447225845036,0.024,3.2200602503260534,13.443839149868266,13.777623622126715,0.3533889869049517,27.0,13.777623622126715,111.34323065784582,101.13758353034456,1.1637931034482762,95.0,14.502761707501804,0.0,0.2900552341500358,0.0,13.777623622126715,14.502761707501804,0.0
2009-02-19 16:00:00,11.967518448507482,20.0,1.61,13.297242720563869,110.53396899140122,77.29086218999154,0.3448275862068966,112.53396899140122,37.408846153846156,37.408846153846156,77.29086218999154,0.0,110.53396899140122,77.29086218999154,1.6621553400704836,3.5477959483534263,0.024,3.1930163535180838,13.297242720563869,13.628022315399209,0.35340544942640223,27.0,13.628022315399209,110.53396899140122,100.43913764666107,1.163793103448276,95.0,14.345286647788642,0.0,0.2869057329557734,0.0,13.628022315399209,14.345286647788642,0.0
2009-02-19 17:00:00,11.934486087561147,20.0,1.58,13.260540097290164,110.33110938282091,77.1797591395955,0.3448275862068966,112.33110938282091,37.428461538461534,37.428461538461534,77.1797591395955,0.0,110.33110938282091,77.1797591395955,1.6575675121612705,3.5402608445379937,0.024,3.1862347600841945,13.260540097290164,13.590566181743963,0.3534095969887028,27.0,13.590566181743963,110.33110938282091,100.26402332226982,1.163793103448276,95.0,14.305859138677857,0.0,0.2861171827735575,0.0,13.590566181743963,14.305859138677858,0.0
2009-02-19 18:00:00,11.944346551542772,20.0,1.33,13.271496168380857,110.39167533039813,77.21293490944598,0.3448275862068966,112.39167533039813,37.59192307692308,37.59192307692308,77.21293490944598,0.0,110.39167533039813,77.21293490944598,1.658937021047607,3.5425106457562587,0.024,3.188259581180633,13.271496168380857,13.601747232956482,0.3534083578090605,27.0,13.601747232956482,110.39167533039813,100.31630700968962,1.163793103448276,95.0,14.31762866626998,0.0,0.2863525733253994,0.0,13.601747232956482,14.31762866626998,0.0
2009-02-19 19:00:00,11.873005752465724,19.999999999999996,1.2,13.192228613850805,109.95327665088739,76.97270511626037,0.3448275862068966,111.95327665088739,37.676923076923075,37.676923076923075,76.97270511626037,0.0,109.95327665088739,76.97270511626037,1.6490285767313506,3.5262235624115466,0.024,3.1736012061703915,13.192228613850805,13.52085097009196,0.3534173444041798,27.0,13.52085097009196,109.95327665088739,99.93783148785631,1.163793103448276,95.0,14.232474705359959,0.0,0.28464949410719953,0.0,13.52085097009196,14.232474705359959,0.0
2009-02-19 20:00:00,11.859381890629292,20.000000000000004,1.15,13.177090989588102,109.86950277651299,76.92677530254274,0.3448275862068966,111.86950277651299,37.70961538461538,37.70961538461538,76.92677530254274,0.0,109.86950277651299,76.92677530254274,1.6471363736985127,3.5231106738973375,0.024,3.170799606507604,13.177090989588102,13.505402056977836,0.3534190661460171,27.0,13.505402056977836,109.86950277651299,99.86550125282571,1.1637931034482762,95.0,14.216212691555617,0.0,0.2843242538311124,0.0,13.505402056977836,14.216212691555617,0.0
2009-02-19 21:00:00,11.828088479313433,19.999999999999996,1.27,13.14232053257048,109.67701272485118,76.82121139342499,0.3448275862068966,111.67701272485118,37.63115384615385,37.63115384615385,76.82121139342499,0.0,109.67701272485118,76.82121139342499,1.64279006657131,3.515957378838628,0.024,3.164361640954765,13.14232053257048,13.469916270454343,0.353423027724717,27.0,13.469916270454343,109.67701272485118,99.69929696895908,1.1637931034482758,95.0,14.178859232057205,0.0,0.28357718464114473,0.0,13.469916270454343,14.178859232057205,0.0
2009-02-19 22:00:00,11.808955100192934,20.0,1.19,13.121061222436593,109.55927587627912,76.75662282018763,0.3448275862068966,111.55927587627912,37.68346153846154,37.68346153846154,76.75662282018763,0.0,109.55927587627912,76.75662282018763,1.640132652804574,3.5115815687152017,0.024,3.160423411843681,13.121061222436593,13.448219379308114,0.35342545459798347,27.0,13.448219379308114,109.55927587627912,99.59763189160644,1.1637931034482758,95.0,14.156020399271698,0.0,0.2831204079854338,0.0,13.448219379308114,14.156020399271696,0.0
2009-02-19 23:00:00,2.645336033133405,17.000000000000004,1.36,2.9392622590371165,43.81969341972702,36.471537772134226,0.3448275862068966,45.81969341972702,37.57230769230769,37.57230769230769,36.471537772134226,2.3018859151172175,43.81969341972702,36.471537772134226,0.36740778237963956,1.1109895486046697,0.024,0.9998905937442027,2.9392622590371165,3.026361213897583,0.35504583817585056,27.0,3.026361213897583,43.81969341972702,41.57794437239547,1.1637931034482758,99.21102781380226,3.0504282443050696,0.0,0.009626812162994726,0.0,3.026361213897583,3.0504282443050696,0.0
2009-02-20 00:00:00,4.461432704982945,17.000000000000004,1.58,4.957147449981051,57.796674998903086,45.40380637395046,0.3448275862068966,59.796674998903086,37.428461538461534,37.428461538461534,45.40380637395046,0.0,57.796674998903086,45.40380637395046,0.6196434312476313,1.660811552948485,0.024,1.4947303976536366,4.957147449981051,5.099228605275899,0.3547109924037401,27.0,5.099228605275899,57.796674998903086,54.01946862462464,1.163793103448276,95.0,5.367609058185157,0.0,0.10735218116370326,0.0,5.099228605275899,5.367609058185157,0.0
2009-02-20 01:00:00,4.6070337358669216,16.999999999999996,1.52,5.118926373185468,58.864282883077166,46.066966950113496,0.3448275862068966,60.864282883077166,37.4676923076923,37.4676923076923,46.066966950113496,0.0,58.864282883077166,46.066966950113496,0.6398657966481835,1.702349995996576,0.024,1.5321149963969185,5.118926373185468,5.265161372785125,0.35467845302050477,27.0,5.265161372785125,58.864282883077166,54.964163347680774,1.163793103448276,95.0,5.542275129247501,0.0,0.11084550258495014,0.0,5.265161372785125,5.542275129247501,0.0
2009-02-20 02:00:00,4.750331017592803,17.0,1.37,5.278145575103114,59.908856295533084,46.713492357775294,0.3448275862068966,61.908856295533084,37.565769230769234,37.565769230769234,46.713492357775294,0.0,59.908856295533084,46.713492357775294,0.6597681968878892,1.742936367679401,0.024,1.5686427309114608,5.278145575103114,5.428439211871054,0.35464644990656474,27.0,5.428439211871054,59.908856295533084,55.887790212665635,1.1637931034482758,95.0,5.714146538811636,0.0,0.11428293077623267,0.0,5.428439211871054,5.714146538811636,0.0
2009-02-20 03:00:00,4.910022090462261,17.0,0.82,5.4555801005136235,61.066030910148285,47.42708065886423,0.3448275862068966,63.066030910148285,37.925384615384615,37.925384615384615,47.42708065886423,0.0,61.066030910148285,47.42708065886423,0.6819475125642029,1.7878346776563003,0.024,1.6090512098906702,5.4555801005136235,5.610363568279253,0.3546108922148737,27.0,5.610363568279253,61.066030910148285,56.910206044756244,1.163793103448276,95.0,5.905645861346583,0.0,0.11811291722693192,0.0,5.610363568279253,5.905645861346583,0.0
2009-02-20 04:00:00,5.06762551692174,17.0,0.32,5.630695018801933,62.20121762718009,48.12448008017527,0.3448275862068966,64.20121762718009,38.252307692307696,38.252307692307696,48.12448008017527,0.0,62.20121762718009,48.12448008017527,0.7038368773502416,1.8318167449765288,0.024,1.648635070478876,5.630695018801933,5.789876693299586,0.35457598003787305,27.0,5.789876693299586,62.20121762718009,57.91242007658781,1.1637931034482758,95.0,6.0946070455785115,0.0,0.12189214091157013,0.0,5.789876693299586,6.0946070455785115,0.0
2009-02-20 05:00:00,14.457901911820459,20.000000000000004,-0.08,16.064335457578288,125.56192060396911,85.4010819600234,0.3448275862068966,127.56192060396911,38.51384615384615,38.51384615384615,85.4010819600234,0.0,125.56192060396911,85.4010819600234,2.008041932197286,4.10311206153582,0.024,3.6928008553822385,16.064335457578288,16.45064666373187,0.35311991557802996,27.0,16.45064666373187,125.56192060396911,113.37625640861216,1.1637931034482758,95.0,17.316470172349337,0.0,0.3463294034469868,0.0,16.45064666373187,17.316470172349337,0.0
2009-02-20 06:00:00,12.899758856745155,20.000000000000004,-0.55,14.333065396383505,116.21907922360083,80.38641573264206,0.3448275862068966,118.21907922360083,38.82115384615385,38.82115384615385,80.38641573264206,0.0,116.21907922360083,80.38641573264206,1.7916331745479381,3.75853187894983,0.024,3.382678691054847,14.333065396383505,14.684918584278487,0.3532925364548485,27.0,14.684918584278487,116.21907922360083,105.34136175376491,1.1637931034482758,95.0,15.457809036082617,0.0,0.3091561807216522,0.0,14.684918584278487,15.457809036082619,0.0
2009-02-20 07:00:00,12.909997426836599,20.0,-1.09,14.344441585373998,116.28110206905109,80.41999810561609,0.3448275862068966,118.28110206905109,39.17423076923077,39.17423076923077,80.41999810561609,0.0,116.28110206905109,80.41999810561609,1.7930551981717497,3.760826404192012,0.024,3.384743763772811,14.344441585373998,14.696524225793198,0.3532913389656581,27.0,14.696524225793198,116.28110206905109,105.3947878277228,1.1637931034482758,95.0,15.470025500834945,0.0,0.3094005100166989,0.0,14.696524225793198,15.470025500834945,0.0
2009-02-20 08:00:00,12.910411713111902,20.000000000000004,-1.42,14.344901903457668,116.28361153349985,80.4213567748557,0.3448275862068966,118.28361153349985,39.39,39.39,80.4213567748557,0.0,116.28361153349985,80.4213567748557,1.7931127379322085,3.760919239400533,0.024,3.38482731546048,14.344901903457668,14.69699382739772,0.35329129053002806,27.0,14.69699382739772,116.28361153349985,105.39694943913118,1.163793103448276,95.0,15.470519818313388,0.0,0.30941039636626755,0.0,14.69699382739772,15.470519818313388,0.0
2009-02-20 09:00:00,12.984348457158607,20.0,-1.42,14.427053841287341,116.73124120605473,80.66360660283638,0.3448275862068966,118.73124120605473,39.39,39.39,80.66360660283638,0.0,116.73124120605473,80.66360660283638,1.8033817301609176,3.777476347413387,0.024,3.399728712672048,14.427053841287341,14.780801476028682,0.3532826695770832,27.0,14.780801476028682,116.73124120605473,105.78249937195942,1.163793103448276,95.0,15.558738395819665,0.0,0.31117476791639337,0.0,14.780801476028682,15.558738395819665,0.0
2009-02-20 10:00:00,12.874638392417157,19.999999999999996,-0.83,14.305153769352398,116.06686825374145,80.30398383036045,0.3448275862068966,118.06686825374145,39.004230769230766,39.004230769230766,80.30398383036045,0.0,116.06686825374145,80.30398383036045,1.7881442211690497,3.7529004500184455,0.024,3.377610405016601,14.305153769352398,14.65644381435424,0.3532954782847866,27.0,14.65644381435424,116.06686825374145,105.21024320607164,1.163793103448276,95.0,15.427835594057095,0.0,0.30855671188114187,0.0,14.65644381435424,15.427835594057095,0.0
2009-02-20 11:00:00,12.806182814506975,20.0,-0.76,14.229092016118862,115.65181079192676,80.0790807516296,0.3448275862068966,117.65181079192676,38.958461538461535,38.958461538461535,80.0790807516296,0.0,115.65181079192676,80.0790807516296,1.7786365020148578,3.737541397045353,0.024,3.3637872573408174,14.229092016118862,14.578846155823395,0.3533035223821326,27.0,14.578846155823395,115.65181079192676,104.85266549131684,1.163793103448276,95.0,15.346153848235154,0.0,0.30692307696470356,0.0,14.578846155823395,15.346153848235154,0.0
2009-02-20 12:00:00,12.711530242886814,20.0,-0.5,14.12392249209646,115.0772654771368,79.76745924689565,0.3448275862068966,117.0772654771368,38.78846153846154,38.78846153846154,79.76745924689565,0.0,115.0772654771368,79.76745924689565,1.7654903115120575,3.716273393376779,0.024,3.3446460540391008,14.12392249209646,14.471549831434137,0.35331471125239405,27.0,14.471549831434137,115.0772654771368,104.35759893533374,1.163793103448276,95.0,15.23321034887804,0.0,0.3046642069775615,0.0,14.471549831434137,15.23321034887804,0.0
2009-02-20 13:00:00,12.597935815913202,20.0,-0.22,13.99770646212578,114.38673559761489,79.39246944230044,0.3448275862068966,116.38673559761489,38.605384615384615,38.605384615384615,79.39246944230044,0.0,114.38673559761489,79.39246944230044,1.7497133077657225,3.6907009209579678,0.024,3.321630828862171,13.99770646212578,14.342776554221578,0.35332824217161063,27.0,14.342776554221578,114.38673559761489,103.76245666856187,1.1637931034482758,95.0,15.097659530759556,0.0,0.30195319061519116,0.0,14.342776554221578,15.097659530759556,0.0
2009-02-20 14:00:00,12.461020449463302,20.0,-0.03,13.845578277181446,113.55296389915894,78.93901820620532,0.3448275862068966,115.55296389915894,38.481153846153845,38.481153846153845,78.93901820620532,0.0,113.55296389915894,78.93901820620532,1.7306972846476807,3.659807570528742,0.024,3.2938268134758677,13.845578277181446,14.187559034234319,0.3533447024026207,27.0,14.187559034234319,113.55296389915894,103.04366091083722,1.1637931034482758,95.0,14.934272667615073,0.0,0.2986854533523015,0.0,14.187559034234319,14.934272667615073,0.0
2009-02-20 15:00:00,12.380865751649429,20.0,0.13,13.756517501832699,113.06408999213703,78.67279623755529,0.3448275862068966,115.06408999213703,38.37653846153846,38.37653846153846,78.67279623755529,0.0,113.06408999213703,78.67279623755529,1.7195646877290873,3.641685269512615,0.024,3.2775167425613536,13.756517501832699,14.09668602878396,0.353354416637384,27.0,14.09668602878396,113.06408999213703,102.62210034118594,1.1637931034482758,95.0,14.838616872404168,0.0,0.29677233744808335,0.0,14.09668602878396,14.838616872404168,0.0
2009-02-20 16:00:00,12.379945763421416,20.0,-0.54,13.755495292690462,113.05847559642183,78.66973736469566,0.3448275862068966,115.05847559642183,38.81461538461539,38.81461538461539,78.66973736469566,0.0,113.05847559642183,78.66973736469566,1.7194369115863077,3.64147711106682,0.024,3.277329399960138,13.755495292690462,14.095643003797143,0.3533545284709853,27.0,14.095643003797143,113.05847559642183,102.6172585565721,1.1637931034482758,95.0,14.837518951365414,0.0,0.2967503790273085,0.0,14.095643003797143,14.837518951365414,0.0
2009-02-20 17:00:00,12.433709505918543,20.000000000000004,-1.17,13.815232784353936,113.38645403174371,78.84837207085889,0.3448275862068966,115.38645403174371,39.22653846153847,39.22653846153847,78.84837207085889,0.0,113.38645403174371,78.84837207085889,1.726904098044242,3.6536358264624624,0.024,3.2882722438162157,13.815232784353936,14.156596367000184,0.3533480058089577,27.0,14.156596367000184,113.38645403174371,102.90008635248431,1.1637931034482758,95.0,14.901680386315983,0.0,0.29803360772631965,0.0,14.156596367000184,14.901680386315983,0.0
2009-02-20 18:00:00,12.52582742094358,20.0,-1.86,13.917586023270644,113.94782038173338,79.15385532355677,0.3448275862068966,115.94782038173338,39.67769230769231,39.67769230769231,79.15385532355677,0.0,113.94782038173338,79.15385532355677,1.7396982529088305,3.674440216926963,0.024,3.306996195234267,13.917586023270644,14.261030044963341,0.35333689039222477,27.0,14.261030044963341,113.94782038173338,103.38409442250128,1.163793103448276,95.0,15.011610573645621,0.0,0.30023221147291185,0.0,14.261030044963341,15.01161057364562,0.0
2009-02-20 19:00:00,12.349011473821564,19.999999999999996,-0.75,13.721123859801738,112.86965012471398,78.56684047520966,0.3448275862068966,114.86965012471398,38.95192307692308,38.95192307692308,78.56684047520966,0.0,112.86965012471398,78.56684047520966,1.7151404824752172,3.634475774398167,0.024,3.2710281969583503,13.721123859801738,14.060571437241553,0.3533582933099257,27.0,14.060571437241553,112.86965012471398,102.45441202305358,1.163793103448276,95.0,14.800601512885846,0.0,0.2960120302577174,0.0,14.060571437241553,14.800601512885846,0.0
2009-02-20 20:00:00,12.317326069582947,20.0,-0.45,13.685917855092164,112.67615234443613,78.46135770670574,0.3448275862068966,114.67615234443613,38.75576923076923,38.75576923076923,78.46135770670574,0.0,112.67615234443613,78.46135770670574,1.7107397318865205,3.627300241227405,0.024,3.2645702171046644,13.685917855092164,14.024647879214905,0.3533621585922329,27.0,14.024647879214905,112.67615234443613,102.28752428575842,1.1637931034482758,95.0,14.762787241278849,0.0,0.2952557448255774,0.0,14.024647879214905,14.762787241278849,0.0
2009-02-20 21:00:00,12.35412404279001,19.999999999999996,-0.82,13.7268044919889,112.90086348104093,78.58385225106868,0.3448275862068966,114.90086348104093,38.997692307692304,38.997692307692304,78.58385225106868,0.0,112.90086348104093,78.58385225106868,1.7158505614986126,3.6356331775706305,0.024,3.2720698598135676,13.7268044919889,14.066367809745964,0.35335767048797667,27.0,14.066367809745964,112.90086348104093,102.48133177011799,1.1637931034482758,95.0,14.80670295762733,0.0,0.2961340591525463,0.0,14.066367809745964,14.80670295762733,0.0
2009-02-20 22:00:00,12.398955394405975,20.0,-1.32,13.776617104895529,113.17447023361804,78.73292747137923,0.3448275862068966,115.17447023361804,39.324615384615385,39.324615384615385,78.73292747137923,0.0,113.17447023361804,78.73292747137923,1.722077138111941,3.6457775449199343,0.024,3.2811997904279413,13.776617104895529,14.11719485938752,0.35335221922115867,27.0,14.11719485938752,113.17447023361804,102.71728885629395,1.1637931034482758,95.0,14.860205115144758,0.0,0.297204102302895,0.0,14.11719485938752,14.860205115144758,0.0
2009-02-20 23:00:00,3.1329226453343075,17.0,-1.88,3.481025161482564,47.71357649166644,39.01101358796003,0.3448275862068966,49.71357649166644,39.690769230769234,39.690769230769234,39.01101358796003,4.414650752286665,47.71357649166644,39.01101358796003,0.4351281451853205,1.2653901619110353,0.024,1.1388511457199317,3.481025161482564,3.583564177673667,0.35498501966542095,27.0,3.583564177673667,47.71357649166644,45.059084508204464,1.163793103448276,97.47045774589776,3.6765644283890606,0.0,0.0372001002861575,0.0,3.583564177673667,3.6765644283890606,0.0
2009-02-21 00:00:00,5.027703188347031,17.0,-2.58,5.586336875941146,61.914294648434335,47.94845245858147,0.3448275862068966,63.914294648434335,40.14846153846153,40.14846153846153,47.94845245858147,0.0,61.914294648434335,47.94845245858147,0.6982921094926432,1.8207059305683793,0.024,1.6386353375115414,5.586336875941146,5.744407468997983,0.35458480319265145,27.0,5.744407468997983,61.914294648434335,57.65917800473213,1.163793103448276,95.0,6.046744704208404,0.0,0.12093489408416823,0.0,5.744407468997983,6.046744704208404,0.0
2009-02-21 01:00:00,5.2528619037741855,17.0,-3.35,5.836513226415762,63.52707934949689,48.93579628345748,0.3448275862068966,65.52707934949689,40.65192307692308,40.65192307692308,48.93579628345748,0.0,63.52707934949689,48.93579628345748,0.7295641533019702,1.8831090151909047,0.024,1.6947981136718142,5.836513226415762,6.000824127934852,0.35453525401477043,27.0,6.000824127934852,63.52707934949689,59.082024439915514,1.163793103448276,95.0,6.316656976773529,0.0,0.12633313953547082,0.0,6.000824127934852,6.316656976773529,0.0
2009-02-21 02:00:00,5.477042961561561,17.0,-4.05,6.085603290623957,65.12014271350382,49.90613448694393,0.3448275862068966,67.12014271350382,41.10961538461538,41.10961538461538,49.90613448694393,0.0,65.12014271350382,49.90613448694393,0.7607004113279946,1.9446306528107462,0.024,1.7501675875296714,6.085603290623957,6.256066355905033,0.35448650817916244,27.0,6.256066355905033,65.12014271350382,60.4860194869075,1.1637931034482758,95.0,6.585333006215824,0.0,0.13170666012431625,0.0,6.256066355905033,6.585333006215824,0.0
2009-02-21 03:00:00,5.702785891934235,17.000000000000004,-4.74,6.336428768815817,66.71212690598027,50.87105498394073,0.3448275862068966,68.71212690598027,41.56076923076923,41.56076923076923,50.87105498394073,0.0,66.71212690598027,50.87105498394073,0.7920535961019771,2.0059963653581043,0.024,1.8053967288222939,6.336428768815817,6.513028405351629,0.35443811425249794,27.0,6.513028405351629,66.71212690598027,61.88766142053462,1.163793103448276,95.0,6.855819374054346,0.0,0.13711638748108684,0.0,6.513028405351629,6.855819374054347,0.0
2009-02-21 04:00:00,5.927561311843797,16.999999999999993,-5.38,6.586179235381996,68.28573312677702,51.82028503832203,0.3448275862068966,70.28573312677702,41.97923076923077,41.97923076923077,51.82028503832203,0.0,68.28573312677702,51.82028503832203,0.8232724044227495,2.0665444359623777,0.024,1.85988999236614,6.586179235381996,6.768833678978234,0.3543906862447596,27.0,6.768833678978234,68.28573312677702,63.271782253459804,1.1637931034482758,95.0,7.125088083134983,0.0,0.14250176166269954,0.0,6.768833678978234,7.125088083134983,0.0
2009-02-21 05:00:00,15.754236571814177,20.0,-5.86,17.504707302015753,133.19929873207786,89.4375304770385,0.3448275862068966,135.19929873207786,42.293076923076924,42.293076923076924,89.4375304770385,0.0,133.19929873207786,89.4375304770385,2.188088412751969,4.3832839010187925,0.024,3.944955510916913,17.504707302015753,17.91903569211763,0.3529894969541485,27.0,17.91903569211763,133.19929873207786,119.92593896013888,1.163793103448276,95.0,18.862142833808033,0.0,0.3772428566761605,0.0,17.91903569211763,18.862142833808033,0.0
2009-02-21 06:00:00,14.258022223565444,20.0,-6.35,15.842246915072716,124.37379229428008,84.7681750065983,0.3448275862068966,126.37379229428008,42.613461538461536,42.613461538461536,84.7681750065983,0.0,124.37379229428008,84.7681750065983,1.9802808643840895,4.059407215221081,0.024,3.653466493698973,15.842246915072716,16.22418763659482,0.3531410342791699,27.0,16.22418763659482,124.37379229428008,112.35587552643206,1.1637931034482758,95.0,17.078092249047177,0.0,0.34156184498094294,0.0,16.22418763659482,17.078092249047177,0.0
2009-02-21 07:00:00,14.317860842267901,20.0,-6.82,15.908734269186557,124.7297931734025,84.95795750043612,0.3448275862068966,126.7297931734025,42.92076923076923,42.92076923076923,84.95795750043612,0.0,124.7297931734025,84.95795750043612,1.9885917836483196,4.0725060161721265,0.024,3.665255414554914,15.908734269186557,16.29198487080377,0.3531346820218023,27.0,16.29198487080377,124.7297931734025,112.66165623206638,1.163793103448276,95.0,17.14945775874081,0.0,0.34298915517481565,0.0,16.29198487080377,17.14945775874081,0.0
2009-02-21 08:00:00,14.24647228801767,20.0,-6.03,15.829413653352967,124.30504728382188,84.73151315043945,0.3448275862068966,126.30504728382188,42.404230769230765,42.404230769230765,84.73151315043945,0.0,124.30504728382188,84.73151315043945,1.9786767066691209,4.056877450422272,0.024,3.6511897053800446,15.829413653352967,16.211101398395193,0.35314226334465554,27.0,16.211101398395193,124.30504728382188,112.29682402575136,1.163793103448276,95.0,17.064317261468627,0.0,0.3412863452293735,0.0,16.211101398395193,17.064317261468627,0.0
2009-02-21 09:00:00,13.799447085592977,20.0,-3.62,15.332718983992196,121.63668778355998,83.30489032357949,0.3448275862068966,123.63668778355998,40.82846153846154,40.82846153846154,83.30489032357949,0.0,121.63668778355998,83.30489032357949,1.9165898729990245,3.9585978745713475,0.024,3.5627380871142127,15.332718983992196,15.70457877144933,0.3531905851668414,27.0,15.70457877144933,121.63668778355998,110.00366647137528,1.1637931034482758,95.0,16.53113554889403,0.0,0.3306227109778803,0.0,15.70457877144933,16.53113554889403,0.0
2009-02-21 10:00:00,13.394933133690367,20.000000000000004,-1.03,14.883259037433742,119.20885710025024,82.00070950666588,0.3448275862068966,121.20885710025024,39.135,39.135,82.00070950666588,0.0,119.20885710025024,82.00070950666588,1.8604073796792178,3.869029598565987,0.024,3.482126638709388,14.883259037433742,15.24616199729034,0.3532356204526182,27.0,15.24616199729034,119.20885710025024,107.91540376892407,1.1637931034482758,95.0,16.048591576095095,0.0,0.3209718315219021,0.0,15.24616199729034,16.048591576095095,0.0
2009-02-21 11:00:00,13.13859677953978,20.0,-0.04,14.598440866155311,117.66364064510255,81.16753847971428,0.3448275862068966,119.66364064510255,38.487692307692306,38.487692307692306,81.16753847971428,0.0,117.66364064510255,81.16753847971428,1.824805108269414,3.811948298995604,0.024,3.430753469096044,14.598440866155311,14.95563569605487,0.3532648318092955,27.0,14.95563569605487,117.66364064510255,106.5853919813582,1.163793103448276,95.0,15.742774416899863,0.0,0.31485548833799726,0.0,14.95563569605487,15.742774416899863,0.0
2009-02-21 12:00:00,13.018702142158613,19.999999999999996,-0.52,14.46522460239846,116.9390718152273,80.77601030923114,0.3448275862068966,118.9390718152273,38.801538461538456,38.801538461538456,80.77601030923114,0.0,116.9390718152273,80.77601030923114,1.8081530752998074,3.7851619709870024,0.024,3.406645773888302,14.46522460239846,14.81974079949716,0.3532786796310887,27.0,14.81974079949716,116.9390718152273,105.961486037822,1.163793103448276,95.0,15.599727157365432,0.0,0.3119945431473092,0.0,14.81974079949716,15.599727157365432,0.0
2009-02-21 13:00:00,12.667977025263351,20.000000000000007,0.82,14.07553002807039,114.81263994172146,79.62381487154549,0.3448275862068966,116.81263994172146,37.925384615384615,37.925384615384615,79.62381487154549,0.0,114.81263994172146,79.62381487154549,1.7594412535087987,3.706474915518407,0.024,3.335827423966566,14.07553002807039,14.422177519622227,0.3533198857890874,27.0,14.422177519622227,114.81263994172146,104.12954548274203,1.163793103448276,95.0,15.181239494339188,0.0,0.3036247898867842,0.0,14.422177519622227,15.181239494339188,0.0
2009-02-21 14:00:00,12.483190878908697,19.999999999999996,1.03,13.87021208767633,113.68808516542296,79.01255494623214,0.3448275862068966,115.68808516542296,37.78807692307692,37.78807692307692,79.01255494623214,0.0,113.68808516542296,79.01255494623214,1.7337765109595413,3.6648153626797226,0.024,3.2983338264117505,13.87021208767633,14.212693623944302,0.353342025692407,27.0,14.212693623944302,113.68808516542296,103.16016396250126,1.1637931034482758,95.0,14.960730130467686,0.0,0.2992146026093536,0.0,14.212693623944302,14.960730130467686,0.0
2009-02-21 15:00:00,12.412581616238395,20.0,0.62,13.791757351375994,113.25759640733463,78.77820302889464,0.3448275862068966,115.25759640733463,38.05615384615385,38.05615384615385,78.77820302889464,0.0,113.25759640733463,78.77820302889464,1.7239696689219992,3.648859186469503,0.024,3.2839732678225526,13.791757351375994,14.132643270022943,0.3533505659479242,27.0,14.132643270022943,113.25759640733463,102.78897176287319,1.163793103448276,95.0,14.87646660002415,0.0,0.29752933200048304,0.0,14.132643270022943,14.87646660002415,0.0
2009-02-21 16:00:00,12.389376860277254,20.0,-0.25,13.765974289196949,113.11602705727759,78.70109133428522,0.3448275862068966,115.11602705727759,38.625,38.625,78.70109133428522,0.0,113.11602705727759,78.70109133428522,1.7207467861496186,3.6436108413975075,0.024,3.2792497572577566,13.765974289196949,14.1063353733367,0.35335338239226194,27.0,14.1063353733367,113.11602705727759,102.66688974369485,1.1637931034482758,95.0,14.848774077196525,0.0,0.2969754815439302,0.0,14.1063353733367,14.848774077196525,0.0
2009-02-21 17:00:00,12.56805884552942,20.000000000000004,-2.0,13.964509828366023,114.2049324722361,79.29365790132104,0.3448275862068966,116.2049324722361,39.769230769230774,39.769230769230774,79.29365790132104,0.0,114.2049324722361,79.29365790132104,1.7455637285457528,3.6839661689653713,0.024,3.315569552068834,13.964509828366023,14.308906445262561,0.3533318198364239,27.0,14.308906445262561,114.2049324722361,103.60574251278234,1.1637931034482758,95.0,15.062006784486908,0.0,0.3012401356897385,0.0,14.308906445262561,15.062006784486908,0.0
2009-02-21 18:00:00,12.634081010614306,20.0,-2.39,14.03786778957145,114.60657864244256,79.51190916851392,0.3448275862068966,116.60657864244256,40.02423076923077,40.02423076923077,79.51190916851392,0.0,114.60657864244256,79.51190916851392,1.7547334736964313,3.6988437074629554,0.024,3.32895933671666,14.03786778957145,14.383752160317744,0.3533239244299805,27.0,14.383752160317744,114.60657864244256,103.95194741257757,1.163793103448276,95.0,15.14079174770289,0.0,0.3028158349540583,0.0,14.383752160317744,15.14079174770289,0.0
2009-02-21 19:00:00,12.49495133009119,20.0,-1.54,13.883279255656879,113.75974377702039,79.0515456378782,0.3448275862068966,115.75974377702039,39.46846153846154,39.46846153846154,79.0515456378782,0.0,113.75974377702039,79.0515456378782,1.7354099069571098,3.6674709459575663,0.024,3.3007238513618096,13.883279255656879,14.226026350252635,0.35334060759993136,27.0,14.226026350252635,113.75974377702039,103.22194648053696,1.1637931034482758,95.0,14.9747645792133,0.0,0.299495291584266,0.0,14.226026350252635,14.9747645792133,0.0
2009-02-21 20:00:00,12.600663102546484,20.0,-2.36,14.000736780607205,114.40332747045404,79.40148551893604,0.3448275862068966,116.40332747045404,40.004615384615384,40.004615384615384,79.40148551893604,0.0,114.40332747045404,79.40148551893604,1.7500920975759007,3.691315511745362,0.024,3.322183960570826,14.000736780607205,14.345868331781741,0.3533279159809842,27.0,14.345868331781741,114.40332747045404,103.7767583358009,1.1637931034482758,95.0,15.100914033454465,0.0,0.30201828066908976,0.0,14.345868331781741,15.100914033454464,0.0
2009-02-21 21:00:00,12.630790721452005,20.0,-2.47,14.03421191272445,114.58657101621398,79.50104123440286,0.3448275862068966,116.58657101621398,40.07653846153846,40.07653846153846,79.50104123440286,0.0,114.58657101621398,79.50104123440286,1.7542764890905562,3.698102694014804,0.024,3.3282924246133234,14.03421191272445,14.38002218212593,0.3533243169976832,27.0,14.38002218212593,114.58657101621398,103.93470273315774,1.1637931034482758,95.0,15.136865454869401,0.0,0.30273730909738816,0.0,14.38002218212593,15.136865454869401,0.0
2009-02-21 22:00:00,12.657796993041519,20.0,-2.61,14.064218881157244,114.75076362124263,79.59021641834953,0.3448275862068966,116.75076362124263,40.168076923076924,40.168076923076924,79.59021641834953,0.0,114.75076362124263,79.59021641834953,1.7580273601446554,3.7041835209502114,0.024,3.3337651688551904,14.064218881157244,14.410637233252263,0.3533210976617516,27.0,14.410637233252263,114.75076362124263,104.07621752253725,1.163793103448276,95.0,15.169091824476068,0.0,0.30338183648952183,0.0,14.410637233252263,15.169091824476068,0.0
2009-02-21 23:00:00,3.2966416025376595,16.999999999999996,-2.62,3.662935113930733,48.99442246918963,39.83708468436279,0.3448275862068966,50.99442246918963,40.174615384615386,40.174615384615386,39.83708468436279,9.355305108720367,48.99442246918963,39.83708468436279,0.4578668892413416,1.3159561716852584,0.024,1.1843605545167326,3.662935113930733,3.7705307310992584,0.3549566045489247,27.0,3.7705307310992584,48.99442246918963,46.20143674244944,1.1637931034482758,96.89928162877528,3.8911854326684283,0.0,0.048261880627667966,0.0,3.7705307310992584,3.8911854326684283,0.0
2009-02-22 00:00:00,5.157297599161567,17.0,-2.51,5.7303306657350745,62.844166896448144,48.51834023211046,0.3448275862068966,64.84416689644814,40.10269230769231,40.10269230769231,48.51834023211046,0.0,62.844166896448144,48.51834023211046,0.7162913332168843,1.8567001710854065,0.024,1.671030153976866,5.7303306657350745,5.892000682843615,0.3545562188135482,27.0,5.892000682843615,62.844166896448144,58.479721946193614,1.163793103448276,95.0,6.2021059819406466,0.0,0.12404211963881268,0.0,5.892000682843615,6.2021059819406466,0.0
2009-02-22 01:00:00,5.334608481015141,17.0,-2.43,5.9273427566834895,64.10941763046297,49.291060738754254,0.3448275862068966,66.10941763046297,40.050384615384615,40.050384615384615,49.291060738754254,0.0,64.10941763046297,49.291060738754254,0.7409178445854362,1.9056114808612132,0.024,1.715050332775092,5.9273427566834895,6.093903904769611,0.35451740523847286,27.0,6.093903904769611,64.10941763046297,59.595414738041036,1.163793103448276,95.0,6.41463568923117,0.0,0.1282927137846233,0.0,6.093903904769611,6.4146356892311704,0.0
