timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-22 02:00:00,5.552693116693692,17.0,-2.64,6.169659018548546,65.6549737835442,50.23082623717283,0.3448275862068966,67.6549737835442,40.18769230769231,40.18769230769231,50.23082623717283,0.0,65.6549737835442,50.23082623717283,0.7712073773185683,1.9652592004972087,0.024,1.7687332804474878,6.169659018548546,6.342184938598268,0.35447020930648976,27.0,6.342184938598268,65.6549737835442,60.95705901421214,1.163793103448276,95.0,6.675984145892914,0.0,0.1335196829178585,0.0,6.342184938598268,6.675984145892914,0.0
2009-02-22 03:00:00,5.70646818585931,17.0,-2.39,6.3405202065103445,66.7379972473406,50.886696731064745,0.3448275862068966,68.7379972473406,40.02423076923077,40.02423076923077,50.886696731064745,0.0,66.7379972473406,50.886696731064745,0.7925650258137931,2.0069926554817283,0.024,1.8062933899335556,6.3405202065103445,6.5172194720585175,0.3544373310289296,27.0,6.5172194720585175,66.7379972473406,61.91042726803799,1.1637931034482758,95.0,6.860231023219492,0.0,0.13720462046438975,0.0,6.5172194720585175,6.860231023219492,0.0
2009-02-22 04:00:00,5.858894700205561,17.0,-2.3,6.509883000228402,67.80620242289466,51.531494922323645,0.3448275862068966,69.80620242289466,39.965384615384615,39.965384615384615,51.531494922323645,0.0,67.80620242289466,51.531494922323645,0.8137353750285502,2.048104736285239,0.024,1.8432942626567153,6.509883000228402,6.690693473856926,0.3544050915445595,27.0,6.690693473856926,67.80620242289466,62.85013318300064,1.1637931034482758,95.0,7.0428352356388695,0.0,0.14085670471277753,0.0,6.690693473856926,7.0428352356388695,0.0
2009-02-22 05:00:00,13.689649979015416,20.0,-2.26,15.210722198906018,120.97896562481532,82.95216012755029,0.3448275862068966,122.97896562481532,39.93923076923077,39.93923076923077,82.95216012755029,0.0,120.97896562481532,82.95216012755029,1.9013402748632522,3.9343470180567746,0.024,3.540912316251097,15.210722198906018,15.580156900711694,0.3532026833797238,27.0,15.580156900711694,120.97896562481532,109.43810866132517,1.1637931034482758,95.0,16.40016515864389,0.0,0.32800330317287846,0.0,15.580156900711694,16.40016515864389,0.0
2009-02-22 06:00:00,11.995542152233229,20.000000000000004,-2.23,13.328380169148032,110.7059908542873,77.38504043141721,0.3448275862068966,112.7059908542873,39.91961538461538,39.91961538461538,77.38504043141721,0.0,110.7059908542873,77.38504043141721,1.666047521143504,3.554184750856908,0.024,3.1987662757712174,13.328380169148032,13.659798644233721,0.3534019389292704,27.0,13.659798644233721,110.7059908542873,100.58762148818825,1.163793103448276,95.0,14.378735414982865,0.0,0.28757470829965753,0.0,13.659798644233721,14.378735414982865,0.0
2009-02-22 07:00:00,13.644847598038199,20.0,-2.27,15.160941775598,120.71031570447475,82.80796126547976,0.3448275862068966,122.71031570447475,39.94576923076923,39.94576923076923,82.80796126547976,0.0,120.71031570447475,82.80796126547976,1.89511772194975,3.924438647278908,0.024,3.5319947825510174,15.160941775598,15.529385640325891,0.3532076466548135,27.0,15.529385640325891,120.71031570447475,109.20706708201112,1.1637931034482756,95.0,16.34672172665883,0.0,0.326934434533176,0.0,15.529385640325891,16.34672172665883,0.0
2009-02-22 08:00:00,13.499550223731287,19.999999999999993,-1.36,14.99950024859032,119.83798466159206,82.33923404011628,0.3448275862068966,121.83798466159206,39.35076923076923,39.35076923076923,82.33923404011628,0.0,119.83798466159206,82.33923404011628,1.87493753107379,3.892253248841,0.024,3.5030279239569,14.99950024859032,15.36472557347442,0.3532238504233162,27.0,15.36472557347442,119.83798466159206,108.45670645901842,1.163793103448276,95.0,16.17339534049939,0.0,0.32346790680998794,0.0,15.36472557347442,16.17339534049939,0.0
2009-02-22 09:00:00,13.44966237607804,20.0,-1.42,14.944069306753377,119.53808637712915,82.17791311024571,0.3448275862068966,121.53808637712915,39.39,39.39,82.17791311024571,0.0,119.53808637712915,82.17791311024571,1.8680086633441721,3.8811839876969967,0.024,3.493065588927297,14.944069306753377,15.308187705523075,0.3532294522558271,27.0,15.308187705523075,119.53808637712915,108.19868807674169,1.163793103448276,95.0,16.113881795287448,0.0,0.3222776359057491,0.0,15.308187705523075,16.113881795287448,0.0
2009-02-22 10:00:00,13.367838703321578,20.0,-1.21,14.853154114801754,119.04577949836587,81.91289421136148,0.3448275862068966,121.04577949836587,39.25269230769231,39.25269230769231,81.91289421136148,0.0,119.04577949836587,81.91289421136148,1.8566442643502192,3.8630081690334563,0.024,3.476707352130111,14.853154114801754,15.215454931705098,0.3532386829482322,27.0,15.215454931705098,119.04577949836587,107.77507214154728,1.1637931034482758,95.0,16.016268349163262,0.0,0.3203253669832655,0.0,15.215454931705098,16.016268349163262,0.0
2009-02-22 11:00:00,13.118742938528886,20.0,-0.14,14.576381042809873,117.54373780157273,81.10278519454805,0.3448275862068966,119.54373780157273,38.55307692307692,38.55307692307692,81.10278519454805,0.0,117.54373780157273,81.10278519454805,1.822047630351234,3.8075165519068985,0.024,3.4267648967162088,14.576381042809873,14.933132698000561,0.3532671166893548,27.0,14.933132698000561,117.54373780157273,106.48215802527602,1.163793103448276,95.0,15.719087050526907,0.0,0.3143817410105385,0.0,14.933132698000561,15.719087050526907,0.0
2009-02-22 12:00:00,12.930220683503446,20.0,0.97,14.366911870559385,116.40358409753368,80.48630442113522,0.3448275862068966,118.40358409753368,37.82730769230769,37.82730769230769,80.48630442113522,0.0,116.40358409753368,80.48630442113522,1.795863983819923,3.7653573244480536,0.024,3.3888215920032483,14.366911870559385,14.71944760300419,0.35328897629308,27.0,14.71944760300419,116.40358409753368,105.50028957678984,1.1637931034482758,95.0,15.494155371583357,0.0,0.3098831074316671,0.0,14.71944760300419,15.494155371583357,0.0
2009-02-22 13:00:00,12.706870730808552,20.0,2.1,14.118745256453947,115.04896240906817,79.75209926793332,0.3448275862068966,117.04896240906817,37.08846153846154,37.08846153846154,79.75209926793332,0.0,115.04896240906817,79.75209926793332,1.7648431570567433,3.715225480248036,0.024,3.343702932223232,14.118745256453947,14.466267804478749,0.3533152640572414,27.0,14.466267804478749,115.04896240906817,104.33320847982465,1.163793103448276,95.0,15.227650320503946,0.0,0.3045530064100788,0.0,14.466267804478749,15.227650320503946,0.0
2009-02-22 14:00:00,12.580237657499453,20.0,1.97,13.978041841666059,114.2790505435656,79.33394593940045,0.3448275862068966,116.2790505435656,37.17346153846154,37.17346153846154,79.33394593940045,0.0,114.2790505435656,79.33394593940045,1.7472552302082573,3.686711915591185,0.024,3.3180407240320666,13.978041841666059,14.322713033225178,0.3533303605129591,27.0,14.322713033225178,114.2790505435656,103.66963348191732,1.163793103448276,95.0,15.07654003497387,0.0,0.30153080069947724,0.0,14.322713033225178,15.07654003497387,0.0
2009-02-22 15:00:00,12.411310609928487,20.000000000000004,2.46,13.790345122142764,113.2498433766453,78.77398057128839,0.3448275862068966,115.2498433766453,36.85307692307693,36.85307692307693,78.77398057128839,0.0,113.2498433766453,78.77398057128839,1.7237931402678455,3.6485717747504087,0.024,3.2837145972753676,13.790345122142764,14.131202299617804,0.3533507200885344,27.0,14.131202299617804,113.2498433766453,102.78228611766914,1.1637931034482758,95.0,14.874949789071374,0.0,0.297498995781428,0.0,14.131202299617804,14.874949789071374,0.0
2009-02-22 16:00:00,12.446924214709249,19.999999999999996,1.84,13.829915794121387,113.46702984309536,78.8922403577919,0.3448275862068966,115.46702984309536,37.25846153846154,37.25846153846154,78.8922403577919,0.0,113.46702984309536,78.8922403577919,1.7287394742651734,3.6566224848212943,0.024,3.2909602363391652,13.829915794121387,14.171578042603516,0.35334640658121824,27.0,14.171578042603516,113.46702984309536,102.96956462635202,1.163793103448276,95.0,14.917450571161597,0.0,0.2983490114232325,0.0,14.171578042603516,14.917450571161597,0.0
2009-02-22 17:00:00,12.38023832567384,20.000000000000004,1.61,13.755820361859822,113.06026101891473,78.67071011426518,0.3448275862068966,115.06026101891473,37.408846153846156,37.408846153846156,78.67071011426518,0.0,113.06026101891473,78.67071011426518,1.7194775452324778,3.641543307196318,0.024,3.2773889764766864,13.755820361859822,14.095974692579453,0.3533544929063393,27.0,14.095974692579453,113.06026101891473,102.61879828367069,1.1637931034482758,95.0,14.837868097452056,0.0,0.2967573619490409,0.0,14.095974692579453,14.837868097452056,0.0
2009-02-22 18:00:00,12.32438632035858,19.999999999999996,1.72,13.6937625781762,112.71927586182224,78.48486941638174,0.3448275862068966,114.71927586182224,37.33692307692308,37.33692307692308,78.48486941638174,0.0,112.71927586182224,78.48486941638174,1.711720322272025,3.6288994866768953,0.024,3.266009538009206,13.6937625781762,14.032652526843888,0.3533612965236722,27.0,14.032652526843888,112.71927586182224,102.32471843453047,1.163793103448276,95.0,14.77121318615146,0.0,0.2954242637230287,0.0,14.032652526843888,14.77121318615146,0.0
2009-02-22 19:00:00,12.24919646220473,20.0,1.84,13.610218291338589,112.25979454166699,78.2342488133205,0.3448275862068966,114.25979454166699,37.25846153846154,37.25846153846154,78.2342488133205,0.0,112.25979454166699,78.2342488133205,1.7012772864173236,3.6118570405196997,0.024,3.2506713364677298,13.610218291338589,13.947403995390559,0.35337050079818605,27.0,13.947403995390559,112.25979454166699,101.92838417471103,1.1637931034482762,95.0,14.6814778898848,0.0,0.29362955779769634,0.0,13.947403995390559,14.6814778898848,0.0
2009-02-22 20:00:00,12.311153678704102,20.0,0.87,13.679059643004557,112.63844820235197,78.44079909484059,0.3448275862068966,114.63844820235197,37.89269230769231,37.89269230769231,78.44079909484059,0.0,112.63844820235197,78.44079909484059,1.7098824553755696,3.6259019351326214,0.024,3.263311741619359,13.679059643004557,14.017649836517817,0.3533629126247628,27.0,14.017649836517817,112.63844820235197,102.25500387900544,1.163793103448276,95.0,14.75542088054507,0.0,0.29510841761090134,0.0,14.017649836517817,14.75542088054507,0.0
2009-02-22 21:00:00,10.803073365000417,20.0,0.66,12.003414850000464,103.31986633124211,73.31132920624094,0.3448275862068966,105.31986633124211,38.03,38.03,73.31132920624094,0.0,103.31986633124211,73.31132920624094,1.500426856250058,3.2791486928995934,0.024,2.9512338236096345,12.003414850000464,12.307329719290424,0.35355828760306107,27.0,12.307329719290424,103.31986633124211,94.20332579843439,1.1637931034482762,95.0,12.955083915042552,0.0,0.2591016783008513,0.0,12.307329719290424,12.955083915042552,0.0
2009-02-22 22:00:00,10.76611361702151,20.0,0.65,11.962348463357234,103.08867531302715,73.18280415463408,0.3448275862068966,105.08867531302715,38.03653846153846,38.03653846153846,73.18280415463408,0.0,103.08867531302715,73.18280415463408,1.4952935579196542,3.2705155072238696,0.024,2.943463956501483,11.962348463357234,12.26540001407962,0.3535633737532938,27.0,12.26540001407962,103.08867531302715,94.00319382111633,1.163793103448276,95.0,12.910947383241707,0.0,0.25821894766483455,0.0,12.26540001407962,12.910947383241707,0.0
2009-02-22 23:00:00,3.060783520530087,17.0,0.55,3.400870578366763,47.145190814322305,38.6430143684054,0.3448275862068966,49.145190814322305,38.10192307692307,38.10192307692307,38.6430143684054,0.0,47.145190814322305,38.6430143684054,0.4251088222958454,1.242916924385465,0.024,1.1186252319469185,3.400870578366763,3.5011622708053096,0.3549965536589887,27.0,3.5011622708053096,47.145190814322305,44.551737280392445,1.1637931034482758,97.72413135980378,3.5826998123059495,0.0,0.032615016600255946,0.0,3.5011622708053096,3.5826998123059495,0.0
2009-02-23 00:00:00,4.895467242962479,17.000000000000004,0.31,5.439408047736087,60.96085561398136,47.36233549464114,0.3448275862068966,62.96085561398136,38.25884615384615,38.25884615384615,47.36233549464114,0.0,60.96085561398136,47.36233549464114,0.6799260059670109,1.7837565866069398,0.024,1.6053809279462459,5.439408047736087,5.593783706396781,0.3546141264476535,27.0,5.593783706396781,60.96085561398136,56.81731212776152,1.1637931034482758,95.0,5.888193375154507,0.0,0.11776386750309023,0.0,5.593783706396781,5.888193375154507,0.0
2009-02-23 01:00:00,5.044717051856187,16.999999999999996,0.2,5.605241168729097,62.036625469707815,48.02352254788508,0.3448275862068966,64.03662546970781,38.330769230769235,38.330769230769235,48.02352254788508,0.0,62.036625469707815,48.02352254788508,0.7006551460911371,1.8254435524222294,0.024,1.6428991971800064,5.605241168729097,5.76378552397132,0.3545810411750619,27.0,5.76378552397132,62.036625469707815,57.76715471121054,1.1637931034482758,95.0,6.067142656811916,0.0,0.12134285313623822,0.0,5.76378552397132,6.067142656811915,0.0
2009-02-23 02:00:00,5.234183105385006,16.999999999999996,-0.09,5.81575900598334,63.393781583300054,48.8543840683417,0.3448275862068966,65.39378158330005,38.520384615384614,38.520384615384614,48.8543840683417,0.0,63.393781583300054,48.8543840683417,0.7269698757479175,1.8779559756394022,0.024,1.690160378075462,5.81575900598334,5.97955460354728,0.35453934360282385,27.0,5.97955460354728,63.393781583300054,58.96448187696873,1.163793103448276,95.0,6.294268003733978,0.0,0.1258853600746793,0.0,5.97955460354728,6.294268003733977,0.0
2009-02-23 03:00:00,5.380254315604716,16.999999999999996,-0.26,5.978060350671906,64.4338629313994,49.488712054719635,0.3448275862068966,66.4338629313994,38.63153846153846,38.63153846153846,49.488712054719635,0.0,64.4338629313994,49.488712054719635,0.7472575438339882,1.9181417996668568,0.024,1.7263276197001713,5.978060350671906,6.145874530638591,0.35450747486889334,27.0,6.145874530638591,64.4338629313994,59.88136327907452,1.1637931034482758,95.0,6.469341611198518,0.0,0.12938683222397068,0.0,6.145874530638591,6.4693416111985185,0.0
2009-02-23 04:00:00,5.520842557777336,17.0,-0.39,6.134269508641485,65.42996260951035,50.094288837906646,0.3448275862068966,67.42996260951035,38.71653846153846,38.71653846153846,50.094288837906646,0.0,65.42996260951035,50.094288837906646,0.7667836885801856,1.956582034738008,0.024,1.760923831264207,6.134269508641485,6.305927712115287,0.3544770618083677,27.0,6.305927712115287,65.42996260951035,60.75890504498051,1.1637931034482758,95.0,6.637818644331881,0.0,0.13275637288663766,0.0,6.305927712115287,6.637818644331881,0.0
2009-02-23 05:00:00,13.335447414989389,20.000000000000007,-0.39,14.817163794432654,118.85074381298718,81.80783432690554,0.3448275862068966,120.85074381298718,38.71653846153846,38.71653846153846,81.80783432690554,0.0,118.85074381298718,81.80783432690554,1.8521454743040817,3.855805875357425,0.024,3.4702252878216826,14.817163794432654,15.178744381968395,0.3532423518765633,27.0,15.178744381968395,118.85074381298718,107.60722945597355,1.1637931034482758,95.0,15.977625665229889,0.0,0.3195525133045976,0.0,15.178744381968395,15.977625665229889,0.0
2009-02-23 06:00:00,11.629362424226123,20.0,-0.44,12.921513804695692,108.45248492362268,76.14870041188345,0.3448275862068966,110.45248492362268,38.74923076923077,38.74923076923077,76.14870041188345,0.0,108.45248492362268,76.14870041188345,1.6151892255869615,3.4704284480521475,0.024,3.1233856032469327,12.921513804695692,13.244556649500906,0.3534484092853126,27.0,13.244556649500906,108.45248492362268,98.64170222028868,1.163793103448276,95.0,13.941638578422005,0.0,0.2788327715684396,0.0,13.244556649500906,13.941638578422005,0.0
2009-02-23 07:00:00,13.147739929910484,20.000000000000004,-0.49,14.60859992212276,117.7188478325388,81.19734802723191,0.3448275862068966,119.7188478325388,38.78192307692308,38.78192307692308,81.19734802723191,0.0,117.7188478325388,81.19734802723191,1.826074990265345,3.8139887006344972,0.024,3.432589830571047,14.60859992212276,14.965998792186209,0.35326378066317854,27.0,14.965998792186209,117.7188478325388,106.63292280128975,1.163793103448276,95.0,15.753682939143378,0.0,0.3150736587828675,0.0,14.965998792186209,15.753682939143378,0.0
2009-02-23 08:00:00,13.003772460548422,20.0,0.08,14.448636067276025,116.8487632275571,80.72717305936703,0.3448275862068966,118.8487632275571,38.40923076923077,38.40923076923077,80.72717305936703,0.0,116.8487632275571,80.72717305936703,1.8060795084095032,3.781822470886179,0.024,3.4036402237975607,14.448636067276025,14.802818314364641,0.35328041239562674,27.0,14.802818314364641,116.8487632275571,105.88371262432403,1.1637931034482758,95.0,15.581914015120674,0.0,0.3116382803024131,0.0,14.802818314364641,15.581914015120674,0.0
2009-02-23 09:00:00,12.86093428034528,20.0,1.01,14.289926978161422,115.98380945683066,80.25899201142711,0.3448275862068966,117.98380945683066,37.801153846153845,37.801153846153845,80.25899201142711,0.0,115.98380945683066,80.25899201142711,1.7862408722701777,3.7498272352381865,0.024,3.3748445117143677,14.289926978161422,14.640909701685239,0.3532970854239327,27.0,14.640909701685239,115.98380945683066,105.13869115928604,1.1637931034482762,95.0,15.411483896510777,0.0,0.3082296779302155,0.0,14.640909701685239,15.411483896510777,0.0
2009-02-23 10:00:00,12.604293231708585,20.0,2.08,14.004770257453984,114.42541093429682,79.41348529066187,0.3448275862068966,116.42541093429682,37.10153846153846,37.10153846153846,79.41348529066187,0.0,114.42541093429682,79.41348529066187,1.750596282181748,3.6921335093990084,0.024,3.322920158459108,14.004770257453984,14.349983608393881,0.35332748190976554,27.0,14.349983608393881,114.42541093429682,103.79579344659766,1.163793103448276,95.0,15.105245903572508,0.0,0.3021049180714506,0.0,14.349983608393881,15.105245903572508,0.0
2009-02-23 11:00:00,12.345822184486709,20.000000000000004,2.57,13.717580204985232,112.850177646161,78.55622713369792,0.3448275862068966,114.850177646161,36.78115384615384,36.78115384615384,78.55622713369792,0.0,112.850177646161,78.55622713369792,1.714697525623154,3.633753714716614,0.024,3.2703783432449525,13.717580204985232,14.056955576456893,0.35335868195511844,27.0,14.056955576456893,112.850177646161,102.43761795989664,1.1637931034482762,95.0,14.796795343638836,0.0,0.2959359068727771,0.0,14.056955576456893,14.796795343638836,0.0
2009-02-23 12:00:00,12.108226669660045,19.999999999999996,2.78,13.45358518851116,111.39697606398356,77.76301309270566,0.3448275862068966,113.39697606398356,36.643846153846155,36.643846153846155,77.76301309270566,0.0,111.39697606398356,77.76301309270566,1.681698148563895,3.5798397397605415,0.024,3.221855765784487,13.45358518851116,13.787569162487216,0.35338789826975836,27.0,13.787569162487216,111.39697606398356,101.18396186954858,1.1637931034482758,95.0,14.513230697354965,0.0,0.29026461394709957,0.0,13.787569162487216,14.513230697354965,0.0
2009-02-23 13:00:00,11.830745064290959,20.0,3.4,13.145272293656621,109.69335727341928,76.83017653927772,0.3448275862068966,111.69335727341928,36.238461538461536,36.238461538461536,76.83017653927772,0.0,109.69335727341928,76.83017653927772,1.6431590367070776,3.516564811504728,0.024,3.164908330354255,13.145272293656621,13.472928774807094,0.353422691045819,27.0,13.472928774807094,109.69335727341928,99.71341003282143,1.163793103448276,95.0,14.182030289270626,0.0,0.2836406057854127,0.0,13.472928774807094,14.182030289270624,0.0
2009-02-23 14:00:00,11.54344540841459,20.0,4.34,12.826050453793988,107.92191799085188,75.85679185636693,0.3448275862068966,109.92191799085188,35.62384615384615,35.62384615384615,75.85679185636693,0.0,107.92191799085188,75.85679185636693,1.6032563067242485,3.450689036333251,0.024,3.105620132699926,12.826050453793988,13.14711935742731,0.35345950414958843,27.0,13.14711935742731,107.92191799085188,98.18331105942424,1.163793103448276,95.0,13.839073007818223,0.0,0.276781460156365,0.0,13.14711935742731,13.839073007818223,0.0
2009-02-23 15:00:00,11.358619485059263,20.0,4.67,12.620688316732515,106.7781500510297,75.22642925919841,0.3448275862068966,108.7781500510297,35.408076923076926,35.408076923076926,75.22642925919841,0.0,106.7781500510297,75.22642925919841,1.5775860395915644,3.4081099034454745,0.024,3.067298913100927,12.620688316732515,12.937499307077061,0.35348362511243625,27.0,12.937499307077061,106.7781500510297,97.19481723097262,1.163793103448276,95.0,13.618420323239013,0.0,0.2723684064647806,0.0,12.937499307077061,13.618420323239013,0.0
2009-02-23 16:00:00,11.205684207729616,20.0,5.02,12.450760230810685,105.82921229064861,74.70231171362191,0.3448275862068966,107.82921229064861,35.17923076923077,35.17923076923077,74.70231171362191,0.0,105.82921229064861,74.70231171362191,1.5563450288513356,3.3727565761024927,0.024,3.0354809184922438,12.450760230810685,12.764035888420935,0.353503850694249,27.0,12.764035888420935,105.82921229064861,96.37437089181829,1.163793103448276,95.0,13.435827250969405,0.0,0.2687165450193881,0.0,12.764035888420935,13.435827250969403,0.0
2009-02-23 17:00:00,11.17042306019406,20.000000000000004,4.71,12.411581177993401,105.6100945952209,74.5811416502374,0.3448275862068966,107.6100945952209,35.38192307692307,35.38192307692307,74.5811416502374,0.0,105.6100945952209,74.5811416502374,1.5514476472491752,3.364589669890999,0.024,3.028130702901899,12.411581177993401,12.724040144982503,0.35350854875553556,27.0,12.724040144982503,105.6100945952209,96.18487967301164,1.1637931034482758,95.0,13.393726468402635,0.0,0.26787452936805284,0.0,12.724040144982503,13.393726468402635,0.0
2009-02-23 18:00:00,11.174398621210095,20.0,4.2,12.415998468011217,105.63480547921927,74.59480930919122,0.3448275862068966,107.63480547921927,35.715384615384615,35.715384615384615,74.59480930919122,0.0,105.63480547921927,74.59480930919122,1.5519998085014022,3.3655107549218517,0.024,3.0289596794296667,12.415998468011217,12.728549543503403,0.35350801840943075,27.0,12.728549543503403,105.63480547921927,96.20625026180933,1.1637931034482756,95.0,13.398473203687791,0.0,0.26796946407375516,0.0,12.728549543503403,13.398473203687791,0.0
2009-02-23 19:00:00,11.171456443627433,20.0,3.67,12.412729381808258,105.61651794543776,74.58469449091713,0.3448275862068966,107.61651794543776,36.06192307692308,36.06192307692308,74.58469449091713,0.0,105.61651794543776,74.58469449091713,1.5515911727260323,3.364829098472517,0.024,3.0283461886252656,12.412729381808258,12.725212291655511,0.3535084108844616,27.0,12.725212291655511,105.61651794543776,96.19043476643368,1.1637931034482758,95.0,13.394960307005801,0.0,0.2678992061401161,0.0,12.725212291655511,13.394960307005801,0.0
2009-02-23 20:00:00,11.24699356379304,20.0,2.65,12.4966595153256,106.08575733101668,74.84410854270268,0.3448275862068966,108.08575733101668,36.72884615384615,36.72884615384615,74.84410854270268,0.0,106.08575733101668,74.84410854270268,1.5620824394157,3.382316780969265,0.024,3.0440851028723386,12.4966595153256,12.810891193422528,0.35349836346021146,27.0,12.810891193422528,106.08575733101668,96.59620829885185,1.1637931034482758,95.0,13.485148624655293,0.0,0.2697029724931063,0.0,12.810891193422528,13.485148624655293,0.0
2009-02-23 21:00:00,9.89514467088806,20.0,2.16,10.994605189875623,97.59794832654477,70.11143535185572,0.3448275862068966,99.59794832654477,37.04923076923077,37.04923076923077,70.11143535185572,0.0,97.59794832654477,70.11143535185572,1.3743256487344528,3.0650252082816114,0.024,2.7585226874534503,10.994605189875623,11.277107710703785,0.3536878099868504,27.0,11.277107710703785,97.59794832654477,89.24453520750492,1.163793103448276,95.0,11.870639695477669,0.0,0.23741279390955372,0.0,11.277107710703785,11.870639695477669,0.0
2009-02-23 22:00:00,9.896857185654051,20.0,1.66,10.996507984060056,97.60882748553237,70.11755752538224,0.3448275862068966,99.60882748553237,37.37615384615385,37.37615384615385,70.11755752538224,0.0,97.60882748553237,70.11755752538224,1.374563498007507,3.065433240261951,0.024,2.7588899162357556,10.996507984060056,11.279051308086252,0.3536875563505144,27.0,11.279051308086252,97.60882748553237,89.25397466472774,1.163793103448276,95.0,11.872685587459213,0.0,0.23745371174918406,0.0,11.279051308086252,11.872685587459213,0.0
2009-02-23 23:00:00,2.2245164865993625,17.0,1.29,2.471684985110403,40.34719722961572,34.167984766839716,0.3448275862068966,42.34719722961572,37.61807692307693,37.61807692307693,34.167984766839716,0.6175959428638875,40.34719722961572,34.167984766839716,0.30896062313880035,0.9723643679149305,0.024,0.8751279311234375,2.471684985110403,2.5449214219018956,0.35504488488101393,27.0,2.5449214219018956,40.34719722961572,38.462070250429136,1.163793103448276,100.76896487478544,2.525501204725275,0.0,0.0,0.0,2.5449214219018956,2.525501204725275,0.0
2009-02-24 00:00:00,4.088254122958978,17.0,0.93,4.542504581065531,55.029839546325476,43.67357809366165,0.3448275862068966,57.029839546325476,37.85346153846154,37.85346153846154,43.67357809366165,0.0,55.029839546325476,43.67357809366165,0.5678130726331914,1.552882023359691,0.024,1.3975938210237218,4.542504581065531,4.673792783401501,0.3547938488932702,27.0,4.673792783401501,55.029839546325476,51.56777081787992,1.163793103448276,95.0,4.919781877264738,0.0,0.09839563754529479,0.0,4.673792783401501,4.919781877264738,0.0
2009-02-24 01:00:00,4.272482693249753,17.000000000000004,0.61,4.747202992499726,56.40141883680544,44.53341135555613,0.3448275862068966,58.40141883680544,38.06269230769231,38.06269230769231,44.53341135555613,0.0,56.40141883680544,44.53341135555613,0.5934003740624657,1.6064359246166777,0.024,1.4457923321550101,4.747202992499726,4.883846584961393,0.35475311082289485,27.0,4.883846584961393,56.40141883680544,52.783754699797,1.1637931034482758,95.0,5.140891142064624,0.0,0.10281782284129229,0.0,4.883846584961393,5.140891142064624,0.0
2009-02-24 02:00:00,4.4358341938650065,17.0,0.63,4.928704659850007,57.60830712777795,45.28654547815293,0.3448275862068966,59.60830712777795,38.04961538461538,38.04961538461538,45.28654547815293,0.0,57.60830712777795,45.28654547815293,0.6160880824812509,1.653476462542341,0.024,1.4881288162881068,4.928704659850007,5.070052306104241,0.35471670942235767,27.0,5.070052306104241,57.60830712777795,53.852712826959994,1.1637931034482758,95.0,5.336897164320254,0.0,0.10673794328640512,0.0,5.070052306104241,5.336897164320254,0.0
2009-02-24 03:00:00,4.603850160735057,17.000000000000004,0.43,5.115389067483396,58.841007723750735,46.05253505504224,0.3448275862068966,60.841007723750735,38.18038461538461,38.18038461538461,46.05253505504224,0.0,58.841007723750735,46.05253505504224,0.6394236334354245,1.7014450266910315,0.024,1.5313005240219284,5.115389067483396,5.2615335701524995,0.35467916453808035,27.0,5.2615335701524995,58.841007723750735,54.943575449563696,1.163793103448276,95.0,5.53845638963421,0.0,0.11076912779268433,0.0,5.2615335701524995,5.53845638963421,0.0
2009-02-24 04:00:00,4.781714975116077,16.999999999999996,-0.06,5.313016639017863,60.13684069290585,46.8542990953612,0.3448275862068966,62.13684069290585,38.50076923076923,38.50076923076923,46.8542990953612,0.0,60.13684069290585,46.8542990953612,0.6641270798772329,1.751787354918409,0.024,1.5766086194265683,5.313016639017863,5.464195374509703,0.3546394505369695,27.0,5.464195374509703,60.13684069290585,56.0892885636394,1.1637931034482758,95.0,5.751784604747056,0.0,0.11503569209494097,0.0,5.464195374509703,5.751784604747056,0.0
2009-02-24 05:00:00,14.170685917060466,19.999999999999996,-0.15,15.745206574511629,123.85372306171195,84.49070662543286,0.3448275862068966,125.85372306171195,38.559615384615384,38.559615384615384,84.49070662543286,0.0,123.85372306171195,84.49070662543286,1.9681508218139536,4.040266312491475,0.024,3.6362396812423277,15.745206574511629,16.125233205760775,0.3531503519532739,27.0,16.125233205760775,123.85372306171195,111.90910587225952,1.1637931034482758,95.0,16.973929690274502,0.0,0.33947859380549095,0.0,16.125233205760775,16.973929690274502,0.0
2009-02-24 06:00:00,12.60273871337098,20.0,-0.41,14.003043014856646,114.41595434348795,79.40834680634634,0.3448275862068966,116.41595434348795,38.729615384615386,38.729615384615386,79.40834680634634,0.0,114.41595434348795,79.40834680634634,1.7503803768570807,3.691783227596023,0.024,3.3226049048364206,14.003043014856646,14.348221337616248,0.35332766777644237,27.0,14.348221337616248,114.41595434348795,103.78764224154999,1.163793103448276,95.0,15.103390881701314,0.0,0.3020678176340262,0.0,14.348221337616248,15.103390881701316,0.0
2009-02-24 07:00:00,12.581710696755001,20.0,-0.59,13.979678551950002,114.28801433047735,79.33881795060233,0.3448275862068966,116.28801433047735,38.847307692307695,38.847307692307695,79.33881795060233,0.0,114.28801433047735,79.33881795060233,1.7474598189937502,3.687043974745912,0.024,3.318339577271321,13.979678551950002,14.324382949424592,0.35333018409527817,27.0,14.324382949424592,114.28801433047735,103.67736029386654,1.163793103448276,95.0,15.07829784149957,0.0,0.301565956829991,0.0,14.324382949424592,15.07829784149957,0.0
2009-02-24 08:00:00,12.54123356936973,20.0,-0.7,13.934703965966367,114.0416334950415,79.20487358012558,0.3448275862068966,116.0416334950415,38.919230769230765,38.919230769230765,79.20487358012558,0.0,114.0416334950415,79.20487358012558,1.741837995745796,3.6779161698040097,0.024,3.3101245528236087,13.934703965966367,14.278495582946768,0.35333503880374095,27.0,14.278495582946768,114.0416334950415,103.46497010026611,1.1637931034482758,95.0,15.029995350470283,0.0,0.3005999070094063,0.0,14.278495582946768,15.029995350470283,0.0
2009-02-24 09:00:00,12.30616252059007,20.000000000000004,1.24,13.673513911766744,112.6079571735701,78.42417239415326,0.3448275862068966,114.6079571735701,37.65076923076923,37.65076923076923,78.42417239415326,0.0,112.6079571735701,78.42417239415326,1.709189238970843,3.6247711096253608,0.024,3.2622939986628245,13.673513911766744,14.011991022729278,0.3533635226101248,27.0,14.011991022729278,112.6079571735701,102.228704564141,1.163793103448276,95.0,14.749464234451871,0.0,0.2949892846890371,0.0,14.011991022729278,14.749464234451871,0.0
2009-02-24 10:00:00,11.923254261931104,20.0,3.61,13.24806029103456,110.262109228912,77.14195850132559,0.3448275862068966,112.262109228912,36.10115384615385,36.10115384615385,77.14195850132559,0.0,110.262109228912,77.14195850132559,1.65600753637932,3.5376976255257024,0.024,3.183927862973132,13.24806029103456,13.577830053587132,0.3534110096460228,27.0,13.577830053587132,110.262109228912,100.20445733736597,1.1637931034482758,95.0,14.292452687986454,0.0,0.2858490537597291,0.0,13.577830053587132,14.292452687986454,0.0
2009-02-24 11:00:00,11.562513777432748,20.000000000000004,5.08,12.847237530480832,108.03973249751779,75.9216386713157,0.3448275862068966,110.03973249751779,35.14,35.14,75.9216386713157,0.0,108.03973249751779,75.9216386713157,1.605904691310104,3.455072908052004,0.024,3.109565617246804,12.847237530480832,13.16874482128603,0.3534570353607121,27.0,13.16874482128603,108.03973249751779,98.28510670397259,1.1637931034482758,95.0,13.861836653985295,0.0,0.27723673307970603,0.0,13.16874482128603,13.861836653985295,0.0
2009-02-24 12:00:00,11.280273903626071,20.0,5.74,12.533637670695635,106.2923166992486,74.95822252250952,0.3448275862068966,108.2923166992486,34.708461538461535,34.708461538461535,74.95822252250952,0.0,106.2923166992486,74.95822252250952,1.5667047088369543,3.390012941322195,0.024,3.0510116471899753,12.533637670695635,12.848638964827856,0.35349395576069537,27.0,12.848638964827856,106.2923166992486,96.77480635493167,1.163793103448276,95.0,13.524883120871428,0.0,0.2704976624174286,0.0,12.848638964827856,13.524883120871428,0.0
2009-02-24 13:00:00,11.077383458323782,20.000000000000004,6.16,12.30820384258198,105.03133705813973,74.26082745168479,0.3448275862068966,107.03133705813973,34.433846153846154,34.433846153846154,74.26082745168479,0.0,105.03133705813973,74.26082745168479,1.5385254803227475,3.3430119482357887,0.024,3.00871075341221,12.30820384258198,12.61850503740556,0.35352100836472194,27.0,12.61850503740556,105.03133705813973,95.68429628969116,1.163793103448276,95.0,13.282636881479537,0.0,0.2656527376295905,0.0,12.61850503740556,13.282636881479537,0.0
2009-02-24 14:00:00,10.930788828753055,20.0,5.67,12.145320920836728,104.11766452859685,73.75436222650502,0.3448275862068966,106.11766452859685,34.75423076923077,34.75423076923077,73.75436222650502,0.0,104.11766452859685,73.75436222650502,1.518165115104591,3.3089286421224453,0.024,2.978035777910201,12.145320920836728,12.452213785048974,0.35354082863829855,27.0,12.452213785048974,104.11766452859685,94.89380246559762,1.163793103448276,95.0,13.107593457946287,0.0,0.2621518691589252,0.0,12.452213785048974,13.107593457946287,0.0
2009-02-24 15:00:00,10.788593992829934,20.000000000000004,5.85,11.987326658699928,103.22931174933878,73.26099510258895,0.3448275862068966,105.22931174933878,34.636538461538464,34.636538461538464,73.26099510258895,0.0,103.22931174933878,73.26099510258895,1.498415832337491,3.2757673644462657,0.024,2.948190628001639,11.987326658699928,12.290903395144555,0.353560278343954,27.0,12.290903395144555,103.22931174933878,94.12493886404651,1.163793103448276,95.0,12.937793047520584,0.0,0.2587558609504114,0.0,12.290903395144555,12.937793047520584,0.0
2009-02-24 16:00:00,10.609403833686384,19.999999999999993,6.18,11.78822648187376,102.10683177614906,72.63626557146468,0.3448275862068966,104.10683177614906,34.42076923076923,34.42076923076923,72.63626557146468,0.0,102.10683177614906,72.63626557146468,1.47352831023422,3.23383433634273,0.024,2.9104509027084573,11.78822648187376,12.087609915508033,0.3535851093957479,27.0,12.087609915508033,102.10683177614906,93.15304665355052,1.163793103448276,95.0,12.723799911061088,0.0,0.254475998221222,0.0,12.087609915508033,12.723799911061088,0.0
2009-02-24 17:00:00,10.616646575678761,20.000000000000004,5.52,11.796273972976401,102.15226732624026,72.66158239379925,0.3448275862068966,104.15226732624026,34.85230769230769,34.85230769230769,72.66158239379925,0.0,102.15226732624026,72.66158239379925,1.4745342466220501,3.2355323932809483,0.024,2.9119791539528537,11.796273972976401,12.095827212304496,0.35358409870352003,27.0,12.095827212304496,102.15226732624026,93.19239531712583,1.163793103448276,95.0,12.732449697162627,0.0,0.2546489939432526,0.0,12.095827212304496,12.732449697162627,0.0
2009-02-24 18:00:00,10.62548215634575,20.000000000000004,5.06,11.80609128482861,102.20768761548953,72.69245940341801,0.3448275862068966,104.20768761548953,35.153076923076924,35.153076923076924,72.69245940341801,0.0,102.20768761548953,72.69245940341801,1.4757614106035764,3.237603528453781,0.024,2.9138431756084033,11.80609128482861,12.10585163767399,0.3535828665463795,27.0,12.10585163767399,102.20768761548953,93.24039010610139,1.1637931034482758,95.0,12.743001723867357,0.0,0.2548600344773469,0.0,12.10585163767399,12.743001723867357,0.0
2009-02-24 19:00:00,10.578159581074473,20.0,4.53,11.753510645638304,101.91076474487804,72.52698813078229,0.3448275862068966,103.91076474487804,35.49961538461538,35.49961538461538,72.52698813078229,0.0,101.91076474487804,72.52698813078229,1.469188830704788,3.226506069015848,0.024,2.903855462114263,11.753510645638304,12.05216125253989,0.35358947624996356,27.0,12.05216125253989,101.91076474487804,92.98323789114478,1.1637931034482758,95.0,12.686485528989358,0.0,0.2537297105797876,0.0,12.05216125253989,12.686485528989358,0.0
2009-02-24 20:00:00,10.736565628714049,20.000000000000004,2.84,11.929517365237832,102.90374391084765,73.07995049775306,0.3448275862068966,104.90374391084765,36.604615384615386,36.604615384615386,73.07995049775306,0.0,102.90374391084765,73.07995049775306,1.491189670654729,3.2636086658064167,0.024,2.937247799225775,11.929517365237832,12.231878231818474,0.35356745091343056,27.0,12.231878231818474,102.90374391084765,93.8430933687599,1.1637931034482758,95.0,12.875661296651025,0.0,0.25751322593302034,0.0,12.231878231818474,12.875661296651025,0.0
2009-02-24 21:00:00,10.77512892503981,19.999999999999996,2.4,11.972365472266457,103.14508108728235,73.2141674066162,0.3448275862068966,105.14508108728235,36.892307692307696,36.892307692307696,73.2141674066162,0.0,103.14508108728235,73.2141674066162,1.4965456840333071,3.272621963853565,0.024,2.9453597674682084,11.972365472266457,12.275627668651815,0.3535621317242051,27.0,12.275627668651815,103.14508108728235,94.05202355494767,1.163793103448276,95.0,12.921713335422963,0.0,0.25843426670845915,0.0,12.275627668651815,12.921713335422961,0.0
2009-02-24 22:00:00,10.800657444369742,20.0,2.09,12.000730493744157,103.30475858062528,73.3029323462649,0.3448275862068966,105.30475858062528,37.095,37.095,73.3029323462649,0.0,103.30475858062528,73.3029323462649,1.5000913117180197,3.278584582245364,0.024,2.950726124020828,12.000730493744157,12.304588951968693,0.35355861960130014,27.0,12.304588951968693,103.30475858062528,94.19024824583364,1.1637931034482758,95.0,12.952198896809149,0.0,0.25904397793618233,0.0,12.304588951968693,12.952198896809149,0.0
2009-02-24 23:00:00,1.7710245256531914,17.0,1.63,1.967805028503546,36.45883753818,31.539324966921136,0.3448275862068966,38.45883753818,37.39576923076923,37.39576923076923,31.539324966921136,0.2896610244775102,36.45883753818,31.539324966921136,0.24597562856294325,0.8159559001224272,0.024,0.7343603101101845,1.967805028503546,2.025400618515789,0.3549203281159806,27.0,2.025400618515789,36.45883753818,34.95854078372386,1.1637931034482758,102.52072960813807,1.9756010577152714,0.0,0.0,0.0,2.025400618515789,1.9756010577152714,0.0
2009-02-25 00:00:00,3.647765002314032,17.0,1.24,4.053072224793369,51.70181009372006,41.56912953173664,0.3448275862068966,53.70181009372006,37.65076923076923,37.65076923076923,41.56912953173664,0.0,51.70181009372006,41.56912953173664,0.5066340280991711,1.4225025510109608,0.024,1.2802522959098648,4.053072224793369,4.1713224798944655,0.3548880903808482,27.0,4.1713224798944655,51.70181009372006,48.61194159009453,1.1637931034482758,95.69402920495273,4.359020635405093,0.0,0.07507926220425105,0.0,4.1713224798944655,4.359020635405093,0.0
2009-02-25 01:00:00,3.8550951115638994,17.0,0.7,4.283439012848777,53.27716183304209,42.56856430092015,0.3448275862068966,55.27716183304209,38.003846153846155,38.003846153846155,42.56856430092015,0.0,53.27716183304209,42.56856430092015,0.5354298766060971,1.484297427215094,0.024,1.3358676844935846,4.283439012848777,4.407868755570286,0.3548444926473287,27.0,4.407868755570286,53.27716183304209,50.01207386595299,1.163793103448276,95.0,4.639861847968723,0.0,0.09279723695937464,0.0,4.407868755570286,4.639861847968723,0.0
2009-02-25 02:00:00,4.0640268791010445,16.999999999999996,0.11,4.515585421223383,54.84861396856906,43.55965041551061,0.3448275862068966,56.84861396856906,38.38961538461538,38.38961538461538,43.55965041551061,0.0,54.84861396856906,43.55965041551061,0.5644481776529229,1.545798345217912,0.024,1.391218510696121,4.515585421223383,4.646165255745174,0.35479916794994487,27.0,4.646165255745174,54.84861396856906,51.40701007542449,1.163793103448276,95.0,4.890700269205446,0.0,0.09781400538410878,0.0,4.646165255745174,4.890700269205446,0.0
2009-02-25 03:00:00,4.278411745626957,17.000000000000004,-0.58,4.753790828474396,56.44537386503963,44.560896793853644,0.3448275862068966,58.44537386503963,38.840769230769226,38.840769230769226,44.560896793853644,0.0,56.44537386503963,44.560896793853644,0.5942238535592995,1.6081504958134385,0.024,1.4473354462320946,4.753790828474396,4.89060587805574,0.35475179301493004,27.0,4.89060587805574,56.44537386503963,52.8227028442576,1.1637931034482758,95.0,5.148006187427095,0.0,0.10296012374854194,0.0,4.89060587805574,5.148006187427095,0.0
2009-02-25 04:00:00,4.496989473177645,17.0,-1.32,4.996654970197383,58.0579859864297,45.56634856093625,0.3448275862068966,60.0579859864297,39.324615384615385,39.324615384615385,45.56634856093625,0.0,58.0579859864297,45.56634856093625,0.6245818712746729,1.6709840291367828,0.024,1.5038856262231044,4.996654970197383,5.139753373111061,0.35470304832327265,27.0,5.139753373111061,58.0579859864297,54.25076126560669,1.163793103448276,95.0,5.410266708537958,0.0,0.10820533417075887,0.0,5.139753373111061,5.410266708537958,0.0
2009-02-25 05:00:00,13.998214456109242,20.0,-1.52,15.553571617899157,122.82502074261424,83.94109169786634,0.3448275862068966,124.82502074261424,39.45538461538462,39.45538461538462,83.94109169786634,0.0,122.82502074261424,83.94109169786634,1.9441964522373947,4.002386698571534,0.024,3.6021480287143812,15.553571617899157,15.929810287756311,0.3531689161310943,27.0,15.929810287756311,122.82502074261424,111.02516127020216,1.1637931034482758,95.0,16.76822135553296,0.0,0.3353644271106589,0.0,15.929810287756311,16.76822135553296,0.0
2009-02-25 06:00:00,12.404628061329063,20.000000000000004,-1.27,13.782920068143405,113.20907806870986,78.75177789835135,0.3448275862068966,115.20907806870986,39.29192307692308,39.29192307692308,78.75177789835135,0.0,113.20907806870986,78.75177789835135,1.7228650085179256,3.647060543209469,0.024,3.282354488888522,13.782920068143405,14.123626122464351,0.35335153075106557,27.0,14.123626122464351,113.20907806870986,102.74713279281033,1.1637931034482758,95.0,14.86697486575195,0.0,0.2973394973150391,0.0,14.123626122464351,14.86697486575195,0.0
2009-02-25 07:00:00,12.405806805277138,20.0,-1.42,13.784229783641264,113.21626900175798,78.75569454265482,0.3448275862068966,115.21626900175798,39.39,39.39,78.75569454265482,0.0,113.21626900175798,78.75569454265482,1.723028722955158,3.647327125065907,0.024,3.282594412559316,13.784229783641264,14.124962496147855,0.3533513877278793,27.0,14.124962496147855,113.21626900175798,102.75333381942623,1.163793103448276,95.0,14.868381574892478,0.0,0.29736763149784906,0.0,14.124962496147855,14.868381574892478,0.0
2009-02-25 08:00:00,12.228587852423532,19.999999999999996,-0.15,13.587319836026147,112.13376867794213,78.16546908787677,0.3448275862068966,114.13376867794213,38.559615384615384,38.559615384615384,78.16546908787677,0.0,112.13376867794213,78.16546908787677,1.6984149795032684,3.607181706379653,0.024,3.2464635357416882,13.587319836026147,13.92403800666411,0.35337303265360737,27.0,13.92403800666411,112.13376867794213,101.81966645078353,1.1637931034482758,95.0,14.656882112278012,0.0,0.29313764224556066,0.0,13.92403800666411,14.656882112278012,0.0
2009-02-25 09:00:00,12.00174381279282,20.0,1.62,13.335270903103135,110.74404968254473,77.4058724247869,0.3448275862068966,112.74404968254473,37.40230769230769,37.40230769230769,77.4058724247869,0.0,110.74404968254473,77.4058724247869,1.6669088628878919,3.555598130575959,0.024,3.2000383175183633,13.335270903103135,13.666830716160732,0.3534011630656358,27.0,13.666830716160732,110.74404968254473,100.62047137427751,1.163793103448276,95.0,14.386137595958665,0.0,0.28772275191917346,0.0,13.666830716160732,14.386137595958665,0.0
2009-02-25 10:00:00,11.707790583162964,19.999999999999996,3.19,13.008656203514406,108.93619384292678,76.41455333414076,0.3448275862068966,110.93619384292678,36.37576923076923,36.37576923076923,76.41455333414076,0.0,108.93619384292678,76.41455333414076,1.6260820254393007,3.488417932249621,0.024,3.139576139024659,13.008656203514406,13.333497996739368,0.3534383458199165,27.0,13.333497996739368,108.93619384292678,99.05952866015689,1.1637931034482758,95.0,14.035261049199335,0.0,0.2807052209839867,0.0,13.333497996739368,14.035261049199335,0.0
2009-02-25 11:00:00,11.392027699065894,20.000000000000004,4.06,12.65780855451766,106.98513701183104,75.3406156255369,0.3448275862068966,108.98513701183104,35.80692307692308,35.80692307692308,75.3406156255369,0.0,106.98513701183104,75.3406156255369,1.5822260693147074,3.4158180632968307,0.024,3.0742362569671475,12.65780855451766,12.975390360847342,0.35347923923421354,27.0,12.975390360847342,106.98513701183104,97.37373674453671,1.1637931034482758,95.0,13.6583056429972,0.0,0.2731661128599434,0.0,12.975390360847342,13.658305642997203,0.0
2009-02-25 12:00:00,11.269074436634217,20.0,3.56,12.521193818482462,106.22281774759134,74.91983320138519,0.3448275862068966,108.22281774759134,36.13384615384615,36.13384615384615,74.91983320138519,0.0,106.22281774759134,74.91983320138519,1.5651492273103078,3.387423622775436,0.024,3.048681260497893,12.521193818482462,12.835936180760008,0.35349543774202896,27.0,12.835936180760008,106.22281774759134,96.7147168729543,1.163793103448276,95.0,13.511511769221062,0.0,0.27023023538442176,0.0,12.835936180760008,13.511511769221064,0.0
2009-02-25 13:00:00,10.924264055783254,20.0,4.71,12.138071173092506,104.0769470295427,73.73176909681142,0.3448275862068966,106.0769470295427,35.38192307692307,35.38192307692307,73.73176909681142,0.0,104.0769470295427,73.73176909681142,1.5172588966365632,3.3074091870324986,0.024,2.9766682683292487,12.138071173092506,12.444812091795756,0.3535417162427957,27.0,12.444812091795756,104.0769470295427,94.85856770228658,1.1637931034482758,95.0,13.09980220189027,0.0,0.26199604403780585,0.0,12.444812091795756,13.09980220189027,0.0
2009-02-25 14:00:00,10.759718081322303,20.0,4.74,11.955242312580337,103.04865543819207,73.16054965674124,0.3448275862068966,105.04865543819207,35.362307692307695,35.362307692307695,73.16054965674124,0.0,103.04865543819207,73.16054965674124,1.494405289072542,3.2690209222783997,0.024,2.94211883005056,11.955242312580337,12.258144404808176,0.35356425540932973,27.0,12.258144404808176,103.04865543819207,93.96854847166749,1.1637931034482758,95.0,12.903309899798082,0.0,0.2580661979959622,0.0,12.258144404808176,12.903309899798082,0.0
2009-02-25 15:00:00,10.707050304019841,20.000000000000004,4.68,11.896722560022045,102.71892567646154,72.97711927640643,0.3448275862068966,104.71892567646154,35.401538461538465,35.401538461538465,72.97711927640643,0.0,102.71892567646154,72.97711927640643,1.4870903200027557,3.256705078868831,0.024,2.931034570981948,11.896722560022045,12.19839306790893,0.3535715333351593,27.0,12.19839306790893,102.71892567646154,93.68307895949195,1.1637931034482758,95.0,12.84041375569361,0.0,0.2568082751138725,0.0,12.19839306790893,12.84041375569361,0.0
2009-02-25 16:00:00,10.62578333074776,20.0,4.25,11.806425923053066,102.20957655560957,72.69351174797691,0.3448275862068966,104.20957655560957,35.68269230769231,35.68269230769231,72.69351174797691,0.0,102.20957655560957,72.69351174797691,1.4758032403816332,3.2376741192860754,0.024,2.9139067073574676,11.806425923053066,12.106193334981675,0.35358282456205337,27.0,12.106193334981675,102.20957655560957,93.24202593710463,1.163793103448276,95.0,12.74336140524387,0.0,0.25486722810487805,0.0,12.106193334981675,12.74336140524387,0.0
2009-02-25 17:00:00,10.646354089241834,20.0,3.76,11.829282321379816,102.33857184727833,72.76536604382878,0.3448275862068966,104.33857184727833,36.003076923076925,36.003076923076925,72.76536604382878,0.0,102.33857184727833,72.76536604382878,1.478660290172477,3.242494509386571,0.024,2.918245058447914,11.829282321379816,12.129531772318474,0.3535799593952511,27.0,12.129531772318474,102.33857184727833,93.3537334974128,1.163793103448276,95.0,12.767928181387866,0.0,0.2553585636277568,0.0,12.129531772318474,12.767928181387866,0.0
2009-02-25 18:00:00,10.647843446923265,20.0,3.66,11.830937163248072,102.34790958513848,72.7705666770183,0.3448275862068966,104.34790958513848,36.068461538461534,36.068461538461534,72.7705666770183,0.0,102.34790958513848,72.7705666770183,1.478867145406009,3.242843430291763,0.024,2.918559087262586,11.830937163248072,12.131221506277248,0.3535797521387834,27.0,12.131221506277248,102.34790958513848,93.36181958048867,1.1637931034482762,95.0,12.769706848712891,0.0,0.25539413697425745,0.0,12.131221506277248,12.769706848712891,0.0
2009-02-25 19:00:00,10.631803883719028,20.0,3.09,11.813115426354475,102.24733493183567,72.71454636594947,0.3448275862068966,104.24733493183567,36.441153846153846,36.441153846153846,72.71454636594947,0.0,102.24733493183567,72.71454636594947,1.4766394282943094,3.2390851511468437,0.024,2.915176636032159,11.813115426354475,12.11302394146916,0.35358198550102127,27.0,12.11302394146916,102.24733493183567,93.27472460482147,1.163793103448276,95.0,12.750551517335957,0.0,0.25501103034671857,0.0,12.11302394146916,12.750551517335957,0.0
