timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-25 20:00:00,10.69371857783931,19.999999999999996,2.46,11.881909530932566,102.63541545894054,72.93064163160912,0.3448275862068966,104.63541545894054,36.85307692307693,36.85307692307693,72.93064163160912,0.0,102.63541545894054,72.93064163160912,1.4852386913665707,3.2535853701731923,0.024,2.928226833155873,11.881909530932566,12.183268067949886,0.3535733805282549,27.0,12.183268067949886,102.63541545894054,93.61077244564433,1.163793103448276,95.0,12.824492703105143,0.0,0.256489854062103,0.0,12.183268067949886,12.824492703105143,0.0
2009-02-25 21:00:00,10.716218599103254,20.0,2.26,11.90690955455917,102.77634523482575,73.00907134842782,0.3448275862068966,104.77634523482575,36.98384615384616,36.98384615384616,73.00907134842782,0.0,102.77634523482575,73.00907134842782,1.4883636943198963,3.258849997998086,0.024,2.932964998198278,11.90690955455917,12.20879455435898,0.3535702641718247,27.0,12.20879455435898,102.77634523482575,93.73279371307837,1.163793103448276,95.0,12.851362688798925,0.0,0.25702725377597846,0.0,12.20879455435898,12.851362688798925,0.0
2009-02-25 22:00:00,10.744573432439923,20.0,1.96,11.938414924933248,102.95387120870487,73.10783389637174,0.3448275862068966,104.95387120870487,37.18,37.18,73.10783389637174,0.0,102.95387120870487,73.10783389637174,1.492301865616656,3.2654809225218386,0.024,2.938932830269655,11.938414924933248,12.240963017185432,0.3535663449968039,27.0,12.240963017185432,102.95387120870487,93.88649119597493,1.163793103448276,95.0,12.885224228616243,0.0,0.25770448457232437,0.0,12.240963017185432,12.885224228616243,0.0
2009-02-25 23:00:00,1.6935487156274454,17.0,1.86,1.881720795141606,35.776255305671064,31.07195331781705,0.3448275862068966,37.776255305671064,37.245384615384616,37.245384615384616,31.07195331781705,0.2627668505680413,35.776255305671064,31.07195331781705,0.23521509939270074,0.7883570069637149,0.024,0.7095213062673434,1.881720795141606,1.9365564958379773,0.3548762939418137,27.0,1.9365564958379773,35.776255305671064,34.341769012457746,1.163793103448276,102.82911549377113,1.8832764305507268,0.0,0.0,0.0,1.9365564958379773,1.8832764305507268,0.0
2009-02-26 00:00:00,3.5520471756341143,17.0,1.79,3.946719084037905,50.968854239842265,41.10205652974751,0.3448275862068966,52.968854239842265,37.29115384615385,37.29115384615385,41.10205652974751,0.0,50.968854239842265,41.10205652974751,0.4933398855047381,1.3937018584701546,0.024,1.254331672623139,3.946719084037905,4.06208926988492,0.35490755943498,27.0,4.06208926988492,50.968854239842265,47.95989922511269,1.163793103448276,96.02005038744366,4.230459423312395,0.0,0.06734806137098985,0.0,4.06208926988492,4.230459423312395,0.0
2009-02-26 01:00:00,3.724200936414816,16.999999999999996,1.8,4.138001040460907,52.28450833559121,41.93950573443895,0.3448275862068966,54.28450833559121,37.284615384615385,37.284615384615385,41.93950573443895,0.0,52.28450833559121,41.93950573443895,0.5172501300576133,1.4453763376807243,0.024,1.3008387039126519,4.138001040460907,4.258538674228978,0.3548722190846849,27.0,4.258538674228978,52.28450833559121,49.13003524356975,1.1637931034482758,95.43498237821512,4.462240750830873,0.0,0.08148083064075778,0.0,4.258538674228978,4.462240750830873,0.0
2009-02-26 02:00:00,3.8871988285466244,17.0,1.83,4.31910980949625,53.51964790809964,42.721873384359014,0.3448275862068966,55.51964790809964,37.265,37.265,42.721873384359014,0.0,53.51964790809964,42.721873384359014,0.5398887261870312,1.4937965110190077,0.024,1.344416859917107,4.31910980949625,4.44448946059815,0.3548376031677696,27.0,4.44448946059815,53.51964790809964,50.227433492841755,1.163793103448276,95.0,4.678409958524369,0.0,0.09356819917048753,0.0,4.44448946059815,4.678409958524369,0.0
2009-02-26 03:00:00,4.047727532905126,17.0,1.75,4.4974750365612515,54.72657673432432,43.48288914292119,0.3448275862068966,56.72657673432432,37.31730769230769,37.31730769230769,43.48288914292119,0.0,54.72657673432432,43.48288914292119,0.5621843795701564,1.541027181053892,0.024,1.3869244629485027,4.4974750365612515,4.627577754666641,0.35480274023855507,27.0,4.627577754666641,54.72657673432432,51.298741360497175,1.1637931034482758,95.0,4.871134478596464,0.0,0.09742268957192941,0.0,4.627577754666641,4.871134478596464,0.0
2009-02-26 04:00:00,4.203705199962417,16.999999999999996,1.63,4.670783555513796,55.89069569160356,44.21373680281908,0.3448275862068966,57.89069569160356,37.39576923076923,37.39576923076923,44.21373680281908,0.0,55.89069569160356,44.21373680281908,0.5838479444392245,1.5865063798661434,0.024,1.427855741879529,4.670783555513796,4.80543419350041,0.35476837107228226,27.0,4.80543419350041,55.89069569160356,52.33111480752918,1.1637931034482758,95.0,5.058351782632011,0.0,0.10116703565264018,0.0,4.80543419350041,5.058351782632011,0.0
2009-02-26 05:00:00,13.490416718638945,20.0,1.33,14.989351909598827,119.78309378267016,82.3097140086731,0.3448275862068966,121.78309378267016,37.59192307692308,37.59192307692308,82.3097140086731,0.0,119.78309378267016,82.3097140086731,1.8736689886998534,3.890227386992238,0.024,3.5012046482930144,14.989351909598827,15.354374648298048,0.35322487453900114,27.0,15.354374648298048,119.78309378267016,108.40948293207902,1.1637931034482758,95.0,16.16249962978742,0.0,0.3232499925957484,0.0,15.354374648298048,16.16249962978742,0.0
2009-02-26 06:00:00,11.917819304009269,20.0,1.06,13.242021448899187,110.2287166396793,77.12366301743134,0.3448275862068966,112.2287166396793,37.76846153846154,37.76846153846154,77.12366301743134,0.0,110.2287166396793,77.12366301743134,1.6552526811123984,3.5364571117706554,0.024,3.1828114005935895,13.242021448899187,13.571667160076252,0.3534116936505598,27.0,13.571667160076252,110.2287166396793,100.17562985443763,1.163793103448276,95.0,14.285965431659212,0.0,0.285719308633184,0.0,13.571667160076252,14.285965431659212,0.0
2009-02-26 07:00:00,11.887657861803275,20.0,0.92,13.208508735336972,110.0433541130069,77.02208227466446,0.3448275862068966,112.0433541130069,37.86,37.86,77.02208227466446,0.0,110.0433541130069,77.02208227466446,1.6510635919171215,3.5295704733041124,0.024,3.176613425973701,13.208508735336972,13.537465782667384,0.3534154947187198,27.0,13.537465782667384,110.0433541130069,100.01560168140142,1.1637931034482758,95.0,14.24996398175514,0.0,0.28499927963510246,0.0,13.537465782667384,14.24996398175514,0.0
2009-02-26 08:00:00,11.82673515577626,20.0,1.18,13.1408168397514,109.6686861957241,76.8166440963456,0.3448275862068966,111.6686861957241,37.69,37.69,76.8166440963456,0.0,109.6686861957241,76.8166440963456,1.642602104968925,3.515647927009673,0.024,3.1640831343087057,13.1408168397514,13.468381632452365,0.3534231992628329,27.0,13.468381632452365,109.6686861957241,99.69210720872235,1.163793103448276,95.0,14.177243823634068,0.0,0.2835448764726813,0.0,13.468381632452365,14.177243823634068,0.0
2009-02-26 09:00:00,11.778048392691002,20.0,1.58,13.086720436323334,109.36902005450571,76.65221896369738,0.3448275862068966,111.36902005450571,37.428461538461534,37.428461538461534,76.65221896369738,0.0,109.36902005450571,76.65221896369738,1.6358400545404168,3.504509736436874,0.024,3.1540587627931864,13.086720436323334,13.413171409967022,0.3534293823409378,27.0,13.413171409967022,109.36902005450571,99.43333752860421,1.163793103448276,95.0,14.119127799965286,0.0,0.2823825559993054,0.0,13.413171409967022,14.119127799965286,0.0
2009-02-26 10:00:00,11.680140748366046,20.0,2.04,12.977934164851163,108.76572865925985,76.32089324713195,0.3448275862068966,110.76572865925985,37.12769230769231,37.12769230769231,76.32089324713195,0.0,108.76572865925985,76.32089324713195,1.6222417706063954,3.4820789257534033,0.024,3.133871033178063,12.977934164851163,13.3021420574265,0.35344188672698723,27.0,13.3021420574265,108.76572865925985,98.91229009820319,1.1637931034482758,95.0,14.002254797291055,0.0,0.2800450959458218,0.0,13.3021420574265,14.002254797291055,0.0
2009-02-26 11:00:00,11.641880425649182,20.0,1.98,12.935422695165759,108.52972923997635,76.19117250206196,0.3448275862068966,110.52972923997635,37.16692307692308,37.16692307692308,76.19117250206196,0.0,108.52972923997635,76.19117250206196,1.6169278368957198,3.473301641808919,0.024,3.125971477628027,12.935422695165759,13.25875285934665,0.3534467989446485,27.0,13.25875285934665,108.52972923997635,98.7084308256455,1.1637931034482758,95.0,13.956581957207,0.0,0.27913163914413985,0.0,13.25875285934665,13.956581957207,0.0
2009-02-26 12:00:00,11.483179499324956,20.0,2.74,12.759088332583286,107.54933392982971,75.65161309837151,0.3448275862068966,109.54933392982971,36.67,36.67,75.65161309837151,0.0,107.54933392982971,75.65161309837151,1.5948860415729107,3.43682272867683,0.024,3.093140455809147,12.759088332583286,13.078770605450968,0.35346733096237315,27.0,13.078770605450968,107.54933392982971,97.86135570356974,1.1637931034482758,95.0,13.767126953106283,0.0,0.27534253906212597,0.0,13.078770605450968,13.767126953106283,0.0
2009-02-26 13:00:00,11.506705694327964,20.0,1.97,12.785228549253294,107.69482228946175,75.73175091632852,0.3448275862068966,109.69482228946175,37.17346153846154,37.17346153846154,75.73175091632852,0.0,107.69482228946175,75.73175091632852,1.5981535686566617,3.4422377569389666,0.024,3.09801398124507,12.785228549253294,13.105452324947187,0.3534642712057762,27.0,13.105452324947187,107.69482228946175,97.98707982653791,1.163793103448276,95.0,13.795212973628617,0.0,0.275904259472572,0.0,13.105452324947187,13.795212973628617,0.0
2009-02-26 14:00:00,11.485459294224244,20.000000000000004,1.61,12.761621438026937,107.56343474338581,75.65938114831846,0.3448275862068966,109.56343474338581,37.408846153846156,37.408846153846156,75.65938114831846,0.0,107.56343474338581,75.65938114831846,1.5952026797533672,3.4373475814009025,0.024,3.093612823260812,12.761621438026937,13.081356196167025,0.35346703421209746,27.0,13.081356196167025,107.56343474338581,97.87354126474358,1.163793103448276,95.0,13.769848627544238,0.0,0.2753969725508853,0.0,13.081356196167025,13.769848627544238,0.0
2009-02-26 15:00:00,11.311159803160814,20.0,2.67,12.56795533684535,106.4839169777235,75.06402863561011,0.3448275862068966,108.4839169777235,36.71576923076923,36.71576923076923,75.06402863561011,0.0,106.4839169777235,75.06402863561011,1.5709944171056687,3.3971506947200067,0.024,3.057435625248006,12.56795533684535,12.88367040631735,0.35348987553060274,27.0,12.88367040631735,106.4839169777235,96.94045741748842,1.163793103448276,95.0,13.561758322439317,0.0,0.2712351664487869,0.0,12.88367040631735,13.561758322439317,0.0
2009-02-26 16:00:00,11.14620867607064,20.0,2.95,12.384676306745154,105.45955125226237,74.49786048539949,0.3448275862068966,107.45955125226237,36.53269230769231,36.53269230769231,74.49786048539949,0.0,105.45955125226237,74.49786048539949,1.5480845383431443,3.3589778817038844,0.024,3.023080093533496,12.384676306745154,12.696574094915544,0.35351178261011534,27.0,12.696574094915544,105.45955125226237,96.05468155232494,1.1637931034482758,95.0,13.364814836753203,0.0,0.26729629673506355,0.0,12.696574094915544,13.364814836753203,0.0
2009-02-26 17:00:00,11.084850409641374,20.0,3.25,12.316500455157083,105.0778176750756,74.28656653718288,0.3448275862068966,107.0778176750756,36.33653846153846,36.33653846153846,74.28656653718288,0.0,105.0778176750756,74.28656653718288,1.5395625568946354,3.3447452210942035,0.024,3.010270698984783,12.316500455157083,12.626974977266505,0.3535200050013036,27.0,12.626974977266505,105.0778176750756,95.7245028771004,1.1637931034482758,95.0,13.291552607648953,0.0,0.2658310521529792,0.0,12.626974977266505,13.291552607648955,0.0
2009-02-26 18:00:00,11.111721729848101,19.999999999999996,2.83,12.346357477609,105.24504107562882,74.37914738160632,0.3448275862068966,107.24504107562882,36.61115384615385,36.61115384615385,74.37914738160632,0.0,105.24504107562882,74.37914738160632,1.543294684701125,3.350980522973643,0.024,3.015882470676279,12.346357477609,12.657455529906365,0.3535163991334555,27.0,12.657455529906365,105.24504107562882,95.869148090513,1.163793103448276,95.0,13.323637399901436,0.0,0.2664727479980286,0.0,12.657455529906365,13.323637399901436,0.0
2009-02-26 19:00:00,11.07903254334328,20.0,2.34,12.310036159270311,105.04160284045508,74.26651244227929,0.3448275862068966,107.04160284045508,36.931538461538466,36.931538461538466,74.26651244227929,0.0,105.04160284045508,74.26651244227929,1.5387545199087889,3.343394766785625,0.024,3.009055290107063,12.310036159270311,12.620375635948875,0.3535207867193248,27.0,12.620375635948875,105.04160284045508,95.69317644345591,1.1637931034482758,95.0,13.284605932577765,0.0,0.2656921186515561,0.0,12.620375635948875,13.284605932577765,0.0
2009-02-26 20:00:00,11.021142265095328,20.0,2.7,12.245713627883697,104.68106350325257,74.06677943354333,0.3448275862068966,106.68106350325257,36.69615384615385,36.69615384615385,74.06677943354333,0.0,104.68106350325257,74.06677943354333,1.5307142034854622,3.329948230483102,0.024,2.9969534074347917,12.245713627883697,12.55470845093201,0.3535285849579666,27.0,12.55470845093201,104.68106350325257,95.38127946552515,1.163793103448276,95.0,13.215482579928432,0.0,0.26430965159856895,0.0,12.55470845093201,13.215482579928432,0.0
2009-02-26 21:00:00,11.064403535851325,20.0,2.16,12.293781706501472,104.95052567596915,74.21607140971545,0.3448275862068966,106.95052567596915,37.04923076923077,37.04923076923077,74.21607140971545,0.0,104.95052567596915,74.21607140971545,1.536722713312684,3.33999833005643,0.024,3.005998497050787,12.293781706501472,12.603781539507114,0.35352275395038624,27.0,12.603781539507114,104.95052567596915,95.61439120226017,1.1637931034482758,95.0,13.26713846263907,0.0,0.26534276925278205,0.0,12.603781539507114,13.26713846263907,0.0
2009-02-26 22:00:00,11.089451615542607,20.0,1.74,12.321612906158453,105.10645667479834,74.3024244094022,0.3448275862068966,107.10645667479834,37.323846153846155,37.323846153846155,74.3024244094022,0.0,105.10645667479834,74.3024244094022,1.5402016132698066,3.3458131460208134,0.024,3.011231831418732,12.321612906158453,12.632194220760535,0.3535193870166488,27.0,12.632194220760535,105.10645667479834,95.74927577053127,1.163793103448276,95.0,13.297046548168984,0.0,0.26594093096337945,0.0,12.632194220760535,13.297046548168984,0.0
2009-02-26 23:00:00,2.0082176664143687,17.0,1.57,2.231352962682632,38.51388999792827,32.935507591221686,0.3448275862068966,40.51388999792827,37.435,37.435,32.935507591221686,0.42751047573517986,38.51388999792827,32.935507591221686,0.278919120335329,0.8987855421395988,0.024,0.808906987925639,2.231352962682632,2.2972315168965918,0.3550082896690188,27.0,2.2972315168965918,38.51388999792827,36.81223702244931,1.163793103448276,101.59388148877534,2.261190815069314,0.0,0.0,0.0,2.2972315168965918,2.261190815069314,0.0
2009-02-27 00:00:00,3.8602635425877185,17.0,1.41,4.289181713986354,53.31622567936904,42.59327139440316,0.3448275862068966,55.31622567936904,37.53961538461539,37.53961538461539,42.59327139440316,0.0,53.31622567936904,42.59327139440316,0.5361477142482942,1.4858279297705328,0.024,1.3372451367934794,4.289181713986354,4.413764506963407,0.35484338564134504,27.0,4.413764506963407,53.31622567936904,50.046770489025775,1.163793103448276,95.0,4.6460679020667435,0.0,0.09292135804133467,0.0,4.413764506963407,4.6460679020667435,0.0
2009-02-27 01:00:00,4.038877680127625,17.0,1.12,4.487641866808472,54.660277019032726,43.44117235201154,0.3448275862068966,56.660277019032726,37.72923076923077,37.72923076923077,43.44117235201154,0.0,54.660277019032726,43.44117235201154,0.560955233351059,1.5384347849050624,0.024,1.384591306414556,4.487641866808472,4.617485345298978,0.3548046776507889,27.0,4.617485345298978,54.660277019032726,51.239917503996445,1.163793103448276,95.0,4.860510889788398,0.0,0.09721021779576802,0.0,4.617485345298978,4.860510889788398,0.0
2009-02-27 02:00:00,4.20682672785357,17.000000000000004,0.96,4.6742519198373,55.91390910433678,44.22827930474354,0.3448275862068966,57.91390910433678,37.83384615384615,37.83384615384615,44.22827930474354,0.0,55.91390910433678,44.22827930474354,0.5842814899796624,1.5874125218179276,0.024,1.4286712696361348,4.6742519198373,4.808993172019093,0.35476767962701344,27.0,4.808993172019093,55.91390910433678,52.351691939878194,1.163793103448276,95.0,5.062098075809572,0.0,0.10124196151619139,0.0,4.808993172019093,5.062098075809572,0.0
2009-02-27 03:00:00,4.39689905803865,17.0,0.29,4.885443397820722,57.321410151610635,45.10780165705883,0.3448275862068966,59.321410151610635,38.27192307692307,38.27192307692307,45.10780165705883,0.0,57.321410151610635,45.10780165705883,0.6106804247275902,1.6423010834080671,0.024,1.4780709750672605,4.885443397820722,5.025673506161528,0.35472540014825993,27.0,5.025673506161528,57.321410151610635,53.59868903593543,1.1637931034482758,95.0,5.290182638064766,0.0,0.1058036527612952,0.0,5.025673506161528,5.290182638064766,0.0
2009-02-27 04:00:00,4.590476038045489,17.0,-0.43,5.100528931161655,58.74319643803309,45.991874110128954,0.3448275862068966,60.74319643803309,38.74269230769231,38.74269230769231,45.991874110128954,0.0,58.74319643803309,45.991874110128954,0.6375661163952069,1.697641693155889,0.024,1.5278775238403002,5.100528931161655,5.246293100477244,0.35468215371134965,27.0,5.246293100477244,58.74319643803309,54.857053400642535,1.163793103448276,95.0,5.522413789976047,0.0,0.11044827579952106,0.0,5.246293100477244,5.522413789976047,0.0
2009-02-27 05:00:00,14.095291011569698,20.0,-1.33,15.661434457299665,123.4043060389603,84.25071989571114,0.3448275862068966,125.4043060389603,39.331153846153846,39.331153846153846,84.25071989571114,0.0,123.4043060389603,84.25071989571114,1.957679307162458,4.023720622432115,0.024,3.6213485601889035,15.661434457299665,16.039806519542875,0.3531584402718408,27.0,16.039806519542875,123.4043060389603,111.52296787633595,1.163793103448276,95.0,16.88400686267671,0.0,0.337680137253534,0.0,16.039806519542875,16.88400686267671,0.0
2009-02-27 06:00:00,12.607376551392521,20.0,-2.13,14.008196168213912,114.44416705742483,79.42367663689006,0.3448275862068966,116.44416705742483,39.85423076923077,39.85423076923077,79.42367663689006,0.0,114.44416705742483,79.42367663689006,1.751024521026739,3.6928282486635577,0.024,3.323545423797202,14.008196168213912,14.353478993080266,0.3533271133142861,27.0,14.353478993080266,114.44416705742483,103.8119603958839,1.1637931034482758,95.0,15.108925255873965,0.0,0.30217850511747957,0.0,14.353478993080266,15.108925255873965,0.0
2009-02-27 07:00:00,12.68421628192772,20.0,-2.93,14.093573646586355,114.91132714971832,79.67739303325243,0.3448275862068966,116.91132714971832,40.377307692307696,40.377307692307696,79.67739303325243,0.0,114.91132714971832,79.67739303325243,1.7616967058232944,3.710129284391298,0.024,3.339116355952168,14.093573646586355,14.440586575025485,0.3533179544766387,27.0,14.440586575025485,114.91132714971832,104.21459635340315,1.163793103448276,95.0,15.200617447395246,0.0,0.30401234894790435,0.0,14.440586575025485,15.200617447395246,0.0
2009-02-27 08:00:00,12.595738174001312,20.0,-2.24,13.995264637779236,114.37336543550148,79.3852038410534,0.3448275862068966,116.37336543550148,39.92615384615385,39.92615384615385,79.3852038410534,0.0,114.37336543550148,79.3852038410534,1.7494080797224045,3.6902056626373168,0.024,3.321185096373585,13.995264637779236,14.340285204042969,0.35332850506307184,27.0,14.340285204042969,114.37336543550148,103.75093195102521,1.1637931034482762,95.0,15.095037056887335,0.0,0.30190074113774656,0.0,14.340285204042969,15.095037056887335,0.0
2009-02-27 09:00:00,12.202899710338349,20.0,-0.04,13.558777455931498,111.97662737908202,78.07968373925327,0.3448275862068966,113.97662737908202,38.487692307692306,38.487692307692306,78.07968373925327,0.0,111.97662737908202,78.07968373925327,1.6948471819914372,3.601351466840047,0.024,3.241216320156042,13.558777455931498,13.894912602615502,0.353376194047616,27.0,13.894912602615502,111.97662737908202,101.68409952529275,1.1637931034482758,95.0,14.626223792226844,0.0,0.2925244758445366,0.0,13.894912602615502,14.626223792226844,0.0
2009-02-27 10:00:00,11.771084545275922,19.999999999999996,2.39,13.078982828084358,109.32613962305741,76.62868255284651,0.3448275862068966,111.32613962305741,36.89884615384615,36.89884615384615,76.62868255284651,0.0,109.32613962305741,76.62868255284651,1.6348728535105448,3.502915732221694,0.024,3.152624158999525,13.078982828084358,13.405274401306524,0.35343026862286003,27.0,13.405274401306524,109.32613962305741,99.39630673320073,1.163793103448276,95.0,14.110815159270025,0.0,0.28221630318540036,0.0,13.405274401306524,14.110815159270025,0.0
2009-02-27 11:00:00,11.392718684744048,20.000000000000004,4.35,12.658576316382277,106.98941699726598,75.34297620631028,0.3448275862068966,108.98941699726598,35.61730769230769,35.61730769230769,75.34297620631028,0.0,106.98941699726598,75.34297620631028,1.5823220395477846,3.4159774368858304,0.024,3.0743796931972476,12.658576316382277,12.976174060070857,0.35347914864201474,27.0,12.976174060070857,106.98941699726598,97.3774362120283,1.163793103448276,95.0,13.65913058954827,0.0,0.27318261179096553,0.0,12.976174060070857,13.65913058954827,0.0
2009-02-27 12:00:00,11.122961292724336,20.000000000000004,4.96,12.358845880804818,105.31496469430114,74.4178499922891,0.3448275862068966,107.31496469430114,35.21846153846154,35.21846153846154,74.4178499922891,0.0,105.31496469430114,74.4178499922891,1.5448557351006023,3.353587552478166,0.024,3.0182287972303494,12.358845880804818,12.670204636052635,0.3535148931813483,27.0,12.670204636052635,105.31496469430114,95.92962792685475,1.1637931034482758,95.0,13.337057511634352,0.0,0.26674115023268713,0.0,12.670204636052635,13.337057511634354,0.0
2009-02-27 13:00:00,10.895564047669788,20.0,4.89,12.106182275188655,103.89779430249826,73.63233861452662,0.3448275862068966,105.89779430249826,35.26423076923077,35.26423076923077,73.63233861452662,0.0,103.89779430249826,73.63233861452662,1.5132727843985818,3.3007231900085974,0.024,2.970650871007738,12.106182275188655,12.412254594189514,0.35354562601223805,27.0,12.412254594189514,103.89779430249826,94.70353164013565,1.163793103448276,95.0,13.065531151778437,0.0,0.261310623035569,0.0,12.412254594189514,13.065531151778437,0.0
2009-02-27 14:00:00,10.673764512740204,19.999999999999996,5.2,11.859738347489117,102.51038781725333,72.86104194853053,0.3448275862068966,104.51038781725333,35.06153846153846,35.06153846153846,72.86104194853053,0.0,102.51038781725333,72.86104194853053,1.4824672934361396,3.2489143143788124,0.024,2.9240228829409314,11.859738347489117,12.160629778926998,0.3535761490312212,27.0,12.160629778926998,102.51038781725333,93.50251390693704,1.163793103448276,95.0,12.800662925186314,0.0,0.25601325850372664,0.0,12.160629778926998,12.800662925186314,0.0
2009-02-27 15:00:00,10.559666002263178,20.0,5.2,11.732962224736864,101.7946629862915,72.46225742444933,0.3448275862068966,103.7946629862915,35.06153846153846,35.06153846153846,72.46225742444933,0.0,101.7946629862915,72.46225742444933,1.466620278092108,3.2221660898577804,0.024,2.899949480872002,11.732962224736864,12.031178833722645,0.35359206626518624,27.0,12.031178833722645,101.7946629862915,92.88267866501546,1.1637931034482758,95.0,12.664398772339625,0.0,0.25328797544679205,0.0,12.031178833722645,12.664398772339625,0.0
2009-02-27 16:00:00,10.504752839419863,20.0,4.46,11.671947599355404,101.44970521433218,72.26983621594367,0.3448275862068966,103.44970521433218,35.54538461538461,35.54538461538461,72.26983621594367,0.0,101.44970521433218,72.26983621594367,1.4589934499194255,3.2092689943266204,0.024,2.8883420948939587,11.671947599355404,11.968874498788066,0.3535997799765907,27.0,11.968874498788066,101.44970521433218,92.58387225226696,1.163793103448276,95.0,12.598815261882175,0.0,0.2519763052376433,0.0,11.968874498788066,12.598815261882173,0.0
2009-02-27 17:00:00,10.59456669005477,20.0,3.44,11.771740766727522,102.01373721716655,72.58438530034775,0.3448275862068966,104.01373721716655,36.21230769230769,36.21230769230769,72.58438530034775,0.0,102.01373721716655,72.58438530034775,1.4714675958409402,3.230354940420343,0.024,2.907319446378309,11.771740766727522,12.070776260769556,0.35358718171992004,27.0,12.070776260769556,102.01373721716655,93.07242146844837,1.163793103448276,95.0,12.70608027449427,0.0,0.2541216054898854,0.0,12.070776260769556,12.706080274494271,0.0
2009-02-27 18:00:00,10.749180954100956,20.000000000000004,2.02,11.943534393445507,102.9827103599053,73.12387437629152,0.3448275862068966,104.9827103599053,37.14076923076923,37.14076923076923,73.12387437629152,0.0,102.9827103599053,73.12387437629152,1.4929417991806884,3.2665580336687237,0.024,2.9399022303018514,11.943534393445507,12.246190196812378,0.35356570900108225,27.0,12.246190196812378,102.9827103599053,93.9114583622665,1.163793103448276,95.0,12.8907265229604,0.0,0.25781453045920844,0.0,12.246190196812378,12.8907265229604,0.0
2009-02-27 19:00:00,10.605524012688916,20.0,2.76,11.78391556965435,102.0824903867234,72.62270146258754,0.3448275862068966,104.0824903867234,36.65692307692308,36.65692307692308,72.62270146258754,0.0,102.0824903867234,72.62270146258754,1.4729894462067938,3.232924604383463,0.024,2.909632143945117,11.78391556965435,12.083208030092697,0.35358565105324097,27.0,12.083208030092697,102.0824903867234,93.13196591998808,1.163793103448276,95.0,12.719166347465997,0.0,0.25438332694931987,0.0,12.083208030092697,12.719166347465997,0.0
2009-02-27 20:00:00,10.686390572889328,20.0,2.06,11.873767303210364,102.58950471639639,72.90508645837048,0.3448275862068966,104.58950471639639,37.114615384615384,37.114615384615384,72.90508645837048,0.0,102.58950471639639,72.90508645837048,1.4842209129012955,3.2518701881944048,0.024,2.9266831693749644,11.873767303210364,12.174954322029805,0.35357439672155755,27.0,12.174954322029805,102.58950471639639,93.57102003341136,1.163793103448276,95.0,12.815741391610322,0.0,0.25631482783220677,0.0,12.174954322029805,12.815741391610322,0.0
2009-02-27 21:00:00,10.737945267130018,20.000000000000004,1.66,11.931050296811131,102.91238065824669,73.08475491621886,0.3448275862068966,104.91238065824669,37.37615384615385,37.37615384615385,73.08475491621886,0.0,102.91238065824669,73.08475491621886,1.4913812871013914,3.263931253787173,0.024,2.937538128408456,11.931050296811131,12.233443422189849,0.35356726032743657,27.0,12.233443422189849,102.91238065824669,93.85057071588383,1.163793103448276,95.0,12.877308865462998,0.0,0.2575461773092599,0.0,12.233443422189849,12.877308865462998,0.0
2009-02-27 22:00:00,10.782855359610977,20.0,1.29,11.980950399567753,103.1934160680064,73.241040069087,0.3448275862068966,105.1934160680064,37.61807692307693,37.61807692307693,73.241040069087,0.0,103.1934160680064,73.241040069087,1.4976187999459691,3.2744269472902414,0.024,2.946984252561217,11.980950399567753,12.284393094296778,0.3535610679830417,27.0,12.284393094296778,103.1934160680064,94.09386562778656,1.1637931034482758,95.0,12.930940099259768,0.0,0.258618801985196,0.0,12.284393094296778,12.930940099259766,0.0
2009-02-27 23:00:00,1.7015231152899004,17.0,1.19,1.8905812392110004,35.846787872802715,31.120334774775213,0.3448275862068966,37.846787872802715,37.68346153846154,37.68346153846154,31.120334774775213,0.24832849825949582,35.846787872802715,31.120334774775213,0.23632265490137505,0.7912109435418702,0.024,0.712089849187683,1.8905812392110004,1.9457023335651873,0.3548812530480893,27.0,1.9457023335651873,35.846787872802715,34.40552688497665,1.1637931034482758,102.79723655751167,1.892757430766761,0.0,0.0,0.0,1.9457023335651873,1.892757430766761,0.0
2009-02-28 00:00:00,3.5956432613366403,17.000000000000004,0.62,3.9951591792629335,51.303146506192746,41.31524855803541,0.3448275862068966,53.303146506192746,38.05615384615385,38.05615384615385,41.31524855803541,0.0,51.303146506192746,41.31524855803541,0.4993948974078667,1.4068414815414756,0.024,1.2661573333873282,3.9951591792629335,4.111843327417081,0.3548987526739171,27.0,4.111843327417081,51.303146506192746,48.257336634031944,1.1637931034482758,95.87133168298402,4.288918548679013,0.0,0.07083008850477271,0.0,4.111843327417081,4.288918548679013,0.0
2009-02-28 01:00:00,3.7829736206422706,16.999999999999996,0.62,4.203304022935856,52.73101896408599,42.22275890674635,0.3448275862068966,54.73101896408599,38.05615384615385,38.05615384615385,42.22275890674635,0.0,52.73101896408599,42.22275890674635,0.525413002866982,1.4628906688999763,0.024,1.3166016020099787,4.203304022935856,4.325593089825853,0.3548598473816945,27.0,4.325593089825853,52.73101896408599,49.526875934585355,1.1637931034482758,95.23656203270733,4.541945863543776,0.0,0.08654110948716927,0.0,4.325593089825853,4.541945863543776,0.0
2009-02-28 02:00:00,3.996107491175125,16.999999999999996,0.0,4.440119434639028,54.33947275435113,43.23917416775355,0.3448275862068966,56.33947275435113,38.46153846153846,38.46153846153846,43.23917416775355,0.0,54.33947275435113,43.23917416775355,0.5550149293298785,1.5258875261305125,0.024,1.373298773517461,4.440119434639028,4.56870818725208,0.3548140178400174,27.0,4.56870818725208,54.33947275435113,50.955244467497735,1.1637931034482758,95.0,4.809166512896926,0.0,0.0961833302579386,0.0,4.56870818725208,4.809166512896926,0.0
2009-02-28 03:00:00,4.19613257237842,17.0,-0.4,4.662369524864911,55.83436798277216,44.178444170609886,0.3448275862068966,57.83436798277216,38.72307692307692,38.72307692307692,44.178444170609886,0.0,55.83436798277216,44.178444170609886,0.5827961906081138,1.584307491681169,0.024,1.425876742513052,4.662369524864911,4.796800274033028,0.354770047974547,27.0,4.796800274033028,55.83436798277216,52.28118259459954,1.1637931034482758,95.0,5.049263446350556,0.0,0.10098526892701117,0.0,4.796800274033028,5.049263446350556,0.0
2009-02-28 04:00:00,4.375247464367989,17.0,-0.43,4.861386071519988,57.16166274850565,45.008197569705686,0.3448275862068966,59.16166274850565,38.74269230769231,38.74269230769231,45.008197569705686,0.0,57.16166274850565,45.008197569705686,0.6076732589399985,1.636076647637072,0.024,1.4724689828733648,4.861386071519988,5.000993736283695,0.3547302298867473,27.0,5.000993736283695,57.16166274850565,53.45722294385106,1.1637931034482758,95.0,5.264203932930204,0.0,0.10528407865860388,0.0,5.000993736283695,5.264203932930204,0.0
2009-02-28 05:00:00,13.780217323441956,20.0,-0.4,15.311352581602174,121.52156214657653,83.2431806925711,0.3448275862068966,123.52156214657653,38.72307692307692,38.72307692307692,83.2431806925711,0.0,121.52156214657653,83.2431806925711,1.9139190727002717,3.954353828139543,0.024,3.5589184453255887,15.311352581602174,15.682787964416129,0.35319269737555137,27.0,15.682787964416129,121.52156214657653,109.90468217293495,1.163793103448276,95.0,16.508197857280138,0.0,0.33016395714560365,0.0,15.682787964416129,16.508197857280138,0.0
2009-02-28 06:00:00,12.197754980475246,20.0,-0.39,13.55306108941694,111.94514858893515,78.0624958653928,0.3448275862068966,113.94514858893515,38.71653846153846,38.71653846153846,78.0624958653928,0.0,111.94514858893515,78.0624958653928,1.6941326361771174,3.6001834669038706,0.024,3.240165120213484,13.55306108941694,13.889079436107327,0.3533768279350959,27.0,13.889079436107327,111.94514858893515,101.65694159922603,1.1637931034482762,95.0,14.62008361695508,0.0,0.2924016723391013,0.0,13.889079436107327,14.620083616955078,0.0
2009-02-28 07:00:00,12.124824500772826,20.0,-0.01,13.472027223080918,111.49865731447203,77.81858925676973,0.3448275862068966,113.49865731447203,38.46807692307692,38.46807692307692,77.81858925676973,0.0,111.49865731447203,77.81858925676973,1.6840034028851147,3.583613917709802,0.024,3.225252525938822,13.472027223080918,13.806388614851896,0.35338584026443226,27.0,13.806388614851896,111.49865731447203,101.27170278495211,1.163793103448276,95.0,14.533040647212523,0.0,0.29066081294425106,0.0,13.806388614851896,14.533040647212523,0.0
2009-02-28 08:00:00,12.072024856158198,19.999999999999996,0.21,13.413360951286887,111.1751109876239,77.64170860940669,0.3448275862068966,113.1751109876239,38.324230769230766,38.324230769230766,77.64170860940669,0.0,111.1751109876239,77.64170860940669,1.6766701189108608,3.571603670328734,0.024,3.2144433032958606,13.413360951286887,13.74652131831976,0.35339239599625283,27.0,13.74652131831976,111.1751109876239,100.99250260368333,1.1637931034482758,95.0,14.47002244033659,0.0,0.28940044880673244,0.0,13.74652131831976,14.47002244033659,0.0
2009-02-28 09:00:00,12.060372407286932,20.000000000000004,0.83,13.400413785874369,111.10367297763906,77.60263851295315,0.3448275862068966,113.10367297763906,37.918846153846154,37.918846153846154,77.60263851295315,0.0,111.10367297763906,77.60263851295315,1.675051723234296,3.568951475774213,0.024,3.212056328196792,13.400413785874369,13.733308933451791,0.3533938463264248,27.0,13.733308933451791,111.10367297763906,100.93085154545255,1.163793103448276,95.0,14.45611466679136,0.0,0.2891222933358272,0.0,13.733308933451791,14.45611466679136,0.0
2009-02-28 10:00:00,11.969881391695356,20.0,1.24,13.29986821299484,110.5484765541694,77.2988060216823,0.3448275862068966,112.5484765541694,37.65076923076923,37.65076923076923,77.2988060216823,0.0,110.5484765541694,77.2988060216823,1.662483526624355,3.5483347818204405,0.024,3.1935013036383966,13.29986821299484,13.630701691176885,0.35340515313394943,27.0,13.630701691176885,110.5484765541694,100.45166048663097,1.163793103448276,95.0,14.34810704334409,0.0,0.28696214086688204,0.0,13.630701691176885,14.34810704334409,0.0
2009-02-28 11:00:00,11.78727240550142,19.999999999999996,2.1,13.096969339446023,109.42581065536088,76.68338730674581,0.3448275862068966,111.42581065536088,37.08846153846154,37.08846153846154,76.68338730674581,0.0,109.42581065536088,76.68338730674581,1.6371211674307529,3.5066207510905607,0.024,3.1559586759815046,13.096969339446023,13.423631414555079,0.3534282091407787,27.0,13.423631414555079,109.42581065536088,99.48237997791267,1.1637931034482762,95.0,14.13013833111061,0.0,0.28260276662221245,0.0,13.423631414555079,14.130138331110608,0.0
2009-02-28 12:00:00,11.569460518740712,19.999999999999996,2.44,12.854956131934124,108.08264451323114,75.94525418339583,0.3448275862068966,110.08264451323114,36.86615384615385,36.86615384615385,75.94525418339583,0.0,108.08264451323114,75.94525418339583,1.6068695164917655,3.4566695687190476,0.024,3.1110026118471428,12.854956131934124,13.176623088806027,0.3534561368734454,27.0,13.176623088806027,108.08264451323114,98.32218296596741,1.163793103448276,95.0,13.87012956716424,0.0,0.2774025913432851,0.0,13.176623088806027,13.87012956716424,0.0
2009-02-28 13:00:00,11.353160504856913,20.0,3.01,12.614622783174347,106.74431754477112,75.20776058683526,0.3448275862068966,108.74431754477112,36.49346153846154,36.49346153846154,75.20776058683526,0.0,106.74431754477112,75.20776058683526,1.5768278478967934,3.406849875158553,0.024,3.0661648876426977,12.614622783174347,12.931307770690204,0.3534843428701803,27.0,12.931307770690204,106.74431754477112,97.16557104796357,1.1637931034482758,95.0,13.611902916516003,0.0,0.2722380583303199,0.0,12.931307770690204,13.611902916516005,0.0
2009-02-28 14:00:00,11.376138875611556,19.999999999999996,2.78,12.640154306235061,106.88670834796476,75.28632258237711,0.3448275862068966,108.88670834796476,36.643846153846155,36.643846153846155,75.28632258237711,0.0,106.88670834796476,75.28632258237711,1.5800192882793826,3.412152742328205,0.024,3.0709374680953845,12.640154306235061,12.95736958046788,0.35348132370658086,27.0,12.95736958046788,106.88670834796476,97.28865680687744,1.1637931034482758,95.0,13.639336400492505,0.0,0.2727867280098501,0.0,12.95736958046788,13.639336400492507,0.0
2009-02-28 15:00:00,11.342464975316366,19.999999999999996,2.74,12.60273886146263,106.67802262075375,75.17117546709719,0.3448275862068966,108.67802262075375,36.67,36.67,75.17117546709719,0.0,106.67802262075375,75.17117546709719,1.5753423576828287,3.4043807541084226,0.024,3.0639426786975803,12.60273886146263,12.919176936873473,0.35348575003361377,27.0,12.919176936873473,106.67802262075375,97.1082619267734,1.1637931034482758,95.0,13.59913361776155,0.0,0.27198267235523094,0.0,12.919176936873473,13.599133617761549,0.0
2009-02-28 16:00:00,11.244173176228093,20.0,2.88,12.493525751364547,106.06824714842358,74.8344327700122,0.3448275862068966,108.06824714842358,36.57846153846154,36.57846153846154,74.8344327700122,0.0,106.06824714842358,74.8344327700122,1.5616907189205684,3.381664318042459,0.024,3.0434978862382125,12.493525751364547,12.807692183168795,0.35349873752976946,27.0,12.807692183168795,106.06824714842358,96.58106775348372,1.1637931034482758,95.0,13.481781245440837,0.0,0.2696356249088169,0.0,12.807692183168795,13.481781245440837,0.0
2009-02-28 17:00:00,10.912769702595819,20.0,5.28,12.125299669550909,104.00520651304545,73.69195733916818,0.3448275862068966,106.00520651304545,35.00923076923077,35.00923076923077,73.69195733916818,0.0,104.00520651304545,73.69195733916818,1.5156624586938636,3.304731932453127,0.024,2.9742587392078144,12.125299669550909,12.431772862796223,0.35354328102219973,27.0,12.431772862796223,104.00520651304545,94.79648587393714,1.163793103448276,95.0,13.086076697680234,0.0,0.26172153395360453,0.0,12.431772862796223,13.086076697680236,0.0
2009-02-28 18:00:00,10.98139890801558,20.0,4.27,12.201554342239533,104.43334620727123,73.92946035167239,0.3448275862068966,106.43334620727123,35.66961538461538,35.66961538461538,73.92946035167239,0.0,104.43334620727123,73.92946035167239,1.5251942927799416,3.320707357414647,0.024,2.9886366216731823,12.201554342239533,12.509625077981,0.35353395960876377,27.0,12.509625077981,104.43334620727123,95.16695726061863,1.1637931034482758,95.0,13.168026397874737,0.0,0.2633605279574951,0.0,12.509625077981,13.168026397874735,0.0
2009-02-28 19:00:00,10.982388043275003,20.0,3.25,12.20265338141667,104.43951336038357,73.9328799068419,0.3448275862068966,106.43951336038357,36.33653846153846,36.33653846153846,73.9328799068419,0.0,104.43951336038357,73.9328799068419,1.5253316726770838,3.3209374384134116,0.024,2.9888436945720707,12.20265338141667,12.510747125258012,0.35353382563643315,27.0,12.510747125258012,104.43951336038357,95.17229326759985,1.1637931034482758,95.0,13.169207500271591,0.0,0.26338415000543164,0.0,12.510747125258012,13.169207500271591,0.0
2009-02-28 20:00:00,11.063841133007042,20.0,2.24,12.293156814452269,104.94702384178674,74.21413180565608,0.3448275862068966,106.94702384178674,36.996923076923075,36.996923076923075,74.21413180565608,0.0,104.94702384178674,74.21413180565608,1.5366446018065336,3.339867735538628,0.024,3.0058809619847655,12.293156814452269,12.603143588006132,0.35352282962516796,27.0,12.603143588006132,104.94702384178674,95.61136192474517,1.163793103448276,95.0,13.266466934743297,0.0,0.26532933869486613,0.0,12.603143588006132,13.266466934743296,0.0
2009-02-28 21:00:00,11.163554673384645,20.0,1.22,12.403949637094051,105.56739906763593,74.55752497490082,0.3448275862068966,107.56739906763593,37.66384615384615,37.66384615384615,74.55752497490082,0.0,105.56739906763593,74.55752497490082,1.5504937046367564,3.362998177020882,0.024,3.026698359318794,12.403949637094051,12.716249454796142,0.35350946540358574,27.0,12.716249454796142,105.56739906763593,96.1479550270462,1.1637931034482758,95.0,13.385525741890675,0.0,0.2677105148378132,0.0,12.716249454796142,13.385525741890675,0.0
2009-02-28 22:00:00,11.269599662592919,20.0,0.2,12.521777402881021,106.22607734460497,74.92163383740241,0.3448275862068966,108.22607734460497,38.330769230769235,38.330769230769235,74.92163383740241,0.0,106.22607734460497,74.92163383740241,1.5652221753601276,3.3875450683681776,0.024,3.04879056153136,12.521777402881021,12.83653190971784,0.35349536821165484,27.0,12.83653190971784,106.22607734460497,96.71753518925843,1.1637931034482758,95.0,13.512138852334568,0.0,0.2702427770466912,0.0,12.83653190971784,13.512138852334568,0.0
2009-02-28 23:00:00,2.157361564755524,17.0,-0.81,2.3970684052839157,39.78184628591107,33.789175272701286,0.3448275862068966,41.78184628591107,38.99115384615385,38.99115384615385,33.789175272701286,0.39724082889593093,39.78184628591107,33.789175272701286,0.29963355066048947,0.9497045174066966,0.024,0.8547340656660269,2.3970684052839157,2.4680388570245855,0.3550369609213616,27.0,2.4680388570245855,39.78184628591107,37.95366935478175,1.163793103448276,101.02316532260912,2.4430424934153545,0.0,0.0,0.0,2.4680388570245855,2.4430424934153545,0.0
2009-03-01 00:00:00,4.085504877130007,16.999999999999996,-1.83,4.539449863477786,55.00928470218899,43.66066004349453,0.3448275862068966,57.00928470218899,39.65807692307692,39.65807692307692,43.66066004349453,0.0,55.00928470218899,43.66066004349453,0.5674312329347232,1.5520786738964045,0.024,1.3968708065067643,4.539449863477786,4.6706577308674255,0.3547944530220445,27.0,4.6706577308674255,55.00928470218899,51.54953823487979,1.163793103448276,95.0,4.916481821965711,0.0,0.09832963643931408,0.0,4.6706577308674255,4.916481821965711,0.0
2009-03-01 01:00:00,4.344389252381408,17.0,-2.84,4.8270991693126755,56.933731786674834,44.86598386339315,0.3448275862068966,58.933731786674834,40.318461538461534,40.318461538461534,44.86598386339315,0.0,56.933731786674834,44.86598386339315,0.6033873961640844,1.6271931756016316,0.024,1.4644738580414685,4.8270991693126755,4.965818486872839,0.35473710862537855,27.0,4.965818486872839,56.933731786674834,53.25534772232458,1.1637931034482758,95.0,5.227177354602989,0.0,0.1045435470920598,0.0,4.965818486872839,5.227177354602989,0.0
2009-03-01 02:00:00,4.644867814933563,16.999999999999996,-3.86,5.16096423881507,59.14065887911891,46.23824828208124,0.3448275862068966,61.14065887911891,40.98538461538462,40.98538461538462,46.23824828208124,0.0,59.14065887911891,46.23824828208124,0.6451205298518837,1.7130937718688035,0.024,1.5417843946819232,5.16096423881507,5.30827361600195,0.3546699983241826,27.0,5.30827361600195,59.14065887911891,55.208604348747095,1.1637931034482758,95.0,5.587656437896789,0.0,0.11175312875793574,0.0,5.30827361600195,5.587656437896789,0.0
2009-03-01 03:00:00,4.916094525772651,17.000000000000004,-4.87,5.462327250858501,61.109893960363515,47.45407583321727,0.3448275862068966,63.109893960363515,41.64576923076923,41.64576923076923,47.45407583321727,0.0,61.109893960363515,47.45407583321727,0.6827909063573127,1.7895352750459388,0.024,1.6105817475413449,5.462327250858501,5.617280778363095,0.3546095433123146,27.0,5.617280778363095,61.109893960363515,56.948945235650115,1.163793103448276,95.0,5.912927135119047,0.0,0.11825854270238097,0.0,5.617280778363095,5.912927135119047,0.0
2009-03-01 04:00:00,5.193041897440521,17.0,-5.89,5.77004655271169,63.09987251950268,48.67475613772346,0.3448275862068966,65.09987251950268,42.31269230769231,42.31269230769231,48.67475613772346,0.0,63.09987251950268,48.67475613772346,0.7212558190889613,1.8665910877734275,0.024,1.6799319789960847,5.77004655271169,5.932705661489033,0.35454836529279443,27.0,5.932705661489033,63.09987251950268,58.70527573321451,1.163793103448276,95.0,6.244953327883192,0.0,0.12489906655766383,0.0,5.932705661489033,6.244953327883192,0.0
2009-03-01 05:00:00,13.15948829606904,20.0,-6.9,14.621653662298932,117.78977554108047,81.23564138533314,0.3448275862068966,119.78977554108047,42.97307692307692,42.97307692307692,81.23564138533314,0.0,117.78977554108047,81.23564138533314,1.8277067077873665,3.8166100062339265,0.024,3.434949005610534,14.621653662298932,14.979314662922324,0.35326243101814453,27.0,14.979314662922324,117.78977554108047,106.69398690187876,1.163793103448276,95.0,15.767699645181395,0.0,0.3153539929036285,0.0,14.979314662922324,15.767699645181395,0.0
2009-03-01 06:00:00,11.613481332445124,20.0,-7.92,12.90386814716125,108.35446672113946,76.09479635323635,0.3448275862068966,110.35446672113946,43.64,43.64,76.09479635323635,0.0,108.35446672113946,76.09479635323635,1.6129835183951562,3.466782313785019,0.024,3.120104082406517,12.90386814716125,13.226546378539751,0.35345045451109874,27.0,13.226546378539751,108.35446672113946,98.55702495925816,1.163793103448276,95.0,13.922680398462896,0.0,0.2784536079692579,0.0,13.226546378539751,13.922680398462896,0.0
2009-03-01 07:00:00,13.810894453746501,20.000000000000004,-8.93,15.345438281940556,121.70520791903196,83.34161221418059,0.3448275862068966,123.70520791903196,44.300384615384615,44.300384615384615,83.34161221418059,0.0,121.70520791903196,83.34161221418059,1.9181797852425695,3.961123683197101,0.024,3.565011314877391,15.345438281940556,15.717550650260264,0.35318932911758466,27.0,15.717550650260264,121.70520791903196,110.06257780772806,1.1637931034482758,95.0,16.5447901581687,0.0,0.33089580316337364,0.0,15.717550650260264,16.5447901581687,0.0
2009-03-01 08:00:00,13.967729115225541,20.0,-9.95,15.519699016917269,122.6429588626975,83.84371132040434,0.3448275862068966,124.6429588626975,44.96730769230769,44.96730769230769,83.84371132040434,0.0,122.6429588626975,83.84371132040434,1.9399623771146586,3.995680084394444,0.024,3.5961120759549994,15.519699016917269,15.895267025356713,0.3531722203177475,27.0,15.895267025356713,122.6429588626975,110.86868699206289,1.1637931034482758,95.0,16.731860026691276,0.0,0.33463720053382534,0.0,15.895267025356713,16.731860026691276,0.0
2009-03-01 09:00:00,13.288866600903454,20.0,-4.9,14.765407334337171,118.57012205472314,81.65660371888022,0.3448275862068966,120.57012205472314,41.66538461538461,41.66538461538461,81.65660371888022,0.0,118.57012205472314,81.65660371888022,1.8456759167921464,3.845441418566481,0.024,3.460897276709833,14.765407334337171,15.12595147619382,0.35324764285296995,27.0,15.12595147619382,118.57012205472314,107.36571355383883,1.163793103448276,95.0,15.922054185467177,0.0,0.3184410837093431,0.0,15.12595147619382,15.922054185467179,0.0
2009-03-01 10:00:00,13.029765566713904,20.000000000000004,-3.49,14.477517296348783,117.0059818103642,80.81218856949226,0.3448275862068966,119.0059818103642,40.74346153846154,40.74346153846154,80.81218856949226,0.0,117.0059818103642,80.81218856949226,1.8096896620435978,3.787636089116555,0.024,3.4088724802048995,14.477517296348783,14.83228090526044,0.353277396794649,27.0,14.83228090526044,117.0059818103642,106.01910706572684,1.1637931034482762,95.0,15.6129272686952,0.0,0.3122585453739042,0.0,14.83228090526044,15.612927268695199,0.0
2009-03-01 11:00:00,13.013587614138562,20.0,-4.32,14.45954179348729,116.90813647151182,80.7592819877936,0.3448275862068966,118.90813647151182,41.286153846153844,41.286153846153844,80.7592819877936,0.0,116.90813647151182,80.7592819877936,1.8074427241859112,3.7840180430233303,0.024,3.4056162387209974,14.45954179348729,14.813943597789622,0.35327927302175716,27.0,14.813943597789622,116.90813647151182,105.93484491759358,1.163793103448276,95.0,15.59362483977855,0.0,0.31187249679557144,0.0,14.813943597789622,15.59362483977855,0.0
2009-03-01 12:00:00,12.717013575581857,20.0,-2.7,14.130015083979842,115.11057027712859,79.78553256717898,0.3448275862068966,117.11057027712859,40.22692307692307,40.22692307692307,79.78553256717898,0.0,115.11057027712859,79.78553256717898,1.7662518854974802,3.7175064682633816,0.024,3.3457558214370438,14.130015083979842,14.477765730806178,0.3533140609512134,27.0,14.477765730806178,115.11057027712859,104.38629936542031,1.1637931034482758,95.0,15.239753400848608,0.0,0.304795068016972,0.0,14.477765730806178,15.239753400848608,0.0
2009-03-01 13:00:00,12.425446633637598,20.000000000000004,-1.32,13.806051815152887,113.33606396131903,78.82093442343681,0.3448275862068966,115.33606396131903,39.324615384615385,39.324615384615385,78.82093442343681,0.0,113.33606396131903,78.82093442343681,1.725756476894111,3.65176796123414,0.024,3.2865911651107256,13.806051815152887,14.1472286112763,0.3533490065703864,27.0,14.1472286112763,113.33606396131903,102.85663536037362,1.163793103448276,95.0,14.891819590817159,0.0,0.29783639181634314,0.0,14.1472286112763,14.891819590817159,0.0
