timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-01 14:00:00,12.281337455904723,20.0,-0.98,13.645930506560802,112.45626785372414,78.34144158732212,0.3448275862068966,114.45626785372414,39.10230769230769,39.10230769230769,78.34144158732212,0.0,112.45626785372414,78.34144158732212,1.7057413133201003,3.61914502658511,0.024,3.257230523926599,13.645930506560802,13.983845009219312,0.353366559950022,27.0,13.983845009219312,112.45626785372414,102.09786414319132,1.163793103448276,95.0,14.719836851809802,0.0,0.29439673703619607,0.0,13.983845009219312,14.719836851809802,0.0
2009-03-01 15:00:00,12.211440793184781,20.0,-1.08,13.56826754798309,112.02888203018672,78.108213160229,0.3448275862068966,114.02888203018672,39.167692307692306,39.167692307692306,78.108213160229,0.0,112.02888203018672,78.108213160229,1.6960334434978863,3.6032902845699772,0.024,3.2429612561129795,13.56826754798309,13.904596576440087,0.3533751422337805,27.0,13.904596576440087,112.02888203018672,101.72918086245332,1.163793103448276,95.0,14.636417448884302,0.0,0.2927283489776862,0.0,13.904596576440087,14.636417448884302,0.0
2009-03-01 16:00:00,12.261490347854021,20.0,-1.92,13.623878164282246,112.3349561566116,78.27526074590598,0.3448275862068966,114.3349561566116,39.71692307692308,39.71692307692308,78.27526074590598,0.0,112.3349561566116,78.27526074590598,1.7029847705352807,3.614645205660422,0.024,3.25318068509438,13.623878164282246,13.961342684848288,0.35336899230683777,27.0,13.961342684848288,112.3349561566116,101.99322083450176,1.1637931034482758,95.0,14.696150194577147,0.0,0.2939230038915433,0.0,13.961342684848288,14.696150194577147,0.0
2009-03-01 17:00:00,12.425951693235577,20.0,-3.31,13.806612992483974,113.33914417403562,78.82261169282569,0.3448275862068966,115.33914417403562,40.62576923076923,40.62576923076923,78.82261169282569,0.0,113.33914417403562,78.82261169282569,1.7258266240604967,3.6518821408046716,0.024,3.286693926724204,13.806612992483974,14.147801206564438,0.3533489453822175,27.0,14.147801206564438,113.33914417403562,102.85929142843234,1.163793103448276,95.0,14.892422322699408,0.0,0.2978484464539882,0.0,14.147801206564438,14.892422322699408,0.0
2009-03-01 18:00:00,12.468024031866621,20.0,-3.26,13.853360035407357,113.59565298930885,78.96225290079046,0.3448275862068966,115.59565298930885,40.59307692307692,40.59307692307692,78.96225290079046,0.0,113.59565298930885,78.96225290079046,1.7316700044259197,3.6613897413623837,0.024,3.295250767226145,13.853360035407357,14.195499009543594,0.35334385636064736,27.0,14.195499009543594,113.59565298930885,103.08046853779507,1.163793103448276,95.0,14.942630536361678,0.0,0.2988526107272335,0.0,14.195499009543594,14.94263053636168,0.0
2009-03-01 19:00:00,12.527149528271039,20.0,-3.54,13.919055031412265,113.95587193474819,79.15823435621752,0.3448275862068966,115.95587193474819,40.776153846153846,40.776153846153846,79.15823435621752,0.0,113.95587193474819,79.15823435621752,1.7398818789265331,3.674738550983177,0.024,3.3072646958848595,13.919055031412265,14.262528886510582,0.35333673141190064,27.0,14.262528886510582,113.95587193474819,103.39103572251813,1.163793103448276,95.0,15.013188301590086,0.0,0.30026376603180155,0.0,14.262528886510582,15.013188301590086,0.0
2009-03-01 20:00:00,12.647788846698043,20.0,-4.24,14.053098718553382,114.68992342083213,79.55717662444867,0.3448275862068966,116.68992342083213,41.23384615384616,41.23384615384616,79.55717662444867,0.0,114.68992342083213,79.55717662444867,1.7566373398191728,3.701930401086739,0.024,3.331737360978065,14.053098718553382,14.399291758662054,0.353322289956803,27.0,14.399291758662054,114.68992342083213,104.02378137737875,1.163793103448276,95.0,15.157149219644268,0.0,0.3031429843928855,0.0,14.399291758662054,15.157149219644266,0.0
2009-03-01 21:00:00,10.916666650266777,20.000000000000004,-4.49,12.12962961140753,104.02953032547951,73.70545629696069,0.3448275862068966,106.02953032547951,41.39730769230769,41.39730769230769,73.70545629696069,0.0,104.02953032547951,73.70545629696069,1.5162037014259413,3.3056396789385647,0.024,2.975075711044708,12.12962961140753,12.436193579301388,0.3535427503506912,27.0,12.436193579301388,104.02953032547951,94.81753508155256,1.1637931034482758,95.0,13.090730083475146,0.0,0.2618146016695029,0.0,12.436193579301388,13.090730083475144,0.0
2009-03-01 22:00:00,10.96415690818722,20.0,-4.63,12.182396564652468,104.32582815702789,73.86983674539671,0.3448275862068966,106.32582815702789,41.488846153846154,41.488846153846154,73.86983674539671,0.0,104.32582815702789,73.86983674539671,1.5227995705815585,3.3166959576581903,0.024,2.9850263618923716,12.182396564652468,12.490066160418287,0.35353629663953917,27.0,12.490066160418287,104.32582815702789,95.07392729745878,1.163793103448276,95.0,13.147438063598196,0.0,0.2629487612719636,0.0,12.490066160418287,13.147438063598196,0.0
2009-03-01 23:00:00,3.343535143459855,16.999999999999996,-4.9,3.7150390482887277,49.359046897761445,40.07144927703963,0.3448275862068966,51.359046897761445,41.66538461538461,41.66538461538461,40.07144927703963,2.009253319234255,49.359046897761445,40.07144927703963,0.46437988103609096,1.330331908195226,0.024,1.1972987173757035,3.7150390482887277,3.82407223910825,0.3549479783529903,27.0,3.82407223910825,49.359046897761445,46.5264007947183,1.163793103448276,96.73679960264084,3.95306879575935,0.0,0.05159862266044009,0.0,3.82407223910825,3.95306879575935,0.0
2009-03-02 00:00:00,5.255700870358755,17.000000000000004,-5.19,5.83966763373195,63.54733138716706,48.94816230283719,0.3448275862068966,65.54733138716706,41.855000000000004,41.855000000000004,48.94816230283719,0.0,63.54733138716706,48.94816230283719,0.7299584542164937,1.8838918485601022,0.024,1.695502663704092,5.83966763373195,6.00405681858796,0.3545346328006069,27.0,6.00405681858796,63.54733138716706,59.09988189191672,1.1637931034482758,95.0,6.320059809039958,0.0,0.12640119618079915,0.0,6.00405681858796,6.320059809039958,0.0
2009-03-02 01:00:00,5.487169260040694,17.0,-5.48,6.0968547333785486,65.1918125933419,49.94967575989553,0.3448275862068966,67.1918125933419,42.04461538461538,42.04461538461538,49.94967575989553,0.0,65.1918125933419,49.94967575989553,0.7621068416723186,1.947395720477698,0.024,1.7526561484299281,6.0968547333785486,6.26759430542632,0.3544843218638747,27.0,6.26759430542632,65.1918125933419,60.549150144877956,1.163793103448276,95.0,6.597467689922442,0.0,0.13194935379844885,0.0,6.26759430542632,6.597467689922443,0.0
2009-03-02 02:00:00,5.750546946441388,17.0,-5.81,6.389496607157098,67.04743796074719,51.07369644285444,0.3448275862068966,69.04743796074719,42.260384615384616,42.260384615384616,51.07369644285444,0.0,67.04743796074719,51.07369644285444,0.7986870758946373,2.0189072256864393,0.024,1.8170165031177954,6.389496607157098,6.567387329725744,0.3544279713770265,27.0,6.567387329725744,67.04743796074719,62.182706605394785,1.163793103448276,95.0,6.913039294448151,0.0,0.13826078588896282,0.0,6.567387329725744,6.913039294448151,0.0
2009-03-02 03:00:00,5.974834888865079,17.0,-6.14,6.63870543207231,68.61526939439145,52.01850581421068,0.3448275862068966,70.61526939439145,42.47615384615385,42.47615384615385,52.01850581421068,0.0,68.61526939439145,52.01850581421068,0.8298381790090388,2.079210605006451,0.024,1.8712895445058058,6.63870543207231,6.822626492572957,0.35438081250891884,27.0,6.822626492572957,68.61526939439145,63.56147199248555,1.163793103448276,95.0,7.181712097445218,0.0,0.14363424194890442,0.0,6.822626492572957,7.181712097445218,0.0
2009-03-02 04:00:00,6.195185463797484,17.0,-6.48,6.883539404219427,70.14501948319722,52.93617097264865,0.3448275862068966,72.14501948319722,42.698461538461544,42.698461538461544,52.93617097264865,0.0,70.14501948319722,52.93617097264865,0.8604424255274283,2.1379485709403006,0.024,1.9241537138462703,6.883539404219427,7.073334261313458,0.354335268026238,27.0,7.073334261313458,70.14501948319722,64.90551262296502,1.1637931034482758,95.0,7.445615011908903,0.0,0.1489123002381781,0.0,7.073334261313458,7.445615011908903,0.0
2009-03-02 05:00:00,14.09480779842615,20.0,-6.79,15.660897553806834,123.40142431227473,84.24918042775765,0.3448275862068966,125.40142431227473,42.901153846153846,42.901153846153846,84.24918042775765,0.0,123.40142431227473,84.24918042775765,1.9576121942258542,4.023614513760777,0.024,3.6212530623846995,15.660897553806834,16.03925900518291,0.3531584922449121,27.0,16.03925900518291,123.40142431227473,111.52049171584294,1.1637931034482758,95.0,16.883430531771484,0.0,0.3376686106354299,0.0,16.03925900518291,16.883430531771484,0.0
2009-03-02 06:00:00,12.476656191450568,20.0,-7.18,13.862951323833965,113.64826290384563,78.99088459426072,0.3448275862068966,115.64826290384563,43.15615384615384,43.15615384615384,78.99088459426072,0.0,113.64826290384563,78.99088459426072,1.7328689154792456,3.6633395399545523,0.024,3.2970055859590968,13.862951323833965,14.20528527782942,0.35334281418940877,27.0,14.20528527782942,113.64826290384563,103.12582936471273,1.163793103448276,95.0,14.952931871399391,0.0,0.2990586374279886,0.0,14.20528527782942,14.952931871399393,0.0
2009-03-02 07:00:00,14.531070573041092,20.000000000000004,-7.58,16.145633970045658,125.99612324222568,85.63203831711155,0.3448275862068966,127.99612324222568,43.417692307692306,43.417692307692306,85.63203831711155,0.0,125.99612324222568,85.63203831711155,2.0182042462557073,4.119075877424093,0.024,3.7071682896816838,16.145633970045658,16.53354155778807,0.35311225544941255,27.0,16.53354155778807,125.99612324222568,113.74905542164193,1.163793103448276,95.0,17.40372795556639,0.0,0.3480745591113277,0.0,16.53354155778807,17.40372795556639,0.0
2009-03-02 08:00:00,14.475768709379908,20.0,-7.09,16.084187454866566,125.66798278733415,85.45751415016775,0.3448275862068966,127.66798278733415,43.097307692307695,43.097307692307695,85.45751415016775,0.0,125.66798278733415,85.45751415016775,2.0105234318583207,4.1070119265000455,0.024,3.6963107338500407,16.084187454866566,16.47088864751657,0.35311804161342597,27.0,16.47088864751657,125.66798278733415,113.46732452991448,1.163793103448276,95.0,17.337777523701654,0.0,0.3467555504740332,0.0,16.47088864751657,17.337777523701654,0.0
2009-03-02 09:00:00,14.068438452321244,20.0,-5.62,15.631598280356938,123.24413953423361,84.16514383334128,0.3448275862068966,125.24413953423361,42.136153846153846,42.136153846153846,84.16514383334128,0.0,123.24413953423361,84.16514383334128,1.9539497850446172,4.017822800821797,0.024,3.616040520739617,15.631598280356938,16.00938056043912,0.35316133106241643,27.0,16.00938056043912,123.24413953423361,111.38533911909352,1.1637931034482758,95.0,16.851979537304338,0.0,0.33703959074608747,0.0,16.00938056043912,16.851979537304338,0.0
2009-03-02 10:00:00,13.840246926907131,20.000000000000004,-4.6,15.378052141007924,121.88085609006887,83.43572573754906,0.3448275862068966,123.88085609006887,41.46923076923077,41.46923076923077,83.43572573754906,0.0,121.88085609006887,83.43572573754906,1.9222565176259905,3.9675979638628305,0.024,3.5708381674765475,15.378052141007924,15.750811937394204,0.3531861129984718,27.0,15.750811937394204,121.88085609006887,110.21358798829539,1.163793103448276,95.0,16.57980203936232,0.0,0.3315960407872467,0.0,15.750811937394204,16.57980203936232,0.0
2009-03-02 11:00:00,13.597998729715181,20.0,-3.58,15.108887477461312,120.42922700135271,82.65700830769943,0.3448275862068966,122.42922700135271,40.80230769230769,40.80230769230769,82.65700830769943,0.0,120.42922700135271,82.65700830769943,1.888610934682664,3.9140696474172514,0.024,3.5226626826755263,15.108887477461312,15.476294442203034,0.35321285328870405,27.0,15.476294442203034,120.42922700135271,108.96530519231342,1.1637931034482758,95.0,16.290836254950563,0.0,0.3258167250990113,0.0,15.476294442203034,16.290836254950563,0.0
2009-03-02 12:00:00,13.378724986255422,20.0,-2.98,14.865249984728248,119.1113095636656,81.94818460184499,0.3448275862068966,121.1113095636656,40.41,40.41,81.94818460184499,0.0,119.1113095636656,81.94818460184499,1.858156248091031,3.865427859972254,0.024,3.4788850739750283,14.865249984728248,15.227792770725472,0.35323745176049176,27.0,15.227792770725472,119.1113095636656,107.83146306683192,1.1637931034482758,95.0,16.029255548132078,0.0,0.3205851109626423,0.0,15.227792770725472,16.029255548132078,0.0
2009-03-02 13:00:00,13.146843847780115,19.999999999999996,-2.36,14.607604275311239,117.71343750736679,81.1944268190887,0.3448275862068966,119.71343750736679,40.004615384615384,40.004615384615384,81.1944268190887,0.0,117.71343750736679,81.1944268190887,1.8259505344139049,3.8137887438349316,0.024,3.4324098694514387,14.607604275311239,14.96498314969473,0.35326388365118594,27.0,14.96498314969473,117.71343750736679,106.62826480388921,1.163793103448276,95.0,15.752613841783925,0.0,0.315052276835678,0.0,14.96498314969473,15.752613841783925,0.0
2009-03-02 14:00:00,13.094393403483654,20.0,-2.36,14.549326003870727,117.39664017882589,81.02332516914908,0.3448275862068966,119.39664017882589,40.004615384615384,40.004615384615384,81.02332516914908,0.0,117.39664017882589,81.02332516914908,1.8186657504838408,3.802079168351399,0.024,3.4218712515162593,14.549326003870727,14.905533920705865,0.3532699234063909,27.0,14.905533920705865,117.39664017882589,106.355503941266,1.163793103448276,95.0,15.690035706006174,0.0,0.31380071412012356,0.0,14.905533920705865,15.690035706006174,0.0
2009-03-02 15:00:00,13.036299101549819,19.999999999999996,-2.23,14.484776779499798,117.04549094261145,80.83354899386197,0.3448275862068966,119.04549094261145,39.91961538461538,39.91961538461538,80.83354899386197,0.0,117.04549094261145,80.83354899386197,1.8105970974374748,3.789096958475362,0.024,3.410187262627826,14.484776779499798,14.839686475347332,0.3532766396927423,27.0,14.839686475347332,117.04549094261145,106.05313059050232,1.1637931034482758,95.0,15.620722605628771,0.0,0.31241445211257574,0.0,14.839686475347332,15.620722605628771,0.0
2009-03-02 16:00:00,13.086892253032074,20.0,-3.02,14.54099139225786,117.35131529661004,80.99883681596538,0.3448275862068966,119.35131529661004,40.43615384615384,40.43615384615384,80.99883681596538,0.0,117.35131529661004,80.99883681596538,1.8176239240322325,3.80040365070181,0.024,3.420363285631629,14.54099139225786,14.897031757328039,0.35327078903725784,27.0,14.897031757328039,117.35131529661004,106.31647695784852,1.1637931034482758,95.0,15.681086060345304,0.0,0.31362172120690635,0.0,14.897031757328039,15.681086060345303,0.0
2009-03-02 17:00:00,12.926128347675995,20.0,-1.69,14.362364830751105,116.37880164220189,80.47288956532412,0.3448275862068966,118.37880164220189,39.566538461538464,39.566538461538464,80.47288956532412,0.0,116.37880164220189,80.47288956532412,1.795295603843888,3.7644405889806243,0.024,3.387996530082562,14.362364830751105,14.714808889649165,0.3532894541189668,27.0,14.714808889649165,116.37880164220189,105.47894320542474,1.163793103448276,95.0,15.489272515420172,0.0,0.309785450308403,0.0,14.714808889649165,15.489272515420172,0.0
2009-03-02 18:00:00,12.943678785676019,20.0,-1.78,14.381865317417798,116.48507412883411,80.53041083528963,0.3448275862068966,118.48507412883411,39.62538461538462,39.62538461538462,80.53041083528963,0.0,116.48507412883411,80.53041083528963,1.7977331646772248,3.76837163913897,0.024,3.391534475225073,14.381865317417798,14.734702481331693,0.35328740590839003,27.0,14.734702481331693,116.48507412883411,105.57047969821804,1.1637931034482758,95.0,15.510213138243886,0.0,0.3102042627648771,0.0,14.734702481331693,15.510213138243886,0.0
2009-03-02 19:00:00,12.951839891043834,20.000000000000004,-2.04,14.390933212270927,116.53448302381173,80.5571499931344,0.3448275862068966,118.53448302381173,39.79538461538462,39.79538461538462,80.5571499931344,0.0,116.53448302381173,80.5571499931344,1.7988666515338658,3.770199192406707,0.024,3.3931792731660364,14.390933212270927,14.743953131511596,0.3532864543594437,27.0,14.743953131511596,116.53448302381173,105.61303625972907,1.163793103448276,95.0,15.519950664749048,0.0,0.3103990132949811,0.0,14.743953131511596,15.519950664749048,0.0
2009-03-02 20:00:00,13.100631635649426,20.0,-3.39,14.556257372943808,117.43433050078599,81.04368706842646,0.3448275862068966,119.43433050078599,40.67807692307692,40.67807692307692,81.04368706842646,0.0,117.43433050078599,81.04368706842646,1.819532171617976,3.803472421661099,0.024,3.423125179494989,14.556257372943808,14.912604615109917,0.3532692038713397,27.0,14.912604615109917,117.43433050078599,106.38795671181568,1.1637931034482756,95.0,15.697478542220965,0.0,0.31394957084441943,0.0,14.912604615109917,15.697478542220965,0.0
2009-03-02 21:00:00,11.397145451866214,20.000000000000004,-4.13,12.663494946518016,107.01683541949544,75.3580980532004,0.3448275862068966,109.01683541949544,41.161923076923074,41.161923076923074,75.3580980532004,0.0,107.01683541949544,75.3580980532004,1.582936868314752,3.4169984033447,0.024,3.0752985630102296,12.663494946518016,12.981194786852488,0.3534785683838962,27.0,12.981194786852488,107.01683541949544,97.40113557738249,1.163793103448276,95.0,13.664415565107882,0.0,0.2732883113021579,0.0,12.981194786852488,13.664415565107882,0.0
2009-03-02 22:00:00,11.451638555953512,20.0,-4.9,12.724042839948346,107.3541978275971,75.54409072772624,0.3448275862068966,109.3541978275971,41.66538461538461,41.66538461538461,75.54409072772624,0.0,107.3541978275971,75.54409072772624,1.5905053549935433,3.4295589253277603,0.024,3.0866030327949843,12.724042839948346,13.042998732481122,0.35347144193042773,27.0,13.042998732481122,107.3541978275971,97.6927172850185,1.163793103448276,95.0,13.729472349980128,0.0,0.2745894469996024,0.0,13.042998732481122,13.729472349980128,0.0
2009-03-02 23:00:00,3.8392965128747045,17.0,-5.63,4.265885014305227,53.157692198507284,42.49297966274421,0.3448275862068966,55.157692198507284,42.14269230769231,42.14269230769231,42.49297966274421,0.0,53.157692198507284,42.49297966274421,0.5332356267881534,1.479616124670036,0.024,1.3316545122030323,4.265885014305227,4.389846626772231,0.35484787120425787,27.0,4.389846626772231,53.157692198507284,49.90595395645378,1.1637931034482756,95.04702302177311,4.618605072740276,0.0,0.09150337838721789,0.0,4.389846626772231,4.618605072740276,0.0
2009-03-03 00:00:00,5.770178614519103,17.0,-6.42,6.411309571687892,67.18511430500092,51.15684037578119,0.3448275862068966,69.18511430500092,42.659230769230774,42.659230769230774,51.15684037578119,0.0,67.18511430500092,51.15684037578119,0.8014136964609865,2.0242069123387707,0.024,1.8217862211048936,6.411309571687892,6.589730262921769,0.3544238123132185,27.0,6.589730262921769,67.18511430500092,62.30383262876258,1.1637931034482758,95.0,6.936558171496599,0.0,0.13873116342993194,0.0,6.589730262921769,6.936558171496599,0.0
2009-03-03 01:00:00,6.031771915728157,17.0,-7.28,6.701968795253508,69.0115293580344,52.25660736990063,0.3448275862068966,71.0115293580344,43.22153846153846,43.22153846153846,52.25660736990063,0.0,69.0115293580344,52.25660736990063,0.8377460994066885,2.0944352814704406,0.024,1.8849917533233966,6.701968795253508,6.887412323400553,0.35436896817124186,27.0,6.887412323400553,69.0115293580344,63.909742451811766,1.163793103448276,95.0,7.249907708842687,0.0,0.1449981541768537,0.0,6.887412323400553,7.249907708842688,0.0
2009-03-03 02:00:00,6.300258424487437,16.999999999999996,-8.22,7.000287138319374,70.87092271831244,53.370204872514,0.3448275862068966,72.87092271831244,43.83615384615385,43.83615384615385,53.370204872514,0.0,70.87092271831244,53.370204872514,0.8750358922899217,2.1657870621798345,0.024,1.949208355961851,7.000287138319374,7.1928658445373586,0.35431383285762136,27.0,7.1928658445373586,70.87092271831244,65.54287394458106,1.1637931034482758,95.0,7.571437731091956,0.0,0.1514287546218391,0.0,7.1928658445373586,7.571437731091956,0.0
2009-03-03 03:00:00,6.4923609263618385,17.0,-7.63,7.213734362624265,72.19234699855912,54.15801109199846,0.3448275862068966,74.19234699855912,43.450384615384614,43.450384615384614,54.15801109199846,0.0,72.19234699855912,54.15801109199846,0.9017167953280332,2.216408594173382,0.024,1.9947677347560437,7.213734362624265,7.411375222041604,0.35427512295594116,27.0,7.411375222041604,72.19234699855912,66.70243942667645,1.163793103448276,95.0,7.801447602149057,0.0,0.15602895204298123,0.0,7.411375222041604,7.801447602149057,0.0
2009-03-03 04:00:00,6.708435212552336,17.0,-7.75,7.453816902835929,73.67010263387482,55.03556037678499,0.3448275862068966,75.67010263387482,43.52884615384615,43.52884615384615,55.03556037678499,0.0,73.67010263387482,55.03556037678499,0.9317271128544912,2.2729359122558352,0.024,2.0456423210302517,7.453816902835929,7.657110494061513,0.35423233001365384,27.0,7.657110494061513,73.67010263387482,67.99816893457,1.163793103448276,95.0,8.060116309538435,0.0,0.16120232619076874,0.0,7.657110494061513,8.060116309538435,0.0
2009-03-03 05:00:00,16.643104463053774,20.000000000000007,-7.69,18.49233829228197,138.37189620986445,92.14105047915953,0.3448275862068966,140.37189620986445,43.489615384615384,43.489615384615384,92.14105047915953,0.0,138.37189620986445,92.14105047915953,2.3115422865352464,4.572310720536576,0.024,4.115079648482919,18.49233829228197,18.92556936433563,0.3529060683590666,27.0,18.92556936433563,138.37189620986445,124.3529559399862,1.1637931034482758,95.0,19.921651962458558,0.0,0.3984330392491714,0.0,18.92556936433563,19.921651962458558,0.0
2009-03-03 06:00:00,15.061055753738282,20.0,-7.44,16.734506393042537,129.12981362950606,87.29354764689973,0.3448275862068966,131.12981362950606,43.326153846153844,43.326153846153844,87.29354764689973,0.0,129.12981362950606,87.29354764689973,2.091813299130317,4.234160670633739,0.024,3.810744603570365,16.734506393042537,17.133922460105907,0.3530578665069463,27.0,17.133922460105907,129.12981362950606,116.4380192146128,1.163793103448276,95.0,18.03570785274306,0.0,0.36071415705486065,0.0,17.133922460105907,18.03570785274306,0.0
2009-03-03 07:00:00,15.105602882435036,20.0,-7.93,16.784003202705595,129.3923160779779,87.43230807121392,0.3448275862068966,131.3923160779779,43.64653846153846,43.64653846153846,87.43230807121392,0.0,129.3923160779779,87.43230807121392,2.0980004003381993,4.243790979580605,0.024,3.8194118816225444,16.784003202705595,17.184382300663657,0.3530533805093141,27.0,17.184382300663657,129.3923160779779,116.66314400341224,1.163793103448276,95.0,18.088823474382796,0.0,0.36177646948765557,0.0,17.184382300663657,18.088823474382796,0.0
2009-03-03 08:00:00,14.915853944132751,19.999999999999996,-6.55,16.57317104903639,128.2732306815995,86.84030305900853,0.3448275862068966,130.2732306815995,42.74423076923077,42.74423076923077,86.84030305900853,0.0,128.2732306815995,86.84030305900853,2.0716463811295487,4.202724809774592,0.024,3.782452328797133,16.57317104903639,16.969443530013848,0.3530725794366998,27.0,16.969443530013848,128.2732306815995,115.70327251121887,1.1637931034482758,95.0,17.86257213685668,0.0,0.35725144273713316,0.0,16.969443530013848,17.86257213685668,0.0
2009-03-03 09:00:00,14.738924954193818,20.0,-5.3,16.376583282437576,127.22748830928217,86.28603010318824,0.3448275862068966,129.22748830928217,41.926923076923075,41.926923076923075,86.28603010318824,0.0,127.22748830928217,86.28603010318824,2.047072910304697,4.16432444189929,0.024,3.7478919977093614,16.376583282437576,16.7690157266275,0.35309069763529854,27.0,16.7690157266275,127.22748830928217,114.80599517844698,1.163793103448276,95.0,17.65159550171316,0.0,0.3530319100342638,0.0,16.7690157266275,17.65159550171316,0.0
2009-03-03 10:00:00,14.396215678369519,20.0,-4.13,15.995795198188354,125.19555595625793,85.20606796078705,0.3448275862068966,127.19555595625793,41.161923076923074,41.161923076923074,85.20606796078705,0.0,125.19555595625793,85.20606796078705,1.9994743997735442,4.0896389740090795,0.024,3.6806750766081717,15.995795198188354,16.380759095589262,0.353126402856699,27.0,16.380759095589262,125.19555595625793,113.06166032989552,1.163793103448276,95.0,17.242904311146592,0.0,0.34485808622293207,0.0,16.380759095589262,17.242904311146592,0.0
2009-03-03 11:00:00,14.298300913279881,19.999999999999996,-4.56,15.887001014755423,124.61345331904865,84.89595078216009,0.3448275862068966,126.61345331904865,41.44307692307692,41.44307692307692,84.89595078216009,0.0,124.61345331904865,84.89595078216009,1.985875126844428,4.06822569842901,0.024,3.6614031285861084,15.887001014755423,16.269823584598324,0.35313675560783275,27.0,16.269823584598324,124.61345331904865,112.5617321452721,1.1637931034482758,95.0,17.126130089050868,0.0,0.3425226017810175,0.0,16.269823584598324,17.126130089050868,0.0
2009-03-03 12:00:00,13.933186958451484,20.0,-2.69,15.481318842723871,122.43658414776401,83.73328704095432,0.3448275862068966,124.43658414776401,40.22038461538462,40.22038461538462,83.73328704095432,0.0,122.43658414776401,83.73328704095432,1.9351648553404839,3.98807690852924,0.024,3.589269217676316,15.481318842723871,15.856126533576793,0.3531759725841552,27.0,15.856126533576793,122.43658414776401,110.69130523400342,1.1637931034482758,95.0,16.690659509028205,0.0,0.3338131901805646,0.0,15.856126533576793,16.690659509028205,0.0
2009-03-03 13:00:00,13.5544650959261,20.0,-1.07,15.060516773251221,120.167875390734,82.51658345760595,0.3448275862068966,122.167875390734,39.161153846153844,39.161153846153844,82.51658345760595,0.0,120.167875390734,82.51658345760595,1.8825645966564026,3.9044270123601588,0.024,3.513984311124143,15.060516773251221,15.426959474487234,0.35321770681515985,27.0,15.426959474487234,120.167875390734,108.74049800222494,1.163793103448276,95.0,16.238904709986564,0.0,0.324778094199732,0.0,15.426959474487234,16.238904709986564,0.0
2009-03-03 14:00:00,13.308758163822256,20.0,-0.43,14.787509070913618,118.68997824812925,81.7212055708452,0.3448275862068966,120.68997824812925,38.74269230769231,38.74269230769231,81.7212055708452,0.0,118.68997824812925,81.7212055708452,1.8484386338642023,3.849868411655387,0.024,3.4648815704898484,14.787509070913618,15.148495912079156,0.3532453812861508,27.0,15.148495912079156,118.68997824812925,107.46887016510766,1.163793103448276,95.0,15.945785170609637,0.0,0.31891570341219266,0.0,15.148495912079156,15.945785170609637,0.0
2009-03-03 15:00:00,13.178772710336267,20.0,-0.43,14.643080789262518,117.90617579919913,81.29847382604285,0.3448275862068966,119.90617579919913,38.74269230769231,38.74269230769231,81.29847382604285,0.0,117.90617579919913,81.29847382604285,1.8303850986578147,3.8209115910058076,0.024,3.4388204319052265,14.643080789262518,15.0011719483631,0.35326021809712216,27.0,15.0011719483631,117.90617579919913,106.79419657818943,1.163793103448276,95.0,15.79070731406642,0.0,0.31581414628132837,0.0,15.0011719483631,15.79070731406642,0.0
2009-03-03 16:00:00,13.143816680686202,20.000000000000007,-1.38,14.604240756318003,117.6951597267716,81.18455783597662,0.3448275862068966,119.6951597267716,39.363846153846154,39.363846153846154,81.18455783597662,0.0,117.6951597267716,81.18455783597662,1.8255300945397503,3.8131132215059576,0.024,3.431801899355362,14.604240756318003,14.961552078468598,0.35326423161677756,27.0,14.961552078468598,117.6951597267716,106.61252855753561,1.163793103448276,95.0,15.749002187861683,0.0,0.3149800437572339,0.0,14.961552078468598,15.749002187861683,0.0
2009-03-03 17:00:00,13.295832927515743,19.999999999999996,-2.91,14.773147697239715,118.61210113156268,81.6792318884634,0.3448275862068966,120.61210113156268,40.36423076923077,40.36423076923077,81.6792318884634,0.0,118.61210113156268,81.6792318884634,1.8466434621549643,3.846991992480626,0.024,3.462292793232564,14.773147697239715,15.133846896487775,0.35324685045392706,27.0,15.133846896487775,118.61210113156268,107.40184417120136,1.163793103448276,95.0,15.93036515419766,0.0,0.3186073030839538,0.0,15.133846896487775,15.93036515419766,0.0
2009-03-03 18:00:00,13.315643492468226,20.0,-2.99,14.795159436075807,118.73145823787817,81.74355964768867,0.3448275862068966,120.73145823787817,40.416538461538465,40.416538461538465,81.74355964768867,0.0,118.73145823787817,81.74355964768867,1.8493949295094758,3.851400429253604,0.024,3.4662603863282437,14.795159436075807,15.156299479001166,0.35324459920514506,27.0,15.156299479001166,118.73145823787817,107.50456973491434,1.163793103448276,95.0,15.953999451580174,0.0,0.31907998903160295,0.0,15.156299479001166,15.953999451580174,0.0
2009-03-03 19:00:00,13.098623401620962,20.0,-1.6,14.55402600180107,117.42219744562627,81.03713244112359,0.3448275862068966,119.42219744562627,39.50769230769231,39.50769230769231,81.03713244112359,0.0,117.42219744562627,81.03713244112359,1.8192532502251337,3.8030239172819966,0.024,3.422721525553797,14.55402600180107,14.91032839352927,0.3532694354714351,27.0,14.91032839352927,117.42219744562627,106.3775097467157,1.163793103448276,95.0,15.695082519504494,0.0,0.31390165039008977,0.0,14.91032839352927,15.695082519504492,0.0
2009-03-03 20:00:00,13.133493209803058,20.0,-2.0,14.592770233114509,117.63282185052303,81.15089626773677,0.3448275862068966,119.63282185052303,39.769230769230774,39.769230769230774,81.15089626773677,0.0,117.63282185052303,81.15089626773677,1.8240962791393136,3.810809234838235,0.024,3.4297283113544115,14.592770233114509,14.949851156598333,0.35326541884309093,27.0,14.949851156598333,117.63282185052303,106.55885803082056,1.163793103448276,95.0,15.736685427998246,0.0,0.31473370855996524,0.0,14.949851156598333,15.736685427998246,0.0
2009-03-03 21:00:00,13.169155057814239,20.0,-2.41,14.632394508682488,117.84812766666543,81.26714139495921,0.3448275862068966,119.84812766666543,40.03730769230769,40.03730769230769,81.26714139495921,0.0,117.84812766666543,81.26714139495921,1.829049313585311,3.8187664574789917,0.024,3.4368898117310924,14.632394508682488,14.990271154430388,0.353261321358026,27.0,14.990271154430388,117.84812766666543,106.7442231078281,1.163793103448276,95.0,15.77923279413725,0.0,0.31558465588274487,0.0,14.990271154430388,15.77923279413725,0.0
2009-03-03 22:00:00,13.228905020977162,20.0,-3.06,14.698783356641291,118.20863178229516,81.46167339069194,0.3448275862068966,120.20863178229516,40.46230769230769,40.46230769230769,81.46167339069194,0.0,118.20863178229516,81.46167339069194,1.8373479195801614,3.83208732415169,0.024,3.448878591736521,14.698783356641291,15.057992089056459,0.3532544795856059,27.0,15.057992089056459,118.20863178229516,107.05456356817926,1.163793103448276,95.0,15.850517988480483,0.0,0.31701035976960984,0.0,15.057992089056459,15.850517988480483,0.0
2009-03-03 23:00:00,3.782128143429035,17.0,-2.54,4.202364603810039,52.72460498230275,42.21869347277766,0.3448275862068966,54.72460498230275,40.12230769230769,40.12230769230769,42.21869347277766,0.0,52.72460498230275,42.21869347277766,0.5252955754762548,1.4626391629219297,0.024,1.3163752466297367,4.202364603810039,4.324628520102231,0.35486002629955665,27.0,4.324628520102231,52.72460498230275,49.52117644889369,1.1637931034482758,95.23941177555315,4.540797175746851,0.0,0.08646746225784803,0.0,4.324628520102231,4.540797175746851,0.0
2009-03-04 00:00:00,5.634802587935317,17.0,-2.66,6.260891764372574,66.23394481113937,50.581715400207926,0.3448275862068966,68.23394481113937,40.20076923076923,40.20076923076923,50.581715400207926,0.0,66.23394481113937,50.581715400207926,0.7826114705465718,1.987575845072335,0.024,1.7888182605651017,6.260891764372574,6.435649348879807,0.3544526106131467,27.0,6.435649348879807,66.23394481113937,61.46679714530247,1.163793103448276,95.0,6.774367735662955,0.0,0.13548735471325912,0.0,6.435649348879807,6.774367735662955,0.0
2009-03-04 01:00:00,5.790939341497892,17.000000000000004,-2.53,6.434377046108769,67.33061444353046,51.24467182825854,0.3448275862068966,69.33061444353046,40.11576923076923,40.11576923076923,51.24467182825854,0.0,67.33061444353046,51.24467182825854,0.8042971307635961,2.0298068705229357,0.024,1.8268261834706423,6.434377046108769,6.613357733161063,0.3544194204826355,27.0,6.613357733161063,67.33061444353046,62.43183093748523,1.163793103448276,95.0,6.961429192801119,0.0,0.13922858385602233,0.0,6.613357733161063,6.961429192801119,0.0
2009-03-04 02:00:00,5.944717575647041,17.0,-2.52,6.6052417507189345,68.40538254256595,51.892278165768616,0.3448275862068966,70.40538254256595,40.10923076923077,40.10923076923077,51.892278165768616,0.0,68.40538254256595,51.892278165768616,0.8256552188398668,2.07114385700003,0.024,1.8640294713000267,6.6052417507189345,6.788356136418939,0.3543870987885246,27.0,6.788356136418939,68.40538254256595,63.376970589663024,1.163793103448276,95.0,7.145638038335725,0.0,0.14291276076671444,0.0,6.788356136418939,7.145638038335725,0.0
2009-03-04 03:00:00,6.043495795935692,17.0,-1.61,6.7149953288174355,69.09303713387497,52.305548811831386,0.3448275862068966,71.09303713387497,39.51423076923077,39.51423076923077,52.305548811831386,0.0,69.09303713387497,52.305548811831386,0.8393744161021794,2.0975660626969526,0.024,1.8878094564272572,6.7149953288174355,6.900751935087131,0.35436653583014893,27.0,6.900751935087131,69.09303713387497,63.98136903381043,1.163793103448276,95.0,7.263949405354875,0.0,0.14527898810709772,0.0,6.900751935087131,7.263949405354875,0.0
2009-03-04 04:00:00,6.1471880991273045,17.0,-1.12,6.830208999030338,69.81267269453637,52.73715019696053,0.3448275862068966,71.81267269453637,39.19384615384615,39.19384615384615,52.73715019696053,0.0,69.81267269453637,52.73715019696053,0.8537761248787923,2.125195749395926,0.024,1.9126761744563334,6.830208999030338,7.018728573969932,0.3543451207345221,27.0,7.018728573969932,69.81267269453637,64.61361449159568,1.163793103448276,95.0,7.388135341020981,0.0,0.14776270682041961,0.0,7.018728573969932,7.388135341020981,0.0
2009-03-04 05:00:00,15.549855772384804,20.000000000000004,-0.79,17.277617524872007,132.0027727049968,88.80872889281677,0.3448275862068966,134.0027727049968,38.97807692307693,38.97807692307693,88.80872889281677,0.0,132.0027727049968,88.80872889281677,2.159702190609001,4.3394760383475255,0.024,3.9055284345127728,17.277617524872007,17.68756512870676,0.3530093417352928,27.0,17.68756512870676,132.0027727049968,118.90087260965846,1.163793103448276,95.0,18.618489609165007,0.0,0.37236979218329935,0.0,17.68756512870676,18.618489609165007,0.0
2009-03-04 06:00:00,13.883633565671365,20.0,-0.58,15.426259517412628,122.14036530652498,83.57471651299343,0.3448275862068966,124.14036530652498,38.840769230769226,38.840769230769226,83.57471651299343,0.0,122.14036530652498,83.57471651299343,1.9282824396765785,3.9771619636684417,0.024,3.579445767301597,15.426259517412628,15.799975713779471,0.3531813711133506,27.0,15.799975713779471,122.14036530652498,110.43667959261427,1.163793103448276,95.0,16.63155338292576,0.0,0.3326310676585152,0.0,15.799975713779471,16.63155338292576,0.0
2009-03-04 07:00:00,13.778267372321496,20.0,-0.49,15.309185969246107,121.50988649880536,83.23692157569009,0.3448275862068966,123.50988649880536,38.78192307692308,38.78192307692308,83.23692157569009,0.0,121.50988649880536,83.23692157569009,1.9136482461557633,3.953923393787891,0.024,3.5585310544091016,15.309185969246107,15.680578308624895,0.35319291171675626,27.0,15.680578308624895,121.50988649880536,109.89464330723136,1.163793103448276,95.0,16.505871903815677,0.0,0.33011743807631294,0.0,15.680578308624895,16.505871903815677,0.0
2009-03-04 08:00:00,13.63940688936703,20.0,0.0,15.154896543741145,120.67768077068915,82.7904394113363,0.3448275862068966,122.67768077068915,38.46153846153846,38.46153846153846,82.7904394113363,0.0,120.67768077068915,82.7904394113363,1.8943620679676432,3.9232348843686102,0.024,3.5309113959317493,15.154896543741145,15.523220032178006,0.3532082504426707,27.0,15.523220032178006,120.67768077068915,109.17899926537211,1.163793103448276,95.0,16.340231612818954,0.0,0.3268046322563791,0.0,15.523220032178006,16.340231612818954,0.0
2009-03-04 09:00:00,13.551572732666372,20.0,0.45,15.05730303629597,120.15050598766676,82.50724839692684,0.3448275862068966,122.15050598766676,38.167307692307695,38.167307692307695,82.50724839692684,0.0,120.15050598766676,82.50724839692684,1.8821628795369962,3.9037861052302465,0.024,3.513407494707222,15.05730303629597,15.423681646818993,0.3532180298075834,27.0,15.423681646818993,120.15050598766676,108.72555661965269,1.1637931034482758,95.0,16.235454365072624,0.0,0.32470908730145215,0.0,15.423681646818993,16.235454365072624,0.0
2009-03-04 10:00:00,13.428429360105195,19.999999999999993,0.56,14.92047706678355,119.41038531089706,82.1091926439382,0.3448275862068966,121.41038531089706,38.09538461538462,38.09538461538462,82.1091926439382,0.0,119.41038531089706,82.1091926439382,1.8650596333479437,3.876469870916046,0.024,3.4888228838244415,14.92047706678355,15.284124053875152,0.3532318424668636,27.0,15.284124053875152,119.41038531089706,108.0888119376562,1.1637931034482758,95.0,16.088551635658057,0.0,0.321771032713162,0.0,15.284124053875152,16.088551635658057,0.0
2009-03-04 11:00:00,13.092928691788494,19.999999999999996,1.99,14.54769854643166,117.38779018103973,81.01854381496058,0.3448275862068966,119.38779018103973,37.160384615384615,37.160384615384615,81.01854381496058,0.0,117.38779018103973,81.01854381496058,1.8184623183039574,3.801752015904008,0.024,3.4215768143136067,14.54769854643166,14.903873748022061,0.35327009239708,27.0,14.903873748022061,117.38779018103973,106.34788370102339,1.1637931034482758,95.0,15.688288155812696,0.0,0.31376576311625404,0.0,14.903873748022061,15.688288155812696,0.0
2009-03-04 12:00:00,12.917686675823033,20.0,2.74,14.352985195358926,116.32767597556462,80.4452129871673,0.3448275862068966,118.32767597556462,36.67,36.67,80.4452129871673,0.0,116.32767597556462,80.4452129871673,1.7941231494198657,3.7625493351055654,0.024,3.386294401595009,14.352985195358926,14.70524012886948,0.35329044022636497,27.0,14.70524012886948,116.32767597556462,105.43490550973537,1.163793103448276,95.0,15.479200135652084,0.0,0.30958400271304143,0.0,14.70524012886948,15.479200135652084,0.0
2009-03-04 13:00:00,12.828592955022224,20.0,2.58,14.253992172246916,115.78773052980284,80.15275009918557,0.3448275862068966,117.78773052980284,36.77461538461539,36.77461538461539,80.15275009918557,0.0,115.78773052980284,80.15275009918557,1.7817490215308645,3.742571535095722,0.024,3.3683143815861496,14.253992172246916,14.604249325756488,0.353300884587933,27.0,14.604249325756488,115.78773052980284,104.96976806627951,1.1637931034482756,95.0,15.372894027112093,0.0,0.30745788054224193,0.0,14.604249325756488,15.372894027112093,0.0
2009-03-04 14:00:00,12.709142395280889,20.000000000000004,2.83,14.121269328089877,115.06276131080949,79.7595879905848,0.3448275862068966,117.06276131080949,36.61115384615385,36.61115384615385,79.7595879905848,0.0,115.06276131080949,79.7595879905848,1.7651586660112346,3.7157363832334633,0.024,3.3441627449101166,14.121269328089877,14.468842966413222,0.3533149945232141,27.0,14.468842966413222,115.06276131080949,104.3450998542071,1.1637931034482758,95.0,15.230361017277076,0.0,0.30460722034554166,0.0,14.468842966413222,15.230361017277076,0.0
2009-03-04 15:00:00,12.605708366280926,20.0,2.76,14.00634262920103,114.43401943219999,79.41816285919742,0.3448275862068966,116.43401943219999,36.65692307692308,36.65692307692308,79.41816285919742,0.0,114.43401943219999,79.41816285919742,1.7507928286501286,3.692452374993538,0.024,3.323207137494184,14.00634262920103,14.351587866700381,0.35332731272708956,27.0,14.351587866700381,114.43401943219999,103.80321360501452,1.163793103448276,95.0,15.106934596526717,0.0,0.3021386919305343,0.0,14.351587866700381,15.106934596526717,0.0
2009-03-04 16:00:00,12.523235022167466,20.0,2.35,13.914705580186073,113.93203239176704,79.14526844130187,0.3448275862068966,115.93203239176704,36.925,36.925,79.14526844130187,0.0,113.93203239176704,79.14526844130187,1.7393381975232591,3.673855219993654,0.024,3.3064696979942885,13.914705580186073,14.258091102185439,0.353337202167298,27.0,14.258091102185439,113.93203239176704,103.37048342718523,1.163793103448276,95.0,15.008516949668884,0.0,0.3001703389933781,0.0,14.258091102185439,15.008516949668884,0.0
2009-03-04 17:00:00,12.49125800780675,20.0,1.72,13.87917556422972,113.73724097376676,79.03930206319247,0.3448275862068966,115.73724097376676,37.33692307692308,37.33692307692308,79.03930206319247,0.0,113.73724097376676,79.03930206319247,1.734896945528715,3.6666370328870217,0.024,3.29997332959832,13.87917556422972,14.221839267518423,0.3533410528129599,27.0,14.221839267518423,113.73724097376676,103.20254522004942,1.163793103448276,95.0,14.970357123703604,0.0,0.29940714247407246,0.0,14.221839267518423,14.970357123703604,0.0
2009-03-04 18:00:00,12.50775943933478,20.0,1.21,13.897510488149756,113.83777229542986,79.09399607505549,0.3448275862068966,115.83777229542986,37.67038461538461,37.67038461538461,79.09399607505549,0.0,113.83777229542986,79.09399607505549,1.7371888110187195,3.6703624408916484,0.024,3.3033261968024834,13.897510488149756,14.240546732238919,0.35333906458510045,27.0,14.240546732238919,113.83777229542986,103.28921916043807,1.1637931034482758,95.0,14.99004919183044,0.0,0.29980098383660875,0.0,14.240546732238919,14.99004919183044,0.0
2009-03-04 19:00:00,12.337956850172395,20.0,1.74,13.708840944635995,112.8021513418207,78.53004898023072,0.3448275862068966,114.8021513418207,37.323846153846155,37.323846153846155,78.53004898023072,0.0,112.8021513418207,78.53004898023072,1.7136051180794993,3.631972807729234,0.024,3.2687755269563104,13.708840944635995,14.048038225408916,0.35335964081670923,27.0,14.048038225408916,112.8021513418207,102.39619710077706,1.163793103448276,95.0,14.787408658325175,0.0,0.2957481731665034,0.0,14.048038225408916,14.787408658325175,0.0
2009-03-04 20:00:00,12.312887465074636,19.999999999999996,1.54,13.680986072305151,112.64903940268844,78.44657422192556,0.3448275862068966,114.64903940268844,37.45461538461539,37.45461538461539,78.44657422192556,0.0,112.64903940268844,78.44657422192556,1.7101232590381439,3.626294726990736,0.024,3.2636652542916624,13.680986072305151,14.019615545004225,0.3533627007865184,27.0,14.019615545004225,112.64903940268844,102.26413899898161,1.1637931034482758,95.0,14.757490047372867,0.0,0.29514980094745696,0.0,14.019615545004225,14.757490047372865,0.0
2009-03-04 21:00:00,12.290095699674993,20.0,1.34,13.655661888527769,112.50978984361201,78.3706351222926,0.3448275862068966,114.50978984361201,37.58538461538461,37.58538461538461,78.3706351222926,0.0,112.50978984361201,78.3706351222926,1.7069577360659711,3.6211301991817106,0.024,3.2590171792635396,13.655661888527769,13.99377490844594,0.3533654877363316,27.0,13.99377490844594,112.50978984361201,102.14403065217057,1.1637931034482758,95.0,14.730289377311518,0.0,0.29460578754623085,0.0,13.99377490844594,14.730289377311518,0.0
2009-03-04 22:00:00,12.23710864115312,20.0,1.36,13.596787379059021,112.1858796333913,78.19391118574376,0.3448275862068966,114.1858796333913,37.57230769230769,37.57230769230769,78.19391118574376,0.0,112.1858796333913,78.19391118574376,1.6995984223823777,3.609114979659241,0.024,3.2482034816933174,13.596787379059021,13.933698877024945,0.3533719853631171,27.0,13.933698877024945,112.1858796333913,101.8646212059654,1.1637931034482758,95.0,14.667051449499942,0.0,0.29334102898999886,0.0,13.933698877024945,14.667051449499942,0.0
2009-03-04 23:00:00,3.057305427416383,17.0,1.42,3.3970060304626477,47.11772291066943,38.62520783451281,0.3448275862068966,49.11772291066943,37.53307692307692,37.53307692307692,38.62520783451281,0.0,47.11772291066943,38.62520783451281,0.42462575380783096,1.2418303378843736,0.024,1.1176473040959363,3.3970060304626477,3.4971890642510854,0.3549970923574187,27.0,3.4971890642510854,47.11772291066943,44.52721249270566,1.1637931034482758,97.73639375364718,3.5781850853491135,0.0,0.032398408439211226,0.0,3.4971890642510854,3.5781850853491135,0.0
2009-03-05 00:00:00,4.871750002426114,17.0,1.31,5.413055558251238,60.789346603163004,47.25670770753491,0.3448275862068966,62.789346603163004,37.605000000000004,37.605000000000004,47.25670770753491,0.0,60.789346603163004,47.25670770753491,0.6766319447814048,1.7771053034567499,0.024,1.599394773111075,5.413055558251238,5.566766088596913,0.3546193998292205,27.0,5.566766088596913,60.789346603163004,56.66581616716529,1.1637931034482758,95.0,5.859753777470435,0.0,0.11719507554940876,0.0,5.566766088596913,5.859753777470434,0.0
2009-03-05 01:00:00,4.996620594225946,17.0,1.38,5.551800660251051,61.69060936879826,47.81110771817063,0.3448275862068966,63.69060936879826,37.559230769230766,37.559230769230766,47.81110771817063,0.0,61.69060936879826,47.81110771817063,0.6939750825313814,1.8120412100872536,0.024,1.6308370890785284,5.551800660251051,5.709004781259777,0.354591682741797,27.0,5.709004781259777,61.69060936879826,57.46171693823547,1.1637931034482758,95.0,6.009478717115554,0.0,0.12018957434231084,0.0,5.709004781259777,6.009478717115554,0.0
2009-03-05 02:00:00,5.126469984341136,17.0,1.23,5.69607776037904,62.623369172069886,48.383174771122285,0.3448275862068966,64.62336917206989,37.6573076923077,37.6573076923077,48.383174771122285,0.0,62.623369172069886,48.383174771122285,0.71200972004738,1.848157054636612,0.024,1.6633413491729507,5.69607776037904,5.856893465842701,0.3545630030800509,27.0,5.856893465842701,62.623369172069886,58.28492956774196,1.1637931034482758,95.0,6.1651510166765275,0.0,0.12330302033353072,0.0,5.856893465842701,6.1651510166765275,0.0
2009-03-05 03:00:00,5.2387719535045605,17.0,1.33,5.820857726116178,63.426537223705026,48.87439290841458,0.3448275862068966,65.42653722370503,37.59192307692308,37.59192307692308,48.87439290841458,0.0,63.426537223705026,48.87439290841458,0.7276072157645223,1.8792223231708705,0.024,1.6913000908537834,5.820857726116178,5.984779958433266,0.35453833853158223,27.0,5.984779958433266,63.426537223705026,58.993366884124825,1.1637931034482758,95.0,6.299768377298174,0.0,0.12599536754596344,0.0,5.984779958433266,6.299768377298174,0.0
2009-03-05 04:00:00,5.341767416040531,17.0,1.49,5.935297128933923,64.16033648855147,49.32209366621666,0.3448275862068966,66.16033648855147,37.487307692307695,37.487307692307695,49.32209366621666,0.0,64.16033648855147,49.32209366621666,0.7419121411167404,1.907578323714435,0.024,1.7168204913429914,5.935297128933923,6.102054961305367,0.35451584604774267,27.0,6.102054961305367,64.16033648855147,59.640295776473415,1.1637931034482758,95.0,6.423215748742491,0.0,0.12846431497484972,0.0,6.102054961305367,6.423215748742491,0.0
2009-03-05 05:00:00,14.604719391807292,19.999999999999996,1.39,16.22746599089699,126.43278522626346,85.86412024902097,0.3448275862068966,128.43278522626346,37.55269230769231,37.55269230769231,85.86412024902097,0.0,126.43278522626346,85.86412024902097,2.028433248862124,4.135125731406826,0.024,3.7216131582661434,16.22746599089699,16.616978564037673,0.3531045827797862,27.0,16.616978564037673,126.43278522626346,114.12391221586518,1.1637931034482758,95.0,17.49155638319755,0.0,0.34983112766395125,0.0,16.616978564037673,17.49155638319755,0.0
2009-03-05 06:00:00,12.976646587352286,20.0,1.23,14.418496208169207,116.68463354449763,80.6383930240746,0.3448275862068966,118.68463354449763,37.6573076923077,37.6573076923077,80.6383930240746,0.0,116.68463354449763,80.6383930240746,1.802312026021151,3.7757526376457338,0.024,3.3981773738811603,14.418496208169207,14.772071471933778,0.3532835654564749,27.0,14.772071471933778,116.68463354449763,105.74235838010223,1.1637931034482758,95.0,15.549548917825028,0.0,0.31099097835650014,0.0,14.772071471933778,15.549548917825028,0.0
2009-03-05 07:00:00,12.923408578284507,20.0,0.86,14.359342864760563,116.36233043238803,80.46397327048663,0.3448275862068966,118.36233043238803,37.89923076923077,37.89923076923077,80.46397327048663,0.0,116.36233043238803,80.46397327048663,1.7949178580950704,3.763831288868992,0.024,3.387448159982093,14.359342864760563,14.711725993647462,0.35328977176082654,27.0,14.711725993647462,116.36233043238803,105.4647556222788,1.1637931034482758,95.0,15.486027361734171,0.0,0.3097205472346836,0.0,14.711725993647462,15.486027361734171,0.0
