timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-05 08:00:00,12.789926414958591,20.0,1.31,14.211029349953991,115.55318762287648,80.0256142479915,0.3448275862068966,117.55318762287648,37.605000000000004,37.605000000000004,80.0256142479915,0.0,115.55318762287648,80.0256142479915,1.7763786687442489,3.733891244900831,0.024,3.3605021204107484,14.211029349953991,14.560418474444072,0.3533054385480604,27.0,14.560418474444072,115.55318762287648,104.7676924566216,1.1637931034482758,95.0,15.326756288888497,0.0,0.30653512577777,0.0,14.560418474444072,15.326756288888497,0.0
2009-03-05 09:00:00,12.83301470249648,20.0,1.12,14.258905224996088,115.81454387739693,80.1672808149067,0.3448275862068966,117.81454387739693,37.72923076923077,37.72923076923077,80.1672808149067,0.0,115.81454387739693,80.1672808149067,1.782363153124511,3.743563792615287,0.024,3.3692074133537586,14.258905224996088,14.609261604257615,0.3533003646331921,27.0,14.609261604257615,115.81454387739693,104.99286861498388,1.1637931034482758,95.0,15.378170109744858,0.0,0.3075634021948972,0.0,14.609261604257615,15.378170109744858,0.0
2009-03-05 10:00:00,12.801089343450357,20.0,0.69,14.22343260383373,115.62091248155829,80.06233097197398,0.3448275862068966,117.62091248155829,38.010384615384616,38.010384615384616,80.06233097197398,0.0,115.62091248155829,80.06233097197398,1.7779290754792163,3.7363978428847746,0.024,3.362758058596297,14.22343260383373,14.573072388122208,0.35330412251259824,27.0,14.573072388122208,115.62091248155829,104.82604404591221,1.163793103448276,95.0,15.340076198023375,0.0,0.30680152396046695,0.0,14.573072388122208,15.340076198023375,0.0
2009-03-05 11:00:00,12.750791039341491,19.999999999999996,0.53,14.167545599268324,115.31567234473988,79.89680834656906,0.3448275862068966,117.31567234473988,38.115,38.115,79.89680834656906,0.0,115.31567234473988,79.89680834656906,1.7709431999085405,3.7250995365914146,0.024,3.352589582932273,14.167545599268324,14.516055552927464,0.35331006083507516,27.0,14.516055552927464,115.31567234473988,104.56303860183066,1.163793103448276,95.0,15.280058476765753,0.0,0.30560116953531563,0.0,14.516055552927464,15.280058476765753,0.0
2009-03-05 12:00:00,12.738969888211072,20.0,-0.18,14.15441098690119,115.24390346999239,79.85787600273942,0.3448275862068966,117.24390346999239,38.57923076923077,38.57923076923077,79.85787600273942,0.0,115.24390346999239,79.85787600273942,1.7693013733626488,3.7224427073455635,0.024,3.350198436611007,14.15441098690119,14.502655257635746,0.3533114596368052,27.0,14.502655257635746,115.24390346999239,104.50119587174369,1.163793103448276,95.0,15.26595290277447,0.0,0.30531905805548976,0.0,14.502655257635746,15.265952902774472,0.0
2009-03-05 13:00:00,12.71257600417971,20.0,-0.8,14.125084449088567,115.08361744492427,79.77090632220285,0.3448275862068966,117.08361744492427,38.98461538461538,38.98461538461538,79.77090632220285,0.0,115.08361744492427,79.77090632220285,1.7656355561360708,3.7165085704110505,0.024,3.3448577133699455,14.125084449088567,14.47273530612967,0.3533145872091438,27.0,14.47273530612967,115.08361744492427,104.36307277371711,1.163793103448276,95.0,15.234458216978599,0.0,0.30468916433957177,0.0,14.47273530612967,15.234458216978599,0.0
2009-03-05 14:00:00,12.565223850991696,20.0,-0.86,13.961359834435218,114.1876773674785,79.28427778139044,0.3448275862068966,116.1876773674785,39.02384615384615,39.02384615384615,79.28427778139044,0.0,114.1876773674785,79.28427778139044,1.7451699793044022,3.6833269235728547,0.024,3.314994231215569,13.961359834435218,14.305692526792502,0.353332159727366,27.0,14.305692526792502,114.1876773674785,103.59086808837294,1.1637931034482758,95.0,15.05862371241316,0.0,0.3011724742482635,0.0,14.305692526792502,15.05862371241316,0.0
2009-03-05 15:00:00,12.458141871269547,19.999999999999996,-0.53,13.842379856966163,113.53541679845308,78.92946715603769,0.3448275862068966,115.53541679845308,38.808076923076925,38.808076923076925,78.92946715603769,0.0,113.53541679845308,78.92946715603769,1.7302974821207704,3.6591572149077782,0.024,3.2932414934170002,13.842379856966163,14.18429557845694,0.3533450502662665,27.0,14.18429557845694,113.53541679845308,103.02853118478127,1.1637931034482758,95.0,14.930837451007305,0.0,0.298616749020146,0.0,14.18429557845694,14.930837451007305,0.0
2009-03-05 16:00:00,12.382198382187525,20.0,-0.61,13.757998202430583,113.0722224808296,78.67722697475315,0.3448275862068966,115.0722224808296,38.86038461538462,38.86038461538462,78.67722697475315,0.0,113.0722224808296,78.67722697475315,1.719749775303823,3.641986786933986,0.024,3.2777881082405877,13.757998202430583,14.09819688112398,0.35335425465666404,27.0,14.09819688112398,113.0722224808296,102.62911367999702,1.1637931034482758,95.0,14.8402072432884,0.0,0.29680414486576795,0.0,14.09819688112398,14.8402072432884,0.0
2009-03-05 17:00:00,12.459943226692557,20.000000000000004,-1.43,13.84438136299173,113.54639750016126,78.93544409268195,0.3448275862068966,115.54639750016126,39.39653846153846,39.39653846153846,78.93544409268195,0.0,113.54639750016126,78.93544409268195,1.7305476703739662,3.659564198228237,0.024,3.2936077784054136,13.84438136299173,14.186337782814551,0.3533448325715962,27.0,14.186337782814551,113.54639750016126,103.03799914252086,1.163793103448276,95.0,14.93298713980479,0.0,0.2986597427960959,0.0,14.186337782814551,14.93298713980479,0.0
2009-03-05 18:00:00,12.61256470271659,20.000000000000004,-2.56,14.01396078079621,114.47572522556001,79.44082327356949,0.3448275862068966,116.47572522556001,40.135384615384616,40.135384615384616,79.44082327356949,0.0,114.47572522556001,79.44082327356949,1.7517450975995263,3.6939971639791085,0.024,3.3245974475811977,14.01396078079621,14.359360497194121,0.3533264932857041,27.0,14.359360497194121,114.47572522556001,103.83916189430511,1.1637931034482758,95.0,15.115116312835916,0.0,0.30230232625671793,0.0,14.359360497194121,15.115116312835916,0.0
2009-03-05 19:00:00,12.721920521361472,20.0,-3.87,14.13546724595719,115.14037203703995,79.80170392214697,0.3448275862068966,117.14037203703995,40.99192307692308,40.99192307692308,79.80170392214697,0.0,115.14037203703995,79.80170392214697,1.7669334057446489,3.7186098230204863,0.024,3.3467488407184374,14.13546724595719,14.48332822825924,0.3533134792287266,27.0,14.48332822825924,115.14037203703995,104.41198075684792,1.163793103448276,95.0,15.245608661325514,0.0,0.30491217322651,0.0,14.48332822825924,15.245608661325514,0.0
2009-03-05 20:00:00,12.851523291595857,19.999999999999996,-4.64,14.279470323995398,115.92676159019592,80.22808578020744,0.3448275862068966,117.92676159019592,41.495384615384616,41.495384615384616,80.22808578020744,0.0,115.92676159019592,80.22808578020744,1.7849337904994247,3.7477163368896806,0.024,3.3729447032007123,14.279470323995398,14.630241957684365,0.35329819001854934,27.0,14.630241957684365,115.92676159019592,105.08954532524454,1.163793103448276,95.0,15.400254692299333,0.0,0.308005093845987,0.0,14.630241957684365,15.400254692299333,0.0
2009-03-05 21:00:00,12.921084955229645,20.0,-4.78,14.356761061366273,116.34825783816116,80.45635518474548,0.3448275862068966,118.34825783816116,41.58692307692308,41.58692307692308,80.45635518474548,0.0,116.34825783816116,80.45635518474548,1.794595132670784,3.763310712549759,0.024,3.386979641294783,14.356761061366273,14.709092132621247,0.3532900431863805,27.0,14.709092132621247,116.34825783816116,105.4526340362195,1.1637931034482758,95.0,15.483254876443418,0.0,0.3096650975288682,0.0,14.709092132621247,15.48325487644342,0.0
2009-03-05 22:00:00,13.007679563084075,19.999999999999996,-5.14,14.452977292315639,116.87239879427935,80.73995556349027,0.3448275862068966,118.87239879427935,41.82230769230769,41.82230769230769,80.73995556349027,0.0,116.87239879427935,80.73995556349027,1.8066221615394549,3.782696504586471,0.024,3.404426854127824,14.452977292315639,14.807246942774285,0.35327995875016277,27.0,14.807246942774285,116.87239879427935,105.90406772555765,1.163793103448276,95.0,15.586575729236088,0.0,0.3117315145847215,0.0,14.807246942774285,15.586575729236088,0.0
2009-03-05 23:00:00,3.5541778820087484,17.0,-5.74,3.949086535565276,50.98521032472679,41.1124939858136,0.3448275862068966,52.98521032472679,42.214615384615385,42.214615384615385,41.1124939858136,3.0889382495921387,50.98521032472679,41.1124939858136,0.4936358169456595,1.3943449034529694,0.024,1.2549104131076725,3.949086535565276,4.064521025910573,0.3549071315175171,27.0,4.064521025910573,50.98521032472679,47.974454009237476,1.1637931034482758,96.01277299538125,4.233312817770714,0.0,0.06751671674405628,0.0,4.064521025910573,4.233312817770714,0.0
2009-03-06 00:00:00,5.462178149646478,17.0,-5.76,6.069086832940531,65.0148909898731,49.84217390752177,0.3448275862068966,67.0148909898731,42.22769230769231,42.22769230769231,49.84217390752177,0.0,65.0148909898731,49.84217390752177,0.7586358541175664,1.9405695575374766,0.024,1.746512601783729,6.069086832940531,6.239143788694278,0.3544897200969543,27.0,6.239143788694278,65.0148909898731,60.393302998247705,1.163793103448276,95.0,6.567519777572924,0.0,0.1313503955514584,0.0,6.239143788694278,6.567519777572924,0.0
2009-03-06 01:00:00,5.678744035357559,17.0,-5.62,6.309715594841732,66.54314219165678,50.76885320455246,0.3448275862068966,68.54314219165678,42.136153846153846,42.136153846153846,50.76885320455246,0.0,66.54314219165678,50.76885320455246,0.7887144493552165,1.9994878895090218,0.024,1.7995391005581198,6.309715594841732,6.485664383792635,0.35444323294691243,27.0,6.485664383792635,66.54314219165678,61.73894635181039,1.163793103448276,95.0,6.8270151408343525,0.0,0.13654030281668703,0.0,6.485664383792635,6.827015140834352,0.0
2009-03-06 02:00:00,5.904799813966175,17.0,-5.89,6.560888682184639,68.12689342171427,51.72467171625267,0.3448275862068966,70.12689342171427,42.31269230769231,42.31269230769231,51.72467171625267,0.0,68.12689342171427,51.72467171625267,0.8201110852730799,2.060437563311207,0.024,1.8543938069800863,6.560888682184639,6.74293243851576,0.35439545301892644,27.0,6.74293243851576,68.12689342171427,63.13212865244334,1.163793103448276,95.0,7.097823619490273,0.0,0.14195647238980522,0.0,6.74293243851576,7.097823619490272,0.0
2009-03-06 03:00:00,6.1176853117216705,16.999999999999996,-6.05,6.797428124135189,69.60814989305521,52.614579582717234,0.3448275862068966,71.60814989305521,42.417307692307695,42.417307692307695,52.614579582717234,0.0,69.60814989305521,52.614579582717234,0.8496785155168987,2.1173455074185386,0.024,1.9056109566766848,6.797428124135189,6.985162674877045,0.3543511958424432,27.0,6.985162674877045,69.60814989305521,64.43395531907221,1.163793103448276,95.0,7.352802815660047,0.0,0.14705605631320076,0.0,6.985162674877045,7.352802815660047,0.0
2009-03-06 04:00:00,6.3349214770840145,17.0,-6.42,7.0388016412044605,71.10990366326573,53.51289956025457,0.3448275862068966,73.10990366326573,42.659230769230774,42.659230769230774,53.51289956025457,0.0,71.10990366326573,53.51289956025457,0.8798502051505576,2.174947277364487,0.024,1.9574525496280382,7.0388016412044605,7.2322963689409105,0.3543068020322913,27.0,7.2322963689409105,71.10990366326573,65.75264709367987,1.163793103448276,95.0,7.61294354625359,0.0,0.15225887092507195,0.0,7.2322963689409105,7.61294354625359,0.0
2009-03-06 05:00:00,16.236049552470707,19.999999999999996,-6.9,18.040055058300787,136.009301991384,90.90916434563205,0.3448275862068966,138.009301991384,42.97307692307692,42.97307692307692,90.90916434563205,0.0,136.009301991384,90.90916434563205,2.2550068822875984,4.486043192088386,0.024,4.037438872879547,18.040055058300787,18.464659377509623,0.3529437079156514,27.0,18.464659377509623,136.009301991384,122.33177652656207,1.163793103448276,95.0,19.436483555273288,0.0,0.38872967110546597,0.0,18.464659377509623,19.436483555273288,0.0
2009-03-06 06:00:00,14.731999595619191,20.0,-7.32,16.368888439576878,127.18651091673773,86.26428981779553,0.3448275862068966,129.18651091673775,43.247692307692304,43.247692307692304,86.26428981779553,0.0,127.18651091673773,86.26428981779553,2.0461110549471098,4.162819217628798,0.024,3.7465372958659184,16.368888439576878,16.761170361339758,0.35309141112655573,27.0,16.761170361339758,127.18651091673773,114.77082916759717,1.163793103448276,95.0,17.643337222462904,0.0,0.35286674444925836,0.0,16.761170361339758,17.643337222462904,0.0
2009-03-06 07:00:00,14.772223738841332,20.0,-7.71,16.413581932045922,127.42446999545304,86.39051516533824,0.3448275862068966,129.42446999545302,43.50269230769231,43.50269230769231,86.39051516533824,0.0,127.42446999545304,86.39051516533824,2.0516977415057402,4.171559643858991,0.024,3.754403679473092,16.413581932045922,16.80673789643182,0.35308727155548864,27.0,16.80673789643182,127.42446999545304,114.97503451661466,1.1637931034482758,95.0,17.6913030488756,0.0,0.35382606097751224,0.0,16.80673789643182,17.6913030488756,0.0
2009-03-06 08:00:00,14.730608804149908,20.0,-7.35,16.367343115722118,127.17828118425237,86.2599233949471,0.3448275862068966,129.17828118425237,43.267307692307696,43.267307692307696,86.2599233949471,0.0,127.17828118425237,86.2599233949471,2.0459178894652648,4.162516909900787,0.024,3.746265218910708,16.367343115722118,16.759594806712197,0.35309155445350576,27.0,16.759594806712197,127.17828118425237,114.7637665126137,1.163793103448276,95.0,17.641678743907576,0.0,0.35283357487815153,0.0,16.759594806712197,17.641678743907576,0.0
2009-03-06 09:00:00,14.468040010578756,20.000000000000004,-6.59,16.075600011754172,125.62210596503675,85.43310593565133,0.3448275862068966,127.62210596503675,42.770384615384614,42.770384615384614,85.43310593565133,0.0,125.62210596503675,85.43310593565133,2.0094500014692716,4.105325085616514,0.024,3.694792577054863,16.075600011754172,16.462132520315823,0.35311885196496184,27.0,16.462132520315823,125.62210596503675,113.42793372776578,1.163793103448276,95.0,17.328560547700864,0.0,0.3465712109540164,0.0,16.462132520315823,17.328560547700864,0.0
2009-03-06 10:00:00,14.370826730848808,19.999999999999996,-6.61,15.967585256498676,125.04468625412474,85.12572311287806,0.3448275862068966,127.04468625412474,42.78346153846154,42.78346153846154,85.12572311287806,0.0,125.04468625412474,85.12572311287806,1.9959481570623345,4.084089824808068,0.024,3.675680842327261,15.967585256498676,16.351994238979483,0.35312908072944243,27.0,16.351994238979483,125.04468625412474,112.93209792895476,1.163793103448276,95.0,17.212625514715246,0.0,0.34425251029430515,0.0,16.351994238979483,17.212625514715246,0.0
2009-03-06 11:00:00,13.938567073271209,20.0,-3.7,15.487296748079121,122.46873400146137,83.75049213126357,0.3448275862068966,124.46873400146137,40.88076923076923,40.88076923076923,83.75049213126357,0.0,122.46873400146137,83.75049213126357,1.9359120935098901,3.9892614271853986,0.024,3.5903352844668586,15.487296748079121,15.862222890797659,0.3531753875632263,27.0,15.862222890797659,122.46873400146137,110.71893926753718,1.1637931034482758,95.0,16.69707672715543,0.0,0.33394153454310854,0.0,15.862222890797659,16.69707672715543,0.0
2009-03-06 12:00:00,13.594942914033213,20.0,-1.96,15.10549212670357,120.41088643997855,82.64715612321962,0.3448275862068966,122.41088643997855,39.74307692307693,39.74307692307693,82.64715612321962,0.0,120.41088643997855,82.64715612321962,1.8881865158379463,3.913393021516756,0.024,3.522053719365081,15.10549212670357,15.472831428855246,0.35321319349578195,27.0,15.472831428855246,120.41088643997855,108.94952982601171,1.163793103448276,95.0,16.287190977742362,0.0,0.3257438195548467,0.0,15.472831428855246,16.287190977742362,0.0
2009-03-06 13:00:00,13.310465035009766,20.0,-1.18,14.789405594455296,118.70026148199845,81.72674749586021,0.3448275862068966,120.70026148199845,39.23307692307692,39.23307692307692,81.72674749586021,0.0,118.70026148199845,81.72674749586021,1.848675699306912,3.8502482154686075,0.024,3.4652233939217467,14.789405594455296,15.150430416002155,0.3532451873727914,27.0,15.150430416002155,118.70026148199845,107.47772043310796,1.1637931034482758,95.0,15.947821490528584,0.0,0.31895642981057154,0.0,15.150430416002155,15.947821490528584,0.0
2009-03-06 14:00:00,13.108438920902318,20.0,-0.83,14.564932134335908,117.48149627725778,81.06916594141799,0.3448275862068966,119.48149627725778,39.004230769230766,39.004230769230766,81.06916594141799,0.0,117.48149627725778,81.06916594141799,1.8206165167919885,3.8052158932482185,0.024,3.424694303923397,14.564932134335908,14.921453723660727,0.3532683038115947,27.0,14.921453723660727,117.48149627725778,106.42856759306464,1.163793103448276,95.0,15.70679339332708,0.0,0.31413586786654124,0.0,14.921453723660727,15.70679339332708,0.0
2009-03-06 15:00:00,12.992434838040884,20.0,-0.85,14.436038708934316,116.7801704368087,80.69007366447292,0.3448275862068966,118.7801704368087,39.017307692307696,39.017307692307696,80.69007366447292,0.0,116.7801704368087,80.69007366447292,1.8045048386167895,3.7792858584307587,0.024,3.4013572725876826,14.436038708934316,14.789967294777389,0.3532817295080195,27.0,14.789967294777389,116.7801704368087,105.82463910734397,1.163793103448276,95.0,15.568386626081463,0.0,0.3113677325216294,0.0,14.789967294777389,15.568386626081463,0.0
2009-03-06 16:00:00,12.927222753819976,20.0,-1.41,14.36358083757775,116.38542930713413,80.47647721318975,0.3448275862068966,118.38542930713413,39.38346153846154,39.38346153846154,80.47647721318975,0.0,116.38542930713413,80.47647721318975,1.7954476046972188,3.7646857564877734,0.024,3.3882171808389963,14.36358083757775,14.716049413226525,0.35328932632094784,27.0,14.716049413226525,116.38542930713413,105.48465196400338,1.163793103448276,95.0,15.49057832971213,0.0,0.3098115665942423,0.0,14.716049413226525,15.49057832971213,0.0
2009-03-06 17:00:00,13.070742390316063,20.000000000000004,-2.8,14.523047100351182,117.25371583851401,80.94609808763607,0.3448275862068966,119.25371583851401,40.292307692307695,40.292307692307695,80.94609808763607,0.0,117.25371583851401,80.94609808763607,1.8153808875438977,3.7967955342276016,0.024,3.4171159808048412,14.523047100351182,14.878726653773942,0.35327265431295224,27.0,14.878726653773942,117.25371583851401,106.2324368357185,1.1637931034482758,95.0,15.66181753028836,0.0,0.3132363506057672,0.0,14.878726653773942,15.66181753028836,0.0
2009-03-06 18:00:00,13.1799056258237,19.999999999999993,-3.58,14.644339584248556,117.91301310817703,81.30216414755564,0.3448275862068966,119.91301310817703,40.80230769230769,40.80230769230769,81.30216414755564,0.0,117.91301310817703,81.30216414755564,1.8305424480310695,3.821164254137584,0.024,3.4390478287238255,14.644339584248556,15.002456009662314,0.3532600881880234,27.0,15.002456009662314,117.91301310817703,106.80008273064938,1.1637931034482756,95.0,15.792058957539279,0.0,0.31584117915078597,0.0,15.002456009662314,15.792058957539279,0.0
2009-03-06 19:00:00,12.946771626854332,20.0,-1.91,14.385301807615924,116.50379943341736,80.54054491437753,0.3448275862068966,118.50379943341736,39.71038461538461,39.71038461538461,80.54054491437753,0.0,116.50379943341736,80.54054491437753,1.7981627259519906,3.7690642643470773,0.024,3.39215783791237,14.385301807615924,14.73820823405063,0.35328704523054755,27.0,14.73820823405063,116.50379943341736,105.58660814893541,1.1637931034482758,95.0,15.513903404263822,0.0,0.31027806808527675,0.0,14.73820823405063,15.51390340426382,0.0
2009-03-06 20:00:00,13.071595076524638,19.999999999999996,-2.97,14.52399452947182,117.25886946522712,80.94888314154758,0.3448275862068966,119.25886946522712,40.40346153846154,40.40346153846154,80.94888314154758,0.0,117.25886946522712,80.94888314154758,1.8154993161839774,3.796986062562593,0.024,3.4172874563063336,14.52399452947182,14.879693135728079,0.3532725557752627,27.0,14.879693135728079,117.25886946522712,106.236874549873,1.163793103448276,95.0,15.662834879713769,0.0,0.3132566975942759,0.0,14.879693135728079,15.662834879713769,0.0
2009-03-06 21:00:00,13.11968018630513,20.0,-3.31,14.577422429227923,117.5493988252532,81.1058427521834,0.3448275862068966,119.5493988252532,40.62576923076923,40.62576923076923,81.1058427521834,0.0,117.5493988252532,81.1058427521834,1.8221778036534904,3.8077257978584784,0.024,3.4269532180726303,14.577422429227923,14.93419500901377,0.3532670087529357,27.0,14.93419500901377,117.5493988252532,106.48703215190967,1.163793103448276,95.0,15.720205272646073,0.0,0.31440410545292113,0.0,14.93419500901377,15.720205272646073,0.0
2009-03-06 22:00:00,13.162926044320491,20.0,-3.63,14.625473382578324,117.81052792492505,81.24684446847925,0.3448275862068966,119.81052792492505,40.835,40.835,81.24684446847925,0.0,117.81052792492505,81.24684446847925,1.8281841728222905,3.8173769374417033,0.024,3.435639243697533,14.625473382578324,14.983211076322494,0.35326203630654035,27.0,14.983211076322494,117.81052792492505,106.71185305357506,1.1637931034482758,95.0,15.771801132971046,0.0,0.3154360226594207,0.0,14.983211076322494,15.771801132971046,0.0
2009-03-06 23:00:00,3.7434589768062705,17.0,-3.94,4.159398863118079,52.430961824823925,42.032464667028734,0.3448275862068966,54.430961824823925,41.03769230769231,41.03769230769231,42.032464667028734,0.0,52.430961824823925,42.032464667028734,0.5199248578897598,1.4511222358044638,0.024,1.3060100122240175,4.159398863118079,4.2805110866985245,0.35486818031478856,27.0,4.2805110866985245,52.430961824823925,49.260212871713904,1.1637931034482758,95.36989356414304,4.488325326503144,0.0,0.08312569592184788,0.0,4.2805110866985245,4.488325326503144,0.0
2009-03-07 00:00:00,5.632786721944969,16.999999999999996,-4.32,6.258651913272188,66.2197493236352,50.573119540454734,0.3448275862068966,68.2197493236352,41.286153846153844,41.286153846153844,50.573119540454734,0.0,66.2197493236352,50.573119540454734,0.7823314891590235,1.9870288527381585,0.024,1.7883259674643426,6.258651913272188,6.433354798546005,0.3544530415073584,27.0,6.433354798546005,66.2197493236352,61.45430132471223,1.163793103448276,95.0,6.771952419522111,0.0,0.13543904839044246,0.0,6.433354798546005,6.771952419522111,0.0
2009-03-07 01:00:00,5.846883675739343,17.0,-4.76,6.496537417488159,67.72221739608781,51.48087385236741,0.3448275862068966,69.72221739608781,41.57384615384615,41.57384615384615,51.48087385236741,0.0,67.72221739608781,51.48087385236741,0.8120671771860198,2.0448741899629255,0.024,1.8403867709666328,6.496537417488159,6.677024836484453,0.35440761892796835,27.0,6.677024836484453,67.72221739608781,62.776273072765996,1.1637931034482758,95.0,7.028447196299425,0.0,0.1405689439259888,0.0,6.677024836484453,7.028447196299425,0.0
2009-03-07 02:00:00,6.046386978191278,17.0,-4.97,6.718207753545864,69.11313297174301,52.317613587878355,0.3448275862068966,71.11313297174301,41.71115384615385,41.71115384615385,52.317613587878355,0.0,69.11313297174301,52.317613587878355,0.839775969193233,2.098337917430913,0.024,1.8885041256878217,6.718207753545864,6.9040415452889565,0.35436593634330377,27.0,6.9040415452889565,69.11313297174301,63.999028123380825,1.163793103448276,95.0,7.267412152935744,0.0,0.1453482430587151,0.0,6.9040415452889565,7.267412152935745,0.0
2009-03-07 03:00:00,6.247436876926058,17.0,-5.3,6.941596529917843,70.50628305588589,53.15229173109128,0.3448275862068966,72.50628305588589,41.926923076923075,41.926923076923075,53.15229173109128,0.0,70.50628305588589,53.15229173109128,0.8676995662397303,2.1518057948874523,0.024,1.9366252153987071,6.941596529917843,7.132777109406589,0.35432458556008717,27.0,7.132777109406589,70.50628305588589,65.22274445632546,1.163793103448276,95.0,7.508186430954304,0.0,0.150163728619086,0.0,7.132777109406589,7.508186430954304,0.0
2009-03-07 04:00:00,6.448135502941142,17.0,-5.7,7.1645950032679355,71.8887771033572,53.977289595187365,0.3448275862068966,73.8887771033572,42.18846153846154,42.18846153846154,53.977289595187365,0.0,71.8887771033572,53.977289595187365,0.8955743754084919,2.2047856007650695,0.024,1.9843070406885623,7.1645950032679355,7.361073563344443,0.3542839794268464,27.0,7.361073563344443,71.8887771033572,66.43613001939835,1.1637931034482758,95.0,7.748498487730993,0.0,0.1549699697546199,0.0,7.361073563344443,7.748498487730993,0.0
2009-03-07 05:00:00,16.27876712327249,20.0,-6.06,18.087519025858324,136.2577240223274,91.0389264576816,0.3448275862068966,138.2577240223274,42.423846153846156,42.423846153846156,91.0389264576816,0.0,136.2577240223274,91.0389264576816,2.2609398782322905,4.4951196115202166,0.024,4.045607650368194,18.087519025858324,18.513030987010346,0.3529397138157991,27.0,18.513030987010346,136.2577240223274,122.54436773565308,1.1637931034482758,95.0,19.487401038958257,0.0,0.38974802077916454,0.0,18.513030987010346,19.487401038958257,0.0
2009-03-07 06:00:00,14.742668298821073,20.0,-6.35,16.380742554245636,127.24963628848057,86.29777990286648,0.3448275862068966,129.2496362884806,42.613461538461536,42.613461538461536,86.29777990286648,0.0,127.24963628848057,86.29777990286648,2.0475928192807045,4.1651379885923285,0.024,3.7486241897330954,16.380742554245636,16.773256353104866,0.35309031210990804,27.0,16.773256353104866,127.24963628848057,114.82500195284734,1.163793103448276,95.0,17.656059319057753,0.0,0.353121186381155,0.0,16.773256353104866,17.656059319057753,0.0
2009-03-07 07:00:00,14.756522081832935,20.0,-6.66,16.39613564648104,127.33159533842303,86.34125622222044,0.3448275862068966,129.33159533842303,42.816153846153846,42.816153846153846,86.34125622222044,0.0,127.33159533842303,86.34125622222044,2.04951695581013,4.168148437455443,0.024,3.751333593709899,16.39613564648104,16.788950490226583,0.3530888861446101,27.0,16.788950490226583,127.33159533842303,114.89533571603296,1.1637931034482758,95.0,17.672579463396403,0.0,0.3534515892679281,0.0,16.788950490226583,17.672579463396403,0.0
2009-03-07 08:00:00,14.435511388070868,20.0,-6.34,16.03945709785652,125.42897162677231,85.33032888213101,0.3448275862068966,127.42897162677231,42.606923076923074,42.606923076923074,85.33032888213101,0.0,125.42897162677231,85.33032888213101,2.004932137232065,4.0982232122136795,0.024,3.688400890992311,16.03945709785652,16.425279419077885,0.35312226718766904,27.0,16.425279419077885,125.42897162677231,113.26209798301092,1.163793103448276,95.0,17.28976780955567,0.0,0.345795356191114,0.0,16.425279419077885,17.28976780955567,0.0
2009-03-07 09:00:00,14.195149762827837,20.0,-4.66,15.772388625364263,123.99945712812439,84.56848556471374,0.3448275862068966,125.99945712812439,41.50846153846154,41.50846153846154,84.56848556471374,0.0,123.99945712812439,84.56848556471374,1.9715485781705329,4.0456306246281155,0.024,3.641067562165304,15.772388625364263,16.152951687827073,0.35314773639756086,27.0,16.152951687827073,123.99945712812439,112.03430772973397,1.163793103448276,95.0,17.003107039817973,0.0,0.3400621407963598,0.0,16.152951687827073,17.003107039817973,0.0
2009-03-07 10:00:00,13.991007160524326,20.0,-3.95,15.545563511693695,122.78198430745027,83.91807552821604,0.3448275862068966,124.78198430745027,41.044230769230765,41.044230769230765,83.91807552821604,0.0,122.78198430745027,83.91807552821604,1.9431954389617119,4.000801436055991,0.024,3.600721292450392,15.545563511693695,15.921643655299295,0.3531696966773412,27.0,15.921643655299295,122.78198430745027,110.98817419241375,1.1637931034482758,95.0,16.759624900315046,0.0,0.33519249800630035,0.0,15.921643655299295,16.759624900315046,0.0
2009-03-07 11:00:00,13.864637316531947,20.0,-3.99,15.405152573924386,122.02676043891569,83.51387900410472,0.3448275862068966,124.02676043891569,41.07038461538462,41.07038461538462,83.51387900410472,0.0,122.02676043891569,83.51387900410472,1.9256440717405483,3.97297534663249,0.024,3.575677811969241,15.405152573924386,15.778450108587636,0.35318344553365183,27.0,15.778450108587636,122.02676043891569,110.33901961773967,1.163793103448276,95.0,16.60889485114488,0.0,0.33217789702289696,0.0,15.778450108587636,16.60889485114488,0.0
2009-03-07 12:00:00,13.61143710630304,20.0,-3.06,15.123819007003377,120.50987351025846,82.70032599275002,0.3448275862068966,122.50987351025846,40.46230769230769,40.46230769230769,82.70032599275002,0.0,120.50987351025846,82.70032599275002,1.890477375875422,3.9170447880722037,0.024,3.525340309264983,15.123819007003377,15.491523485810596,0.3532113580442774,27.0,15.491523485810596,120.50987351025846,109.03467092817654,1.1637931034482758,95.0,16.30686682716905,0.0,0.32613733654338123,0.0,15.491523485810596,16.30686682716905,0.0
2009-03-07 13:00:00,13.366208225312437,20.0,-2.52,14.851342472569375,119.03596400768308,81.90760782625964,0.3448275862068966,121.03596400768308,40.10923076923077,40.10923076923077,81.90760782625964,0.0,119.03596400768308,81.90760782625964,1.8564178090711718,3.8626457240146252,0.024,3.4763811516131624,14.851342472569375,15.213607044970837,0.3532388674294659,27.0,15.213607044970837,119.03596400768308,107.76662545585282,1.1637931034482758,95.0,16.01432320523246,0.0,0.3202864641046496,0.0,15.213607044970837,16.01432320523246,0.0
2009-03-07 14:00:00,13.193622883040113,20.0,-2.29,14.659580981155681,117.9957904587814,81.3468380058922,0.3448275862068966,119.9957904587814,39.95884615384615,39.95884615384615,81.3468380058922,0.0,117.9957904587814,81.3468380058922,1.8324476226444602,3.8242230831521664,0.024,3.4418007748369495,14.659580981155681,15.018003289470897,0.3532585160934953,27.0,15.018003289470897,117.9957904587814,106.87134357769185,1.1637931034482758,95.0,15.808424515232524,0.0,0.31616849030465066,0.0,15.018003289470897,15.808424515232524,0.0
2009-03-07 15:00:00,13.112750650064168,20.0,-2.49,14.569722944515743,117.5075423790638,81.08323501777446,0.3448275862068966,119.5075423790638,40.089615384615385,40.089615384615385,81.08323501777446,0.0,117.5075423790638,81.08323501777446,1.8212153680644678,3.8061786575241183,0.024,3.425560791771707,14.569722944515743,14.926340810268153,0.35326780695192783,27.0,14.926340810268153,117.5075423790638,106.45099363071702,1.163793103448276,95.0,15.711937695019108,0.0,0.3142387539003821,0.0,14.926340810268153,15.71193769501911,0.0
2009-03-07 16:00:00,13.114492935144892,20.0,-3.5,14.571658816827657,117.5180666655313,81.08891962346216,0.3448275862068966,119.5180666655313,40.75,40.75,81.08891962346216,0.0,117.5180666655313,81.08891962346216,1.8214573521034572,3.806567670935843,0.024,3.425910903842259,14.571658816827657,14.92831558392124,0.3532676062243301,27.0,14.92831558392124,117.5180666655313,106.46005512188593,1.1637931034482758,95.0,15.714016404127621,0.0,0.3142803280825526,0.0,14.92831558392124,15.714016404127621,0.0
2009-03-07 17:00:00,12.944330610246405,20.0,-2.15,14.38258956694045,116.489020603147,80.5325466857959,0.3448275862068966,118.489020603147,39.86730769230769,39.86730769230769,80.5325466857959,0.0,116.489020603147,80.5325466857959,1.7978236958675562,3.7685176149346296,0.024,3.3916658534411663,14.38258956694045,14.735441328433913,0.35328732988784817,27.0,14.735441328433913,116.489020603147,105.57387887838114,1.163793103448276,95.0,15.510990872035697,0.0,0.3102198174407136,0.0,14.735441328433913,15.510990872035697,0.0
2009-03-07 18:00:00,13.028604978625863,20.0,-2.61,14.476227754028736,116.99896321540439,80.80839383033256,0.3448275862068966,118.99896321540439,40.168076923076924,40.168076923076924,80.80839383033256,0.0,116.99896321540439,80.80839383033256,1.809528469253592,3.787376569097687,0.024,3.4086389121879184,14.476227754028736,14.830965410938504,0.35327753132017686,27.0,14.830965410938504,116.99896321540439,106.01306291100549,1.1637931034482758,95.0,15.611542537830005,0.0,0.3122308507566004,0.0,14.830965410938504,15.611542537830005,0.0
2009-03-07 19:00:00,13.054928440662284,20.000000000000004,-3.31,14.505476045180316,117.15812565265772,80.89443553970692,0.3448275862068966,119.15812565265772,40.62576923076923,40.62576923076923,80.89443553970692,0.0,117.15812565265772,80.89443553970692,1.8131845056475395,3.7932614686167514,0.024,3.4139353217550763,14.505476045180316,14.86080219204199,0.3532744828931463,27.0,14.86080219204199,117.15812565265772,106.1501240289229,1.1637931034482756,95.0,15.642949675833673,0.0,0.312858993516673,0.0,14.86080219204199,15.642949675833673,0.0
2009-03-07 20:00:00,13.114180163181443,20.0,-3.66,14.571311292423825,117.51617738237326,81.0878991513137,0.3448275862068966,119.51617738237326,40.854615384615386,40.854615384615386,81.0878991513137,0.0,117.51617738237326,81.0878991513137,1.8214139115529782,3.806497836808487,0.024,3.425848053127638,14.571311292423825,14.927961076104673,0.35326764225674734,27.0,14.927961076104673,117.51617738237326,106.45842843711054,1.163793103448276,95.0,15.713643238004918,0.0,0.3142728647600983,0.0,14.927961076104673,15.713643238004918,0.0
2009-03-07 21:00:00,13.216862255189728,20.0,-4.34,14.685402505766364,118.1359945228061,81.42248825839019,0.3448275862068966,120.1359945228061,41.29923076923077,41.29923076923077,81.42248825839019,0.0,118.1359945228061,81.42248825839019,1.8356753132207955,3.829403586748711,0.024,3.44646322807384,14.685402505766364,15.044342864441232,0.35325585621348926,27.0,15.044342864441232,118.1359945228061,106.99203684544223,1.163793103448276,95.0,15.83615038362235,0.0,0.3167230076724472,0.0,15.044342864441232,15.83615038362235,0.0
2009-03-07 22:00:00,13.32199225843693,20.0,-5.06,14.802213620485478,118.76970238339565,81.76416833218197,0.3448275862068966,120.76970238339565,41.769999999999996,41.769999999999996,81.76416833218197,0.0,118.76970238339565,81.76416833218197,1.8502767025606848,3.852812897173863,0.024,3.467531607456477,14.802213620485478,15.163494910202862,0.35324387840947297,27.0,15.163494910202862,118.76970238339565,107.53748393139352,1.1637931034482758,95.0,15.961573589687223,0.0,0.3192314717937443,0.0,15.163494910202862,15.961573589687223,0.0
2009-03-07 23:00:00,3.8510234141577073,17.0,-5.68,4.278914904619675,53.24638033131504,42.549093069765846,0.3448275862068966,55.24638033131504,42.175384615384615,42.175384615384615,42.549093069765846,0.0,53.24638033131504,42.549093069765846,0.5348643630774593,1.4830913616259414,0.024,1.3347822254633472,4.278914904619675,4.403224040782269,0.3548453641533877,27.0,4.403224040782269,53.24638033131504,49.98473289369854,1.163793103448276,95.00763355315073,4.634600269586701,0.0,0.09255049152177293,0.0,4.403224040782269,4.634600269586701,0.0
2009-03-08 00:00:00,5.778899719885798,17.0,-6.32,6.420999688761998,67.24624735609757,51.19374813419258,0.3448275862068966,69.24624735609757,42.59384615384616,42.59384615384616,51.19374813419258,0.0,67.24624735609757,51.19374813419258,0.8026249610952497,2.0265598917669636,0.024,1.8239039025902672,6.420999688761998,6.599655677938696,0.35442196659863356,27.0,6.599655677938696,67.24624735609757,62.35761352058742,1.1637931034482758,95.0,6.947005976777574,0.0,0.13894011953555144,0.0,6.599655677938696,6.947005976777574,0.0
2009-03-08 01:00:00,6.030842816255856,17.000000000000004,-6.95,6.700936462506506,69.00506874169736,52.252727585431096,0.3448275862068966,71.00506874169736,43.00576923076923,43.00576923076923,52.252727585431096,0.0,69.00506874169736,52.252727585431096,0.8376170578133133,2.094187111851083,0.024,1.8847684006659744,6.700936462506506,6.886355173691616,0.35436916102607335,27.0,6.886355173691616,69.00506874169736,63.9040649093332,1.163793103448276,95.0,7.248794919675385,0.0,0.14497589839350766,0.0,6.886355173691616,7.248794919675384,0.0
2009-03-08 02:00:00,6.350021389943948,17.0,-8.2,7.055579322159942,71.21393310192077,53.574984796520916,0.3448275862068966,73.21393310192077,43.823076923076925,43.823076923076925,53.574984796520916,0.0,71.21393310192077,53.574984796520916,0.8819474152699928,2.1789340295626007,0.024,1.9610406266063407,7.055579322159942,7.2494727251162026,0.35430374557950217,27.0,7.2494727251162026,71.21393310192077,65.8439533055384,1.1637931034482758,95.0,7.6310239211749495,0.0,0.1526204784234988,0.0,7.2494727251162026,7.63102392117495,0.0
2009-03-08 03:00:00,6.6119611104185685,17.0,-8.89,7.346623456020632,73.01140432597256,54.64484568592099,0.3448275862068966,75.01140432597256,44.27423076923077,44.27423076923077,54.64484568592099,0.0,73.01140432597256,54.64484568592099,0.918327932002579,2.247750000285445,0.024,2.0229750002569005,7.346623456020632,7.5473984560491765,0.3542513383625616,27.0,7.5473984560491765,73.01140432597256,67.42073880297318,1.163793103448276,95.0,7.944629953735975,0.0,0.15889259907471925,0.0,7.5473984560491765,7.944629953735975,0.0
2009-03-08 04:00:00,6.8724113794694,17.0,-9.51,7.636012643854889,74.78571376533631,55.695682155699096,0.3448275862068966,76.78571376533631,44.67961538461538,44.67961538461538,55.695682155699096,0.0,74.78571376533631,55.695682155699096,0.9545015804818612,2.31555350210485,0.024,2.083998151894365,7.636012643854889,7.843567994065376,0.35420038504255685,27.0,7.843567994065376,74.78571376533631,68.97566339936196,1.1637931034482758,95.0,8.25638736217408,0.0,0.16512774724348134,0.0,7.843567994065376,8.25638736217408,0.0
2009-03-08 05:00:00,14.819064542772164,20.000000000000004,-10.17,16.46562726974685,127.70142796380333,86.53735978943621,0.3448275862068966,129.70142796380333,45.0,45.0,86.53735978943621,0.0,127.70142796380333,86.53735978943621,2.0582034087183563,4.181730906077749,0.024,3.763557815469974,16.46562726974685,16.859800360354626,0.35308246487961675,27.0,16.859800360354626,127.70142796380333,115.21268695613324,1.1637931034482758,95.0,17.7471582740575,0.0,0.35494316548114996,0.0,16.859800360354626,17.7471582740575,0.0
2009-03-08 06:00:00,13.246301396519149,19.999999999999996,-10.81,14.718112662799054,118.31353919174268,81.51825753474506,0.3448275862068966,120.31353919174268,45.0,45.0,81.51825753474506,0.0,118.31353919174268,81.51825753474506,1.8397640828498818,3.835963121435706,0.024,3.4523668092921356,14.718112662799054,15.077708974942626,0.353252493065966,27.0,15.077708974942626,118.31353919174268,107.14486587697036,1.163793103448276,95.0,15.871272605202764,0.0,0.31742545210405526,0.0,15.077708974942626,15.871272605202764,0.0
2009-03-08 07:00:00,15.596061626542904,20.0,-11.42,17.32895736282545,132.27352099662937,88.95112758956576,0.3448275862068966,134.27352099662937,45.0,45.0,88.95112758956576,0.0,132.27352099662937,88.95112758956576,2.166119670353181,4.349391566068683,0.024,3.914452409461815,17.32895736282545,17.739896519432314,0.3530048327938511,27.0,17.739896519432314,132.27352099662937,119.13285690816099,1.1637931034482758,95.0,18.673575283612962,0.0,0.3734715056722593,0.0,17.739896519432314,18.673575283612962,0.0
2009-03-08 08:00:00,15.148983984157546,20.0,-9.43,16.832204426841717,129.64781630505675,87.56730523795247,0.3448275862068966,131.64781630505675,44.627307692307696,44.627307692307696,87.56730523795247,0.0,129.64781630505675,87.56730523795247,2.1040255533552146,4.253162917032221,0.024,3.8278466253289993,16.832204426841717,17.233520718544938,0.3530490243895774,27.0,17.233520718544938,129.64781630505675,116.88224540243087,1.1637931034482758,95.0,18.140548124784143,0.0,0.3628109624956821,0.0,17.233520718544938,18.140548124784143,0.0
2009-03-08 09:00:00,14.712781795895491,20.0,-6.34,16.347535328772768,127.07278124317045,86.20394292123854,0.3448275862068966,129.07278124317045,42.606923076923074,42.606923076923074,86.20394292123854,0.0,127.07278124317045,86.20394292123854,2.043441916096596,4.158641379945816,0.024,3.742777241951235,16.347535328772768,16.73939946676735,0.353093392770892,27.0,16.73939946676735,127.07278124317045,114.67322608260204,1.163793103448276,95.0,17.620420491334052,0.0,0.3524084098266812,0.0,16.73939946676735,17.620420491334052,0.0
2009-03-08 10:00:00,14.346448861432066,20.000000000000004,-4.17,15.940498734924518,124.89978035685974,85.04853351954844,0.3448275862068966,126.89978035685974,41.18807692307692,41.18807692307692,85.04853351954844,0.0,124.89978035685974,85.04853351954844,1.9925623418655647,4.0787595330337965,0.024,3.670883579730417,15.940498734924518,16.324374688227895,0.35313165627281357,27.0,16.324374688227895,124.89978035685974,112.80765095817242,1.163793103448276,95.0,17.183552303397782,0.0,0.34367104606795496,0.0,16.324374688227895,17.183552303397782,0.0
2009-03-08 11:00:00,14.400006101396107,20.0,-5.76,16.00000677932901,125.2180758920716,85.21805894374907,0.3448275862068966,127.2180758920716,42.22769230769231,42.22769230769231,85.21805894374907,0.0,125.2180758920716,85.21805894374907,2.000000847416126,4.090467236059696,0.024,3.6814205124537263,16.00000677932901,16.385053502934976,0.35312600345816025,27.0,16.385053502934976,125.2180758920716,113.08099922323088,1.163793103448276,95.0,17.247424739931557,0.0,0.3449484947986321,0.0,16.385053502934976,17.247424739931557,0.0
2009-03-08 12:00:00,13.92625786353188,20.0,-3.19,15.473619848368756,122.39517484196755,83.71112522104566,0.3448275862068966,124.39517484196755,40.5473076923077,40.5473076923077,83.71112522104566,0.0,122.39517484196755,83.71112522104566,1.9342024810460945,3.9865512015123166,0.024,3.5878960813610847,15.473619848368756,15.848274968519988,0.3531767263568935,27.0,15.848274968519988,122.39517484196755,110.6557119023231,1.1637931034482758,95.0,16.68239470370525,0.0,0.33364789407410456,0.0,15.848274968519988,16.68239470370525,0.0
2009-03-08 13:00:00,13.582126590455085,20.0,-1.81,15.091251767172317,120.3339567626046,82.60582734467383,0.3448275862068966,122.3339567626046,39.644999999999996,39.644999999999996,82.60582734467383,0.0,120.3339567626046,82.60582734467383,1.8864064708965396,3.910554818574682,0.024,3.519499336717214,15.091251767172317,15.458307249029783,0.3532146211438028,27.0,15.458307249029783,120.3339567626046,108.88335880036031,1.1637931034482758,95.0,16.271902367399772,0.0,0.32543804734799553,0.0,15.458307249029783,16.271902367399772,0.0
2009-03-08 14:00:00,13.36328830181647,20.0,-1.16,14.84809811312941,119.01838551362034,81.89814023079681,0.3448275862068966,121.01838551362034,39.22,39.22,81.89814023079681,0.0,119.01838551362034,81.89814023079681,1.8560122641411763,3.8619966178660117,0.024,3.4757969560794106,14.84809811312941,15.210297774916011,0.3532391978589227,27.0,15.210297774916011,119.01838551362034,107.75149827294182,1.1637931034482758,95.0,16.010839763069487,0.0,0.3202167952613906,0.0,15.210297774916011,16.010839763069487,0.0
2009-03-08 15:00:00,13.26427936594108,20.000000000000004,-1.22,14.738088184378977,118.42192814707296,81.57670768612552,0.3448275862068966,120.42192814707296,39.25923076923077,39.25923076923077,81.57670768612552,0.0,118.42192814707296,81.57670768612552,1.8422610230473722,3.8399672599967634,0.024,3.455970533997087,14.738088184378977,15.098084910378654,0.35325044272097467,27.0,15.098084910378654,118.42192814707296,107.23816154679248,1.163793103448276,95.0,15.89272095829332,0.0,0.31785441916586665,0.0,15.098084910378654,15.89272095829332,0.0
2009-03-08 16:00:00,13.289929958061832,19.999999999999996,-2.08,14.766588842290924,118.57653009652405,81.66005799079674,0.3448275862068966,120.57653009652405,39.82153846153846,39.82153846153846,81.66005799079674,0.0,118.57653009652405,81.66005799079674,1.8458236052863655,3.845678114095699,0.024,3.461110302686129,14.766588842290924,15.127156653700492,0.353247521873838,27.0,15.127156653700492,118.57653009652405,107.37122887156073,1.1637931034482762,95.0,15.92332279336894,0.0,0.3184664558673788,0.0,15.127156653700492,15.92332279336894,0.0
2009-03-08 17:00:00,13.353450096436159,20.0,-3.09,14.837166773817955,118.95915262807755,81.86623569353266,0.3448275862068966,120.95915262807755,40.481923076923074,40.481923076923074,81.86623569353266,0.0,118.95915262807755,81.86623569353266,1.8546458467272444,3.8598093197186447,0.024,3.47382838774678,14.837166773817955,15.199147705789818,0.3532403116906488,27.0,15.199147705789818,118.95915262807755,107.70052469786287,1.163793103448276,95.0,15.999102848199808,0.0,0.3199820569639961,0.0,15.199147705789818,15.999102848199808,0.0
2009-03-08 18:00:00,13.531005240293844,20.0,-4.46,15.03445026699316,120.02697380340571,82.44084813592282,0.3448275862068966,122.02697380340571,41.37769230769231,41.37769230769231,82.44084813592282,0.0,120.02697380340571,82.44084813592282,1.879306283374145,3.899227726543885,0.024,3.509304953889496,15.03445026699316,15.40037303964755,0.3532203284882401,27.0,15.40037303964755,120.02697380340571,108.61929007033345,1.163793103448276,95.0,16.210918989102684,0.0,0.32421837978205376,0.0,15.40037303964755,16.210918989102684,0.0
2009-03-08 19:00:00,13.52256981712741,19.999999999999996,-4.31,15.02507757458601,119.97629945209182,82.4136055156268,0.3448275862068966,121.97629945209182,41.27961538461538,41.27961538461538,82.4136055156268,0.0,119.97629945209182,82.4136055156268,1.8781346968232513,3.897357719225247,0.024,3.507621947302722,15.02507757458601,15.390813346508535,0.3532212722158712,27.0,15.390813346508535,119.97629945209182,108.57569697319661,1.1637931034482758,95.0,16.20085615421951,0.0,0.3240171230843906,0.0,15.390813346508535,16.20085615421951,0.0
2009-03-08 20:00:00,13.590671022418492,20.0,-4.7,15.100745580464991,120.38524594203726,82.63338199087478,0.3448275862068966,122.38524594203726,41.534615384615385,41.534615384615385,82.63338199087478,0.0,120.38524594203726,82.63338199087478,1.887593197558124,3.912447070389889,0.024,3.5212023633509,15.100745580464991,15.467990287503978,0.3532136692119195,27.0,15.467990287503978,120.38524594203726,108.92747535870097,1.1637931034482758,95.0,16.282095039477873,0.0,0.32564190078955807,0.0,15.467990287503978,16.282095039477873,0.0
2009-03-08 21:00:00,11.770200199355921,20.0,-4.68,13.07800022150658,109.32069386996979,76.62569331620334,0.3448275862068966,111.32069386996979,41.52153846153846,41.52153846153846,76.62569331620334,0.0,109.32069386996979,76.62569331620334,1.6347500276883224,3.502713292468155,0.024,3.1524419632213396,13.07800022150658,13.404271550753396,0.35343038120667636,27.0,13.404271550753396,109.32069386996979,99.39160383237467,1.163793103448276,95.0,14.109759527108839,0.0,0.282195190542177,0.0,13.404271550753396,14.109759527108839,0.0
2009-03-08 22:00:00,11.808399878196196,20.000000000000004,-5.11,13.120444309106885,109.55585882064528,76.75474804787808,0.3448275862068966,111.55585882064528,41.80269230769231,41.80269230769231,76.75474804787808,0.0,109.55585882064528,76.75474804787808,1.6400555386383606,3.511454564844561,0.024,3.1603091083601047,13.120444309106885,13.44758976559134,0.3534255250754598,27.0,13.44758976559134,109.55585882064528,99.59468121650355,1.163793103448276,95.0,14.155357647990884,0.0,0.28310715295981764,0.0,13.44758976559134,14.155357647990884,0.0
2009-03-08 23:00:00,4.150814265616812,16.999999999999996,-5.08,4.612015850685347,55.49687514197513,43.96683551526177,0.3448275862068966,57.49687514197513,41.78307692307692,41.78307692307692,43.96683551526177,0.0,55.49687514197513,43.96683551526177,0.5765019813356683,1.5711290557736857,0.024,1.414016150196317,4.612015850685347,4.745128756262716,0.3547800675966582,27.0,4.745128756262716,55.49687514197513,51.981964952150896,1.1637931034482758,95.0,4.994872375013385,0.0,0.09989744750026759,0.0,4.745128756262716,4.994872375013385,0.0
2009-03-09 00:00:00,6.025696270064174,17.0,-5.09,6.6952180778490815,68.96927822046702,52.23123302584432,0.3448275862068966,70.96927822046702,41.78961538461539,41.78961538461539,52.23123302584432,0.0,68.96927822046702,52.23123302584432,0.8369022597311352,2.092812269911472,0.024,1.883531042920325,6.6952180778490815,6.88049930484023,0.3543702295577067,27.0,6.88049930484023,68.96927822046702,63.87261206873352,1.163793103448276,95.0,7.242630847200242,0.0,0.14485261694400473,0.0,6.88049930484023,7.242630847200241,0.0
2009-03-09 01:00:00,6.218600832764374,17.0,-5.14,6.909556480849305,70.30698133732571,53.03309013520246,0.3448275862068966,72.30698133732571,41.82230769230769,41.82230769230769,53.03309013520246,0.0,70.30698133732571,53.03309013520246,0.8636945601061631,2.144161715340676,0.024,1.9297455438066082,6.909556480849305,7.099972652383372,0.3543304752833285,27.0,7.099972652383372,70.30698133732571,65.04774233556024,1.1637931034482758,95.0,7.4736554235614445,0.0,0.14947310847122885,0.0,7.099972652383372,7.4736554235614445,0.0
