timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-09 02:00:00,6.454344105973241,17.0,-5.49,7.171493451081378,71.93141694917821,54.00268332147476,0.3448275862068966,73.93141694917821,42.05115384615385,42.05115384615385,54.00268332147476,0.0,71.93141694917821,54.00268332147476,0.8964366813851723,2.2064184064956716,0.024,1.9857765658461046,7.171493451081378,7.368135291730947,0.3542827341089345,27.0,7.368135291730947,71.93141694917821,66.47353895530344,1.1637931034482758,95.0,7.755931886032576,0.0,0.15511863772065163,0.0,7.368135291730947,7.755931886032576,0.0
2009-03-09 03:00:00,6.632640597340198,17.0,-5.48,7.369600663711331,73.15274604531548,54.72874438603716,0.3448275862068966,75.15274604531548,42.04461538461538,42.04461538461538,54.72874438603716,0.0,73.15274604531548,54.72874438603716,0.9212000829639164,2.253155770352463,0.024,2.0278401933172168,7.369600663711331,7.5709162407465795,0.3542472505364363,27.0,7.5709162407465795,73.15274604531548,67.54465994105875,1.163793103448276,95.0,7.969385516575347,0.0,0.15938771033150695,0.0,7.5709162407465795,7.969385516575347,0.0
2009-03-09 04:00:00,6.798677992969362,17.0,-5.37,7.554086658854847,74.28468090701182,55.3994642598747,0.3448275862068966,76.28468090701182,41.97269230769231,41.97269230769231,55.3994642598747,0.0,74.28468090701182,55.3994642598747,0.9442608323568559,2.296419484005276,0.024,2.0667775356047486,7.554086658854847,7.759728607255376,0.35421469280127427,27.0,7.759728607255376,74.28468090701182,68.53673379052636,1.1637931034482762,95.0,8.16813537605829,0.0,0.16336270752116563,0.0,7.759728607255376,8.16813537605829,0.0
2009-03-09 05:00:00,14.656199130132746,20.0,-5.56,16.284665700147496,126.73777622980312,86.02611197943439,0.3448275862068966,128.7377762298031,42.096923076923076,42.096923076923076,86.02611197943439,0.0,126.73777622980312,86.02611197943439,2.035583212518437,4.1463333170217,0.024,3.7316999853195294,16.284665700147496,16.675299031849665,0.35309924196840226,27.0,16.675299031849665,126.73777622980312,114.38570287287745,1.163793103448276,95.0,17.552946349315437,0.0,0.351058926986309,0.0,16.675299031849665,17.552946349315437,0.0
2009-03-09 06:00:00,12.979185216614423,20.0,-5.54,14.42131690734936,116.69999653565546,80.64670426728205,0.3448275862068966,118.69999653565546,42.08384615384615,42.08384615384615,80.64670426728205,0.0,116.69999653565546,80.64670426728205,1.80266461341867,3.7763208192705,0.024,3.3986887373434502,14.42131690734936,14.774948989276409,0.35328327010869603,27.0,14.774948989276409,116.69999653565546,105.75558987693219,1.163793103448276,95.0,15.552577883448851,0.0,0.31105155766897713,0.0,14.774948989276409,15.552577883448851,0.0
2009-03-09 07:00:00,14.835330767771609,20.000000000000004,-5.34,16.483700853079565,127.7975699122061,86.5883177795072,0.3448275862068966,129.7975699122061,41.95307692307692,41.95307692307692,86.5883177795072,0.0,127.7975699122061,86.5883177795072,2.0604626066349456,4.185261304601119,0.024,3.766735174141007,16.483700853079565,16.878226983539676,0.3530807991518944,27.0,16.878226983539676,127.7975699122061,115.29517955402856,1.163793103448276,95.0,17.766554719515447,0.0,0.3553310943903085,0.0,16.878226983539676,17.766554719515447,0.0
2009-03-09 08:00:00,14.556479310133035,20.0,-4.48,16.173865900147817,126.14681509255318,85.71215034218365,0.3448275862068966,128.1468150925532,41.39076923076923,41.39076923076923,85.71215034218365,0.0,126.14681509255318,85.71215034218365,2.021733237518477,4.124615170433684,0.024,3.7121536533903163,16.173865900147817,16.562327417191185,0.35310960412909975,27.0,16.562327417191185,126.14681509255318,113.8784244131523,1.1637931034482758,95.0,17.434028860201245,0.0,0.34868057720402423,0.0,16.562327417191185,17.434028860201245,0.0
2009-03-09 09:00:00,14.26307704663169,20.0,-2.0,15.847863385146322,124.40387541129563,84.78421694842983,0.3448275862068966,126.40387541129563,39.769230769230774,39.769230769230774,84.78421694842983,0.0,124.40387541129563,84.78421694842983,1.9809829231432903,4.060514216633411,0.024,3.6544627949700703,15.847863385146322,16.229914806809663,0.35314049668179137,27.0,16.229914806809663,124.40387541129563,112.38171629514032,1.163793103448276,95.0,17.08412084927333,0.0,0.3416824169854664,0.0,16.229914806809663,17.08412084927333,0.0
2009-03-09 10:00:00,13.735057272854824,20.0,0.15,15.261174747616472,121.25108379353877,83.09814692449758,0.3448275862068966,123.25108379353877,38.363461538461536,38.363461538461536,83.09814692449758,0.0,121.25108379353877,83.09814692449758,1.907646843452059,3.9443815372328728,0.024,3.5499433835095857,15.261174747616472,15.631612901339757,0.35319766888400433,27.0,15.631612901339757,121.25108379353877,109.67211127402784,1.163793103448276,95.0,16.45432936983132,0.0,0.32908658739662544,0.0,15.631612901339757,16.45432936983132,0.0
2009-03-09 11:00:00,13.321960760844744,20.0,2.07,14.802178623160827,118.76951265396093,81.76406609605885,0.3448275862068966,120.76951265396093,37.10807692307692,37.10807692307692,81.76406609605885,0.0,118.76951265396093,81.76406609605885,1.8502723278951034,3.8528058900004747,0.024,3.4675253010004274,14.802178623160827,15.163459212160873,0.35324388198469253,27.0,15.163459212160873,118.76951265396093,107.53732064495287,1.1637931034482758,95.0,15.96153601280092,0.0,0.31923072025601873,0.0,15.163459212160873,15.96153601280092,0.0
2009-03-09 12:00:00,12.830547809339173,20.000000000000004,4.01,14.256164232599081,115.7995849120559,80.15917433055819,0.3448275862068966,117.7995849120559,35.839615384615385,35.839615384615385,80.15917433055819,0.0,115.7995849120559,80.15917433055819,1.7820205290748852,3.7430102218227383,0.024,3.3687091996404646,14.256164232599081,14.606465254781353,0.3533006546953126,27.0,14.606465254781353,115.7995849120559,104.97998101962527,1.163793103448276,95.0,15.375226583980371,0.0,0.3075045316796072,0.0,14.606465254781353,15.375226583980371,0.0
2009-03-09 13:00:00,12.41880431019043,20.0,5.16,13.798671455767144,113.29555227092344,78.79887363150557,0.3448275862068966,115.29555227092344,35.08769230769231,35.08769230769231,78.79887363150557,0.0,113.29555227092344,78.79887363150557,1.724833931970893,3.6502662216582964,0.024,3.2852395994924666,13.798671455767144,14.139698077932973,0.3533498115045055,27.0,14.139698077932973,113.29555227092344,102.82170184282494,1.1637931034482758,95.0,14.883892713613657,0.0,0.2976778542722734,0.0,14.139698077932973,14.883892713613657,0.0
2009-03-09 14:00:00,12.233342507316497,19.999999999999996,4.48,13.592602785907218,112.16284772447696,78.18134075970892,0.3448275862068966,114.16284772447696,35.53230769230769,35.53230769230769,78.18134075970892,0.0,112.16284772447696,78.18134075970892,1.6990753482384022,3.608260523620461,0.024,3.247434471258415,13.592602785907218,13.929428838269263,0.3533724481760864,27.0,13.929428838269263,112.16284772447696,101.84475228872195,1.1637931034482758,95.0,14.662556671862383,0.0,0.2932511334372478,0.0,13.929428838269263,14.662556671862383,0.0
2009-03-09 15:00:00,12.088782646337389,20.0,3.99,13.431980718152655,111.2778268916511,77.69787509626946,0.3448275862068966,113.2778268916511,35.85269230769231,35.85269230769231,77.69787509626946,0.0,111.2778268916511,77.69787509626946,1.6789975897690819,3.5754168477100934,0.024,3.2178751629390843,13.431980718152655,13.765522402923665,0.35339031246986174,27.0,13.765522402923665,111.2778268916511,101.08114363022617,1.163793103448276,95.0,14.49002358202491,0.0,0.2898004716404984,0.0,13.765522402923665,14.49002358202491,0.0
2009-03-09 16:00:00,12.03874341294671,20.0,3.12,13.376381569940788,110.97103879633659,77.5300848714846,0.3448275862068966,112.97103879633659,36.42153846153846,36.42153846153846,77.5300848714846,0.0,110.97103879633659,77.5300848714846,1.6720476962425985,3.564026968027709,0.024,3.207624271224938,13.376381569940788,13.708784266743558,0.35339654179386465,27.0,13.708784266743558,110.97103879633659,100.81638378393394,1.1637931034482758,95.0,14.430299228151114,0.0,0.28860598456302217,0.0,13.708784266743558,14.430299228151114,0.0
2009-03-09 17:00:00,12.081954613075458,19.999999999999996,1.83,13.424394014528287,111.23597792713717,77.67499289081645,0.3448275862068966,113.23597792713717,37.265,37.265,77.67499289081645,0.0,111.23597792713717,77.67499289081645,1.678049251816036,3.573863299630887,0.024,3.2164769696677986,13.424394014528287,13.757780344491376,0.35339116109237256,27.0,13.757780344491376,111.23597792713717,101.04502952381023,1.163793103448276,95.0,14.481874046833026,0.0,0.28963748093665986,0.0,13.757780344491376,14.481874046833026,0.0
2009-03-09 18:00:00,12.090497558462946,20.0,1.56,13.43388617606994,111.28833691226946,77.70362147209461,0.3448275862068966,113.28833691226946,37.44153846153846,37.44153846153846,77.70362147209461,0.0,111.28833691226946,77.70362147209461,1.6792357720087425,3.575807001224738,0.024,3.218226301102264,13.43388617606994,13.767466876192413,0.353390099400833,27.0,13.767466876192413,111.28833691226946,101.09021330027508,1.1637931034482758,95.0,14.492070395992014,0.0,0.2898414079198403,0.0,13.767466876192413,14.492070395992014,0.0
2009-03-09 19:00:00,11.969999024478932,20.0,2.22,13.299998916087702,110.54919876087446,77.2992014706552,0.3448275862068966,112.54919876087446,37.01,37.01,77.2992014706552,0.0,110.54919876087446,77.2992014706552,1.6624998645109628,3.5483616055567118,0.024,3.1935254450010406,13.299998916087702,13.630835076643372,0.3534051383852186,27.0,13.630835076643372,110.54919876087446,100.45228388928678,1.1637931034482758,95.0,14.348247449098286,0.0,0.2869649489819658,0.0,13.630835076643372,14.348247449098286,0.0
2009-03-09 20:00:00,12.075764190378315,19.999999999999996,0.96,13.417515767087018,111.1980332246234,77.65424380690587,0.3448275862068966,113.1980332246234,37.83384615384615,37.83384615384615,77.65424380690587,0.0,111.1980332246234,77.65424380690587,1.6771894708858772,3.572454648756702,0.024,3.215209183881032,13.417515767087018,13.750761231962688,0.3533919308487976,27.0,13.750761231962688,111.1980332246234,101.0122841639103,1.1637931034482758,95.0,14.474485507329145,0.0,0.289489710146583,0.0,13.750761231962688,14.474485507329145,0.0
2009-03-09 21:00:00,10.60991828107156,20.0,0.34,11.78879809007951,102.11005921837904,72.63806399318025,0.3448275862068966,104.11005921837904,38.23923076923077,38.23923076923077,72.63806399318025,0.0,102.11005921837904,72.63806399318025,1.4735997612599387,3.233954957077423,0.024,2.9105594613696804,11.78879809007951,12.088193585787252,0.3535850375872027,27.0,12.088193585787252,102.11005921837904,93.15584174742551,1.163793103448276,95.0,12.724414300828688,0.0,0.25448828601657425,0.0,12.088193585787252,12.72441430082869,0.0
2009-03-09 22:00:00,10.618940802732569,20.0,-0.24,11.798823114147298,102.1666584304681,72.66960064509986,0.3448275862068966,104.1666584304681,38.61846153846154,38.61846153846154,72.66960064509986,0.0,102.1666584304681,72.66960064509986,1.4748528892684123,3.2360702178136314,0.024,2.9124631960322684,11.798823114147298,12.098430135928663,0.353583778678977,27.0,12.098430135928663,102.1666584304681,93.20485832978021,1.163793103448276,95.0,12.735189616767014,0.0,0.25470379233534074,0.0,12.098430135928663,12.735189616767014,0.0
2009-03-09 23:00:00,2.961437441820965,17.0,-0.81,3.2904860464677386,46.35824548407039,38.132030367901045,0.3448275862068966,48.35824548407039,38.99115384615385,38.99115384615385,38.132030367901045,3.3017674105428862,46.35824548407039,38.132030367901045,0.4113107558084673,1.2117666204473143,0.024,1.0905899584025829,3.2904860464677386,3.3876627085124706,0.35501124702031966,27.0,3.3876627085124706,46.35824548407039,43.84886569998707,1.1637931034482758,98.07556715000646,3.454135221396216,0.0,0.026589005153498137,0.0,3.3876627085124706,3.454135221396216,0.0
2009-03-10 00:00:00,4.846019090886939,17.0,-1.44,5.384465656541043,60.60309972576138,47.14193558440877,0.3448275862068966,62.60309972576138,39.403076923076924,39.403076923076924,47.14193558440877,0.0,60.60309972576138,47.14193558440877,0.6730582070676304,1.7698808474440837,0.024,1.5928927626996754,5.384465656541043,5.537453741285452,0.35462512515428385,27.0,5.537453741285452,60.60309972576138,56.50128213962401,1.1637931034482758,95.0,5.828898675037318,0.0,0.11657797350074653,0.0,5.537453741285452,5.828898675037318,0.0
2009-03-10 01:00:00,5.0409539630096845,17.0,-1.77,5.60105995889965,62.009575233061206,48.00692533581208,0.3448275862068966,64.00957523306121,39.61884615384615,39.61884615384615,48.00692533581208,0.0,62.009575233061206,48.00692533581208,0.7001324948624562,1.824396013652959,0.024,1.641956412287663,5.60105995889965,5.7594995602649455,0.3545818730203358,27.0,5.7594995602649455,62.009575233061206,57.74327926249458,1.1637931034482758,95.0,6.0626311160683635,0.0,0.1212526223213672,0.0,5.7594995602649455,6.062631116068363,0.0
2009-03-10 02:00:00,5.181103222906994,17.0,-1.1,5.756781358785549,63.01450278963822,48.62254939267435,0.3448275862068966,65.01450278963821,39.18076923076923,39.18076923076923,48.62254939267435,0.0,63.01450278963822,48.62254939267435,0.7195976698481936,1.8632892523755018,0.024,1.6769603271379514,5.756781358785549,5.919110284023099,0.35455098683176123,27.0,5.919110284023099,63.01450278963822,58.62997665332482,1.1637931034482758,95.0,6.230642404234842,0.0,0.124612848084697,0.0,5.919110284023099,6.230642404234842,0.0
2009-03-10 03:00:00,5.351665801018192,17.000000000000004,-1.29,5.946295334464658,64.23071917435344,49.36498083819179,0.3448275862068966,66.23071917435344,39.305,39.305,49.36498083819179,0.0,64.23071917435344,49.36498083819179,0.7432869168080822,1.9102968003010854,0.024,1.7192671202709768,5.946295334464658,6.113325014494767,0.35451369127737026,27.0,6.113325014494767,64.23071917435344,59.702330274727686,1.163793103448276,95.0,6.43507896262607,0.0,0.12870157925252138,0.0,6.113325014494767,6.43507896262607,0.0
2009-03-10 04:00:00,5.512516624787339,17.0,-1.45,6.125018471985932,65.3711036608949,50.05855748093007,0.3448275862068966,67.3711036608949,39.409615384615385,39.409615384615385,50.05855748093007,0.0,65.3711036608949,50.05855748093007,0.7656273089982415,1.9543118674037991,0.024,1.7588806806634194,6.125018471985932,6.296449658726313,0.35447885543892255,27.0,6.296449658726313,65.3711036608949,60.70706687665319,1.163793103448276,95.0,6.6278417460276975,0.0,0.13255683492055398,0.0,6.296449658726313,6.6278417460276975,0.0
2009-03-10 05:00:00,15.005285516622987,19.999999999999996,-1.57,16.67253946291443,128.80098370833636,87.1196350510503,0.3448275862068966,130.80098370833636,39.488076923076925,39.488076923076925,87.1196350510503,0.0,128.80098370833636,87.1196350510503,2.0840674328643036,4.22209485022528,0.024,3.799885365202752,16.67253946291443,17.070748947936956,0.3530635010674038,27.0,17.070748947936956,128.80098370833636,116.15598448764231,1.1637931034482756,95.0,17.969209418881007,0.0,0.35938418837762076,0.0,17.070748947936956,17.969209418881007,0.0
2009-03-10 06:00:00,13.41810239649784,20.0,-1.7,14.909002662775379,119.34826322419408,82.07575656725564,0.3448275862068966,121.34826322419408,39.573076923076925,39.573076923076925,82.07575656725564,0.0,119.34826322419408,82.07575656725564,1.8636253328469223,3.8741764749947936,0.024,3.486758827495314,14.909002662775379,15.272420310274857,0.35323300627467363,27.0,15.272420310274857,119.34826322419408,108.03535929065715,1.163793103448276,95.0,16.07623190555248,0.0,0.321524638111049,0.0,15.272420310274857,16.07623190555248,0.0
2009-03-10 07:00:00,13.364045543795278,20.0,-1.67,14.848939493105865,119.02294431964778,81.90059558688311,0.3448275862068966,121.02294431964778,39.55346153846154,39.55346153846154,81.90059558688311,0.0,119.02294431964778,81.90059558688311,1.8561174366382331,3.8621649577567414,0.024,3.4759484619810674,14.848939493105865,15.211155988881538,0.3532391121600218,27.0,15.211155988881538,119.02294431964778,107.75542136492071,1.163793103448276,95.0,16.01174314619109,0.0,0.3202348629238209,0.0,15.211155988881538,16.01174314619109,0.0
2009-03-10 08:00:00,13.26810971904265,20.0,-1.15,14.742344132269611,118.44501792587951,81.58915759520548,0.3448275862068966,120.44501792587951,39.21346153846154,39.21346153846154,81.58915759520548,0.0,118.44501792587951,81.58915759520548,1.8427930165337014,3.8408202125060398,0.024,3.4567381912554356,14.742344132269611,15.102426153520213,0.3532500062176028,27.0,15.102426153520213,118.44501792587951,107.25803558993861,1.1637931034482758,95.0,15.897290687916016,0.0,0.3179458137583211,0.0,15.102426153520213,15.897290687916016,0.0
2009-03-10 09:00:00,13.08137518280271,20.0,0.22,14.534861314225232,117.31797605558916,80.98082277002607,0.3448275862068966,119.31797605558916,38.31769230769231,38.31769230769231,80.98082277002607,0.0,117.31797605558916,80.98082277002607,1.816857664278154,3.7991711718147654,0.024,3.419254054633289,14.534861314225232,14.890778431406709,0.3532714260037916,27.0,14.890778431406709,117.31797605558916,106.2877698101027,1.163793103448276,95.0,15.674503612007062,0.0,0.3134900722401412,0.0,14.890778431406709,15.674503612007062,0.0
2009-03-10 10:00:00,12.700070472187567,20.0,1.48,14.11118941354174,115.00765258307753,79.72967904922318,0.3448275862068966,117.00765258307753,37.49384615384615,37.49384615384615,79.72967904922318,0.0,115.00765258307753,79.72967904922318,1.7638986766927176,3.713695959175217,0.024,3.3423263632576954,14.11118941354174,14.45855900945926,0.3533160711794641,27.0,14.45855900945926,115.00765258307753,104.29760887236696,1.163793103448276,95.0,15.2195357994308,0.0,0.30439071598861606,0.0,14.45855900945926,15.2195357994308,0.0
2009-03-10 11:00:00,12.49168208106261,20.0,2.06,13.879646756736234,113.73982484237453,79.04070795053394,0.3448275862068966,115.73982484237453,37.114615384615384,37.114615384615384,79.04070795053394,0.0,113.73982484237453,79.04070795053394,1.7349558445920292,3.666732787029803,0.024,3.300059508326823,13.879646756736234,14.222320035439212,0.3533410016866819,27.0,14.222320035439212,113.73982484237453,103.20477296427141,1.1637931034482756,95.0,14.970863195199172,0.0,0.2994172639039839,0.0,14.222320035439212,14.970863195199172,0.0
2009-03-10 12:00:00,12.078428557651643,20.0,3.78,13.420476175168492,111.21436510731783,77.6631746693966,0.3448275862068966,113.21436510731783,35.99,35.99,77.6631746693966,0.0,111.21436510731783,77.6631746693966,1.6775595218960615,3.573060954641146,0.024,3.2157548591770313,13.420476175168492,13.753782270632605,0.3533915995002246,27.0,13.753782270632605,111.21436510731783,101.02637824018257,1.163793103448276,95.0,14.477665548034322,0.0,0.28955331096068665,0.0,13.753782270632605,14.477665548034322,0.0
2009-03-10 13:00:00,11.843727541400515,20.0,4.24,13.159697268222795,109.77322209243344,76.87397892187646,0.3448275862068966,111.77322209243344,35.68923076923077,35.68923076923077,76.87397892187646,0.0,109.77322209243344,76.87397892187646,1.6449621585278493,3.519532824343438,0.024,3.167579541909094,13.159697268222795,13.487650550657138,0.35342104671480196,27.0,13.487650550657138,109.77322209243344,99.78236983268742,1.163793103448276,95.0,14.197526895428567,0.0,0.2839505379085715,0.0,13.487650550657138,14.197526895428567,0.0
2009-03-10 14:00:00,11.577587627865917,20.000000000000004,4.66,12.863986253184352,108.13284215012924,75.97287651716836,0.3448275862068966,110.13284215012924,35.41461538461539,35.41461538461539,75.97287651716836,0.0,108.13284215012924,75.97287651716836,1.607998281648044,3.4585372480151424,0.024,3.1126835232136285,12.863986253184352,13.185839977985864,0.35345508633404665,27.0,13.185839977985864,108.13284215012924,98.36555327754712,1.163793103448276,95.0,13.879831555774595,0.0,0.27759663111549243,0.0,13.185839977985864,13.879831555774595,0.0
2009-03-10 15:00:00,11.445705880222015,20.0,4.55,12.717450978024461,107.31748307288619,75.52385562782503,0.3448275862068966,109.31748307288619,35.48653846153846,35.48653846153846,75.52385562782503,0.0,107.31748307288619,75.52385562782503,1.5896813722530576,3.428192128817069,0.024,3.0853729159353622,12.717450978024461,13.036270190906166,0.3534722163143253,27.0,13.036270190906166,107.31748307288619,97.66098663517792,1.163793103448276,95.0,13.72238967463807,0.0,0.2744477934927616,0.0,13.036270190906166,13.72238967463807,0.0
2009-03-10 16:00:00,11.389885659230588,20.0,3.72,12.65542851025621,106.9718688592805,75.33329758363999,0.3448275862068966,108.9718688592805,36.029230769230765,36.029230769230765,75.33329758363999,0.0,106.9718688592805,75.33329758363999,1.5819285637820262,3.415323994630092,0.024,3.0737915951670827,12.65542851025621,12.972960909719216,0.3534795200991846,27.0,12.972960909719216,106.9718688592805,97.36226818541442,1.163793103448276,95.0,13.655748326020227,0.0,0.27311496652040435,0.0,12.972960909719216,13.655748326020225,0.0
2009-03-10 17:00:00,11.446659169824638,20.0,2.59,12.718510188694042,107.32338279804543,75.52710732631033,0.3448275862068966,109.32338279804543,36.76807692307692,36.76807692307692,75.52710732631033,0.0,107.32338279804543,75.52710732631033,1.5898137735867552,3.4284117629845383,0.024,3.0855705866860843,12.718510188694042,13.037351364992492,0.3534720918585174,27.0,13.037351364992492,107.32338279804543,97.66608549064358,1.1637931034482758,95.0,13.723527752623676,0.0,0.2744705550524735,0.0,13.037351364992492,13.723527752623676,0.0
2009-03-10 18:00:00,11.542568569236815,20.0,1.69,12.825076188040907,107.91649957601689,75.85380910591462,0.3448275862068966,109.91649957601689,37.35653846153846,37.35653846153846,75.85380910591462,0.0,107.91649957601689,75.85380910591462,1.6031345235051133,3.450487408366356,0.024,3.1054386675297208,12.825076188040907,13.14612492887754,0.3534596177624433,27.0,13.14612492887754,107.91649957601689,98.17862925832982,1.163793103448276,95.0,13.838026240923728,0.0,0.2767605248184751,0.0,13.14612492887754,13.838026240923728,0.0
2009-03-10 19:00:00,11.585322306947731,20.0,0.64,12.872580341053034,108.18061006287186,75.99915921023927,0.3448275862068966,110.18061006287186,38.043076923076924,38.043076923076924,75.99915921023927,0.0,108.18061006287186,75.99915921023927,1.6090725426316292,3.4603144625546673,0.024,3.1142830162992006,12.872580341053034,13.1946117873085,0.35345408713778165,27.0,13.1946117873085,108.18061006287186,98.40682355375446,1.1637931034482758,95.0,13.889065039272104,0.0,0.27778130078544194,0.0,13.1946117873085,13.889065039272104,0.0
2009-03-10 20:00:00,11.539739977839403,20.0,1.06,12.821933308710449,107.89901983500457,75.84418656322845,0.3448275862068966,109.89901983500457,37.76846153846154,37.76846153846154,75.84418656322845,0.0,107.89901983500457,75.84418656322845,1.602741663588806,3.449836953557592,0.024,3.1048532582018327,12.821933308710449,13.14291700406621,0.3534599843185063,27.0,13.14291700406621,107.89901983500457,98.16352575791848,1.163793103448276,95.0,13.834649477964431,0.0,0.27669298955928884,0.0,13.14291700406621,13.834649477964431,0.0
2009-03-10 21:00:00,11.594548579877184,20.0,0.59,12.882831755419094,108.2375823170355,76.03050292848778,0.3448275862068966,110.2375823170355,38.07576923076923,38.07576923076923,76.03050292848778,0.0,108.2375823170355,76.03050292848778,1.6103539694273867,3.462434045892559,0.024,3.1161906413033034,12.882831755419094,13.20507516000835,0.3534528960366912,27.0,13.20507516000835,108.2375823170355,98.45604516147377,1.163793103448276,95.0,13.900079115798263,0.0,0.2780015823159651,0.0,13.20507516000835,13.900079115798261,0.0
2009-03-10 22:00:00,11.63013326028706,19.999999999999996,0.23,12.922370289207844,108.45724191945285,76.15131619643324,0.3448275862068966,110.45724191945285,38.31115384615384,38.31115384615384,76.15131619643324,0.0,108.45724191945285,76.15131619643324,1.6152962861509805,3.4706053947812663,0.024,3.1235448553031397,12.922370289207844,13.24543082868597,0.353448310078273,27.0,13.24543082868597,108.45724191945285,98.64581167598178,1.163793103448276,95.0,13.942558767037864,0.0,0.2788511753407576,0.0,13.24543082868597,13.942558767037863,0.0
2009-03-10 23:00:00,2.473115698743817,17.0,-0.22,2.7479063319375743,42.412428386186704,35.54266255634276,0.3448275862068966,44.412428386186704,38.605384615384615,38.605384615384615,35.54266255634276,0.7734573112562451,42.412428386186704,35.54266255634276,0.3434882914921968,1.0549221826207071,0.024,0.9494299643586365,2.7479063319375743,2.829398550199645,0.3550538317638695,27.0,2.829398550199645,42.412428386186704,40.31657760826104,1.163793103448276,99.84171119586948,2.833884271723799,0.0,0.0017942886096616207,0.0,2.829398550199645,2.833884271723799,0.0
2009-03-11 00:00:00,4.369080119809544,16.999999999999996,-0.89,4.854533466455049,57.11613245114666,44.979798785009045,0.3448275862068966,59.11613245114666,39.04346153846154,39.04346153846154,44.979798785009045,0.0,57.11613245114666,44.979798785009045,0.6068166833068811,1.634302349667737,0.024,1.4708721147009631,4.854533466455049,4.993963701421822,0.35473160514096785,27.0,4.993963701421822,57.11613245114666,53.41690007972309,1.1637931034482756,95.0,5.256803896233497,0.0,0.10513607792467,0.0,4.993963701421822,5.256803896233497,0.0
2009-03-11 01:00:00,4.582797392674229,17.0,-1.41,5.091997102971366,58.687014802620915,45.957022045192495,0.3448275862068966,60.687014802620915,39.38346153846154,39.38346153846154,45.957022045192495,0.0,58.687014802620915,45.957022045192495,0.6364996378714207,1.6954568843475217,0.024,1.5259111959127696,5.091997102971366,5.237542791406118,0.3546838699813884,27.0,5.237542791406118,58.687014802620915,54.80735347565342,1.163793103448276,95.0,5.5132029383222285,0.0,0.11026405876644425,0.0,5.237542791406118,5.5132029383222285,0.0
2009-03-11 02:00:00,4.789713597043601,17.0,-1.81,5.321903996715112,60.194900853379536,46.89014086159176,0.3448275862068966,62.194900853379536,39.644999999999996,39.644999999999996,46.89014086159176,0.0,60.194900853379536,46.89014086159176,0.665237999589389,1.7540410011593113,0.024,1.5786369010433803,5.321903996715112,5.473308096831042,0.35463766741411656,27.0,5.473308096831042,60.194900853379536,56.140598559430615,1.1637931034482758,95.0,5.761376944032676,0.0,0.11522753888065368,0.0,5.473308096831042,5.761376944032676,0.0
2009-03-11 03:00:00,5.0214962839770525,17.0,-2.73,5.579440315530058,61.86964740984093,47.92104662101578,0.3448275862068966,63.86964740984093,40.246538461538464,40.246538461538464,47.92104662101578,0.0,61.86964740984093,47.92104662101578,0.6974300394412573,1.8189766567405612,0.024,1.6370789910665051,5.579440315530058,5.737337981204114,0.3545861762881519,27.0,5.737337981204114,61.86964740984093,57.61976742376381,1.1637931034482758,95.0,6.039303138109593,0.0,0.1207860627621919,0.0,5.737337981204114,6.039303138109593,0.0
2009-03-11 04:00:00,5.252250164857938,17.0,-3.57,5.83583351650882,63.52271518551223,48.933131394240185,0.3448275862068966,65.52271518551223,40.79576923076923,40.79576923076923,48.933131394240185,0.0,63.52271518551223,48.933131394240185,0.7294791895636025,1.8829403179140582,0.024,1.6946462861226523,5.83583351650882,6.000127548300226,0.354535387886051,27.0,6.000127548300226,63.52271518551223,59.078176260845396,1.163793103448276,95.0,6.315923735052869,0.0,0.12631847470105734,0.0,6.000127548300226,6.315923735052869,0.0
2009-03-11 05:00:00,14.958896188172035,20.0,-4.12,16.620995764635595,128.52730078986974,86.97481137828076,0.3448275862068966,130.52730078986974,41.15538461538462,41.15538461538462,86.97481137828076,0.0,128.52730078986974,86.97481137828076,2.0776244705794493,4.212050692035612,0.024,3.7908456228320513,16.620995764635595,17.018200833839153,0.35306820350697626,27.0,17.018200833839153,128.52730078986974,115.92122609813704,1.1637931034482762,95.0,17.91389561456753,0.0,0.35827791229135075,0.0,17.018200833839153,17.91389561456753,0.0
2009-03-11 06:00:00,13.405607886747442,20.0,-4.11,14.895119874163823,119.27309086764951,82.03529118223996,0.3448275862068966,121.27309086764951,41.14884615384615,41.14884615384615,82.03529118223996,0.0,119.27309086764951,82.03529118223996,1.861889984270478,3.8714011691973473,0.024,3.4842610522776125,14.895119874163823,15.258259991083555,0.35323441549260925,27.0,15.258259991083555,119.27309086764951,107.97067605943947,1.1637931034482758,95.0,16.061326306403743,0.0,0.3212265261280749,0.0,15.258259991083555,16.061326306403743,0.0
2009-03-11 07:00:00,13.412730483362893,20.0,-4.29,14.903033870403213,119.315945002385,82.05836032637697,0.3448275862068966,121.315945002385,41.26653846153846,41.26653846153846,82.05836032637697,0.0,119.315945002385,82.05836032637697,1.8628792338004017,3.8729833278902874,0.024,3.4856849951012587,14.903033870403213,15.266332203192242,0.35323361200392717,27.0,15.266332203192242,119.315945002385,108.00755077779816,1.1637931034482758,95.0,16.069823371781307,0.0,0.3213964674356262,0.0,15.266332203192242,16.069823371781307,0.0
2009-03-11 08:00:00,12.935801128608103,20.0,-2.45,14.373112365120114,116.43737602923792,80.50459511643766,0.3448275862068966,118.43737602923792,40.06346153846154,40.06346153846154,80.50459511643766,0.0,116.43737602923792,80.50459511643766,1.7966390456400143,3.7666073074962143,0.024,3.389946576746593,14.373112365120114,14.725773095869737,0.3532883249421941,27.0,14.725773095869737,116.43737602923792,105.5293959582233,1.163793103448276,95.0,15.50081378512604,0.0,0.310016275702521,0.0,14.725773095869737,15.50081378512604,0.0
2009-03-11 09:00:00,12.675996879771953,20.0,-0.66,14.084440977524391,114.86138002558066,79.65027758176969,0.3448275862068966,116.86138002558066,38.893076923076926,38.893076923076926,79.65027758176969,0.0,114.86138002558066,79.65027758176969,1.7605551221905489,3.7082797825764082,0.024,3.3374518043187673,14.084440977524391,14.43126895578203,0.3533189317109495,27.0,14.43126895578203,114.86138002558066,104.17155116944582,1.1637931034482758,95.0,15.190809427138978,0.0,0.30381618854277903,0.0,14.43126895578203,15.190809427138978,0.0
2009-03-11 10:00:00,12.483634483368185,19.999999999999996,-0.25,13.870704981520205,113.69078834794864,79.01402589414813,0.3448275862068966,115.69078834794864,38.625,38.625,79.01402589414813,0.0,113.69078834794864,79.01402589414813,1.7338381226900257,3.664915541810323,0.024,3.2984239876292905,13.870704981520205,14.213196535701238,0.35334197217947977,27.0,14.213196535701238,113.69078834794864,103.16249461779957,1.1637931034482758,95.0,14.961259511264462,0.0,0.2992251902252896,0.0,14.213196535701238,14.961259511264462,0.0
2009-03-11 11:00:00,12.161497556332364,20.000000000000004,1.42,13.512775062591516,111.72323494366861,77.94129728718983,0.3448275862068966,113.72323494366861,37.53307692307692,37.53307692307692,77.94129728718983,0.0,111.72323494366861,77.94129728718983,1.6890968828239394,3.5919487735406026,0.024,3.2327538961865425,13.512775062591516,13.847969939945573,0.35338130222240977,27.0,13.847969939945573,111.72323494366861,101.46547943259782,1.163793103448276,95.0,14.576810463100605,0.0,0.29153620926201285,0.0,13.847969939945573,14.576810463100605,0.0
2009-03-11 12:00:00,11.912344032260929,20.0,1.77,13.235937813623254,110.19507361046664,77.1052290764085,0.3448275862068966,112.19507361046664,37.30423076923077,37.30423076923077,77.1052290764085,0.0,110.19507361046664,77.1052290764085,1.6544922267029067,3.535207264485003,0.024,3.181686538036503,13.235937813623254,13.565458540071754,0.35341238301588634,27.0,13.565458540071754,110.19507361046664,100.14658580300608,1.163793103448276,95.0,14.279430042180794,0.0,0.28558860084361587,0.0,13.565458540071754,14.279430042180794,0.0
2009-03-11 13:00:00,11.6686106931543,20.000000000000004,2.42,12.965122992393667,108.69462291222904,76.28181543124488,0.3448275862068966,110.69462291222904,36.87923076923077,36.87923076923077,76.28181543124488,0.0,108.69462291222904,76.28181543124488,1.6206403740492084,3.479434520243374,0.024,3.1314910682190367,12.965122992393667,13.289066444418003,0.35344336553229266,27.0,13.289066444418003,108.69462291222904,98.85086999043793,1.163793103448276,95.0,13.988490994124215,0.0,0.27976981988248467,0.0,13.289066444418003,13.988490994124216,0.0
2009-03-11 14:00:00,11.648237035768044,20.0,2.28,12.942485595297827,108.5689480258437,76.21273403759915,0.3448275862068966,110.5689480258437,36.970769230769235,36.970769230769235,76.21273403759915,0.0,108.5689480258437,76.21273403759915,1.6178106994122283,3.474760369522628,0.024,3.127284332570365,12.942485595297827,13.26596163225009,0.35344598181543013,27.0,13.26596163225009,108.5689480258437,98.74230977973252,1.1637931034482758,95.0,13.964170139210621,0.0,0.2792834027842126,0.0,13.26596163225009,13.964170139210621,0.0
2009-03-11 15:00:00,11.556585908625413,20.0,2.15,12.840651009583793,108.00311070281812,75.90148317885864,0.3448275862068966,110.00311070281812,37.05576923076923,37.05576923076923,75.90148317885864,0.0,108.00311070281812,75.90148317885864,1.605081376197974,3.453710253160242,0.024,3.108339227844218,12.840651009583793,13.162022034899813,0.3534578024516843,27.0,13.162022034899813,108.00311070281812,98.25346475104048,1.163793103448276,95.0,13.854760036736645,0.0,0.2770952007347326,0.0,13.162022034899813,13.854760036736645,0.0
2009-03-11 16:00:00,11.531853260543665,20.0,1.75,12.81317028949296,107.85027853257041,75.81735280883801,0.3448275862068966,109.85027853257041,37.31730769230769,37.31730769230769,75.81735280883801,0.0,107.85027853257041,75.81735280883801,1.60164628618662,3.448023152193802,0.024,3.1032208369744216,12.81317028949296,13.13397260471234,0.35346100678177134,27.0,13.13397260471234,107.85027853257041,98.1214099364872,1.163793103448276,95.0,13.82523432074983,0.0,0.27650468641499587,0.0,13.13397260471234,13.82523432074983,0.0
2009-03-11 17:00:00,11.54854090701924,20.0,1.19,12.831712118910266,107.95340409270806,75.8741237954324,0.3448275862068966,109.95340409270806,37.68346153846154,37.68346153846154,75.8741237954324,0.0,107.95340409270806,75.8741237954324,1.6039640148637833,3.4518606693153706,0.024,3.1066746023838334,12.831712118910266,13.152898185841803,0.3534588440746655,27.0,13.152898185841803,107.95340409270806,98.21051654764005,1.1637931034482762,95.0,13.845155985096634,0.0,0.2769031197019324,0.0,13.152898185841803,13.845155985096632,0.0
2009-03-11 18:00:00,11.430479716203397,20.000000000000004,2.34,12.700533018003775,107.2232393590323,75.47190681402287,0.3448275862068966,109.2232393590323,36.931538461538466,36.931538461538466,75.47190681402287,0.0,107.2232393590323,75.47190681402287,1.5875666272504718,3.4246835081533247,0.024,3.082215157337992,12.700533018003775,13.019001368819108,0.35347420541093083,27.0,13.019001368819108,107.2232393590323,97.57953464138852,1.163793103448276,95.0,13.70421196717801,0.0,0.2740842393435607,0.0,13.019001368819108,13.704211967178008,0.0
2009-03-11 19:00:00,11.411627048236722,19.999999999999996,1.8,12.679585609151914,107.10651792867367,75.40755390579389,0.3448275862068966,109.10651792867367,37.284615384615385,37.284615384615385,75.40755390579389,0.0,107.10651792867367,75.40755390579389,1.5849482011439893,3.4203377240272212,0.024,3.078303951624499,12.679585609151914,12.997619381554635,0.3534766715516692,27.0,12.997619381554635,107.10651792867367,97.47865172011467,1.1637931034482758,95.0,13.681704612162774,0.0,0.27363409224325536,0.0,12.997619381554635,13.681704612162774,0.0
2009-03-11 20:00:00,11.51463872737504,20.0,0.77,12.794043030416711,107.74386896075492,75.75876138471315,0.3448275862068966,109.74386896075492,37.95807692307692,37.95807692307692,75.75876138471315,0.0,107.74386896075492,75.75876138471315,1.599255378802089,3.4440631282912335,0.024,3.0996568154621102,12.794043030416711,13.114449343245832,0.3534632407217087,27.0,13.114449343245832,107.74386896075492,98.02946203983208,1.163793103448276,95.0,13.80468351920614,0.0,0.2760936703841232,0.0,13.114449343245832,13.80468351920614,0.0
2009-03-11 21:00:00,11.574969216053248,20.000000000000004,0.24,12.861076906725831,108.11667004165922,75.96397777484465,0.3448275862068966,110.11667004165922,38.30461538461539,38.30461538461539,75.96397777484465,0.0,108.11667004165922,75.96397777484465,1.6076346133407289,3.457935547596093,0.024,3.112141992836484,12.861076906725831,13.18287046148544,0.3534554247269092,27.0,13.18287046148544,108.11667004165922,98.35158081092926,1.1637931034482758,95.0,13.876705748932043,0.0,0.2775341149786414,0.0,13.18287046148544,13.876705748932043,0.0
2009-03-11 22:00:00,11.644240699154231,20.000000000000004,-0.37,12.93804522128248,108.54429201790829,76.19917896470209,0.3448275862068966,110.54429201790829,38.70346153846154,38.70346153846154,76.19917896470209,0.0,108.54429201790829,76.19917896470209,1.61725565266031,3.4738433035826493,0.024,3.126458973224384,12.93804522128248,13.261429551640742,0.35344649548935453,27.0,13.261429551640742,108.54429201790829,98.72101086854478,1.163793103448276,95.0,13.959399528042887,0.0,0.2791879905608582,0.0,13.261429551640742,13.959399528042887,0.0
2009-03-11 23:00:00,2.4616653277633618,17.000000000000004,-0.84,2.7351836975148465,42.318210382394014,35.4802511386069,0.3448275862068966,44.318210382394014,39.01076923076923,39.01076923076923,35.4802511386069,0.6678671285811487,42.318210382394014,35.4802511386069,0.3418979621893558,1.0511630765040219,0.024,0.9460467688536197,2.7351836975148465,2.8163000051652487,0.35505400741382287,27.0,2.8163000051652487,42.318210382394014,40.23206223041976,1.163793103448276,99.88396888479012,2.8195715855200687,0.0,0.0013086321419280011,0.0,2.8163000051652487,2.8195715855200687,0.0
2009-03-12 00:00:00,4.3480129975744015,17.0,-1.16,4.831125552860446,56.96051388462644,44.88270000247532,0.3448275862068966,58.96051388462644,39.22,39.22,44.88270000247532,0.0,56.96051388462644,44.88270000247532,0.6038906941075558,1.6282371332904422,0.024,1.465413419961398,4.831125552860446,4.969949266189491,0.3547363011537041,27.0,4.969949266189491,56.96051388462644,53.27906998374533,1.163793103448276,95.0,5.231525543357359,0.0,0.10463051086714721,0.0,4.969949266189491,5.231525543357359,0.0
2009-03-12 01:00:00,4.551055479756985,17.0,-1.39,5.056728310841095,58.454584489785425,45.81276371268269,0.3448275862068966,60.454584489785425,39.370384615384616,39.370384615384616,45.81276371268269,0.0,58.454584489785425,45.81276371268269,0.6320910388551368,1.6864163568592347,0.024,1.5177747211733112,5.056728310841095,5.201369946527018,0.3546909648645287,27.0,5.201369946527018,58.454584489785425,54.60171786272838,1.163793103448276,95.0,5.475126259502124,0.0,0.10950252519004239,0.0,5.201369946527018,5.475126259502124,0.0
2009-03-12 02:00:00,4.746193421378512,17.0,-1.57,5.273548245976125,59.87877836093328,46.694907745992964,0.3448275862068966,61.87877836093328,39.488076923076925,39.488076923076925,46.694907745992964,0.0,59.87877836093328,46.694907745992964,0.6591935307470156,1.74176846656623,0.024,1.5675916199096072,5.273548245976125,5.423725092632747,0.3546473730224015,27.0,5.423725092632747,59.87877836093328,55.86120421824236,1.163793103448276,95.0,5.70918430803447,0.0,0.1141836861606894,0.0,5.423725092632747,5.70918430803447,0.0
2009-03-12 03:00:00,4.947995084600531,17.0,-1.99,5.497772316222812,61.340155913492495,47.59572512293546,0.3448275862068966,63.340155913492495,39.762692307692305,39.762692307692305,47.59572512293546,0.0,61.340155913492495,47.59572512293546,0.6872215395278515,1.798461144874271,0.024,1.6186150303868438,5.497772316222812,5.653618430710239,0.3546024616268638,27.0,5.653618430710239,61.340155913492495,57.15229040926269,1.1637931034482758,95.0,5.951177295484462,0.0,0.11902354590968933,0.0,5.653618430710239,5.951177295484462,0.0
2009-03-12 04:00:00,5.2604212573471205,16.999999999999996,-4.58,5.844912508163468,63.581000216494736,48.968718946086064,0.3448275862068966,65.58100021649474,41.456153846153846,41.456153846153846,48.968718946086064,0.0,63.581000216494736,48.968718946086064,0.7306140635204335,1.8851932599019392,0.024,1.6966739339117454,5.844912508163468,6.009431834153661,0.3545336001098162,27.0,6.009431834153661,63.581000216494736,59.12956922823277,1.163793103448276,95.0,6.325717720161748,0.0,0.12651435440323483,0.0,6.009431834153661,6.325717720161748,0.0
2009-03-12 05:00:00,15.13521549608181,19.999999999999996,-6.0,16.816906106757568,129.5667384943982,87.5244732275043,0.3448275862068966,131.5667384943982,42.38461538461539,42.38461538461539,87.5244732275043,0.0,129.5667384943982,87.5244732275043,2.102113263344696,4.250189081325661,0.024,3.8251701731930945,16.816906106757568,17.217925014890135,0.3530504056266419,27.0,17.217925014890135,129.5667384943982,116.81271996484996,1.163793103448276,95.0,18.124131594621193,0.0,0.3624826318924235,0.0,17.217925014890135,18.124131594621193,0.0
2009-03-12 06:00:00,13.681371699756932,19.999999999999996,-6.64,15.201524110841035,120.92933807568717,82.92552779858458,0.3448275862068966,122.92933807568717,42.80307692307692,42.80307692307692,82.92552779858458,0.0,120.92933807568717,82.92552779858458,1.9001905138551294,3.932516780982522,0.024,3.53926510288427,15.201524110841035,15.570775788939285,0.35320359929170697,27.0,15.570775788939285,120.92933807568717,109.3954300838803,1.163793103448276,95.0,16.390290304146614,0.0,0.32780580608293164,0.0,15.570775788939285,16.390290304146614,0.0
2009-03-12 07:00:00,13.751913834670711,19.999999999999996,-7.12,15.279904260745235,121.35206168169415,83.15230102983108,0.3448275862068966,123.35206168169415,43.11692307692308,43.11692307692308,83.15230102983108,0.0,121.35206168169415,83.15230102983108,1.9099880325931544,3.9481047050766054,0.024,3.5532942345689444,15.279904260745235,15.650714731252894,0.3531958113805251,27.0,15.650714731252894,121.35206168169415,109.75893965854387,1.1637931034482762,95.0,16.474436559213572,0.0,0.32948873118427147,0.0,15.650714731252894,16.474436559213572,0.0
2009-03-12 08:00:00,13.725100880006622,20.0,-7.25,15.250112088896246,121.1914304978259,83.0661502755853,0.3448275862068966,123.1914304978259,43.20192307692308,43.20192307692308,83.0661502755853,0.0,121.1914304978259,83.0661502755853,1.9062640111120308,3.9421819385618693,0.024,3.5479637447056827,15.250112088896246,15.62033028275243,0.3531987670489219,27.0,15.62033028275243,121.1914304978259,109.62081547356485,1.163793103448276,95.0,16.442452929213083,0.0,0.32884905858426094,0.0,15.62033028275243,16.442452929213083,0.0
2009-03-12 09:00:00,13.565557214223379,20.0,-6.83,15.072841349137088,120.23448038808365,82.55237701524095,0.3448275862068966,122.23448038808365,42.92730769230769,42.92730769230769,82.55237701524095,0.0,120.23448038808365,82.55237701524095,1.884105168642136,3.906884577679791,0.024,3.5161961199118115,15.072841349137088,15.439529806905067,0.3532164687575182,27.0,15.439529806905067,120.23448038808365,108.79779164222805,1.163793103448276,95.0,16.25213663884744,0.0,0.3250427327769487,0.0,15.439529806905067,16.25213663884744,0.0
2009-03-12 10:00:00,13.501125329489783,20.0,-6.8,15.00125036609976,119.84745012451887,82.34432420926947,0.3448275862068966,121.84745012451887,42.90769230769231,42.90769230769231,82.34432420926947,0.0,119.84745012451887,82.34432420926947,1.87515629576247,3.8926025840109206,0.024,3.5033423256098284,15.00125036609976,15.366510624500851,0.35322367387745407,27.0,15.366510624500851,119.84745012451887,108.46484966192564,1.1637931034482758,95.0,16.175274341579843,0.0,0.323505486831597,0.0,15.366510624500851,16.175274341579843,0.0
2009-03-12 11:00:00,13.473695669502586,20.0,-6.78,14.970772966113984,119.68258590726083,82.25565349197586,0.3448275862068966,121.68258590726083,42.894615384615385,42.894615384615385,82.25565349197586,0.0,119.68258590726083,82.25565349197586,1.871346620764248,3.886517745581681,0.024,3.4978659710235127,14.970772966113984,15.335424740672151,0.3532267511338892,27.0,15.335424740672151,119.68258590726083,108.32301202528146,1.163793103448276,95.0,16.142552358602266,0.0,0.3228510471720462,0.0,15.335424740672151,16.142552358602266,0.0
2009-03-12 12:00:00,13.417313011409428,20.0,-6.54,14.908125568232698,119.34351431102138,82.07320039043964,0.3448275862068966,121.34351431102138,42.737692307692306,42.737692307692306,82.07320039043964,0.0,119.34351431102138,82.07320039043964,1.8635156960290873,3.8740011528350644,0.024,3.4866010375515577,14.908125568232698,15.271525683516202,0.35323309527019153,27.0,15.271525683516202,119.34351431102138,108.03127306397234,1.1637931034482758,95.0,16.07529019317495,0.0,0.3215058038634993,0.0,15.271525683516202,16.07529019317495,0.0
2009-03-12 13:00:00,13.303388491673383,20.0,-6.45,14.78154276852598,118.65762653818012,81.70376961686517,0.3448275862068966,120.65762653818012,42.67884615384615,42.67884615384615,81.70376961686517,0.0,118.65762653818012,81.70376961686517,1.8476928460657476,3.8486735077210867,0.024,3.463806156948978,14.78154276852598,15.14241011929809,0.353245991474619,27.0,15.14241011929809,118.65762653818012,107.44102644981118,1.1637931034482758,95.0,15.939379072945359,0.0,0.31878758145890773,0.0,15.14241011929809,15.939379072945359,0.0
2009-03-12 14:00:00,13.276762571502966,20.000000000000004,-6.42,14.751958412781073,118.49717389038705,81.61727785843436,0.3448275862068966,120.49717389038705,42.659230769230774,42.659230769230774,81.61727785843436,0.0,118.49717389038705,81.61727785843436,1.8439948015976342,3.8427468419717137,0.024,3.4584721577745423,14.751958412781073,15.112233096978246,0.35324902058509605,27.0,15.112233096978246,118.49717389038705,107.30292715188463,1.1637931034482758,95.0,15.90761378629289,0.0,0.3181522757258577,0.0,15.112233096978246,15.90761378629289,0.0
2009-03-12 15:00:00,13.248205025193283,19.999999999999996,-6.36,14.720227805770314,118.3250173817012,81.52444786727543,0.3448275862068966,120.3250173817012,42.620000000000005,42.620000000000005,81.52444786727543,0.0,118.3250173817012,81.52444786727543,1.8400284757212892,3.836387165975439,0.024,3.452748449377895,14.720227805770314,15.079866522367857,0.3532522758371933,27.0,15.079866522367857,118.3250173817012,107.15474588365093,1.163793103448276,95.0,15.873543707755639,0.0,0.3174708741551129,0.0,15.079866522367857,15.873543707755639,0.0
2009-03-12 16:00:00,13.225249976531726,20.0,-6.5,14.694722196146362,118.18658722374656,81.44978173338066,0.3448275862068966,120.18658722374656,42.71153846153846,42.71153846153846,81.44978173338066,0.0,118.18658722374656,81.44978173338066,1.8368402745182952,3.8312728549710533,0.024,3.4481455694739482,14.694722196146362,15.053849481643468,0.35325489727450415,27.0,15.053849481643468,118.18658722374656,107.03558760771436,1.163793103448276,95.0,15.846157349098387,0.0,0.31692314698196783,0.0,15.053849481643468,15.846157349098387,0.0
2009-03-12 17:00:00,13.304079779927827,20.0,-6.82,14.782310866586474,118.66179160723193,81.70601444076574,0.3448275862068966,120.66179160723193,42.92076923076923,42.92076923076923,81.70601444076574,0.0,118.66179160723193,81.70601444076574,1.8477888583233093,3.8488273451519444,0.024,3.46394461063675,14.782310866586474,15.143193601101666,0.3532459129062696,27.0,15.143193601101666,118.66179160723193,107.44461116197144,1.163793103448276,95.0,15.940203790633333,0.0,0.31880407581266684,0.0,15.143193601101666,15.940203790633333,0.0
2009-03-12 18:00:00,13.470494428238526,19.999999999999996,-7.37,14.96721603137614,119.6633411724592,82.24530109401884,0.3448275862068966,121.6633411724592,43.28038461538462,43.28038461538462,82.24530109401884,0.0,119.6633411724592,82.24530109401884,1.8709020039220174,3.885807414395473,0.024,3.4972266729559256,14.96721603137614,15.331796772815686,0.35322711065984586,27.0,15.331796772815686,119.6633411724592,108.3064546740772,1.1637931034482756,95.0,16.138733445069143,0.0,0.32277466890138273,0.0,15.331796772815686,16.138733445069143,0.0
2009-03-12 19:00:00,13.638459869005198,20.0,-8.67,15.153844298894665,120.67200003460428,82.78738928736763,0.3448275862068966,122.67200003460428,44.130384615384614,44.130384615384614,82.78738928736763,0.0,120.67200003460428,82.78738928736763,1.894230537361833,3.9230253437273257,0.024,3.5307228093545935,15.153844298894665,15.522146833267396,0.3532083555626235,27.0,15.522146833267396,120.67200003460428,109.17411349144325,1.163793103448276,95.0,16.339101929755152,0.0,0.32678203859510263,0.0,15.522146833267396,16.339101929755152,0.0
