timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-12 20:00:00,13.954232187731808,20.0,-10.59,15.50470243081312,122.56233122594345,83.80057514891065,0.3448275862068966,124.56233122594345,45.0,45.0,83.80057514891065,0.0,122.56233122594345,83.80057514891065,1.93808780385164,3.9927097529964986,0.024,3.5934387776968486,15.50470243081312,15.87997340611277,0.353173685408963,27.0,15.87997340611277,122.56233122594345,110.79938796215622,1.1637931034482758,95.0,16.715761480118704,0.0,0.3343152296023739,0.0,15.87997340611277,16.715761480118704,0.0
2009-03-12 21:00:00,14.148942311091357,19.999999999999996,-11.25,15.72104701232373,123.72415641365247,84.42153888284314,0.3448275862068966,125.72415641365247,45.0,45.0,84.42153888284314,0.0,123.72415641365247,84.42153888284314,1.9651308765404663,4.035496687115894,0.024,3.6319470184043046,15.72104701232373,16.10059668103532,0.35315268033102504,27.0,16.10059668103532,123.72415641365247,111.79778850177445,1.1637931034482758,95.0,16.94799650635297,0.0,0.33895993012705933,0.0,16.10059668103532,16.94799650635297,0.0
2009-03-12 22:00:00,14.273520510819047,20.0,-11.3,15.859467234243386,124.46602234691869,84.81735426131021,0.3448275862068966,126.46602234691869,45.0,45.0,84.81735426131021,0.0,124.46602234691869,84.81735426131021,1.9824334042804233,4.0628010385974935,0.024,3.656520934737744,15.859467234243386,16.241747338103135,0.3531393865670154,27.0,16.241747338103135,124.46602234691869,112.43509839276823,1.1637931034482758,95.0,17.09657614537172,0.0,0.3419315229074343,0.0,16.241747338103135,17.09657614537172,0.0
2009-03-12 23:00:00,4.472146496125061,17.0,-11.49,4.96905166236118,57.875452837116974,45.45282368121402,0.3448275862068966,59.875452837116974,45.0,45.0,45.45282368121402,0.0,57.875452837116974,45.45282368121402,0.6211314577951474,1.6638786364399438,0.024,1.4974907727959497,4.96905166236118,5.1114395260051735,0.35470859905637536,27.0,5.1114395260051735,57.875452837116974,54.0892013363724,1.163793103448276,95.0,5.380462658952815,0.0,0.10760925317905645,0.0,5.1114395260051735,5.380462658952815,0.0
2009-03-13 00:00:00,6.428365954130261,17.0,-11.32,7.142628837922513,71.75295211495072,53.89638002014443,0.3448275862068966,73.75295211495072,45.0,45.0,53.89638002014443,0.0,71.75295211495072,53.89638002014443,0.8928286047403141,2.199583971242283,0.024,1.9796255741180548,7.142628837922513,7.338587235046742,0.3542879491363769,27.0,7.338587235046742,71.75295211495072,66.31696157047165,1.1637931034482758,95.0,7.724828668470254,0.0,0.15449657336940492,0.0,7.338587235046742,7.724828668470254,0.0
2009-03-13 01:00:00,6.697927360508257,16.999999999999996,-11.2,7.442141511675841,73.59844286490326,54.99308908571367,0.3448275862068966,75.59844286490326,45.0,45.0,54.99308908571367,0.0,73.59844286490326,54.99308908571367,0.9302676889594801,2.270196766814806,0.024,2.0431770901333253,7.442141511675841,7.6451611883573225,0.354234392695694,27.0,7.6451611883573225,73.59844286490326,67.9353605031571,1.1637931034482758,95.0,8.047538093007708,0.0,0.16095076186015406,0.0,7.6451611883573225,8.047538093007708,0.0
2009-03-13 02:00:00,7.026664574840162,17.0,-12.49,7.807405083155736,75.83072142517216,56.31220871728282,0.3448275862068966,77.83072142517216,45.0,45.0,56.31220871728282,0.0,75.83072142517216,56.31220871728282,0.975925635394467,2.35543032341892,0.024,2.1198872910770277,7.807405083155736,8.01894811549763,0.354170751118209,27.0,8.01894811549763,75.83072142517216,69.89075985813687,1.1637931034482758,95.0,8.440998016313294,0.0,0.16881996032626603,0.0,8.01894811549763,8.440998016313294,0.0
2009-03-13 03:00:00,7.295645630140201,17.0,-12.6,8.106272922378,77.6429897603225,57.37730745437749,0.3448275862068966,79.6429897603225,45.0,45.0,57.37730745437749,0.0,77.6429897603225,57.37730745437749,1.01328411529725,2.424487133152799,0.024,2.1820384198375193,8.106272922378,8.32472163569328,0.3541200370340286,27.0,8.32472163569328,77.6429897603225,71.47652928943859,1.163793103448276,95.0,8.762864879677135,0.0,0.17525729759354222,0.0,8.32472163569328,8.762864879677135,0.0
2009-03-13 04:00:00,7.5641176271465875,16.999999999999996,-12.81,8.404575141273986,79.43967084670263,58.42823299351767,0.3448275862068966,81.43967084670263,45.0,45.0,58.42823299351767,0.0,79.43967084670263,58.42823299351767,1.0505718926592482,2.4928296921652873,0.024,2.2435467229487585,8.404575141273986,8.629858110490515,0.354070621242298,27.0,8.629858110490515,79.43967084670263,73.0471833574504,1.163793103448276,95.0,9.084061168937383,0.0,0.18168122337874737,0.0,8.629858110490515,9.084061168937383,0.0
2009-03-13 05:00:00,17.896172033061426,20.0,-12.92,19.884635592290472,145.58261357776294,95.87102459703675,0.3448275862068966,147.58261357776294,45.0,45.0,95.87102459703675,0.0,145.58261357776294,95.87102459703675,2.485579449036309,4.834887316195192,0.024,4.351398584575673,19.884635592290472,20.34412432390999,0.3527957679459201,27.0,20.34412432390999,145.58261357776294,130.51289185634812,1.1637931034482758,95.0,21.41486770937894,0.0,0.4282973541875791,0.0,20.34412432390999,21.41486770937894,0.0
2009-03-13 06:00:00,16.416253777396435,20.0,-13.12,18.240281974884926,137.0564959437274,91.45579100651511,0.3448275862068966,139.0564959437274,45.0,45.0,91.45579100651511,0.0,137.0564959437274,91.45579100651511,2.2800352468606158,4.524294886805821,0.024,4.071865398125239,18.240281974884926,18.668711463565508,0.3529269295528491,27.0,18.668711463565508,137.0564959437274,123.22782078553074,1.163793103448276,95.0,19.651275224805797,0.0,0.39302550449611573,0.0,18.668711463565508,19.651275224805797,0.0
2009-03-13 07:00:00,16.462917597291856,20.000000000000004,-13.28,18.292130663657616,137.3273367012979,91.59701004215387,0.3448275862068966,139.3273367012979,45.0,45.0,91.59701004215387,0.0,137.3273367012979,91.59701004215387,2.286516332957202,4.534184321842842,0.024,4.080765889658558,18.292130663657616,18.7215490958419,0.3529226148378177,27.0,18.7215490958419,137.3273367012979,123.45952255622981,1.1637931034482758,95.0,19.70689378509674,0.0,0.3941378757019351,0.0,18.7215490958419,19.70689378509674,0.0
2009-03-13 08:00:00,16.27618285708038,20.0,-12.93,18.0846476189782,136.24269860027132,91.03107955282584,0.3448275862068966,138.24269860027132,45.0,45.0,91.03107955282584,0.0,136.24269860027132,91.03107955282584,2.260580952372275,4.494570675674332,0.024,4.045113608106899,18.0846476189782,18.51010468654563,0.35293995514738874,27.0,18.51010468654563,136.24269860027132,122.53150994357085,1.1637931034482758,95.0,19.484320722679612,0.0,0.38968641445359253,0.0,18.51010468654563,19.484320722679612,0.0
2009-03-13 09:00:00,16.21036526424841,19.999999999999996,-11.49,18.011516960276012,135.85988095645044,90.83108855576042,0.3448275862068966,137.85988095645044,45.0,45.0,90.83108855576042,0.0,135.85988095645044,90.83108855576042,2.2514396200345015,4.480583268293062,0.024,4.032524941463755,18.011516960276012,18.435575287105316,0.3529461144560155,27.0,18.435575287105316,135.85988095645044,122.20389926229835,1.163793103448276,95.0,19.405868723268753,0.0,0.3881173744653751,0.0,18.435575287105316,19.405868723268753,0.0
2009-03-13 10:00:00,15.64220764410237,20.0,-7.9,17.3802307156693,132.54377775859993,89.09320096942669,0.3448275862068966,134.54377775859993,43.62692307692308,43.62692307692308,89.09320096942669,0.0,132.54377775859993,89.09320096942669,2.1725288394586624,4.359287489472639,0.024,3.9233587405253756,17.3802307156693,17.79215946461656,0.35300034285854737,27.0,17.79215946461656,132.54377775859993,119.36440037740248,1.163793103448276,95.0,18.728588910122696,0.0,0.37457177820245424,0.0,17.79215946461656,18.728588910122696,0.0
2009-03-13 11:00:00,15.283518332736099,20.0,-5.7,16.981687036373444,130.43936051464334,87.98514292370972,0.3448275862068966,132.43936051464334,42.18846153846154,42.18846153846154,87.98514292370972,0.0,130.43936051464334,87.98514292370972,2.1227108795466805,4.282188082520474,0.024,3.8539692742684264,16.981687036373444,17.38590584462549,0.3530355926111146,27.0,17.38590584462549,130.43936051464334,117.56091174084668,1.1637931034482758,95.0,18.30095352065841,0.0,0.36601907041316795,0.0,17.38590584462549,18.30095352065841,0.0
2009-03-13 12:00:00,14.880653949446884,20.0,-3.94,16.53405994382987,128.0653556856943,86.73020582611963,0.3448275862068966,130.0653556856943,41.03769230769231,41.03769230769231,86.73020582611963,0.0,128.0653556856943,86.73020582611963,2.066757492978734,4.195093476283534,0.024,3.775584128655181,16.53405994382987,16.929569291458222,0.3530761672649231,27.0,16.929569291458222,128.0653556856943,115.52493398831784,1.1637931034482758,95.0,17.82059925416655,0.0,0.3564119850833308,0.0,16.929569291458222,17.82059925416655,0.0
2009-03-13 13:00:00,14.494256627348893,20.000000000000007,-2.59,16.104729585943215,125.77770775253973,85.5158837876817,0.3448275862068966,127.77770775253973,40.155,40.155,85.5158837876817,0.0,125.77770775253973,85.5158837876817,2.013091198242902,4.111046196965314,0.024,3.6999415772687825,16.104729585943215,16.491834205639748,0.35311610486268363,27.0,16.491834205639748,125.77770775253973,113.56153426688066,1.163793103448276,95.0,17.35982547962079,0.0,0.3471965095924162,0.0,16.491834205639748,17.35982547962079,0.0
2009-03-13 14:00:00,14.187995263936186,19.999999999999996,-1.67,15.764439182151317,123.95684152103165,84.54574356565335,0.3448275862068966,125.95684152103165,39.55346153846154,39.55346153846154,84.54574356565335,0.0,123.95684152103165,84.54574356565335,1.9705548977689147,4.04406204208044,0.024,3.639655837872396,15.764439182151317,16.14484538635936,0.35314850087182825,27.0,16.14484538635936,123.95684152103165,111.99769679039508,1.1637931034482758,95.0,16.994574090904592,0.0,0.3398914818180927,0.0,16.14484538635936,16.994574090904592,0.0
2009-03-13 15:00:00,13.990798478115197,20.0,-1.35,15.545331642350218,122.78073815786223,83.91740905198668,0.3448275862068966,124.78073815786223,39.34423076923077,39.34423076923077,83.91740905198668,0.0,122.78073815786223,83.91740905198668,1.9431664552937773,4.000755533036374,0.024,3.6006799797327362,15.545331642350218,15.921407195653856,0.3531697192832875,27.0,15.921407195653856,122.78073815786223,110.98710319811863,1.1637931034482758,95.0,16.75937599542511,0.0,0.3351875199085015,0.0,15.921407195653856,16.75937599542511,0.0
2009-03-13 16:00:00,13.865374983814913,19.999999999999996,-1.81,15.405972204238793,122.03117248709796,83.51624197650096,0.3448275862068966,124.03117248709796,39.644999999999996,39.644999999999996,83.51624197650096,0.0,122.03117248709796,83.51624197650096,1.9257465255298492,3.9731379471263746,0.024,3.575824152413737,15.405972204238793,15.77928599895143,0.35318336492841573,27.0,15.77928599895143,122.03117248709796,110.34281248787468,1.163793103448276,95.0,16.60977473573835,0.0,0.3321954947147674,0.0,15.77928599895143,16.60977473573835,0.0
2009-03-13 17:00:00,13.977325853002345,19.999999999999993,-3.55,15.530362058891495,122.70027924133196,83.87437409410323,0.3448275862068966,124.70027924133196,40.78269230769231,40.78269230769231,83.87437409410323,0.0,122.70027924133196,83.87437409410323,1.9412952573614368,3.9977916800504443,0.024,3.5980125120454,15.530362058891495,15.906141226896537,0.35317117941860987,27.0,15.906141226896537,122.70027924133196,110.91795240659378,1.163793103448276,95.0,16.74330655462793,0.0,0.33486613109255786,0.0,15.906141226896537,16.74330655462793,0.0
2009-03-13 18:00:00,14.150355861084305,20.000000000000004,-5.01,15.722617623427006,123.73258060099207,84.42603654242455,0.3448275862068966,125.73258060099207,41.737307692307695,41.737307692307695,84.42603654242455,0.0,123.73258060099207,84.42603654242455,1.9653272029283757,4.035806811441999,0.024,3.632226130297799,15.722617623427006,16.102198304571207,0.3531525288586021,27.0,16.102198304571207,123.73258060099207,111.8050263013097,1.1637931034482762,95.0,16.949682425864427,0.0,0.3389936485172882,0.0,16.102198304571207,16.949682425864427,0.0
2009-03-13 19:00:00,13.915473754860825,20.000000000000004,-3.46,15.461637505400917,122.33072013697863,83.67662637347634,0.3448275862068966,124.33072013697863,40.723846153846154,40.723846153846154,83.67662637347634,0.0,122.33072013697863,83.67662637347634,1.9327046881751146,3.9841763162509194,0.024,3.5857586846258274,15.461637505400917,15.836055137026008,0.3531779002083395,27.0,15.836055137026008,122.33072013697863,110.60030892436677,1.163793103448276,95.0,16.669531723185273,0.0,0.33339063446370576,0.0,15.836055137026008,16.669531723185273,0.0
2009-03-13 20:00:00,13.942956766246214,19.999999999999996,-3.76,15.492174184718015,122.49496378109396,83.7645283192989,0.3448275862068966,124.49496378109396,40.92,40.92,83.7645283192989,0.0,122.49496378109396,83.7645283192989,1.936521773089752,3.9902278104094284,0.024,3.5912050293684854,15.492174184718015,15.867196965758957,0.35317491039890747,27.0,15.867196965758957,122.49496378109396,110.74148454719844,1.1637931034482762,95.0,16.702312595535744,0.0,0.3340462519107149,0.0,15.867196965758957,16.702312595535744,0.0
2009-03-13 21:00:00,14.01502442749078,20.0,-4.47,15.572249363878644,122.92538174006091,83.9947583303643,0.3448275862068966,124.92538174006091,41.38423076923077,41.38423076923077,83.9947583303643,0.0,122.92538174006091,83.9947583303643,1.9465311704848305,4.006083361690205,0.024,3.605475025521185,15.572249363878644,15.948857700047663,0.3531670971196741,27.0,15.948857700047663,122.92538174006091,111.11141307335895,1.163793103448276,95.0,16.788271263208067,0.0,0.33576542526416164,0.0,15.948857700047663,16.788271263208067,0.0
2009-03-13 22:00:00,14.08454604372274,20.0,-5.16,15.649495604136378,123.34022240020252,84.2164833898616,0.3448275862068966,125.34022240020252,41.83538461538461,41.83538461538461,84.2164833898616,0.0,123.34022240020252,84.2164833898616,1.9561869505170473,4.021360938961538,0.024,3.6192248450653848,15.649495604136378,16.02763169803253,0.35315959637605837,27.0,16.02763169803253,123.34022240020252,111.46790262388213,1.1637931034482758,95.0,16.87119126108687,0.0,0.33742382522173675,0.0,16.02763169803253,16.87119126108687,0.0
2009-03-13 23:00:00,4.558755132304292,17.0,-5.79,5.065283480338102,58.51099300544503,45.847784304599784,0.3448275862068966,60.51099300544503,42.24730769230769,42.24730769230769,45.847784304599784,0.0,58.51099300544503,45.847784304599784,0.6331604350422627,1.6886106554410756,0.024,1.519749589896968,5.065283480338102,5.210144545882209,0.35468924385366674,27.0,5.210144545882209,58.51099300544503,54.651626675161914,1.1637931034482758,95.0,5.48436267987601,0.0,0.10968725359752014,0.0,5.210144545882209,5.48436267987601,0.0
2009-03-14 00:00:00,6.454856634032801,17.0,-6.37,7.172062926703112,71.93493658507182,54.00477926831404,0.3448275862068966,73.93493658507182,42.62653846153846,42.62653846153846,54.00477926831404,0.0,71.93493658507182,54.00477926831404,0.896507865837889,2.206553180481261,0.024,1.985897862433135,7.172062926703112,7.368718244751238,0.3542826313355171,27.0,7.368718244751238,71.93493658507182,66.47662677414498,1.1637931034482758,95.0,7.756545520790778,0.0,0.15513091041581575,0.0,7.368718244751238,7.756545520790778,0.0
2009-03-14 01:00:00,6.675290598690382,17.0,-6.93,7.416989554100424,73.443998038561,54.90152415330994,0.3448275862068966,75.443998038561,42.99269230769231,42.99269230769231,54.90152415330994,0.0,73.443998038561,54.90152415330994,0.927123694262553,2.2642925326049026,0.024,2.0378632793444122,7.416989554100424,7.6194188073609155,0.3542388426567441,27.0,7.6194188073609155,73.443998038561,67.79998410718255,1.1637931034482762,95.0,8.020440849853594,0.0,0.16040881699707157,0.0,7.6194188073609155,8.020440849853594,0.0
2009-03-14 02:00:00,6.869718871305219,16.999999999999996,-7.0,7.633020968116909,74.76743506320823,55.68488264291595,0.3448275862068966,76.76743506320823,43.03846153846154,43.03846153846154,55.68488264291595,0.0,74.76743506320823,55.68488264291595,0.9541276210146137,2.31485562494698,0.024,2.083370062452282,7.633020968116909,7.8405065306116075,0.35420090589076453,27.0,7.8405065306116075,74.76743506320823,68.95965244794037,1.163793103448276,95.0,8.25316476906485,0.0,0.16506329538129735,0.0,7.8405065306116075,8.25316476906485,0.0
2009-03-14 03:00:00,7.085001669360658,17.0,-7.58,7.872224077067397,76.2248331689723,56.54427297630381,0.3448275862068966,78.2248331689723,43.417692307692306,43.417692307692306,56.54427297630381,0.0,76.2248331689723,56.54427297630381,0.9840280096334246,2.370458547486627,0.024,2.133412692737964,7.872224077067397,8.085269931816061,0.35415964880130063,27.0,8.085269931816061,76.2248331689723,70.23574433059002,1.1637931034482758,95.0,8.510810454543222,0.0,0.17021620909086438,0.0,8.085269931816061,8.510810454543222,0.0
2009-03-14 04:00:00,7.297514786845913,17.0,-8.14,8.108349763162126,77.65553996721464,57.38466555930932,0.3448275862068966,79.65553996721464,43.783846153846156,43.783846153846156,57.38466555930932,0.0,77.65553996721464,57.38466555930932,1.0135437203952657,2.4249649326365748,0.024,2.1824684393729172,8.108349763162126,8.326846256425785,0.3541196888624924,27.0,8.326846256425785,77.65553996721464,71.48750570319554,1.163793103448276,95.0,8.765101322553459,0.0,0.17530202645106954,0.0,8.326846256425785,8.765101322553459,0.0
2009-03-14 05:00:00,17.328707051989596,20.0,-8.71,19.254118946655108,142.32849823646035,94.19320086982258,0.3448275862068966,144.32849823646035,44.15653846153846,44.15653846153846,94.19320086982258,0.0,142.32849823646035,94.19320086982258,2.4067648683318885,4.71652077855079,0.024,4.2448687006957115,19.254118946655108,19.701771024510187,0.3528447167697097,27.0,19.701771024510187,142.32849823646035,127.73459377386021,1.163793103448276,95.0,20.738706341589673,0.0,0.4147741268317944,0.0,19.701771024510187,20.738706341589673,0.0
2009-03-14 06:00:00,15.828048317571183,19.999999999999996,-9.23,17.58672035285687,133.63074901996822,89.66394813782604,0.3448275862068966,135.63074901996822,44.496538461538464,44.496538461538464,89.66394813782604,0.0,133.63074901996822,89.66394813782604,2.1983400441071086,4.399072731787062,0.024,3.9591654586083562,17.58672035285687,18.002627626035572,0.35298239268693515,27.0,18.002627626035572,133.63074901996822,120.29546929697891,1.163793103448276,95.0,18.950134343195337,0.0,0.37900268686390604,0.0,18.002627626035572,18.950134343195337,0.0
2009-03-14 07:00:00,15.86599267739664,20.000000000000004,-9.73,17.628880752662933,133.85240659640596,89.78020471474862,0.3448275862068966,135.85240659640596,44.823461538461544,44.823461538461544,89.78020471474862,0.0,133.85240659640596,89.78020471474862,2.2036100940828667,4.40718267146771,0.024,3.9664644043209387,17.628880752662933,18.045599019809703,0.35297875338560897,27.0,18.045599019809703,133.85240659640596,120.48529621136173,1.1637931034482758,95.0,18.995367389273373,0.0,0.3799073477854677,0.0,18.045599019809703,18.995367389273373,0.0
2009-03-14 08:00:00,15.392633315482376,20.0,-7.67,17.102925906091528,131.08044588621854,88.32313112098973,0.3448275862068966,133.08044588621854,43.47653846153847,43.47653846153847,88.32313112098973,0.0,131.08044588621854,88.32313112098973,2.137865738261441,4.305685848172999,0.024,3.875117263355699,17.102925906091528,17.50949449090883,0.35302478383845337,27.0,17.50949449090883,131.08044588621854,118.11044996702681,1.1637931034482758,95.0,18.431046832535607,0.0,0.36862093665071144,0.0,17.50949449090883,18.431046832535607,0.0
2009-03-14 09:00:00,14.986255601590639,20.0,-4.57,16.651395112878486,128.6887310869575,87.06024330476127,0.3448275862068966,130.6887310869575,41.449615384615385,41.449615384615385,87.06024330476127,0.0,128.6887310869575,87.06024330476127,2.0814243891098108,4.2179753854012505,0.024,3.7961778468611254,16.651395112878486,17.049192651418608,0.35306542838672356,27.0,17.049192651418608,128.6887310869575,116.05969949331407,1.1637931034482758,95.0,17.94651858044064,0.0,0.3589303716088125,0.0,17.049192651418608,17.94651858044064,0.0
2009-03-14 10:00:00,14.988142918098509,20.0,-3.2,16.653492131220567,128.69986500922369,87.06613468117229,0.3448275862068966,130.69986500922369,40.55384615384615,40.55384615384615,87.06613468117229,0.0,128.69986500922369,87.06613468117229,2.081686516402571,4.218383992569503,0.024,3.796545593312553,16.653492131220567,17.051330530477514,0.35306523713531696,27.0,17.051330530477514,128.69986500922369,116.06924980146256,1.1637931034482758,95.0,17.948768979450016,0.0,0.3589753795890005,0.0,17.051330530477514,17.948768979450016,0.0
2009-03-14 11:00:00,14.495748618442285,20.0,-1.7,16.10638735382476,125.78656157368684,85.52059318912492,0.3448275862068966,127.78656157368684,39.573076923076925,39.573076923076925,85.52059318912492,0.0,125.78656157368684,85.52059318912492,2.013298419228095,4.111371714307483,0.024,3.7002345428767343,16.10638735382476,16.49352452525551,0.3531159486697382,27.0,16.49352452525551,125.78656157368684,113.5691359994235,1.163793103448276,95.0,17.36160476342685,0.0,0.34723209526853654,0.0,16.49352452525551,17.36160476342685,0.0
2009-03-14 12:00:00,13.994487388875656,19.999999999999996,0.53,15.549430432084062,122.8027660489588,83.92918996874866,0.3448275862068966,124.8027660489588,38.115,38.115,83.92918996874866,0.0,122.8027660489588,83.92918996874866,1.9436788040105077,4.001566944424979,0.024,3.601410249982481,15.549430432084062,15.92558712652656,0.35316931972226295,27.0,15.92558712652656,122.8027660489588,111.00603484412431,1.1637931034482758,95.0,16.763775922659537,0.0,0.3352755184531908,0.0,15.92558712652656,16.763775922659537,0.0
2009-03-14 13:00:00,13.727275439736614,20.0,0.43,15.252528266374016,121.2044599326706,83.07313926673555,0.3448275862068966,123.2044599326706,38.18038461538461,38.18038461538461,83.07313926673555,0.0,121.2044599326706,83.07313926673555,1.906566033296752,3.9426623807857477,0.024,3.5483961427071726,15.252528266374016,15.622794504452589,0.35319852713555705,27.0,15.622794504452589,121.2044599326706,109.63201955900202,1.163793103448276,95.0,16.4450468467922,0.0,0.32890093693584393,0.0,15.622794504452589,16.4450468467922,0.0
2009-03-14 14:00:00,13.365899959164217,20.000000000000004,1.58,14.850999954626907,119.03410821910768,81.90660833254043,0.3448275862068966,121.03410821910768,37.428461538461534,37.428461538461534,81.90660833254043,0.0,119.03410821910768,81.90660833254043,1.8563749943283634,3.8625771972395544,0.024,3.4763194775155988,14.850999954626907,15.21325767435086,0.35323890231078686,27.0,15.21325767435086,119.03410821910768,107.76502846032926,1.1637931034482758,95.0,16.013955446685117,0.0,0.32027910893370265,0.0,15.21325767435086,16.013955446685117,0.0
2009-03-14 15:00:00,13.199141851456323,20.0,1.41,14.665713168284803,118.02909058590635,81.36480766519435,0.3448275862068966,120.02909058590635,37.53961538461539,37.53961538461539,81.36480766519435,0.0,118.02909058590635,81.36480766519435,1.8332141460356004,3.8254535580264166,0.024,3.4429082022237747,14.665713168284803,15.024258524087445,0.3532578840156992,27.0,15.024258524087445,118.02909058590635,106.90001019769343,1.163793103448276,95.0,15.815008972723627,0.0,0.31630017945447264,0.0,15.024258524087445,15.815008972723627,0.0
2009-03-14 16:00:00,13.038740312213164,20.0,1.08,14.487489235792404,117.06025235661697,80.84152926713595,0.3448275862068966,119.06025235661697,37.755384615384614,37.755384615384614,80.84152926713595,0.0,117.06025235661697,80.84152926713595,1.8109361544740505,3.78964275897007,0.024,3.4106784830730628,14.487489235792404,14.84245351168941,0.3532763568982901,27.0,14.84245351168941,117.06025235661697,106.06584234795815,1.163793103448276,95.0,15.623635275462536,0.0,0.31247270550925066,0.0,14.84245351168941,15.623635275462536,0.0
2009-03-14 17:00:00,12.802938364094354,20.0,2.22,14.225487071215948,115.63212937100776,80.0684116929679,0.3448275862068966,117.63212937100776,37.01,37.01,80.0684116929679,0.0,115.63212937100776,80.0684116929679,1.7781858839019935,3.736812985535416,0.024,3.3631316869818746,14.225487071215948,14.575168369769488,0.35330390462877287,27.0,14.575168369769488,115.63212937100776,104.8357083563637,1.163793103448276,95.0,15.342282494494198,0.0,0.306845649889884,0.0,14.575168369769488,15.342282494494198,0.0
2009-03-14 18:00:00,12.820037906384494,20.000000000000004,1.68,14.244486562649438,115.73584829563409,80.1246318890105,0.3448275862068966,117.73584829563409,37.363076923076925,37.363076923076925,80.1246318890105,0.0,115.73584829563409,80.1246318890105,1.7805608203311798,3.74065152443147,0.024,3.366586371988323,14.244486562649438,14.594551715092585,0.3533018910546853,27.0,14.594551715092585,115.73584829563409,104.92506924741735,1.1637931034482758,95.0,15.362686015886931,0.0,0.30725372031773834,0.0,14.594551715092585,15.362686015886931,0.0
2009-03-14 19:00:00,12.835039744729036,20.000000000000004,0.42,14.261155271921151,115.82682312559072,80.17393494578783,0.3448275862068966,117.82682312559072,38.18692307692308,38.18692307692308,80.17393494578783,0.0,115.82682312559072,80.17393494578783,1.7826444089901439,3.7440181937130856,0.024,3.369616374341777,14.261155271921151,14.611557091292457,0.3533001265637224,27.0,14.611557091292457,115.82682312559072,105.00344750241112,1.1637931034482758,95.0,15.380586411886796,0.0,0.30761172823773536,0.0,14.611557091292457,15.380586411886796,0.0
2009-03-14 20:00:00,12.876082033128059,20.0,-0.34,14.306757814586732,116.07561705181776,80.30872251535094,0.3448275862068966,118.07561705181776,38.683846153846154,38.683846153846154,80.30872251535094,0.0,116.07561705181776,80.30872251535094,1.7883447268233414,3.753224149612049,0.024,3.377901734650844,14.306757814586732,14.658080229547934,0.35329530907615025,27.0,14.658080229547934,116.07561705181776,105.21777984474521,1.1637931034482758,95.0,15.429558136366246,0.0,0.3085911627273248,0.0,14.658080229547934,15.429558136366246,0.0
2009-03-14 21:00:00,12.963560199679995,20.0,-1.37,14.403955777422215,116.60543033423798,80.59554089068243,0.3448275862068966,118.60543033423798,39.35730769230769,39.35730769230769,80.59554089068243,0.0,116.60543033423798,80.59554089068243,1.800494472177777,3.7728233093980896,0.024,3.39554097845828,14.403955777422215,14.757238108362023,0.3532850888061804,27.0,14.757238108362023,116.60543033423798,105.6741428465624,1.1637931034482758,95.0,15.533934850907393,0.0,0.31067869701814815,0.0,14.757238108362023,15.533934850907393,0.0
2009-03-14 22:00:00,13.045606074986607,20.0,-2.3,14.49511786109623,117.10176534009159,80.86397068735101,0.3448275862068966,119.10176534009159,39.965384615384615,39.965384615384615,80.86397068735101,0.0,117.10176534009159,80.86397068735101,1.8118897326370287,3.791177664658622,0.024,3.41205989819276,14.49511786109623,14.85023562756209,0.3532755618220701,27.0,14.85023562756209,117.10176534009159,106.1015908011567,1.1637931034482758,95.0,15.631826976381147,0.0,0.31263653952762244,0.0,14.85023562756209,15.631826976381147,0.0
2009-03-14 23:00:00,3.7180378645170964,16.999999999999996,-3.22,4.131153182796774,52.23760927739228,41.90972632040035,0.3448275862068966,54.23760927739228,40.566923076923075,40.566923076923075,41.90972632040035,0.0,52.23760927739228,41.90972632040035,0.5163941478495967,1.4435360543470233,0.024,1.299182448912321,4.131153182796774,4.2515067882314765,0.3548735083542933,27.0,4.2515067882314765,52.23760927739228,49.08834498981341,1.1637931034482756,95.4558275050933,4.453899672080917,0.0,0.08095715353977617,0.0,4.2515067882314765,4.453899672080917,0.0
2009-03-15 00:00:00,5.623730809166217,16.999999999999993,-4.09,6.248589787962463,66.15596705061424,50.53449258070808,0.3448275862068966,68.15596705061424,41.13576923076923,41.13576923076923,50.53449258070808,0.0,66.15596705061424,50.53449258070808,0.7810737234953079,1.984571031151736,0.024,1.7861139280365623,6.248589787962463,6.423046891077637,0.35445497795531056,27.0,6.423046891077637,66.15596705061424,61.39815453870488,1.163793103448276,95.0,6.761101990608039,0.0,0.13522203981216094,0.0,6.423046891077637,6.761101990608039,0.0
2009-03-15 01:00:00,5.856619035180293,16.999999999999996,-4.91,6.507354483533659,67.79029267253,51.52190646369585,0.3448275862068966,69.79029267253,41.67192307692308,41.67192307692308,51.52190646369585,0.0,67.79029267253,51.52190646369585,0.8134193104417073,2.04749277926942,0.024,1.8427435013424782,6.507354483533659,6.688103761460602,0.35440557022081515,27.0,6.688103761460602,67.79029267253,62.83614173811474,1.1637931034482758,95.0,7.040109222590107,0.0,0.14080218445180215,0.0,6.688103761460602,7.040109222590107,0.0
2009-03-15 02:00:00,6.121174809198546,17.0,-5.59,6.80130534355394,69.63234968574231,52.62908632685747,0.3448275862068966,71.63234968574231,42.11653846153846,42.11653846153846,52.62908632685747,0.0,69.63234968574231,52.62908632685747,0.8501631679442425,2.1182744643023943,0.024,1.9064470178721549,6.80130534355394,6.989132789984179,0.35435047654989965,27.0,6.989132789984179,69.63234968574231,64.45521428575404,1.163793103448276,95.0,7.356981884193873,0.0,0.14713963768387758,0.0,6.989132789984179,7.356981884193873,0.0
2009-03-15 03:00:00,6.3589519726655555,17.0,-6.38,7.065502191850618,71.27543806481408,53.611682585187545,0.3448275862068966,73.27543806481408,42.63307692307692,42.63307692307692,53.611682585187545,0.0,71.27543806481408,53.611682585187545,0.8831877739813272,2.181290895600039,0.024,1.9631618060400353,7.065502191850618,7.2596312814106225,0.35430193969909846,27.0,7.2596312814106225,71.27543806481408,65.89793341191732,1.163793103448276,95.0,7.641717138326971,0.0,0.15283434276653943,0.0,7.2596312814106225,7.641717138326971,0.0
2009-03-15 04:00:00,6.599052232156815,16.999999999999996,-7.17,7.332280257952017,72.92313254758513,54.59243190270509,0.3448275862068966,74.92313254758513,43.14961538461539,43.14961538461539,54.59243190270509,0.0,72.92313254758513,54.59243190270509,0.9165350322440021,2.2443735468069654,0.024,2.019936192126269,7.332280257952017,7.532717612632715,0.35425389381772243,27.0,7.532717612632715,72.92313254758513,67.34334172341275,1.163793103448276,95.0,7.929176434350227,0.0,0.15858352868700473,0.0,7.532717612632715,7.929176434350227,0.0
2009-03-15 05:00:00,14.525738682338106,20.000000000000004,-7.94,16.13970964704234,125.96449543586343,85.61522131825757,0.3448275862068966,127.96449543586343,43.653076923076924,43.653076923076924,85.61522131825757,0.0,125.96449543586343,85.61522131825757,2.0174637058802927,4.1179132020989035,0.024,3.706121881889013,16.13970964704234,16.52750096725223,0.3531128123865674,27.0,16.52750096725223,125.96449543586343,113.7219021267877,1.163793103448276,95.0,17.397369439212873,0.0,0.34794738878425735,0.0,16.52750096725223,17.397369439212873,0.0
2009-03-15 06:00:00,12.921295139827246,20.0,-8.41,14.35699459980805,116.34953080090234,80.45704430138223,0.3448275862068966,118.34953080090234,43.96038461538461,43.96038461538461,80.45704430138223,0.0,116.34953080090234,80.45704430138223,1.7946243249760063,3.7633578024548298,0.024,3.387022022209347,14.35699459980805,14.709330380053533,0.35329001863255194,27.0,14.709330380053533,116.34953080090234,105.45373051938121,1.163793103448276,95.0,15.483505663214247,0.0,0.3096701132642856,0.0,14.709330380053533,15.483505663214247,0.0
2009-03-15 07:00:00,15.022445328490154,19.999999999999996,-8.46,16.691605920544614,128.90218353359302,87.17316873223149,0.3448275862068966,130.90218353359302,43.99307692307693,43.99307692307693,87.17316873223149,0.0,128.90218353359302,87.17316873223149,2.0864507400680767,4.225808454379789,0.024,3.80322760894181,16.691605920544614,17.09018676598259,0.35306176520051363,27.0,17.09018676598259,128.90218353359302,116.24278592916147,1.163793103448276,95.0,17.989670279981674,0.0,0.35979340559963335,0.0,17.09018676598259,17.989670279981674,0.0
2009-03-15 08:00:00,14.479470049898422,20.0,-5.92,16.08830005544269,125.6899520598111,85.46920192120439,0.3448275862068966,127.6899520598111,42.332307692307694,42.332307692307694,85.46920192120439,0.0,125.6899520598111,85.46920192120439,2.0110375069303363,4.1078196955443715,0.024,3.6970377259899347,16.08830005544269,16.47508202499713,0.35311765367767867,27.0,16.47508202499713,125.6899520598111,113.48618759685027,1.163793103448276,95.0,17.342191605260133,0.0,0.346843832105202,0.0,16.47508202499713,17.342191605260133,0.0
2009-03-15 09:00:00,13.960563444056735,20.0,-2.49,15.511737160063038,122.6001544593122,83.8208115591546,0.3448275862068966,124.6001544593122,40.089615384615385,40.089615384615385,83.8208115591546,0.0,122.6001544593122,83.8208115591546,1.9389671450078798,3.9941031844432033,0.024,3.5946928659988826,15.511737160063038,15.887147478507359,0.35317299798189805,27.0,15.887147478507359,122.6001544593122,110.83189706782527,1.163793103448276,95.0,16.723313135270903,0.0,0.33446626270541774,0.0,15.887147478507359,16.723313135270903,0.0
2009-03-15 10:00:00,13.524337848672632,20.0,-0.14,15.027042054080702,119.98692106141837,82.41931592621663,0.3448275862068966,121.98692106141837,38.55307692307692,38.55307692307692,82.41931592621663,0.0,119.98692106141837,82.41931592621663,1.8783802567600878,3.89774968770324,0.024,3.507974718932916,15.027042054080702,15.392817022851025,0.35322107436790984,27.0,15.392817022851025,119.98692106141837,108.58483437782502,1.1637931034482758,95.0,16.202965287211605,0.0,0.3240593057442318,0.0,15.392817022851025,16.202965287211605,0.0
2009-03-15 11:00:00,13.243261991048499,20.0,0.71,14.714735545609443,118.29521207258622,81.5083732085626,0.3448275862068966,120.29521207258622,37.99730769230769,37.99730769230769,81.5083732085626,0.0,118.29521207258622,81.5083732085626,1.8393419432011804,3.835286046747572,0.024,3.4517574420728145,14.714735545609443,15.0742641502842,0.35325283996276985,27.0,15.0742641502842,118.29521207258622,107.12909047978312,1.1637931034482758,95.0,15.867646473983369,0.0,0.3173529294796673,0.0,15.0742641502842,15.867646473983367,0.0
2009-03-15 12:00:00,12.886472911997837,20.0,1.6,14.318303235553152,116.1385830455304,80.34282495664752,0.3448275862068966,118.1385830455304,37.41538461538462,37.41538461538462,80.34282495664752,0.0,116.1385830455304,80.34282495664752,1.789787904444144,3.7555537920522704,0.024,3.3799984128470437,14.318303235553152,14.669858614758379,0.35329409168838255,27.0,14.669858614758379,116.1385830455304,105.27202110867233,1.1637931034482758,95.0,15.441956436587768,0.0,0.3088391287317556,0.0,14.669858614758379,15.441956436587768,0.0
2009-03-15 13:00:00,12.523612734364212,20.0,2.61,13.91512526040468,113.9343327362793,79.1465195852676,0.3448275862068966,115.9343327362793,36.754999999999995,36.754999999999995,79.1465195852676,0.0,113.9343327362793,79.1465195852676,1.739390657550585,3.673940455717126,0.024,3.306546410145413,13.91512526040468,14.25851930597639,0.3533371567379828,27.0,14.25851930597639,113.9343327362793,103.37246658370421,1.1637931034482762,95.0,15.008967690501462,0.0,0.30017935381002875,0.0,14.25851930597639,15.008967690501462,0.0
2009-03-15 14:00:00,12.259671540833724,20.0,2.91,13.621857267593025,112.32383729159972,78.26919412261717,0.3448275862068966,114.32383729159972,36.558846153846154,36.558846153846154,78.26919412261717,0.0,112.32383729159972,78.26919412261717,1.7027321584491282,3.6142327539412054,0.024,3.2528094785470847,13.621857267593025,13.959280542987145,0.3533692153914123,27.0,13.959280542987145,112.32383729159972,101.9836294819796,1.1637931034482758,95.0,14.693979518933835,0.0,0.29387959037867617,0.0,13.959280542987145,14.693979518933835,0.0
2009-03-15 15:00:00,12.160022576556226,19.999999999999996,2.23,13.511136196173585,111.71420483028088,77.93636433984692,0.3448275862068966,113.71420483028088,37.003461538461536,37.003461538461536,77.93636433984692,0.0,111.71420483028088,77.93636433984692,1.688892024521698,3.591613660083067,0.024,3.23245229407476,13.511136196173585,13.84629756218189,0.35338148449882417,27.0,13.84629756218189,111.71420483028088,101.45768811755354,1.163793103448276,95.0,14.57505006545462,0.0,0.2915010013090921,0.0,13.84629756218189,14.57505006545462,0.0
2009-03-15 16:00:00,12.099891506945678,20.0,1.65,13.444323896606308,111.34590400158683,77.73509426007107,0.3448275862068966,113.34590400158683,37.38269230769231,37.38269230769231,77.73509426007107,0.0,111.34590400158683,77.73509426007107,1.6805404870757885,3.5779439582797896,0.024,3.2201495624518106,13.444323896606308,13.778118292434288,0.3533889327415339,27.0,13.778118292434288,111.34590400158683,101.13989045163551,1.1637931034482758,95.0,14.503282413088723,0.0,0.2900656482617741,0.0,13.778118292434288,14.503282413088723,0.0
2009-03-15 17:00:00,12.001410651013385,19.999999999999993,1.8,13.334900723348206,110.74200519893407,77.40475339056354,0.3448275862068966,112.74200519893407,37.284615384615385,37.284615384615385,77.40475339056354,0.0,110.74200519893407,77.40475339056354,1.6668625904185257,3.5555222061479426,0.024,3.1999699855331483,13.334900723348206,13.666452943962998,0.353401204736801,27.0,13.666452943962998,110.74200519893407,100.61870672192444,1.163793103448276,95.0,14.385739941013682,0.0,0.2877147988202737,0.0,13.666452943962998,14.385739941013682,0.0
2009-03-15 18:00:00,12.009556308746593,19.999999999999996,1.66,13.34395145416288,110.79198901241287,77.43211037700567,0.3448275862068966,112.79198901241287,37.37615384615385,37.37615384615385,77.43211037700567,0.0,110.79198901241287,77.43211037700567,1.66799393177036,3.557378385346045,0.024,3.2016405468114404,13.34395145416288,13.675689292697484,0.35340018619786057,27.0,13.675689292697484,110.79198901241287,100.66184879559992,1.163793103448276,95.0,14.395462413365772,0.0,0.2879092482673151,0.0,13.675689292697484,14.395462413365772,0.0
2009-03-15 19:00:00,12.009657769271756,20.0,1.29,13.344064188079729,110.79261156165148,77.43245109145215,0.3448275862068966,112.79261156165148,37.61807692307693,37.61807692307693,77.43245109145215,0.0,110.79261156165148,77.43245109145215,1.6680080235099661,3.557401503674487,0.024,3.201661353307038,13.344064188079729,13.675804338447175,0.35340017351514,27.0,13.675804338447175,110.79261156165148,100.66238612576468,1.163793103448276,95.0,14.395583514154922,0.0,0.28791167028309844,0.0,13.675804338447175,14.39558351415492,0.0
2009-03-15 20:00:00,12.062269920342748,20.000000000000004,0.62,13.402522133714164,111.11530695601569,77.60900162173029,0.3448275862068966,113.11530695601569,38.05615384615385,38.05615384615385,77.60900162173029,0.0,111.11530695601569,77.60900162173029,1.6753152667142706,3.5693834058659033,0.024,3.2124450652793133,13.402522133714164,13.735460474300753,0.35339361006380987,27.0,13.735460474300753,111.11530695601569,100.94089178986698,1.1637931034482758,95.0,14.458379446632371,0.0,0.28916758893264716,0.0,13.735460474300753,14.458379446632371,0.0
2009-03-15 21:00:00,10.579154521570421,20.0,0.15,11.754616135078246,101.91700989678382,72.53046955908822,0.3448275862068966,103.91700989678382,38.363461538461536,38.363461538461536,72.53046955908822,0.0,101.91700989678382,72.53046955908822,1.4693270168847807,3.226739506940929,0.024,2.9040655562468363,11.754616135078246,12.053290085772339,0.35358933702012607,27.0,12.053290085772339,101.91700989678382,92.9886468702858,1.1637931034482762,95.0,12.687673774497199,0.0,0.253753475489944,0.0,12.053290085772339,12.687673774497199,0.0
2009-03-15 22:00:00,10.585283314742929,20.0,-0.26,11.76142590526992,101.95547745253913,72.55191268936434,0.3448275862068966,103.95547745253913,38.63153846153846,38.63153846153846,72.55191268936434,0.0,101.95547745253913,72.55191268936434,1.47017823815874,3.2281773634056834,0.024,2.905359627065115,11.76142590526992,12.060243641610489,0.3535884796196553,27.0,12.060243641610489,101.95547745253913,93.02196364393876,1.163793103448276,95.0,12.694993306958409,0.0,0.25389986613916804,0.0,12.060243641610489,12.694993306958409,0.0
2009-03-15 23:00:00,2.9205110648048533,17.0,-0.63,3.2450122942276147,46.03260218656678,37.92007145099774,0.3448275862068966,48.03260218656678,38.87346153846154,38.87346153846154,37.92007145099774,2.9341865710154464,46.03260218656678,37.92007145099774,0.40562653677845184,1.1988641673015483,0.024,1.0789777505713936,3.2450122942276147,3.3408987109577692,0.3550168485680605,27.0,3.3408987109577692,46.03260218656678,43.557862400672136,1.163793103448276,98.22106879966393,3.4014074085998955,0.0,0.02420347905685052,0.0,3.3408987109577692,3.4014074085998955,0.0
2009-03-16 00:00:00,4.787925383455259,17.0,-0.93,5.3199170927280655,60.181922192833156,46.882129461012994,0.3448275862068966,62.181922192833156,39.06961538461539,39.06961538461539,46.882129461012994,0.0,60.181922192833156,46.882129461012994,0.6649896365910082,1.7535372396923077,0.024,1.578183515723077,5.3199170927280655,5.471270816697296,0.3546380660301773,27.0,5.471270816697296,60.181922192833156,56.1291289952796,1.163793103448276,95.0,5.759232438628732,0.0,0.1151846487725745,0.0,5.471270816697296,5.759232438628732,0.0
2009-03-16 01:00:00,4.975319890420815,17.0,-1.2,5.528133211578684,61.53716964089671,47.71683661195,0.3448275862068966,63.53716964089671,39.246153846153845,39.246153846153845,47.71683661195,0.0,61.53716964089671,47.71683661195,0.6910166514473355,1.806096150068321,0.024,1.6254865350614889,5.528133211578684,5.6847428265855156,0.35459640208971355,27.0,5.6847428265855156,61.53716964089671,57.32624902861114,1.163793103448276,95.0,5.983939817458438,0.0,0.11967879634916906,0.0,5.6847428265855156,5.983939817458438,0.0
2009-03-16 02:00:00,5.176692956807375,17.0,-1.14,5.751881063119305,62.982957106292744,48.60325444849448,0.3448275862068966,64.98295710629274,39.206923076923076,39.206923076923076,48.60325444849448,0.0,62.982957106292744,48.60325444849448,0.7189851328899132,1.8620690773148936,0.024,1.6758621695834044,5.751881063119305,5.914087970850794,0.35455195565149017,27.0,5.914087970850794,62.982957106292744,58.602151201958826,1.163793103448276,95.0,6.225355758790309,0.0,0.12450711517580615,0.0,5.914087970850794,6.225355758790309,0.0
2009-03-16 03:00:00,5.355475625326486,17.0,-1.45,5.950528472584985,64.25780257026452,49.38148138880205,0.3448275862068966,66.25780257026452,39.409615384615385,39.409615384615385,49.38148138880205,0.0,64.25780257026452,49.38148138880205,0.7438160590731231,1.9113428150175977,0.024,1.7202085335158381,5.950528472584985,6.117662754086744,0.35451286225056183,27.0,6.117662754086744,64.25780257026452,59.72620053020026,1.163793103448276,95.0,6.439645004301837,0.0,0.12879290008603697,0.0,6.117662754086744,6.439645004301836,0.0
2009-03-16 04:00:00,5.519808339033163,17.0,-1.57,6.1331203767035145,65.42265224923004,50.08985130747125,0.3448275862068966,67.42265224923004,39.488076923076925,39.488076923076925,50.08985130747125,0.0,65.42265224923004,50.08985130747125,0.7666400470879393,1.956300085360831,0.024,1.7606700768247479,6.1331203767035145,6.3047503852396,0.35447728455440836,27.0,6.3047503852396,65.42265224923004,60.75246677868219,1.1637931034482758,95.0,6.636579352883789,0.0,0.1327315870576758,0.0,6.3047503852396,6.636579352883789,0.0
2009-03-16 05:00:00,13.370954499063087,20.0,-1.82,14.856616110070096,119.06453602259155,81.92299574741632,0.3448275862068966,121.06453602259155,39.651538461538465,39.651538461538465,81.92299574741632,0.0,119.06453602259155,81.92299574741632,1.857077013758762,3.863700762480189,0.024,3.47733068623217,14.856616110070096,15.218986186318114,0.3532383304692806,27.0,15.218986186318114,119.06453602259155,107.79121292161517,1.163793103448276,95.0,16.019985459282225,0.0,0.32039970918564437,0.0,15.218986186318114,16.019985459282225,0.0
2009-03-16 06:00:00,11.70087639708431,20.0,-2.08,13.00097377453812,108.8935736524952,76.39113921614992,0.3448275862068966,110.8935736524952,39.82153846153846,39.82153846153846,76.39113921614992,0.0,108.8935736524952,76.39113921614992,1.625121721817265,3.4868331088474833,0.024,3.1381497979627353,13.00097377453812,13.325657085422868,0.35343923055874676,27.0,13.325657085422868,108.8935736524952,99.02271655218198,1.1637931034482758,95.0,14.027007458339861,0.0,0.2805401491667972,0.0,13.325657085422868,14.027007458339861,0.0
2009-03-16 07:00:00,13.354239770457607,20.0,-2.26,14.83804418939734,118.96390730455992,81.86879683106658,0.3448275862068966,120.96390730455992,39.93923076923077,39.93923076923077,81.86879683106658,0.0,118.96390730455992,81.86879683106658,1.8547555236746676,3.859984899255036,0.024,3.4739864093295325,14.83804418939734,15.200042679322843,0.3532402222590758,27.0,15.200042679322843,118.96390730455992,107.70461643098744,1.163793103448276,95.0,16.000044925602992,0.0,0.3200008985120597,0.0,15.200042679322843,16.000044925602992,0.0
2009-03-16 08:00:00,13.240429895630005,20.0,-1.64,14.711588772922227,118.27813432682848,81.4991623945229,0.3448275862068966,120.27813432682848,39.533846153846156,39.533846153846156,81.4991623945229,0.0,118.27813432682848,81.4991623945229,1.8389485966152783,3.834655121312433,0.024,3.45118960918119,14.711588772922227,15.071054285053469,0.35325316326632245,27.0,15.071054285053469,118.27813432682848,107.11439041197406,1.163793103448276,95.0,15.864267668477336,0.0,0.31728535336954666,0.0,15.071054285053469,15.864267668477336,0.0
2009-03-16 09:00:00,12.976752239171386,20.0,-0.2,14.418613599079318,116.68527292695498,80.63873892925668,0.3448275862068966,118.68527292695498,38.59230769230769,38.59230769230769,80.63873892925668,0.0,116.68527292695498,80.63873892925668,1.8023266998849148,3.77577628454908,0.024,3.398198656094172,14.418613599079318,14.772191227534224,0.3532835531637091,27.0,14.772191227534224,116.68527292695498,105.74290905470741,1.1637931034482758,95.0,15.549674976351815,0.0,0.3109934995270365,0.0,14.772191227534224,15.549674976351817,0.0
2009-03-16 10:00:00,12.739094965325855,20.0,0.22,14.154549961473172,115.24466290339309,79.85828799971016,0.3448275862068966,117.24466290339309,38.31769230769231,38.31769230769231,79.85828799971016,0.0,115.24466290339309,79.85828799971016,1.7693187451841466,3.722470821674478,0.024,3.35022373950703,14.154549961473172,14.50279704364062,0.35331144483004256,27.0,14.50279704364062,115.24466290339309,104.50185027847411,1.1637931034482758,95.0,15.266102151200652,0.0,0.3053220430240131,0.0,14.50279704364062,15.266102151200652,0.0
2009-03-16 11:00:00,12.35805574115187,20.0,1.96,13.7311730457243,112.9248657966283,78.59693318231754,0.3448275862068966,114.9248657966283,37.18,37.18,78.59693318231754,0.0,112.9248657966283,78.59693318231754,1.7163966307155376,3.6365231754947,0.024,3.27287085794523,13.7311730457243,14.070825363273768,0.35335719168343893,27.0,14.070825363273768,112.9248657966283,102.50203219420328,1.163793103448276,95.0,14.811395119235545,0.0,0.296227902384711,0.0,14.070825363273768,14.811395119235545,0.0
2009-03-16 12:00:00,12.081417904548907,20.000000000000004,2.48,13.423797671721008,111.23268826570597,77.67319408640344,0.3448275862068966,113.23268826570597,36.84,36.84,77.67319408640344,0.0,111.23268826570597,77.67319408640344,1.677974708965126,3.573741176450626,0.024,3.2163670588055635,13.423797671721008,13.757171789366069,0.3533912278158259,27.0,13.757171789366069,111.23268826570597,101.04219064395333,1.163793103448276,95.0,14.481233462490598,0.0,0.28962466924981173,0.0,13.757171789366069,14.481233462490597,0.0
2009-03-16 13:00:00,11.879324822414734,20.0,2.41,13.199249802683038,109.99212712844569,76.99400262173809,0.3448275862068966,111.99212712844569,36.88576923076923,36.88576923076923,76.99400262173809,0.0,109.99212712844569,76.99400262173809,1.6499062253353798,3.527667114004411,0.024,3.1749004026039698,13.199249802683038,13.528016514083479,0.3534165464290411,27.0,13.528016514083479,109.99212712844569,99.97137415505051,1.1637931034482758,95.0,14.240017383245767,0.0,0.2848003476649154,0.0,13.528016514083479,14.240017383245767,0.0
2009-03-16 14:00:00,11.690550090945782,20.0,2.41,12.989500101050869,108.8299122027316,76.35616195010445,0.3448275862068966,110.8299122027316,36.88576923076923,36.88576923076923,76.35616195010445,0.0,108.8299122027316,76.35616195010445,1.6236875126313586,3.4844657796680654,0.024,3.136019201701259,12.989500101050869,13.313946679017675,0.3534405527924492,27.0,13.313946679017675,108.8299122027316,98.96772947753333,1.1637931034482758,95.0,14.01468071475545,0.0,0.28029361429510974,0.0,13.313946679017675,14.01468071475545,0.0
