timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-16 15:00:00,11.63840763879846,20.0,1.83,12.9315640431094,108.5083013464031,76.17939123862959,0.3448275862068966,110.5083013464031,37.265,37.265,76.17939123862959,0.0,108.5083013464031,76.17939123862959,1.616445505388675,3.472504622040785,0.024,3.1252541598367065,12.9315640431094,13.254814505313476,0.3534472455342993,27.0,13.254814505313476,108.5083013464031,98.68992023135608,1.1637931034482758,95.0,13.952436321382605,0.0,0.27904872642765144,0.0,13.254814505313476,13.952436321382605,0.0
2009-03-16 16:00:00,11.56345353460021,19.999999999999996,1.85,12.848281705111345,108.04553791706968,75.92483365429132,0.3448275862068966,110.04553791706968,37.25192307692308,37.25192307692308,75.92483365429132,0.0,108.04553791706968,75.92483365429132,1.6060352131389182,3.455288917712664,0.024,3.1097600259413976,12.848281705111345,13.16981059688261,0.35345691378469685,27.0,13.16981059688261,108.04553791706968,98.29012266011961,1.163793103448276,95.0,13.862958523034326,0.0,0.27725917046068677,0.0,13.16981059688261,13.862958523034326,0.0
2009-03-16 17:00:00,11.568231631732711,20.0,1.34,12.853590701925235,108.07505366095998,75.94107690614689,0.3448275862068966,110.07505366095998,37.58538461538461,37.58538461538461,75.94107690614689,0.0,108.07505366095998,75.94107690614689,1.6066988377406544,3.4563871336105647,0.024,3.1107484202495086,12.853590701925235,13.17522941528629,0.3534562957815971,27.0,13.17522941528629,108.07505366095998,98.31562446445162,1.1637931034482758,95.0,13.868662542406621,0.0,0.27737325084813236,0.0,13.17522941528629,13.868662542406623,0.0
2009-03-16 18:00:00,11.611929165755217,20.0,1.13,12.902143517505797,108.34488545269276,76.08952665892828,0.3448275862068966,110.34488545269276,37.72269230769231,37.72269230769231,76.08952665892828,0.0,108.34488545269276,76.08952665892828,1.6127679396882246,3.466425890678905,0.024,3.1197833016110144,12.902143517505797,13.224786106573685,0.35345065454006697,27.0,13.224786106573685,108.34488545269276,98.54874759597152,1.1637931034482758,95.0,13.92082748060388,0.0,0.2784165496120778,0.0,13.224786106573685,13.92082748060388,0.0
2009-03-16 19:00:00,11.549473061435165,20.000000000000004,1.53,12.832747846039073,107.95916379175935,75.87729417666168,0.3448275862068966,109.95916379175935,37.46115384615385,37.46115384615385,75.87729417666168,0.0,107.95916379175935,75.87729417666168,1.6040934807548841,3.452074991242105,0.024,3.1068674921178943,12.832747846039073,13.153955345163281,0.3534587233509762,27.0,13.153955345163281,107.95916379175935,98.21549316571247,1.1637931034482758,95.0,13.846268784382401,0.0,0.2769253756876481,0.0,13.153955345163281,13.846268784382401,0.0
2009-03-16 20:00:00,11.648514305811801,20.0,0.59,12.942793673124223,108.57065862952477,76.21367444671422,0.3448275862068966,110.57065862952477,38.07576923076923,38.07576923076923,76.21367444671422,0.0,108.57065862952477,76.21367444671422,1.6178492091405279,3.4748239938297356,0.024,3.127341594446762,12.942793673124223,13.266276072507196,0.35344594618209046,27.0,13.266276072507196,108.57065862952477,98.74378746470462,1.163793103448276,95.0,13.964501128954943,0.0,0.27929002257909874,0.0,13.266276072507196,13.964501128954943,0.0
2009-03-16 21:00:00,10.189922458217243,20.0,0.12,11.322136064685825,99.4656545927565,71.16031443104194,0.3448275862068966,101.4656545927565,38.38307692307693,38.38307692307693,71.16031443104194,0.0,99.4656545927565,71.16031443104194,1.4152670080857281,3.135023256571162,0.024,2.821520930914046,11.322136064685825,11.611638390342943,0.3536446846402034,27.0,11.611638390342943,99.4656545927565,90.86444097028024,1.1637931034482762,95.0,12.222777252992572,0.0,0.24445554505985145,0.0,11.611638390342943,12.222777252992572,0.0
2009-03-16 22:00:00,10.208418234939796,20.0,-0.24,11.342686927710885,99.58251632446165,71.22579900518444,0.3448275862068966,101.58251632446165,38.61846153846154,38.61846153846154,71.22579900518444,0.0,99.58251632446165,71.22579900518444,1.4178358659638606,3.139399567911506,0.024,2.825459611120355,11.342686927710885,11.632626884502036,0.35364201404770823,27.0,11.632626884502036,99.58251632446165,90.96575566927496,1.163793103448276,95.0,12.244870404738984,0.0,0.24489740809477922,0.0,11.632626884502036,12.244870404738984,0.0
2009-03-16 23:00:00,2.554238901986754,17.000000000000007,-0.55,2.8380432244297267,43.07757298722848,35.982464926154165,0.3448275862068966,45.07757298722848,38.82115384615385,38.82115384615385,35.982464926154165,0.8618728770666508,43.07757298722848,35.982464926154165,0.35475540305371583,1.081440909921183,0.024,0.9732968189290648,2.8380432244297267,2.9221873154218447,0.3550512514212332,27.0,2.9221873154218447,43.07757298722848,40.912989790619704,1.1637931034482758,99.54350510469015,2.9355881253614413,0.0,0.005360323975838632,0.0,2.9221873154218447,2.9355881253614418,0.0
2009-03-17 00:00:00,4.4365142736500225,16.999999999999996,-0.9,4.92946030405558,57.61331415434135,45.28966339420241,0.3448275862068966,59.61331415434135,39.05,39.05,45.28966339420241,0.0,57.61331415434135,45.28966339420241,0.6161825380069476,1.6536714611650503,0.024,1.488304315048545,4.92946030405558,5.070827450172086,0.3547165575663388,27.0,5.070827450172086,57.61331415434135,53.8571456727324,1.163793103448276,95.0,5.337713105444301,0.0,0.10675426210888617,0.0,5.070827450172086,5.337713105444301,0.0
2009-03-17 01:00:00,4.639068380333627,17.000000000000004,-1.23,5.154520422592919,59.09832169154538,46.212020635063084,0.3448275862068966,61.09832169154538,39.26576923076923,39.26576923076923,46.212020635063084,0.0,59.09832169154538,46.212020635063084,0.6443150528241148,1.711448215838603,0.024,1.5403033942547426,5.154520422592919,5.301665244176779,0.35467129415443116,27.0,5.301665244176779,59.09832169154538,55.17116225141443,1.163793103448276,95.0,5.580700257028188,0.0,0.11161400514056369,0.0,5.301665244176779,5.580700257028188,0.0
2009-03-17 02:00:00,4.839356317911262,17.0,-1.59,5.377062575456958,60.554842851730726,47.112186413088324,0.3448275862068966,62.554842851730726,39.50115384615384,39.50115384615384,47.112186413088324,0.0,60.554842851730726,47.112186413088324,0.6721328219321198,1.768008702355657,0.024,1.591207832120091,5.377062575456958,5.529863445692524,0.3546266083522107,27.0,5.529863445692524,60.554842851730726,56.4586477067733,1.163793103448276,95.0,5.820908890202657,0.0,0.1164181778040529,0.0,5.529863445692524,5.820908890202657,0.0
2009-03-17 03:00:00,5.035759874744425,16.999999999999996,-1.94,5.595288749716028,61.97223235660164,47.98401048231156,0.3448275862068966,63.97223235660164,39.730000000000004,39.730000000000004,47.98401048231156,0.0,61.97223235660164,47.98401048231156,0.6994110937145035,1.8229498281339167,0.024,1.640654845320525,5.595288749716028,5.753583732529419,0.35458302140851566,27.0,5.753583732529419,61.97223235660164,57.71031848065392,1.163793103448276,95.0,6.056403928978336,0.0,0.12112807857956653,0.0,5.753583732529419,6.0564039289783365,0.0
2009-03-17 04:00:00,5.226394394857877,17.0,-2.24,5.807104883175419,63.338172793935925,48.82041058599738,0.3448275862068966,65.33817279393593,39.92615384615385,39.92615384615385,48.82041058599738,0.0,63.338172793935925,48.82041058599738,0.7258881103969274,1.8758060011183992,0.024,1.6882254010065594,5.807104883175419,5.970685483287259,0.354541050079448,27.0,5.970685483287259,63.338172793935925,58.91544280631573,1.163793103448276,95.0,6.284932087670799,0.0,0.12569864175341613,0.0,5.970685483287259,6.284932087670799,0.0
2009-03-17 05:00:00,14.806588115709193,20.0,-2.57,16.451764573010216,127.62767308972536,86.49826165719983,0.3448275862068966,129.62767308972536,40.14192307692308,40.14192307692308,86.49826165719983,0.0,127.62767308972536,86.49826165719983,2.056470571626277,4.179022433926205,0.024,3.7611201905335845,16.451764573010216,16.845666816402836,0.35308374372652174,27.0,16.845666816402836,127.62767308972536,115.14940137387141,1.163793103448276,95.0,17.732280859371407,0.0,0.3546456171874283,0.0,16.845666816402836,17.732280859371407,0.0
2009-03-17 06:00:00,13.260330518878032,20.0,-2.83,14.733700576531147,118.39812283423414,81.56387139290628,0.3448275862068966,120.39812283423414,40.31192307692308,40.31192307692308,81.56387139290628,0.0,118.39812283423414,81.56387139290628,1.8417125720663934,3.8390878614513704,0.024,3.4551790753062335,14.733700576531147,15.093609362676283,0.353250892852531,27.0,15.093609362676283,118.39812283423414,107.21767145447393,1.1637931034482758,95.0,15.888009855448718,0.0,0.3177601971089743,0.0,15.093609362676283,15.888009855448718,0.0
2009-03-17 07:00:00,13.247529157793752,20.0,-3.13,14.719476841993057,118.32094218013825,81.5222500751556,0.3448275862068966,120.32094218013825,40.50807692307692,40.50807692307692,81.5222500751556,0.0,118.32094218013825,81.5222500751556,1.839934605249132,3.8362366141270523,0.024,3.452612952714347,14.719476841993057,15.079100503405762,0.35325235295907126,27.0,15.079100503405762,118.32094218013825,107.15123810354139,1.163793103448276,95.0,15.872737372006064,0.0,0.31745474744012087,0.0,15.079100503405762,15.872737372006064,0.0
2009-03-17 08:00:00,12.912018576260516,20.0,-1.91,14.34668730695613,116.29334468192943,80.4266264145391,0.3448275862068966,118.29334468192943,39.71038461538461,39.71038461538461,80.4266264145391,0.0,116.29334468192943,80.4266264145391,1.7933359133695161,3.7612793063152448,0.024,3.3851513756837206,14.34668730695613,14.69881523758765,0.35329110267991704,27.0,14.69881523758765,116.29334468192943,105.40533339482747,1.1637931034482758,95.0,15.472437092197527,0.0,0.30944874184395066,0.0,14.69881523758765,15.472437092197525,0.0
2009-03-17 09:00:00,12.645464481063048,19.999999999999993,-0.31,14.050516090070053,114.67579221815225,79.54950199297713,0.3448275862068966,116.67579221815225,38.66423076923077,38.66423076923077,79.54950199297713,0.0,114.67579221815225,79.54950199297713,1.7563145112587566,3.7014070610671053,0.024,3.3312663549603947,14.050516090070053,14.396656796176764,0.3533225669897792,27.0,14.396656796176764,114.67579221815225,104.01160199876206,1.163793103448276,95.0,15.154375574922911,0.0,0.3030875114984589,0.0,14.396656796176764,15.154375574922911,0.0
2009-03-17 10:00:00,12.325594268174722,20.0,0.96,13.695104742416358,112.72665348118628,78.48889162514538,0.3448275862068966,114.72665348118628,37.83384615384615,37.83384615384615,78.48889162514538,0.0,112.72665348118628,78.48889162514538,1.7118880928020448,3.6291730825519597,0.024,3.2662557742967637,13.695104742416358,14.034022050671556,0.35336114907680416,27.0,14.034022050671556,112.72665348118628,102.33108159179994,1.163793103448276,95.0,14.772654790180585,0.0,0.2954530958036116,0.0,14.034022050671556,14.772654790180585,0.0
2009-03-17 11:00:00,11.95929274929341,20.0,2.82,13.288103054770454,110.4834623701198,77.26320473319366,0.3448275862068966,112.4834623701198,36.61769230769231,36.61769230769231,77.26320473319366,0.0,110.4834623701198,77.26320473319366,1.6610128818463068,3.5459200104795228,0.024,3.1913280094315706,13.288103054770454,13.618695055818405,0.35340648127346874,27.0,13.618695055818405,110.4834623701198,100.39554010655061,1.163793103448276,95.0,14.335468479808847,0.0,0.28670936959617704,0.0,13.618695055818405,14.33546847980885,0.0
2009-03-17 12:00:00,11.596461166808874,19.999999999999993,3.96,12.88495685200986,108.24939153036841,76.03699940034376,0.3448275862068966,110.24939153036841,35.87230769230769,35.87230769230769,76.03699940034376,0.0,108.24939153036841,76.03699940034376,1.6106196065012326,3.4628733823370923,0.024,3.116586044103383,12.88495685200986,13.207244190243571,0.3534526492307468,27.0,13.207244190243571,108.24939153036841,98.46624768574355,1.163793103448276,95.0,13.902362305519548,0.0,0.2780472461103905,0.0,13.207244190243571,13.902362305519548,0.0
2009-03-17 13:00:00,11.314366854615209,19.999999999999996,4.23,12.571518727350231,106.50380650629259,75.075009687917,0.3448275862068966,108.50380650629259,35.69576923076923,35.69576923076923,75.075009687917,0.0,106.50380650629259,75.075009687917,1.5714398409187789,3.39789158866103,0.024,3.058102429794927,12.571518727350231,12.887307886216336,0.35348945242718066,27.0,12.887307886216336,106.50380650629259,96.95765251650272,1.163793103448276,95.0,13.565587248648775,0.0,0.2713117449729758,0.0,12.887307886216336,13.565587248648775,0.0
2009-03-17 14:00:00,11.063729691286289,20.0,4.59,12.2930329903181,104.9463299396101,74.21374746381484,0.3448275862068966,106.9463299396101,35.46038461538461,35.46038461538461,74.21374746381484,0.0,104.9463299396101,74.21374746381484,1.5366291237897625,3.339841857682199,0.024,3.005857671913979,12.2930329903181,12.60301717608632,0.35352284462074385,27.0,12.60301717608632,104.9463299396101,95.61076166102764,1.163793103448276,95.0,13.266333869564548,0.0,0.2653266773912911,0.0,12.60301717608632,13.266333869564548,0.0
2009-03-17 15:00:00,10.88333683851425,20.0,4.81,12.092596487238055,103.82144325048931,73.58995203239418,0.3448275862068966,105.82144325048931,35.316538461538464,35.316538461538464,73.58995203239418,0.0,103.82144325048931,73.58995203239418,1.5115745609047568,3.2978734867892037,0.024,2.9680861381102837,12.092596487238055,12.398383835916976,0.35354729445556266,27.0,12.398383835916976,103.82144325048931,94.63745522388415,1.1637931034482758,95.0,13.050930353596815,0.0,0.2610186070719358,0.0,12.398383835916976,13.050930353596815,0.0
2009-03-17 16:00:00,10.774414663753566,20.0,4.28,11.971571848615074,103.14061250187923,73.21168288034154,0.3448275862068966,105.14061250187923,35.66307692307692,35.66307692307692,73.21168288034154,0.0,103.14061250187923,73.21168288034154,1.4964464810768843,3.272455089173299,0.024,2.945209580255969,11.971571848615074,12.274817357532406,0.35356223009412696,27.0,12.274817357532406,103.14061250187923,94.04815520000338,1.1637931034482758,95.0,12.920860376349902,0.0,0.2584172075269983,0.0,12.274817357532406,12.9208603763499,0.0
2009-03-17 17:00:00,10.85504773857066,20.0,2.89,12.0611641539674,103.64473698226507,73.49182659734657,0.3448275862068966,105.64473698226507,36.57192307692308,36.57192307692308,73.49182659734657,0.0,103.64473698226507,73.49182659734657,1.507645519245925,3.2912775259106795,0.024,2.9621497733196116,12.0611641539674,12.36629190655847,0.3535511609023047,27.0,12.36629190655847,103.64473698226507,94.48452075518472,1.163793103448276,95.0,13.017149375324705,0.0,0.260342987506494,0.0,12.36629190655847,13.017149375324705,0.0
2009-03-17 18:00:00,10.963425386789158,20.0,2.07,12.181583763099065,104.32126584908065,73.86730644133297,0.3448275862068966,106.32126584908065,37.10807692307692,37.10807692307692,73.86730644133297,0.0,104.32126584908065,73.86730644133297,1.522697970387383,3.3165257349699266,0.024,2.9848731614729336,12.181583763099065,12.48923633659606,0.3535363958635415,27.0,12.48923633659606,104.32126584908065,95.0699796738243,1.163793103448276,95.0,13.146564564837957,0.0,0.2629312912967592,0.0,12.48923633659606,13.146564564837957,0.0
2009-03-17 19:00:00,10.824709161697747,20.0,2.75,12.027454624108607,103.45513689708353,73.386500336812,0.3448275862068966,105.45513689708353,36.66346153846154,36.66346153846154,73.386500336812,0.0,103.45513689708353,73.386500336812,1.5034318280135759,3.284199293613493,0.024,2.9557793642521437,12.027454624108607,12.331874553469959,0.3535553172784846,27.0,12.331874553469959,103.45513689708353,94.3204150056243,1.1637931034482758,95.0,12.980920582599957,0.0,0.2596184116519993,0.0,12.331874553469959,12.980920582599957,0.0
2009-03-17 20:00:00,10.85177450454173,20.0,2.49,12.057527227268588,103.62428557950855,73.48046751133708,0.3448275862068966,105.62428557950855,36.833461538461535,36.833461538461535,73.48046751133708,0.0,103.62428557950855,73.48046751133708,1.5071909034085735,3.290514074180295,0.024,2.9614626667622654,12.057527227268588,12.362578634686619,0.3535516088448952,27.0,12.362578634686619,103.62428557950855,94.46681992418513,1.163793103448276,95.0,13.013240668091179,0.0,0.2602648133618239,0.0,12.362578634686619,13.013240668091179,0.0
2009-03-17 21:00:00,10.920044576313524,20.0,1.87,12.133382862570581,104.05061326901338,73.71715611258693,0.3448275862068966,106.05061326901338,37.238846153846154,37.238846153846154,73.71715611258693,0.0,104.05061326901338,73.71715611258693,1.5166728578213227,3.3064264651584074,0.024,2.9757838186425665,12.133382862570581,12.440025509086423,0.3535422904920749,27.0,12.440025509086423,104.05061326901338,94.83577955857899,1.163793103448276,95.0,13.094763693775182,0.0,0.26189527387550343,0.0,12.440025509086423,13.09476369377518,0.0
2009-03-17 22:00:00,10.989595841247338,20.0,1.22,12.210662045830375,104.48445020658495,73.95779509200902,0.3448275862068966,106.48445020658495,37.66384615384615,37.66384615384615,73.95779509200902,0.0,104.48445020658495,73.95779509200902,1.526332755728797,3.322613887166255,0.024,2.9903524984496297,12.210662045830375,12.518923434547002,0.3535328497047295,27.0,12.518923434547002,104.48445020658495,95.21117358840199,1.163793103448276,95.0,13.177814141628424,0.0,0.26355628283256893,0.0,12.518923434547002,13.177814141628424,0.0
2009-03-17 23:00:00,1.9229935761258836,17.0,0.57,2.1366595290287598,37.78122079648748,32.439571973915584,0.3448275862068966,39.78122079648748,38.088846153846156,38.088846153846156,32.439571973915584,0.32605035818513173,37.78122079648748,32.439571973915584,0.26708244112859497,0.8692990264896736,0.024,0.7823691238407062,2.1366595290287598,2.1995894316777274,0.35498361066276424,27.0,2.1995894316777274,37.78122079648748,36.15189529154102,1.1637931034482758,101.92405235422949,2.1580670910073487,0.0,0.0,0.0,2.1995894316777274,2.1580670910073487,0.0
2009-03-18 00:00:00,3.8167110151790746,17.0,0.09,4.240790016865638,52.98673873220304,42.38476369003894,0.3448275862068966,54.98673873220304,38.402692307692305,38.402692307692305,42.38476369003894,0.0,52.98673873220304,42.38476369003894,0.5300987521082048,1.4729160581338074,0.024,1.3256244523204268,4.240790016865638,4.364081622679019,0.3548526868751966,27.0,4.364081622679019,52.98673873220304,49.75408567836673,1.163793103448276,95.12295716081664,4.587832162640845,0.0,0.08950021598473051,0.0,4.364081622679019,4.587832162640845,0.0
2009-03-18 01:00:00,4.024332164216724,17.000000000000004,-0.2,4.471480182463027,54.55124819307284,43.372547736915266,0.3448275862068966,56.55124819307284,38.59230769230769,38.59230769230769,43.372547736915266,0.0,54.55124819307284,43.372547736915266,0.5589350228078783,1.5341711023197142,0.024,1.380753992087743,4.471480182463027,4.600897292694998,0.3548078584912702,27.0,4.600897292694998,54.55124819307284,51.14317612440988,1.163793103448276,95.0,4.843049781784209,0.0,0.09686099563568434,0.0,4.600897292694998,4.843049781784209,0.0
2009-03-18 02:00:00,4.240904327406307,17.0,-0.74,4.7121159193403415,56.167119412725576,44.386829614374726,0.3448275862068966,58.167119412725576,38.94538461538461,38.94538461538461,44.386829614374726,0.0,56.167119412725576,44.386829614374726,0.5890144899175427,1.597294776650407,0.024,1.4375652989853662,4.7121159193403415,4.847845397005382,0.3547601237253945,27.0,4.847845397005382,56.167119412725576,52.576122822351216,1.1637931034482758,95.0,5.102995154742507,0.0,0.10205990309484997,0.0,4.847845397005382,5.102995154742507,0.0
2009-03-18 03:00:00,4.440963549411922,16.999999999999996,-1.0,4.9344039437910245,57.64606800472276,45.3100581452452,0.3448275862068966,59.64606800472276,39.11538461538461,39.11538461538461,45.3100581452452,0.0,57.64606800472276,45.3100581452452,0.6168004929738781,1.654947027599231,0.024,1.489452324839308,4.9344039437910245,5.075898646550948,0.3547155640395914,27.0,5.075898646550948,57.64606800472276,53.88614308135168,1.163793103448276,95.0,5.343051206895735,0.0,0.10686102413791475,0.0,5.075898646550948,5.343051206895735,0.0
2009-03-18 04:00:00,4.632952253963861,17.0,-1.18,5.147724726626512,59.05366186535301,46.184350048786726,0.3448275862068966,61.05366186535301,39.23307692307692,39.23307692307692,46.184350048786726,0.0,59.05366186535301,46.184350048786726,0.643465590828314,1.7097122859393534,0.024,1.538741057345418,5.147724726626512,5.294695955220448,0.35467266081544524,27.0,5.294695955220448,59.05366186535301,55.13166486148601,1.163793103448276,95.0,5.573364163389945,0.0,0.11146728326779894,0.0,5.294695955220448,5.573364163389945,0.0
2009-03-18 05:00:00,14.121377526121234,20.0,-1.36,15.690419473468038,123.5598516256929,84.33380294202281,0.3448275862068966,125.5598516256929,39.35076923076923,39.35076923076923,84.33380294202281,0.0,123.5598516256929,84.33380294202281,1.9613024341835048,4.0294477096251775,0.024,3.62650293866266,15.690419473468038,16.069364244430552,0.3531556370214519,27.0,16.069364244430552,123.5598516256929,111.65661885204064,1.163793103448276,95.0,16.91512025729532,0.0,0.3383024051459074,0.0,16.069364244430552,16.91512025729532,0.0
2009-03-18 06:00:00,12.568010245012335,20.0,-1.53,13.964455827791483,114.20463667256382,79.29349710308512,0.3448275862068966,116.20463667256382,39.46192307692308,39.46192307692308,79.29349710308512,0.0,114.20463667256382,79.29349710308512,1.7455569784739353,3.6839552106155744,0.024,3.315559689554017,13.964455827791483,14.30885134885304,0.35333182566259935,27.0,14.30885134885304,114.20463667256382,103.60548752526527,1.163793103448276,95.0,15.061948788266358,0.0,0.30123897576532743,0.0,14.30885134885304,15.061948788266358,0.0
2009-03-18 07:00:00,12.554520057450537,20.0,-1.81,13.949466730500596,114.1225228129368,79.24885598668531,0.3448275862068966,116.1225228129368,39.644999999999996,39.644999999999996,79.24885598668531,0.0,114.1225228129368,79.24885598668531,1.7436833413125745,3.6809130911909307,0.024,3.3128217820718375,13.949466730500596,14.293558039619688,0.3533334436601335,27.0,14.293558039619688,114.1225228129368,103.53470204284814,1.1637931034482758,95.0,15.045850568020725,0.0,0.30091701136041493,0.0,14.293558039619688,15.045850568020727,0.0
2009-03-18 08:00:00,12.314747993073144,20.0,-1.08,13.683053325636827,112.66040453526375,78.45277122117167,0.3448275862068966,114.66040453526375,39.167692307692306,39.167692307692306,78.45277122117167,0.0,112.66040453526375,78.45277122117167,1.7103816657046034,3.62671621815445,0.024,3.264044596339005,13.683053325636827,14.02172494745227,0.35336247349324407,27.0,14.02172494745227,112.66040453526375,102.27394161122504,1.163793103448276,95.0,14.759710471002391,0.0,0.2951942094200483,0.0,14.02172494745227,14.759710471002391,0.0
2009-03-18 09:00:00,12.194098692186174,20.0,-0.04,13.548998546873527,111.92277560885054,78.05027924166671,0.3448275862068966,113.92277560885054,38.487692307692306,38.487692307692306,78.05027924166671,0.0,111.92277560885054,78.05027924166671,1.6936248183591909,3.5993533164124143,0.024,3.239417984771173,13.548998546873527,13.884933878514769,0.35337727857941453,27.0,13.884933878514769,111.92277560885054,101.6376394025433,1.1637931034482758,95.0,14.61571987212081,0.0,0.29231439744241644,0.0,13.884933878514769,14.61571987212081,0.0
2009-03-18 10:00:00,11.91119380115235,20.000000000000004,1.1,13.234659779058168,110.1880056177794,77.10135617013398,0.3448275862068966,112.1880056177794,37.74230769230769,37.74230769230769,77.10135617013398,0.0,110.1880056177794,77.10135617013398,1.654332472382271,3.534944682909921,0.024,3.1814502146189287,13.234659779058168,13.56415424734916,0.3534125278726501,27.0,13.56415424734916,110.1880056177794,100.14048395307631,1.1637931034482762,95.0,14.2780571024728,0.0,0.28556114204945615,0.0,13.56415424734916,14.278057102472802,0.0
2009-03-18 11:00:00,11.712300048943751,20.000000000000004,1.59,13.013666721048612,108.96398851394306,76.42982171132155,0.3448275862068966,110.96398851394306,37.42192307692308,37.42192307692308,76.42982171132155,0.0,108.96398851394306,76.42982171132155,1.6267083401310765,3.489451445406351,0.024,3.140506300865716,13.013666721048612,13.338611865589247,0.35343776904340396,27.0,13.338611865589247,108.96398851394306,99.08353528017325,1.1637931034482758,95.0,14.040644069041312,0.0,0.280812881380826,0.0,13.338611865589247,14.040644069041312,0.0
2009-03-18 12:00:00,11.413319239587537,20.000000000000004,2.58,12.68146582176393,107.11699610416737,75.41333154975756,0.3448275862068966,109.11699610416737,36.77461538461539,36.77461538461539,75.41333154975756,0.0,107.11699610416737,75.41333154975756,1.5851832277204911,3.4207278636941982,0.024,3.0786550773247785,12.68146582176393,12.999538608133346,0.3534764500451475,27.0,12.999538608133346,107.11699610416737,97.48770824629082,1.1637931034482758,95.0,13.68372485066668,0.0,0.27367449701333374,0.0,12.999538608133346,13.683724850666682,0.0
2009-03-18 13:00:00,11.163065678814217,20.0,3.08,12.403406309793574,105.56435918149204,74.55584340700811,0.3448275862068966,107.56435918149204,36.44769230769231,36.44769230769231,74.55584340700811,0.0,105.56435918149204,74.55584340700811,1.5504257887241968,3.3628848621240035,0.024,3.0265963759116032,12.403406309793574,12.715694796005975,0.353509530683375,27.0,12.715694796005975,105.56435918149204,96.1453259992654,1.1637931034482758,95.0,13.384941890532605,0.0,0.2676988378106522,0.0,12.715694796005975,13.384941890532604,0.0
2009-03-18 14:00:00,10.962814262530477,19.999999999999996,3.33,12.180904736144974,104.31745438478977,73.86519254442733,0.3448275862068966,106.31745438478977,36.28423076923077,36.28423076923077,73.86519254442733,0.0,104.31745438478977,73.86519254442733,1.5226130920181218,3.3163835263012107,0.024,2.9847451736710893,12.180904736144974,12.488543088775096,0.35353647876126715,27.0,12.488543088775096,104.31745438478977,95.06668172643785,1.163793103448276,95.0,13.145834830289575,0.0,0.2629166966057916,0.0,12.488543088775096,13.145834830289575,0.0
2009-03-18 15:00:00,10.866636201422878,20.000000000000004,3.06,12.074040223803198,103.71713364315336,73.53203308364537,0.3448275862068966,105.71713364315336,36.46076923076923,36.46076923076923,73.53203308364537,0.0,103.71713364315336,73.53203308364537,1.5092550279753998,3.2939800014431695,0.024,2.9645820012988526,12.074040223803198,12.379438223947517,0.3535495759692438,27.0,12.379438223947517,103.71713364315336,94.54717940319223,1.1637931034482758,95.0,13.030987604155282,0.0,0.260619752083106,0.0,12.379438223947517,13.030987604155284,0.0
2009-03-18 16:00:00,10.752044425355017,20.0,2.87,11.94671602817224,103.0006321264008,73.1338420559702,0.3448275862068966,105.0006321264008,36.585,36.585,73.1338420559702,0.0,103.0006321264008,73.1338420559702,1.49333950352153,3.267227380376904,0.024,2.940504642339213,11.94671602817224,12.24943876620993,0.3535653138637119,27.0,12.24943876620993,103.0006321264008,93.92697378106011,1.163793103448276,95.0,12.894146069694663,0.0,0.2578829213938931,0.0,12.24943876620993,12.894146069694663,0.0
2009-03-18 17:00:00,10.798587009687273,20.0,2.02,11.998430010763636,103.2918108137671,73.295735786858,0.3448275862068966,105.2918108137671,37.14076923076923,37.14076923076923,73.295735786858,0.0,103.2918108137671,73.295735786858,1.4998037513454545,3.2781011184150026,0.024,2.950291006573502,11.998430010763636,12.302240122605138,0.35355890417412816,27.0,12.302240122605138,103.2918108137671,94.17904035257811,1.1637931034482756,95.0,12.949726444847514,0.0,0.2589945288969503,0.0,12.302240122605138,12.949726444847514,0.0
2009-03-18 18:00:00,10.937775246391947,20.0,1.1,12.153083607102163,104.16125806288434,73.77854904512893,0.3448275862068966,106.16125806288434,37.74230769230769,37.74230769230769,73.77854904512893,0.0,104.16125806288434,73.77854904512893,1.5191354508877704,3.3105553705923185,0.024,2.9794998335330867,12.153083607102163,12.460139144161396,0.35353987874915477,27.0,12.460139144161396,104.16125806288434,94.93152536350553,1.163793103448276,95.0,13.115935941222522,0.0,0.2623187188244508,0.0,12.460139144161396,13.115935941222522,0.0
2009-03-18 19:00:00,10.802398447431509,20.0,1.9,12.002664941590565,103.31564585368122,73.30898349970482,0.3448275862068966,105.31564585368122,37.21923076923077,37.21923076923077,73.30898349970482,0.0,103.31564585368122,73.30898349970482,1.5003331176988206,3.2789911044812654,0.024,2.951091994033139,12.002664941590565,12.306564052038693,0.353558380344383,27.0,12.306564052038693,103.31564585368122,94.1996724818007,1.1637931034482758,95.0,12.954277949514413,0.0,0.259085558990288,0.0,12.306564052038693,12.954277949514413,0.0
2009-03-18 20:00:00,10.901912188517466,20.0,1.14,12.113235765019407,103.93742829265554,73.65433888010702,0.3448275862068966,105.93742829265554,37.716153846153844,37.716153846153844,73.65433888010702,0.0,103.93742829265554,73.65433888010702,1.514154470627426,3.3022024121463014,0.024,2.971982170931671,12.113235765019407,12.419456006234038,0.35354476043466704,27.0,12.419456006234038,103.93742829265554,94.7378312510007,1.163793103448276,95.0,13.073111585509514,0.0,0.26146223171019045,0.0,12.419456006234038,13.073111585509514,0.0
2009-03-18 21:00:00,10.982227448630677,20.0,0.59,12.202474942922976,104.43851207663599,73.93232471932856,0.3448275862068966,106.43851207663599,38.07576923076923,38.07576923076923,73.93232471932856,0.0,104.43851207663599,73.93232471932856,1.525309367865372,3.3209000831031488,0.024,2.9888100747928337,12.202474942922976,12.510564951233292,0.353533847387275,27.0,12.510564951233292,104.43851207663599,95.17142692757429,1.1637931034482758,95.0,13.169015738140306,0.0,0.26338031476280577,0.0,12.510564951233292,13.169015738140306,0.0
2009-03-18 22:00:00,11.060682439654109,20.0,0.04,12.289647155171231,104.92735545993588,74.2032375720078,0.3448275862068966,106.92735545993588,38.43538461538461,38.43538461538461,74.2032375720078,0.0,104.92735545993588,74.2032375720078,1.5362058943964039,3.339134232766648,0.024,3.0052208094899826,12.289647155171231,12.599560578447898,0.35352325471001067,27.0,12.599560578447898,104.92735545993588,95.59434762404855,1.1637931034482758,95.0,13.26269534573463,0.0,0.2652539069146926,0.0,12.599560578447898,13.26269534573463,0.0
2009-03-18 23:00:00,1.9274812048291503,17.000000000000004,-0.34,2.1416457831435003,37.81995537129482,32.46584091343606,0.3448275862068966,39.81995537129482,38.683846153846154,38.683846153846154,32.46584091343606,0.2969193967191181,37.81995537129482,32.46584091343606,0.26770572289293754,0.8708591108335408,0.024,0.7837731997501868,2.1416457831435003,2.2047316942268544,0.35498508405913476,27.0,2.2047316942268544,37.81995537129482,36.18682078297863,1.1637931034482758,101.90658960851069,2.1634829530618767,0.0,0.0,0.0,2.2047316942268544,2.1634829530618767,0.0
2009-03-19 00:00:00,3.830948529113039,17.000000000000007,-0.75,4.256609476792265,53.09452702637974,42.45300333439907,0.3448275862068966,55.09452702637974,38.95192307692308,38.95192307692308,42.45300333439907,0.0,53.09452702637974,42.45300333439907,0.5320761845990332,1.4771407286586908,0.024,1.3294266557928216,4.256609476792265,4.380323549658135,0.3548496531497888,27.0,4.380323549658135,53.09452702637974,49.84984291552186,1.1637931034482758,95.07507854223907,4.607225801777366,0.0,0.09076090084769249,0.0,4.380323549658135,4.607225801777366,0.0
2009-03-19 01:00:00,4.05170753807669,17.0,-1.08,4.5018972645296556,54.75638452694269,43.501641365618546,0.3448275862068966,56.75638452694269,39.167692307692306,39.167692307692306,43.501641365618546,0.0,54.75638452694269,43.501641365618546,0.5627371580662069,1.5421926214214696,0.024,1.3879733592793226,4.5018972645296556,4.632116526671803,0.3548018684269531,27.0,4.632116526671803,54.75638452694269,51.32518709977839,1.1637931034482758,95.0,4.8759121333387405,0.0,0.09751824266677503,0.0,4.632116526671803,4.8759121333387405,0.0
2009-03-19 02:00:00,4.29007520676297,17.0,-1.83,4.766750229736633,56.53180761593683,44.61493204159524,0.3448275862068966,58.53180761593683,39.65807692307692,39.65807692307692,44.61493204159524,0.0,56.53180761593683,44.61493204159524,0.5958437787170792,1.6115217517807696,0.024,1.4503695766026925,4.766750229736633,4.90390240491471,0.3547491997235112,27.0,4.90390240491471,56.53180761593683,52.899287316000006,1.1637931034482758,95.0,5.162002531489168,0.0,0.10324005062978331,0.0,4.90390240491471,5.162002531489168,0.0
2009-03-19 03:00:00,4.507219273545426,17.0,-2.17,5.008021415050473,58.13309429531246,45.61304075768628,0.3448275862068966,60.13309429531246,39.880384615384614,39.880384615384614,45.61304075768628,0.0,58.13309429531246,45.61304075768628,0.6260026768813092,1.6739072412719698,0.024,1.5065165171447727,5.008021415050473,5.15141213917767,0.35470076229529035,27.0,5.15141213917767,58.13309429531246,54.31723345147715,1.1637931034482758,95.0,5.422539093871231,0.0,0.10845078187742452,0.0,5.15141213917767,5.422539093871231,0.0
2009-03-19 04:00:00,4.718020247340425,17.0,-2.44,5.242244719267139,59.673845236658266,46.568233438490424,0.3448275862068966,61.673845236658266,40.05692307692308,40.05692307692308,46.568233438490424,0.0,59.673845236658266,46.568233438490424,0.6552805899083923,1.7338098882035686,0.024,1.5604288993832116,5.242244719267139,5.391625708087496,0.35465366044772767,27.0,5.391625708087496,59.673845236658266,55.68004841585272,1.163793103448276,95.0,5.675395482197364,0.0,0.11350790964394726,0.0,5.391625708087496,5.675395482197364,0.0
2009-03-19 05:00:00,14.389120712086,20.0,-3.41,15.987911902317776,125.15340001041145,85.18362025461701,0.3448275862068966,127.15340001041145,40.691153846153846,40.691153846153846,85.18362025461701,0.0,125.15340001041145,85.18362025461701,1.998488987789722,4.088088486360683,0.024,3.679279637724615,15.987911902317776,16.372720750953842,0.35312715073020334,27.0,16.372720750953842,125.15340001041145,113.0254587134086,1.1637931034482758,95.0,17.234442895740887,0.0,0.34468885791481796,0.0,16.372720750953842,17.234442895740887,0.0
2009-03-19 06:00:00,12.886196719001465,20.0,-3.81,14.317996354446072,116.13690950546045,80.34191861934526,0.3448275862068966,118.13690950546045,40.9526923076923,40.9526923076923,80.34191861934526,0.0,116.13690950546045,80.34191861934526,1.789749544305759,3.755491874995337,0.024,3.379942687495803,14.317996354446072,14.669545541945606,0.35329412403506244,27.0,14.669545541945606,116.13690950546045,105.27057947438963,1.163793103448276,95.0,15.441626886258533,0.0,0.30883253772517066,0.0,14.669545541945606,15.441626886258533,0.0
2009-03-19 07:00:00,12.890365930600755,20.0,-3.99,14.322628811778616,116.16217138870454,80.35559935925801,0.3448275862068966,118.16217138870454,41.07038461538462,41.07038461538462,80.35559935925801,0.0,116.16217138870454,80.35559935925801,1.790328601472327,3.7564264979511006,0.024,3.380783848155991,14.322628811778616,14.674271461573726,0.35329363582179185,27.0,14.674271461573726,116.16217138870454,105.2923406764277,1.163793103448276,95.0,15.446601538498658,0.0,0.308932030769973,0.0,14.674271461573726,15.446601538498658,0.0
2009-03-19 08:00:00,12.586019973433936,19.999999999999996,-1.78,13.984466637148818,114.31423620954352,79.35306961667148,0.3448275862068966,116.31423620954352,39.62538461538462,39.62538461538462,79.35306961667148,0.0,114.31423620954352,79.35306961667148,1.7480583296436023,3.68801533982916,0.024,3.319213805846244,13.984466637148818,14.329268171131732,0.3533296681073904,27.0,14.329268171131732,114.31423620954352,103.69996349018669,1.1637931034482758,95.0,15.083440180138666,0.0,0.30166880360277376,0.0,14.329268171131732,15.083440180138666,0.0
2009-03-19 09:00:00,12.409492396479889,20.0,-0.34,13.788324884977655,113.2387521828118,78.76793997036765,0.3448275862068966,115.2387521828118,38.683846153846154,38.683846153846154,78.76793997036765,0.0,113.2387521828118,78.76793997036765,1.7235406106222069,3.648160611676307,0.024,3.2833445505086765,13.788324884977655,14.129140946145284,0.35335094061675787,27.0,14.129140946145284,113.2387521828118,102.7727218523338,1.163793103448276,95.0,14.872779943310826,0.0,0.2974555988662168,0.0,14.129140946145284,14.872779943310825,0.0
2009-03-19 10:00:00,11.944369041911285,20.0,1.62,13.271521157679206,110.39181346282457,77.21301056862656,0.3448275862068966,112.39181346282457,37.40230769230769,37.40230769230769,77.21301056862656,0.0,110.39181346282457,77.21301056862656,1.6589401447099008,3.542515776754827,0.024,3.1882641990793443,13.271521157679206,13.601772735354686,0.3534083549837268,27.0,13.601772735354686,110.39181346282457,100.31642625145074,1.163793103448276,95.0,14.31765551089967,0.0,0.2863531102179934,0.0,13.601772735354686,14.31765551089967,0.0
2009-03-19 11:00:00,11.687625083356137,19.999999999999993,2.48,12.98625009261793,108.81187776855577,76.34625253701094,0.3448275862068966,110.81187776855577,36.84,36.84,76.34625253701094,0.0,108.81187776855577,76.34625253701094,1.6232812615772412,3.483795127333601,0.024,3.1354156146002414,12.98625009261793,13.310629605351288,0.35344092751736433,27.0,13.310629605351288,108.81187776855577,98.95215213496223,1.1637931034482758,95.0,14.011189058264513,0.0,0.2802237811652901,0.0,13.310629605351288,14.011189058264513,0.0
2009-03-19 12:00:00,11.388183610437574,20.0,3.12,12.653537344930637,106.9613257662388,75.32748240391221,0.3448275862068966,108.9613257662388,36.42153846153846,36.42153846153846,75.32748240391221,0.0,106.9613257662388,75.32748240391221,1.5816921681163296,3.4149313960836243,0.024,3.073438256475262,12.653537344930637,12.971030484538998,0.3534797433060545,27.0,12.971030484538998,106.9613257662388,97.35315503695065,1.1637931034482758,95.0,13.653716299514736,0.0,0.27307432599029513,0.0,12.971030484538998,13.653716299514736,0.0
2009-03-19 13:00:00,11.064615123203152,20.0,3.87,12.294016803559058,104.95184312872058,74.21680111982295,0.3448275862068966,106.95184312872058,35.93115384615385,35.93115384615385,74.21680111982295,0.0,104.95184312872058,74.21680111982295,1.5367521004448823,3.340047461965045,0.024,3.0060427157685403,12.294016803559058,12.604021549755563,0.3535227254808788,27.0,12.604021549755563,104.95184312872058,95.61553086964238,1.163793103448276,95.0,13.267391105005856,0.0,0.26534782210011726,0.0,12.604021549755563,13.267391105005858,0.0
2009-03-19 14:00:00,10.808304605572028,20.0,4.37,12.009227339524475,103.35257736329825,73.32950901448706,0.3448275862068966,105.35257736329825,35.60423076923077,35.60423076923077,73.32950901448706,0.0,103.35257736329825,73.32950901448706,1.5011534174405594,3.2803700730668472,0.024,2.952333065760163,12.009227339524475,12.313264346831161,0.35355756894292856,27.0,12.313264346831161,103.35257736329825,94.23164081008998,1.163793103448276,95.0,12.961330891401222,0.0,0.2592266178280241,0.0,12.313264346831161,12.961330891401222,0.0
2009-03-19 15:00:00,10.677449894598404,20.0,4.2,11.86383321622045,102.53348274196397,72.87389970141284,0.3448275862068966,104.53348274196397,35.715384615384615,35.715384615384615,72.87389970141284,0.0,102.53348274196397,72.87389970141284,1.4829791520275561,3.249777178641043,0.024,2.924799460776939,11.86383321622045,12.164810934084555,0.3535756373689141,27.0,12.164810934084555,102.53348274196397,93.52251167967911,1.1637931034482762,95.0,12.805064141141637,0.0,0.25610128282283284,0.0,12.164810934084555,12.805064141141637,0.0
2009-03-19 16:00:00,10.59291014923651,20.0,3.55,11.769900165818344,102.00334192120698,72.57859150666113,0.3448275862068966,104.00334192120698,36.14038461538462,36.14038461538462,72.57859150666113,0.0,102.00334192120698,72.57859150666113,1.471237520727293,3.229966402268835,0.024,2.9069697620419515,11.769900165818344,12.068896806045228,0.3535874132471322,27.0,12.068896806045228,102.00334192120698,93.06341836117348,1.1637931034482762,95.0,12.70410190110024,0.0,0.25408203802200474,0.0,12.068896806045228,12.704101901100241,0.0
2009-03-19 17:00:00,10.577819813491839,20.000000000000004,3.12,11.753133126102043,101.9086320301768,72.52579921492169,0.3448275862068966,103.9086320301768,36.42153846153846,36.42153846153846,72.52579921492169,0.0,101.9086320301768,72.52579921492169,1.4691416407627553,3.226426349882364,0.024,2.9037837148941277,11.753133126102043,12.05177576109028,0.3535895237989039,27.0,12.05177576109028,101.9086320301768,92.98139072566549,1.163793103448276,95.0,12.686079748516084,0.0,0.2537215949703217,0.0,12.05177576109028,12.686079748516084,0.0
2009-03-19 18:00:00,10.534241175589639,20.0,3.66,11.70471241732182,101.63498752132632,72.37320647802177,0.3448275862068966,103.63498752132632,36.068461538461534,36.068461538461534,72.37320647802177,0.0,101.63498752132632,72.37320647802177,1.4630890521652276,3.216196655984354,0.024,2.8945769903859184,11.70471241732182,12.002332082920256,0.3535956334033517,27.0,12.002332082920256,101.63498752132632,92.74437116360761,1.163793103448276,95.0,12.634033771495007,0.0,0.25268067542990025,0.0,12.002332082920256,12.634033771495007,0.0
2009-03-19 19:00:00,10.566707594648424,20.000000000000004,2.74,11.740786216276026,101.8388740540804,72.48690851339035,0.3448275862068966,103.8388740540804,36.67,36.67,72.48690851339035,0.0,101.8388740540804,72.48690851339035,1.4675982770345033,3.2238187816192982,0.024,2.9014369034573684,11.740786216276026,12.039168094437958,0.35359107963221975,27.0,12.039168094437958,101.8388740540804,92.92097176190414,1.163793103448276,95.0,12.672808520461007,0.0,0.2534561704092198,0.0,12.039168094437958,12.672808520461007,0.0
2009-03-19 20:00:00,10.610252305245304,20.0,2.34,11.789169228050337,102.11215474070073,72.6392316705749,0.3448275862068966,104.11215474070073,36.931538461538466,36.931538461538466,72.6392316705749,0.0,102.11215474070073,72.6392316705749,1.4736461535062921,3.2340332738706152,0.024,2.9106299464835534,11.789169228050337,12.0885725554374,0.3535849909644386,27.0,12.0885725554374,102.11215474070073,93.15765655148785,1.1637931034482758,95.0,12.724813216249894,0.0,0.25449626432499745,0.0,12.0885725554374,12.724813216249894,0.0
2009-03-19 21:00:00,10.714344889041454,20.000000000000004,1.48,11.904827654490505,102.76461120741062,73.00254207118435,0.3448275862068966,104.76461120741062,37.49384615384615,37.49384615384615,73.00254207118435,0.0,102.76461120741062,73.00254207118435,1.4881034568113132,3.25841167868628,0.024,2.9325705108176514,11.904827654490505,12.206668822359134,0.3535705234719101,27.0,12.206668822359134,102.76461120741062,93.72263430195942,1.1637931034482758,95.0,12.849125076167509,0.0,0.2569825015233498,0.0,12.206668822359134,12.849125076167509,0.0
2009-03-19 22:00:00,10.8067513411408,20.0,0.73,12.007501490156443,103.34286507235561,73.32411134696451,0.3448275862068966,105.34286507235561,37.98423076923077,37.98423076923077,73.32411134696451,0.0,103.34286507235561,73.32411134696451,1.5009376862695554,3.280007434063683,0.024,2.952006690657315,12.007501490156443,12.311502233562813,0.3535577822963877,27.0,12.311502233562813,103.34286507235561,94.223233788235,1.163793103448276,95.0,12.959476035329276,0.0,0.25918952070658535,0.0,12.311502233562813,12.959476035329276,0.0
2009-03-19 23:00:00,1.733332540289126,17.0,0.02,1.9259250447656955,36.12750238803114,31.312689776116905,0.3448275862068966,38.12750238803114,38.448461538461544,38.448461538461544,31.312689776116905,0.23267002733554118,36.12750238803114,31.312689776116905,0.24074063059571194,0.8025646119395531,0.024,0.7223081507455977,1.9259250447656955,1.9821815059596508,0.3549000341325188,27.0,1.9821815059596508,36.12750238803114,34.65921979102399,1.163793103448276,102.670390104488,1.930626253530719,0.0,0.0,0.0,1.9821815059596508,1.930626253530719,0.0
2009-03-20 00:00:00,3.652387029049017,17.0,-0.69,4.058207810054464,51.73711046704793,41.59159094191176,0.3448275862068966,53.73711046704793,38.91269230769231,38.91269230769231,41.59159094191176,0.0,51.73711046704793,41.59159094191176,0.507275976256808,1.4238888338150326,0.024,1.2814999504335294,4.058207810054464,4.176596693435967,0.3548871383049999,27.0,4.176596693435967,51.73711046704793,48.64333513857684,1.163793103448276,95.67833243071158,4.365248209630512,0.0,0.075460606477818,0.0,4.176596693435967,4.365248209630512,0.0
2009-03-20 01:00:00,3.8839628519950278,17.0,-1.14,4.315514279994475,53.49522304230287,42.706437342316676,0.3448275862068966,55.49522304230287,39.206923076923076,39.206923076923076,42.706437342316676,0.0,53.49522304230287,42.706437342316676,0.5394392849993094,1.492839849230869,0.024,1.343555864307782,4.315514279994475,4.440798264917562,0.3548382990231368,27.0,4.440798264917562,53.49522304230287,50.205742846067636,1.163793103448276,95.0,4.674524489386907,0.0,0.09349048978773809,0.0,4.440798264917562,4.674524489386907,0.0
2009-03-20 02:00:00,4.10296445643787,17.000000000000004,-1.39,4.558849396042078,55.13977785892543,43.742654368820226,0.3448275862068966,57.13977785892543,39.370384615384616,39.370384615384616,43.742654368820226,0.0,55.13977785892543,43.742654368820226,0.5698561745052597,1.5571783734658957,0.024,1.4014605361193062,4.558849396042078,4.690567233388667,0.35479061414812424,27.0,4.690567233388667,55.13977785892543,51.66528361197086,1.1637931034482758,95.0,4.937439193040702,0.0,0.09874878386081393,0.0,4.690567233388667,4.937439193040702,0.0
2009-03-20 03:00:00,4.323564780499897,16.999999999999996,-1.77,4.8039608672221075,56.77974258087496,44.7698404128197,0.3448275862068966,58.77974258087496,39.61884615384615,39.61884615384615,44.7698404128197,0.0,56.77974258087496,44.7698404128197,0.6004951084027634,1.6211899918486719,0.024,1.4590709926638048,4.8039608672221075,4.942079866406974,0.354741747128397,27.0,4.942079866406974,56.77974258087496,53.118942679832756,1.163793103448276,95.0,5.202189333059973,0.0,0.10404378666119954,0.0,4.942079866406974,5.202189333059973,0.0
2009-03-20 04:00:00,4.540457241999883,17.0,-2.16,5.0449524911109815,58.376911410033806,45.76453018225636,0.3448275862068966,60.376911410033806,39.87384615384616,39.87384615384616,45.76453018225636,0.0,58.376911410033806,45.76453018225636,0.6306190613888727,1.6833945982149638,0.024,1.5150551383934674,5.0449524911109815,5.1892919509324775,0.35469333372629375,27.0,5.1892919509324775,58.376911410033806,54.532991446380116,1.1637931034482758,95.0,5.462412579928923,0.0,0.10924825159857826,0.0,5.1892919509324775,5.462412579928923,0.0
2009-03-20 05:00:00,14.123685629439723,20.0,-2.54,15.692984032710804,123.57361166099585,84.34115157921886,0.3448275862068966,125.57361166099585,40.12230769230769,40.12230769230769,84.34115157921886,0.0,123.57361166099585,84.34115157921886,1.9616230040888505,4.029954317765153,0.024,3.6269588859886372,15.692984032710804,16.07197946448732,0.3531553892334293,27.0,16.07197946448732,123.57361166099585,111.66844168730154,1.1637931034482758,95.0,16.91787312051297,0.0,0.3383574624102593,0.0,16.07197946448732,16.91787312051297,0.0
2009-03-20 06:00:00,12.60538968822727,20.0,-2.85,14.005988542474745,114.43208087585155,79.41710951966469,0.3448275862068966,116.43208087585155,40.325,40.325,79.41710951966469,0.0,114.43208087585155,79.41710951966469,1.750748567809343,3.6923805694923897,0.024,3.323142512543151,14.005988542474745,14.351226599423985,0.353327350824263,27.0,14.351226599423985,114.43208087585155,103.80154265405601,1.1637931034482758,95.0,15.106554315183143,0.0,0.30213108630366325,0.0,14.351226599423985,15.106554315183143,0.0
2009-03-20 07:00:00,12.600951754685624,19.999999999999996,-3.07,14.00105750520625,114.40508349325476,79.40243973023915,0.3448275862068966,116.40508349325476,40.46884615384616,40.46884615384616,79.40243973023915,0.0,114.40508349325476,79.40243973023915,1.7501321881507812,3.691380557363854,0.024,3.3222425016274686,14.00105750520625,14.346195560942636,0.35332788146127053,27.0,14.346195560942636,114.40508349325476,103.7782719666306,1.163793103448276,95.0,15.101258485202774,0.0,0.302025169704055,0.0,14.346195560942636,15.101258485202774,0.0
2009-03-20 08:00:00,12.119582289763564,20.0,-0.96,13.466202544181737,111.46654528740783,77.80103892695348,0.3448275862068966,113.46654528740783,39.08923076923077,39.08923076923077,77.80103892695348,0.0,111.46654528740783,77.80103892695348,1.6832753180227171,3.5824220211446716,0.024,3.2241798190302045,13.466202544181737,13.800444746296204,0.3533864899799136,27.0,13.800444746296204,111.46654528740783,101.24399362348471,1.163793103448276,95.0,14.52678394346969,0.0,0.29053567886939435,0.0,13.800444746296204,14.52678394346969,0.0
