timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-20 09:00:00,11.702844682593655,19.999999999999993,2.11,13.003160758437394,108.90570694932777,76.3978050532343,0.3448275862068966,110.90570694932777,37.081923076923076,37.081923076923076,76.3978050532343,0.0,108.90570694932777,76.3978050532343,1.6253950948046743,3.4872842880614896,0.024,3.1385558592553404,13.003160758437394,13.327889187243542,0.3534389786489477,27.0,13.327889187243542,108.90570694932777,99.03319644025848,1.1637931034482758,95.0,14.02935703920373,0.0,0.28058714078407476,0.0,13.327889187243542,14.02935703920373,0.0
2009-03-20 10:00:00,11.329392616326258,19.999999999999996,3.87,12.588214018140286,106.59698000743293,75.12644496208222,0.3448275862068966,108.59698000743293,35.93115384615385,35.93115384615385,75.12644496208222,0.0,106.59698000743293,75.12644496208222,1.5735267522675358,3.401362199268364,0.024,3.0612259793415273,12.588214018140286,12.904350238067124,0.3534874715149197,27.0,12.904350238067124,106.59698000743293,97.03820205330913,1.1637931034482758,95.0,13.583526566386448,0.0,0.2716705313277295,0.0,12.904350238067124,13.583526566386448,0.0
2009-03-20 11:00:00,11.13200541924725,20.0,4.02,12.368894910274722,105.37122085892626,74.44898358323947,0.3448275862068966,107.37122085892626,35.83307692307692,35.83307692307692,74.44898358323947,0.0,105.37122085892626,74.44898358323947,1.5461118637843403,3.3556849066119776,0.024,3.02011641595078,12.368894910274722,12.68046340093592,0.35351368236602726,27.0,12.68046340093592,105.37122085892626,95.97828500638113,1.1637931034482756,95.0,13.347856211511496,0.0,0.2669571242302304,0.0,12.68046340093592,13.347856211511496,0.0
2009-03-20 12:00:00,10.781977046072567,20.0,5.0,11.979974495636187,103.18792183302948,73.237985593939,0.3448275862068966,105.18792183302948,35.19230769230769,35.19230769230769,73.237985593939,0.0,103.18792183302948,73.237985593939,1.4974968119545233,3.2742217782472434,0.024,2.9467996004225188,11.979974495636187,12.283396673460912,0.3535611888718313,27.0,12.283396673460912,103.18792183302948,94.0891094823177,1.1637931034482758,95.0,12.929891235222012,0.0,0.2585978247044402,0.0,12.283396673460912,12.929891235222012,0.0
2009-03-20 13:00:00,10.48330229960698,19.999999999999996,5.45,11.648113666229976,101.31486757251662,72.19458340694169,0.3448275862068966,103.31486757251662,34.89807692307692,34.89807692307692,72.19458340694169,0.0,101.31486757251662,72.19458340694169,1.456014208278747,3.2042268235069997,0.024,2.8838041411562996,11.648113666229976,11.944536348580677,0.35360280260509386,27.0,11.944536348580677,101.31486757251662,92.46706286986426,1.1637931034482758,95.0,12.573196156400714,0.0,0.25146392312801497,0.0,11.944536348580677,12.573196156400714,0.0
2009-03-20 14:00:00,10.477002929519962,20.0,5.82,11.64111436613329,101.27526044600813,72.17247453067492,0.3448275862068966,103.27526044600813,34.65615384615385,34.65615384615385,72.17247453067492,0.0,101.27526044600813,72.17247453067492,1.4551392957666613,3.2027456394403933,0.024,2.8824710754963543,11.64111436613329,11.937388930077331,0.3536036912709052,27.0,11.937388930077331,101.27526044600813,92.43275012743233,1.163793103448276,95.0,12.56567255797614,0.0,0.2513134511595233,0.0,11.937388930077331,12.56567255797614,0.0
2009-03-20 15:00:00,10.28787087453877,20.0,5.4,11.430967638376412,100.08408890750577,71.50666981156475,0.3448275862068966,102.08408890750577,34.93076923076923,34.93076923076923,71.50666981156475,0.0,100.08408890750577,71.50666981156475,1.4288709547970515,3.1581782092576924,0.024,2.8423603883319233,11.430967638376412,11.72278545930218,0.3536305885410264,27.0,11.72278545930218,100.08408890750577,91.40054412283749,1.163793103448276,95.0,12.339774167686507,0.0,0.24679548335373058,0.0,11.72278545930218,12.339774167686507,0.0
2009-03-20 16:00:00,10.211011800586972,20.0,4.6,11.345568667318858,99.59890018263478,71.23497851433764,0.3448275862068966,101.59890018263478,35.45384615384616,35.45384615384616,71.23497851433764,0.0,99.59890018263478,71.23497851433764,1.4181960834148573,3.140013088727338,0.024,2.8260117798546043,11.345568667318858,11.635569976191594,0.35364163989320324,27.0,11.635569976191594,99.59890018263478,90.9799594595299,1.1637931034482758,95.0,12.247968395991151,0.0,0.24495936791982303,0.0,11.635569976191594,12.247968395991151,0.0
2009-03-20 17:00:00,10.265609737480098,20.0,3.5,11.406233041644553,99.94362822526479,71.4280456211534,0.3448275862068966,101.94362822526479,36.17307692307692,36.17307692307692,71.4280456211534,0.0,99.94362822526479,71.4280456211534,1.4257791302055691,3.1529201723140368,0.024,2.837628155082633,11.406233041644553,11.697525058875957,0.3536337821540171,27.0,11.697525058875957,99.94362822526479,91.27879484831963,1.163793103448276,95.0,12.313184272501008,0.0,0.2462636854500204,0.0,11.697525058875957,12.313184272501008,0.0
2009-03-20 18:00:00,10.327047127024198,20.0,3.14,11.474496807804664,100.33114586603833,71.64490384652666,0.3448275862068966,102.33114586603833,36.40846153846154,36.40846153846154,71.64490384652666,0.0,100.33114586603833,71.64490384652666,1.434312100975583,3.16742519310156,0.024,2.8506826737914035,11.474496807804664,11.76723932711482,0.3536249825550471,27.0,11.76723932711482,100.33114586603833,91.61467229039772,1.163793103448276,95.0,12.386567712752443,0.0,0.24773135425504905,0.0,11.76723932711482,12.386567712752443,0.0
2009-03-20 19:00:00,10.224608336282197,20.0,3.53,11.36067592920244,99.68477883918816,71.28308901618205,0.3448275862068966,101.68477883918816,36.15346153846154,36.15346153846154,71.28308901618205,0.0,99.68477883918816,71.28308901618205,1.420084491150305,3.143228828528885,0.024,2.828905945675997,11.36067592920244,11.65099881205533,0.35363967974241006,27.0,11.65099881205533,99.68477883918816,91.0544093487768,1.163793103448276,95.0,12.264209275847715,0.0,0.24528418551695452,0.0,11.65099881205533,12.264209275847714,0.0
2009-03-20 20:00:00,10.312759200962367,20.0,2.76,11.458621334402629,100.24106157703874,71.59450824103216,0.3448275862068966,102.24106157703874,36.65692307692308,36.65692307692308,71.59450824103216,0.0,100.24106157703874,71.59450824103216,1.4323276668003286,3.1640536756337014,0.024,2.8476483080703314,11.458621334402629,11.751026701966,0.35362702500047055,27.0,11.751026701966,100.24106157703874,91.53659735336022,1.1637931034482758,95.0,12.369501791543158,0.0,0.2473900358308633,0.0,11.751026701966,12.36950179154316,0.0
2009-03-20 21:00:00,10.382871119429073,20.0,2.21,11.536523466032303,100.682897306829,71.84158864174825,0.3448275862068966,102.682897306829,37.01653846153846,37.01653846153846,71.84158864174825,0.0,100.682897306829,71.84158864174825,1.442065433254038,3.180587662765854,0.024,2.8625288964892683,11.536523466032303,11.83058223230889,0.3536170256664261,27.0,11.83058223230889,100.682897306829,91.91950306067427,1.1637931034482758,95.0,12.45324445506199,0.0,0.24906488910123983,0.0,11.83058223230889,12.45324445506199,0.0
2009-03-20 22:00:00,10.428787133765455,20.0,1.86,11.587541259739394,100.97196283003558,72.00310968068709,0.3448275862068966,102.97196283003558,37.245384615384616,37.245384615384616,72.00310968068709,0.0,100.97196283003558,72.00310968068709,1.4484426574674243,3.1914017402573442,0.024,2.87226156623161,11.587541259739394,11.882681433765129,0.35361050844386693,27.0,11.882681433765129,100.97196283003558,92.16997658280215,1.1637931034482758,95.0,12.508085719752767,0.0,0.2501617143950554,0.0,11.882681433765129,12.508085719752767,0.0
2009-03-20 23:00:00,1.400568458357081,17.0,1.63,1.5561871759523123,33.13663490212317,29.24616696224239,0.3448275862068966,35.13663490212317,37.39576923076923,37.39576923076923,29.24616696224239,0.1646142504530973,33.13663490212317,29.24616696224239,0.19452339699403903,0.6811872447447734,0.024,0.613068520270296,1.5561871759523123,1.6003059004267897,0.35460362954034175,27.0,1.6003059004267897,33.13663490212317,31.95122312402925,1.163793103448276,104.02438843798538,1.538394913401312,0.0,0.0,0.0,1.6003059004267897,1.538394913401312,0.0
2009-03-21 00:00:00,3.286102219924109,17.0,1.31,3.6512246888045654,48.91233774526923,39.78427602325782,0.3448275862068966,50.91233774526923,37.605000000000004,37.605000000000004,39.78427602325782,0.0,48.91233774526923,39.78427602325782,0.4564030861005707,1.312718730444649,0.024,1.1814468574001842,3.6512246888045654,3.7584965618490305,0.3549585160188132,27.0,3.7584965618490305,48.91233774526923,46.128266217973646,1.163793103448276,96.93586689101318,3.877302264263834,0.0,0.04752228096592148,0.0,3.7584965618490305,3.877302264263834,0.0
2009-03-21 01:00:00,3.4916050404764114,17.0,1.0,3.8795611560849017,50.504100447940715,40.80519755772846,0.3448275862068966,52.504100447940715,37.80769230769231,37.80769230769231,40.80519755772846,0.0,50.504100447940715,40.80519755772846,0.4849451445106127,1.3754231521360603,0.024,1.2378808369224543,3.8795611560849017,3.9931034712985074,0.3549195839644372,27.0,3.9931034712985074,50.504100447940715,47.546246024756634,1.1637931034482758,96.22687698762168,4.149675845566689,0.0,0.0626289497072726,0.0,3.9931034712985074,4.149675845566689,0.0
2009-03-21 02:00:00,3.684921504367831,17.000000000000004,0.84,4.094357227075368,51.98535216496813,41.749459097279704,0.3448275862068966,53.98535216496813,37.91230769230769,37.91230769230769,41.749459097279704,0.0,51.98535216496813,41.749459097279704,0.511794653384421,1.4336354702939478,0.024,1.290271923264553,4.094357227075368,4.213720774104763,0.3548804080591413,27.0,4.213720774104763,51.98535216496813,48.86407751748312,1.163793103448276,95.56796124125844,4.409135362286689,0.0,0.07816583527277032,0.0,4.213720774104763,4.409135362286689,0.0
2009-03-21 03:00:00,3.894434080029696,17.000000000000004,0.26,4.327148977810774,53.574245104976754,42.75637266044983,0.3448275862068966,55.574245104976754,38.291538461538465,38.291538461538465,42.75637266044983,0.0,53.574245104976754,42.75637266044983,0.5408936222263467,1.4959348263702377,0.024,1.346341343733214,4.327148977810774,4.452742460447798,0.3548360462074937,27.0,4.452742460447798,53.574245104976754,50.275917356496905,1.163793103448276,95.0,4.687097326787155,0.0,0.09374194653574293,0.0,4.452742460447798,4.687097326787155,0.0
2009-03-21 04:00:00,4.096307374494975,17.000000000000004,-0.2,4.55145263832775,55.09003505897063,43.71140346315126,0.3448275862068966,57.09003505897063,38.59230769230769,38.59230769230769,43.71140346315126,0.0,55.09003505897063,43.71140346315126,0.5689315797909688,1.5552345245309251,0.024,1.3997110720778325,4.55145263832775,4.682976090780842,0.35479207847845873,27.0,4.682976090780842,55.09003505897063,51.621163880614446,1.163793103448276,95.0,4.929448516611413,0.0,0.09858897033222824,0.0,4.682976090780842,4.929448516611413,0.0
2009-03-21 05:00:00,13.561948772095064,19.999999999999996,-0.84,15.068831968994516,120.21281378592614,82.54073386343985,0.3448275862068966,122.21281378592614,39.01076923076923,39.01076923076923,82.54073386343985,0.0,120.21281378592614,82.54073386343985,1.8836039961243145,3.906085143584784,0.024,3.5154766292263058,15.068831968994516,15.435440483352991,0.3532168714115656,27.0,15.435440483352991,120.21281378592614,108.77915416862763,1.1637931034482758,95.0,16.24783208773999,0.0,0.3249566417547996,0.0,15.435440483352991,16.24783208773999,0.0
2009-03-21 06:00:00,12.04243585861712,20.0,-1.25,13.380484287352356,110.99368476785872,77.54247404947785,0.3448275862068966,112.99368476785872,39.27884615384615,39.27884615384615,77.54247404947785,0.0,110.99368476785872,77.54247404947785,1.6725605359190445,3.564867811616078,0.024,3.2083810304544698,13.380484287352356,13.712971068513964,0.3533960813174981,27.0,13.712971068513964,110.99368476785872,100.83592842081134,1.163793103448276,95.0,14.434706387909436,0.0,0.28869412775818903,0.0,13.712971068513964,14.434706387909436,0.0
2009-03-21 07:00:00,12.059282639313228,20.000000000000004,-1.68,13.399202932570253,111.09699127536273,77.59898394393709,0.3448275862068966,113.09699127536273,39.56,39.56,77.59898394393709,0.0,111.09699127536273,77.59898394393709,1.6749003665712816,3.568703405263195,0.024,3.211833064736876,13.399202932570253,13.73207327309657,0.353393982030677,27.0,13.73207327309657,111.09699127536273,100.92508514714304,1.1637931034482758,95.0,14.4548139716806,0.0,0.2890962794336119,0.0,13.73207327309657,14.4548139716806,0.0
2009-03-21 08:00:00,11.78249256758442,20.0,0.25,13.091658408427133,109.39638303810439,76.66723701703656,0.3448275862068966,111.39638303810439,38.29807692307692,38.29807692307692,76.66723701703656,0.0,109.39638303810439,76.66723701703656,1.6364573010533916,3.5055268813233824,0.024,3.154974193191044,13.091658408427133,13.418211096559471,0.35342881698340106,27.0,13.418211096559471,109.39638303810439,99.4569674110233,1.163793103448276,95.0,14.124432733220496,0.0,0.2824886546644102,0.0,13.418211096559471,14.124432733220496,0.0
2009-03-21 09:00:00,11.46499105141076,20.0,2.46,12.738878946011955,107.4368181765561,75.58962081152623,0.3448275862068966,109.4368181765561,36.85307692307693,36.85307692307693,75.58962081152623,0.0,107.4368181765561,75.58962081152623,1.5923598682514943,3.432634535713976,0.024,3.0893710821425784,12.738878946011955,13.058142399583351,0.3534697003619707,27.0,13.058142399583351,107.4368181765561,97.76412010279066,1.163793103448276,95.0,13.745413052193001,0.0,0.2749082610438599,0.0,13.058142399583351,13.745413052193001,0.0
2009-03-21 10:00:00,11.225615782652751,20.0,3.9,12.472906425169723,105.95301521212119,74.77074914919689,0.3448275862068966,107.95301521212119,35.91153846153846,35.91153846153846,74.77074914919689,0.0,105.95301521212119,74.77074914919689,1.5591133031462154,3.3773703446716334,0.024,3.0396333102044704,12.472906425169723,12.786643459636888,0.35350120088909376,27.0,12.786643459636888,105.95301521212119,96.48142746424202,1.163793103448276,95.0,13.45962469435462,0.0,0.2691924938870926,0.0,12.786643459636888,13.459624694354622,0.0
2009-03-21 11:00:00,11.06777149976501,20.0,3.93,12.29752388862779,104.971495832393,74.22768611082353,0.3448275862068966,106.971495832393,35.89192307692308,35.89192307692308,74.22768611082353,0.0,104.971495832393,74.22768611082353,1.5371904860784738,3.3407803666371967,0.024,3.0067023299734768,12.29752388862779,12.607601925291512,0.353522300841068,27.0,12.607601925291512,104.971495832393,95.63253144328817,1.1637931034482758,95.0,13.271159921359487,0.0,0.26542319842719025,0.0,12.607601925291512,13.271159921359487,0.0
2009-03-21 12:00:00,10.807081242460317,20.0,4.26,12.00786804717813,103.34492790859065,73.32525779064531,0.3448275862068966,105.34492790859065,35.676153846153845,35.676153846153845,73.32525779064531,0.0,103.34492790859065,73.32525779064531,1.5009835058972663,3.280084456781663,0.024,2.9520760111034967,12.00786804717813,12.311876492856298,0.3535577369795266,27.0,12.311876492856298,103.34492790859065,94.22501939536376,1.163793103448276,95.0,12.959869992480312,0.0,0.2591973998496059,0.0,12.311876492856298,12.959869992480312,0.0
2009-03-21 13:00:00,10.608066209302827,20.0,4.12,11.786740232558696,102.09843991090364,72.63158932950691,0.3448275862068966,104.09843991090364,35.76769230769231,35.76769230769231,72.63158932950691,0.0,102.09843991090364,72.63158932950691,1.473342529069837,3.2335207017698533,0.024,2.910168631592868,11.786740232558696,12.086092302735683,0.3535852961206206,27.0,12.086092302735683,102.09843991090364,93.14577894591424,1.1637931034482758,95.0,12.722202423932298,0.0,0.2544440484786463,0.0,12.086092302735683,12.722202423932298,0.0
2009-03-21 14:00:00,10.61414431156494,20.000000000000004,3.66,11.793493679516601,102.13657062123617,72.65283642244468,0.3448275862068966,104.13657062123617,36.068461538461534,36.068461538461534,72.65283642244468,0.0,102.13657062123617,72.65283642244468,1.4741867099395751,3.2349457690483403,0.024,2.9114511921435065,11.793493679516601,12.092988256421437,0.35358444781572773,27.0,12.092988256421437,102.13657062123617,93.17880154240548,1.1637931034482758,95.0,12.729461322548882,0.0,0.25458922645097815,0.0,12.092988256421437,12.729461322548882,0.0
2009-03-21 15:00:00,10.673145159353894,20.000000000000007,2.89,11.859050177059881,102.50650641813661,72.8588809754869,0.3448275862068966,104.50650641813661,36.57192307692308,36.57192307692308,72.8588809754869,0.0,102.50650641813661,72.8588809754869,1.4823812721324852,3.248769297446964,0.024,2.9238923677022677,11.859050177059881,12.159927106804579,0.3535762350345995,27.0,12.159927106804579,102.50650641813661,93.49915300568877,1.163793103448276,95.0,12.79992327032061,0.0,0.2559984654064124,0.0,12.159927106804579,12.79992327032061,0.0
2009-03-21 16:00:00,10.65357220685211,20.0,2.35,11.8373024520579,102.38382466614257,72.79056853599783,0.3448275862068966,104.38382466614257,36.925,36.925,72.79056853599783,0.0,102.38382466614257,72.79056853599783,1.4796628065072375,3.2441854368513696,0.024,2.9197668931662326,11.8373024520579,12.137720995743038,0.35357895516872706,27.0,12.137720995743038,102.38382466614257,93.39292022485144,1.163793103448276,95.0,12.77654841657162,0.0,0.25553096833143274,0.0,12.137720995743038,12.776548416571622,0.0
2009-03-21 17:00:00,10.665163496154463,20.0,1.92,11.850181662393847,102.45648285479437,72.83102869880976,0.3448275862068966,104.45648285479437,37.206153846153846,37.206153846153846,72.83102869880976,0.0,102.45648285479437,72.83102869880976,1.481272707799231,3.246900277286499,0.024,2.9222102495578492,11.850181662393847,12.150871690122498,0.35357734375594757,27.0,12.150871690122498,102.45648285479437,93.45583715840733,1.1637931034482758,95.0,12.790391252760525,0.0,0.2558078250552107,0.0,12.150871690122498,12.790391252760525,0.0
2009-03-21 18:00:00,10.749468975380701,20.0,1.45,11.943854417089668,102.98451305345044,73.12487701072628,0.3448275862068966,104.98451305345044,37.51346153846154,37.51346153846154,73.12487701072628,0.0,102.98451305345044,73.12487701072628,1.4929818021362085,3.266625361540241,0.024,2.939962825386217,11.943854417089668,12.246516953243692,0.3535656692521754,27.0,12.246516953243692,102.98451305345044,93.91301901401067,1.163793103448276,95.0,12.891070477098625,0.0,0.2578214095419732,0.0,12.246516953243692,12.891070477098625,0.0
2009-03-21 19:00:00,10.686400615401407,19.999999999999996,1.61,11.87377846155712,102.58956763768782,72.90512148379503,0.3448275862068966,104.58956763768782,37.408846153846156,37.408846153846156,72.90512148379503,0.0,102.58956763768782,72.90512148379503,1.48422230769464,3.2518725389155883,0.024,2.9266852850240292,11.87377846155712,12.174965715448678,0.3535743953285223,27.0,12.174965715448678,102.58956763768782,93.57107451513325,1.163793103448276,95.0,12.81575338468282,0.0,0.2563150676936566,0.0,12.174965715448678,12.81575338468282,0.0
2009-03-21 20:00:00,10.597444723946046,20.000000000000004,2.53,11.774938582162273,102.0317970580826,72.59445060267693,0.3448275862068966,104.0317970580826,36.80730769230769,36.80730769230769,72.59445060267693,0.0,102.0317970580826,72.59445060267693,1.471867322770284,3.231029943858229,0.024,2.907926949472406,11.774938582162273,12.074041576548096,0.35358677954464895,27.0,12.074041576548096,102.0317970580826,93.08806255693587,1.1637931034482758,95.0,12.709517448997994,0.0,0.25419034897995946,0.0,12.074041576548096,12.709517448997994,0.0
2009-03-21 21:00:00,10.624156123876391,20.0,2.33,11.804617915418213,102.19937073870436,72.68782595015882,0.3448275862068966,104.19937073870436,36.93807692307692,36.93807692307692,72.68782595015882,0.0,102.19937073870436,72.68782595015882,1.4755772394272766,3.237292720532716,0.024,2.9135634484794446,11.804617915418213,12.104347187471486,0.3535830514102799,27.0,12.104347187471486,102.19937073870436,93.23318763687362,1.163793103448276,95.0,12.741418092075248,0.0,0.25482836184150487,0.0,12.104347187471486,12.741418092075248,0.0
2009-03-21 22:00:00,10.64599514399025,20.000000000000004,2.07,11.8288834933225,102.33632135434867,72.76411262104243,0.3448275862068966,104.33632135434867,37.10807692307692,37.10807692307692,72.76411262104243,0.0,102.33632135434867,72.76411262104243,1.4786104366653126,3.2424104154093865,0.024,2.9181693738684475,11.8288834933225,12.12912453486344,0.3535800093492204,27.0,12.12912453486344,102.33632135434867,93.35178466185724,1.163793103448276,95.0,12.767499510382569,0.0,0.2553499902076517,0.0,12.12912453486344,12.767499510382569,0.0
2009-03-21 23:00:00,1.6063604734377737,17.0,1.92,1.784844970486415,35.00078575144815,30.53867332523211,0.3448275862068966,37.00078575144815,37.206153846153846,37.206153846153846,30.53867332523211,0.23077074653427943,35.00078575144815,30.53867332523211,0.2231056213108019,0.7569470178403263,0.024,0.6812523160562937,1.784844970486415,1.8365396722704475,0.35481487335543543,27.0,1.8365396722704475,35.00078575144815,33.64038599421078,1.1637931034482758,103.1798070028946,1.7799409842072347,0.0,0.0,0.0,1.8365396722704475,1.7799409842072347,0.0
2009-03-22 00:00:00,3.4642291250089507,17.0,1.83,3.8491434722321674,50.293100982932046,40.670242302351625,0.3448275862068966,52.293100982932046,37.265,37.265,40.670242302351625,0.0,50.293100982932046,40.670242302351625,0.4811429340290209,1.3671202388468082,0.024,1.2304082149621274,3.8491434722321674,3.9618554961168484,0.35492495342976843,27.0,3.9618554961168484,50.293100982932046,47.35839320803068,1.163793103448276,96.32080339598465,4.113187760518625,0.0,0.060532905760710604,0.0,3.9618554961168484,4.113187760518625,0.0
2009-03-22 01:00:00,3.6441686090024406,17.0,1.67,4.049076232224934,51.674337074607855,41.55164649404552,0.3448275862068966,53.674337074607855,37.369615384615386,37.369615384615386,41.55164649404552,0.0,51.674337074607855,41.55164649404552,0.5061345290281167,1.4214236056476812,0.024,1.279281245082913,4.049076232224934,4.167218592789702,0.3548888304724678,27.0,4.167218592789702,51.674337074607855,48.587508487356224,1.1637931034482758,95.70624575632189,4.354176218968902,0.0,0.07478305047168021,0.0,4.167218592789702,4.354176218968902,0.0
2009-03-22 02:00:00,3.8592988998056534,17.0,1.4,4.288109888672948,53.30893549972545,42.58866077804308,0.3448275862068966,55.30893549972545,37.54615384615384,37.54615384615384,42.58866077804308,0.0,53.30893549972545,42.58866077804308,0.5360137360841185,1.4855423106664447,0.024,1.3369880795998004,4.288109888672948,4.412664119739593,0.3548435923181249,27.0,4.412664119739593,53.30893549972545,50.040295411029454,1.1637931034482758,95.0,4.644909599725887,0.0,0.09289819199451764,0.0,4.412664119739593,4.644909599725887,0.0
2009-03-22 03:00:00,4.0307858553775695,17.0,1.23,4.478650950419522,54.59963225494645,43.40300487889764,0.3448275862068966,56.59963225494645,37.6573076923077,37.6573076923077,43.40300487889764,0.0,54.59963225494645,43.40300487889764,0.5598313688024402,1.5360632912122583,0.024,1.3824569620910325,4.478650950419522,4.608257279540748,0.3548064477263061,27.0,4.608257279540748,54.59963225494645,51.18610834417552,1.163793103448276,95.0,4.850797136358683,0.0,0.09701594272717387,0.0,4.608257279540748,4.850797136358683,0.0
2009-03-22 04:00:00,4.203897125463164,17.0,0.94,4.670996806070182,55.8921230493902,44.21463103421474,0.3448275862068966,57.8921230493902,37.846923076923076,37.846923076923076,44.21463103421474,0.0,55.8921230493902,44.21463103421474,0.5838746007587727,1.5865620980065187,0.024,1.4279058882058668,4.670996806070182,4.805653015870834,0.35476832856257223,27.0,4.805653015870834,55.8921230493902,52.332380074671065,1.163793103448276,95.0,5.058582121969299,0.0,0.10117164243938603,0.0,4.805653015870834,5.058582121969299,0.0
2009-03-22 05:00:00,12.053787275566226,20.0,0.74,13.393096972851362,111.0632958694712,77.58055343734281,0.3448275862068966,113.0632958694712,37.97769230769231,37.97769230769231,77.58055343734281,0.0,111.0632958694712,77.58055343734281,1.6741371216064203,3.5674523833635368,0.024,3.2107071450271834,13.393096972851362,13.725842211187715,0.35339466651624923,27.0,13.725842211187715,111.0632958694712,100.89600534266549,1.163793103448276,95.0,14.448254959144963,0.0,0.28896509918289937,0.0,13.725842211187715,14.448254959144963,0.0
2009-03-22 06:00:00,10.38470132689048,20.0,0.49,11.538557029878312,100.69442382148686,71.84803124679108,0.3448275862068966,102.69442382148686,38.14115384615385,38.14115384615385,71.84803124679108,0.0,100.69442382148686,71.84803124679108,1.442319628734789,3.1810189216386706,0.024,2.8629170294748034,11.538557029878312,11.832658922042182,0.3536167654180528,27.0,11.832658922042182,100.69442382148686,91.9294912866408,1.1637931034482758,95.0,12.455430444254928,0.0,0.24910860888509845,0.0,11.832658922042182,12.455430444254928,0.0
2009-03-22 07:00:00,11.807562107809238,20.0,0.46,13.119513453121375,109.55070279619012,76.75191916338669,0.3448275862068966,111.55070279619012,38.16076923076923,38.16076923076923,76.75191916338669,0.0,109.55070279619012,76.75191916338669,1.6399391816401718,3.5112629270298434,0.024,3.160136634326859,13.119513453121375,13.446639745824358,0.353425631424095,27.0,13.446639745824358,109.55070279619012,99.5902289103943,1.1637931034482758,95.0,14.154357627183536,0.0,0.2830871525436713,0.0,13.446639745824358,14.154357627183535,0.0
2009-03-22 08:00:00,11.477412278489485,20.0,1.03,12.752680309432762,107.5136607183945,75.63195994481259,0.3448275862068966,109.5136607183945,37.78807692307692,37.78807692307692,75.63195994481259,0.0,107.5136607183945,75.63195994481259,1.5940850386790952,3.4354948959169707,0.024,3.091945406325274,12.752680309432762,13.07222979902446,0.35346808189061935,27.0,13.07222979902446,107.5136607183945,97.83052753393194,1.163793103448276,95.0,13.760241893709958,0.0,0.27520483787419964,0.0,13.07222979902446,13.760241893709958,0.0
2009-03-22 09:00:00,11.169961876106354,20.0,2.71,12.411068751229283,105.60722791250853,74.57955603443534,0.3448275862068966,107.60722791250853,36.68961538461538,36.68961538461538,74.57955603443534,0.0,105.60722791250853,74.57955603443534,1.5513835939036604,3.364482814726653,0.024,3.028034533253988,12.411068751229283,12.723517032701949,0.3535086102890525,27.0,12.723517032701949,105.60722791250853,96.18240048087746,1.163793103448276,95.0,13.393175823896787,0.0,0.2678635164779351,0.0,12.723517032701949,13.393175823896787,0.0
2009-03-22 10:00:00,10.824869426229581,20.0,4.18,12.027632695810645,103.45613871615501,73.3870569766284,0.3448275862068966,105.45613871615501,35.72846153846154,35.72846153846154,73.3870569766284,0.0,103.45613871615501,73.3870569766284,1.5034540869763307,3.284236696626802,0.024,2.955813026964122,12.027632695810645,12.332056365473326,0.35355529529553475,27.0,12.332056365473326,103.45613871615501,94.32128214913773,1.163793103448276,95.0,12.981111963656133,0.0,0.25962223927312283,0.0,12.332056365473326,12.981111963656135,0.0
2009-03-22 11:00:00,10.439286450951437,20.0,5.93,11.599207167723819,101.03802938422166,72.04001146491211,0.3448275862068966,103.03802938422166,34.58423076923077,34.58423076923077,72.04001146491211,0.0,101.03802938422166,72.04001146491211,1.4499008959654773,3.19387298037921,0.024,2.874485682341289,11.599207167723819,11.89459446576174,0.35360902165379715,27.0,11.89459446576174,101.03802938422166,92.2272186688426,1.163793103448276,95.0,12.52062575343341,0.0,0.2504125150686683,0.0,11.89459446576174,12.520625753433412,0.0
2009-03-22 12:00:00,10.045093595386327,20.0,7.25,11.161215105984807,98.54925607566265,70.64621831070063,0.3448275862068966,100.54925607566265,33.72115384615385,33.72115384615385,70.64621831070063,0.0,98.54925607566265,70.64621831070063,1.3951518882481009,3.100691385272719,0.024,2.790622246745447,11.161215105984807,11.44728424451208,0.3536657395432435,27.0,11.44728424451208,98.54925607566265,90.06978626491296,1.1637931034482758,95.0,12.049772888960083,0.0,0.24099545777920142,0.0,11.44728424451208,12.049772888960085,0.0
2009-03-22 13:00:00,9.722434921157308,20.0,7.84,10.802705467952565,96.49901221529771,69.49224854541629,0.3448275862068966,98.49901221529771,33.33538461538461,33.33538461538461,69.49224854541629,0.0,96.49901221529771,69.49224854541629,1.3503381834940706,3.023790258257136,0.024,2.721411232431423,10.802705467952565,11.08108449377828,0.35371357942506587,27.0,11.08108449377828,96.49901221529771,88.29080147916565,1.1637931034482756,95.0,11.664299467135033,0.0,0.23328598934270134,0.0,11.08108449377828,11.664299467135033,0.0
2009-03-22 14:00:00,9.529120310837266,20.0,7.48,10.587911456485852,95.26477988056737,68.79500123935276,0.3448275862068966,97.26477988056737,33.57076923076923,33.57076923076923,68.79500123935276,0.0,95.26477988056737,68.79500123935276,1.3234889320607315,2.9774347468780835,0.024,2.6796912721902753,10.587911456485852,10.86165493117366,0.35374287625294853,27.0,10.86165493117366,95.26477988056737,87.21910956117948,1.163793103448276,95.0,11.433320980182803,0.0,0.22866641960365686,0.0,10.86165493117366,11.433320980182803,0.0
2009-03-22 15:00:00,9.48731186546579,19.999999999999996,6.33,10.541457628295323,94.99725839659524,68.64361432585693,0.3448275862068966,96.99725839659524,34.32269230769231,34.32269230769231,68.64361432585693,0.0,94.99725839659524,68.64361432585693,1.3176822035369153,2.967380945338852,0.024,2.670642850804967,10.541457628295323,10.81419572282921,0.35374927636788017,27.0,10.81419572282921,94.99725839659524,86.98674304635138,1.163793103448276,95.0,11.383363918767587,0.0,0.22766727837535117,0.0,10.81419572282921,11.383363918767587,0.0
2009-03-22 16:00:00,9.323868652356616,20.000000000000004,6.77,10.359854058174017,93.94937141259385,68.0497362671588,0.3448275862068966,95.94937141259385,34.035,34.035,68.0497362671588,0.0,93.94937141259385,68.0497362671588,1.2949817572717521,2.9279785843140633,0.024,2.6351807258826567,10.359854058174017,10.628651916605424,0.353774518874095,27.0,10.628651916605424,93.94937141259385,86.07629591881205,1.163793103448276,95.0,11.188054649058342,0.0,0.2237610929811673,0.0,10.628651916605424,11.188054649058342,0.0
2009-03-22 17:00:00,9.164312762118167,19.999999999999993,7.48,10.182569735686851,92.92319801789115,67.46677367867402,0.3448275862068966,94.92319801789115,33.57076923076923,33.57076923076923,67.46677367867402,0.0,92.92319801789115,67.46677367867402,1.2728212169608564,2.8893593207175643,0.024,2.600423388645808,10.182569735686851,10.447505667758607,0.35379950786588577,27.0,10.447505667758607,92.92319801789115,85.18430493066255,1.1637931034482758,95.0,10.997374387114323,0.0,0.21994748774228656,0.0,10.447505667758607,10.997374387114323,0.0
2009-03-22 18:00:00,9.242974470894039,19.999999999999996,6.7,10.26997163432671,93.42950624945118,67.7545771636344,0.3448275862068966,95.42950624945118,34.080769230769235,34.080769230769235,67.7545771636344,0.0,93.42950624945118,67.7545771636344,1.2837464542908388,2.908418001914054,0.024,2.6175762017226485,10.26997163432671,10.536813434518116,0.3537871449218936,27.0,10.536813434518116,93.42950624945118,85.62445926091924,1.163793103448276,95.0,11.091382562650649,0.0,0.22182765125301318,0.0,10.536813434518116,11.091382562650649,0.0
2009-03-22 19:00:00,9.32938972155015,20.0,5.61,10.365988579500167,93.98482266301215,68.06985121426175,0.3448275862068966,95.98482266301215,34.793461538461536,34.793461538461536,68.06985121426175,0.0,93.98482266301215,68.06985121426175,1.2957485724375208,2.9293121730545737,0.024,2.6363809557491162,10.365988579500167,10.634919796805626,0.3537736603616104,27.0,10.634919796805626,93.98482266301215,86.10710429500799,1.1637931034482758,95.0,11.194652417690131,0.0,0.22389304835380203,0.0,10.634919796805626,11.194652417690131,0.0
2009-03-22 20:00:00,9.385996257292764,19.999999999999996,5.02,10.428884730325294,94.34807962419333,68.27586779838009,0.3448275862068966,96.34807962419333,35.17923076923077,35.17923076923077,68.27586779838009,0.0,94.34807962419333,68.27586779838009,1.3036105912906617,2.942974738141762,0.024,2.6486772643275858,10.428884730325294,10.699182204139472,0.35376488179154697,27.0,10.699182204139472,94.34807962419333,86.42275947297891,1.1637931034482758,95.0,11.262297056988919,0.0,0.2252459411397787,0.0,10.699182204139472,11.262297056988919,0.0
2009-03-22 21:00:00,8.276902714624683,20.0,4.01,9.196558571805204,87.15473180463096,64.16333537511795,0.3448275862068966,89.15473180463096,35.839615384615385,35.839615384615385,64.16333537511795,0.0,87.15473180463096,64.16333537511795,1.1495698214756505,2.6716336123139737,0.024,2.4044702510825764,9.196558571805204,9.439721933036601,0.35394506577848817,27.0,9.439721933036601,87.15473180463096,80.1623451875668,1.1637931034482758,95.0,9.936549403196421,0.0,0.19873098806392805,0.0,9.439721933036601,9.936549403196421,0.0
2009-03-22 22:00:00,8.316312037003698,20.0,3.33,9.240346707781887,87.41321116282388,64.31234439336917,0.3448275862068966,89.41321116282388,36.28423076923077,36.28423076923077,64.31234439336917,0.0,87.41321116282388,64.31234439336917,1.1550433384727359,2.681413333348633,0.024,2.41327200001377,9.240346707781887,9.484488041116752,0.3539383554593421,27.0,9.484488041116752,87.41321116282388,80.38766446570037,1.1637931034482762,95.0,9.98367162222816,0.0,0.19967343244456331,0.0,9.484488041116752,9.98367162222816,0.0
2009-03-22 23:00:00,0.6827569719904829,17.0,2.81,0.7586188577672033,26.114019947836518,24.21747280341851,0.3448275862068966,28.114019947836518,36.62423076923077,36.62423076923077,24.21747280341851,0.052711737888281485,26.114019947836518,24.21747280341851,0.09482735722090041,0.39195582603012064,0.024,0.35276024342710854,0.7586188577672033,0.7738144403702153,0.3517346858872635,27.0,0.7738144403702153,26.114019947836518,25.114019947836518,0.6670814141122546,107.44299002608174,0.720209331648693,0.0,0.0,0.0,0.7738144403702153,0.7202093316486932,0.0
2009-03-23 00:00:00,2.5856432405417613,16.999999999999996,2.31,2.87293693393529,43.33397114142763,36.15162880658941,0.3448275862068966,45.33397114142763,36.951153846153844,36.951153846153844,36.15162880658941,3.0976763054014,43.33397114142763,36.15162880658941,0.35911711674191127,1.0916543987524092,0.024,0.9824889588771683,2.87293693393529,2.9581023738105308,0.3550496668636415,27.0,2.9581023738105308,43.33397114142763,41.14278419786427,1.163793103448276,99.42860790106786,2.975101870835668,0.0,0.006799798810054903,0.0,2.9581023738105308,2.975101870835668,0.0
2009-03-23 01:00:00,2.801786563597183,16.999999999999996,2.0,3.113096181774648,45.082952512665365,37.300212058228745,0.3448275862068966,47.082952512665365,37.15384615384615,37.15384615384615,37.300212058228745,0.0,45.082952512665365,37.300212058228745,0.389137022721831,1.1611959497014588,0.024,1.0450763547313129,3.113096181774648,3.2052157767447937,0.3550313755282416,27.0,3.2052157767447937,45.082952512665365,42.708718603965515,1.163793103448276,98.64564069801725,3.249221916006287,0.0,0.017602455704597376,0.0,3.2052157767447937,3.249221916006287,0.0
2009-03-23 02:00:00,3.035037621378053,17.0,1.96,3.372264023753392,46.941723869209255,38.51106380982577,0.3448275862068966,48.941723869209255,37.18,37.18,38.51106380982577,0.0,46.941723869209255,38.51106380982577,0.421533002969174,1.2348669042968405,0.024,1.1113802138671565,3.372264023753392,3.4717507141830763,0.35500050122153926,27.0,3.4717507141830763,46.941723869209255,44.370056673518086,1.163793103448276,97.81497166324095,3.549304012616472,0.0,0.031021319373358305,0.0,3.4717507141830763,3.549304012616472,0.0
2009-03-23 03:00:00,3.2321192033409885,16.999999999999996,1.81,3.591243559267765,48.49111021241744,39.51300131424803,0.3448275862068966,50.49111021241744,37.278076923076924,37.278076923076924,39.51300131424803,0.0,48.49111021241744,39.51300131424803,0.4489054449084706,1.2960986766399716,0.024,1.1664888089759744,3.591243559267765,3.696853426931762,0.3549681392340579,27.0,3.696853426931762,48.49111021241744,45.75270026654206,1.163793103448276,97.12364986672897,3.806337006490702,0.0,0.04379343182357598,0.0,3.696853426931762,3.806337006490702,0.0
2009-03-23 04:00:00,3.4189209856506584,17.0,1.72,3.798801095167398,49.94319397181648,40.446191233897984,0.3448275862068966,51.94319397181648,37.33692307692308,37.33692307692308,40.446191233897984,0.0,49.94319397181648,40.446191233897984,0.47485013689592476,1.353345244937147,0.024,1.2180107204434323,3.798801095167398,3.910135619661113,0.35493372611285257,27.0,3.910135619661113,49.94319397181648,47.04679721651195,1.1637931034482758,96.47660139174403,4.052936736218532,0.0,0.0571204466229677,0.0,3.910135619661113,4.052936736218532,0.0
2009-03-23 05:00:00,11.286805591306017,20.0,1.57,12.54089510145113,106.33284376523214,74.98060601160431,0.3448275862068966,108.33284376523214,37.435,37.435,74.98060601160431,0.0,106.33284376523214,74.98060601160431,1.5676118876813911,3.3915227946440747,0.024,3.052370515179667,12.54089510145113,12.856047380915538,0.35349309205286583,27.0,12.856047380915538,106.33284376523214,96.8098457052947,1.163793103448276,95.0,13.532681453595304,0.0,0.2706536290719065,0.0,12.856047380915538,13.532681453595304,0.0
2009-03-23 06:00:00,9.630698245466755,20.0,1.42,10.700775828296395,95.91387010722343,69.16193053648246,0.3448275862068966,97.91387010722343,37.53307692307692,37.53307692307692,69.16193053648246,0.0,95.91387010722343,69.16193053648246,1.3375969785370494,3.0018192154489416,0.024,2.7016372939040476,10.700775828296395,10.97695774984129,0.3537274217784892,27.0,10.97695774984129,95.91387010722343,87.78279029252619,1.163793103448276,95.0,11.55469236825399,0.0,0.23109384736508007,0.0,10.97695774984129,11.55469236825399,0.0
2009-03-23 07:00:00,11.004542142740197,19.999999999999996,1.32,12.227269047489107,104.57761573018574,74.00944311146297,0.3448275862068966,106.57761573018574,37.598461538461535,37.598461538461535,74.00944311146297,0.0,104.57761573018574,74.00944311146297,1.5284086309361384,3.3260894121995688,0.024,2.9934804709796117,12.227269047489107,12.535877988709064,0.3535308277786191,27.0,12.535877988709064,104.57761573018574,95.29178018299385,1.163793103448276,95.0,13.195661040746383,0.0,0.26391322081492774,0.0,12.535877988709064,13.195661040746385,0.0
2009-03-23 08:00:00,10.532184441660013,19.999999999999996,2.71,11.702427157400013,101.62206759482979,72.36599970132977,0.3448275862068966,103.62206759482979,36.68961538461538,36.68961538461538,72.36599970132977,0.0,101.62206759482979,72.36599970132977,1.4628033946750016,3.215713615107829,0.024,2.8941422535970465,11.702427157400013,11.999998518910797,0.35359592229084985,27.0,11.999998518910797,101.62206759482979,92.73317980304401,1.163793103448276,95.0,12.631577388327155,0.0,0.25263154776654345,0.0,11.999998518910797,12.631577388327154,0.0
2009-03-23 09:00:00,10.335320543007645,20.0,3.2,11.483689492230717,100.38329887217483,71.67407514159805,0.3448275862068966,102.38329887217483,36.36923076923077,36.36923076923077,71.67407514159805,0.0,100.38329887217483,71.67407514159805,1.4354611865288396,3.169376976330549,0.024,2.8524392786974944,11.483689492230717,11.776627189863772,0.3536238009819611,27.0,11.776627189863772,100.38329887217483,91.6598713241276,1.1637931034482758,95.0,12.396449673540813,0.0,0.24792899347081632,0.0,11.776627189863772,12.396449673540813,0.0
2009-03-23 10:00:00,9.985834473237833,20.0,4.85,11.095371636930926,98.17361165299563,70.43518256066831,0.3448275862068966,100.17361165299563,35.29038461538462,35.29038461538462,70.43518256066831,0.0,98.17361165299563,70.43518256066831,1.3869214546163657,3.0866110611279347,0.024,2.777949955015141,11.095371636930926,11.38003274304372,0.3536744284146093,27.0,11.38003274304372,98.17361165299563,89.74395776925954,1.163793103448276,95.0,11.978981834782864,0.0,0.23957963669565743,0.0,11.38003274304372,11.978981834782864,0.0
2009-03-23 11:00:00,9.684069873956954,20.0,6.09,10.76007763772995,96.2544226654664,69.3542285711415,0.3448275862068966,98.2544226654664,34.479615384615386,34.479615384615386,69.3542285711415,0.0,96.2544226654664,69.3542285711415,1.3450097047162437,3.0146076296785895,0.024,2.7131468667107304,10.76007763772995,11.03753840069781,0.3537193552426369,27.0,11.03753840069781,96.2544226654664,88.07846829457912,1.163793103448276,95.0,11.618461474418748,0.0,0.2323692294883749,0.0,11.03753840069781,11.61846147441875,0.0
2009-03-23 12:00:00,9.353499995405388,20.0,6.97,10.392777772672654,94.1395923382456,68.15764790656398,0.3448275862068966,96.1395923382456,33.90423076923077,33.90423076923077,68.15764790656398,0.0,94.1395923382456,68.15764790656398,1.2990972215840817,2.93513376587543,0.024,2.6416203892878873,10.392777772672654,10.662291149260197,0.35376991607596436,27.0,10.662291149260197,94.1395923382456,86.24159889434917,1.1637931034482758,95.0,11.223464367642313,0.0,0.22446928735284644,0.0,10.662291149260197,11.223464367642313,0.0
2009-03-23 13:00:00,9.0429901654376,19.999999999999996,7.7,10.047766850486221,92.14075533737878,67.02133821116323,0.3448275862068966,94.14075533737878,33.426923076923075,33.426923076923075,67.02133821116323,0.0,92.14075533737878,67.02133821116323,1.2559708563107777,2.8598902451650083,0.024,2.5739012206485072,10.047766850486221,10.309755875002724,0.35381874257835966,27.0,10.309755875002724,92.14075533737878,84.50389913367306,1.163793103448276,95.0,10.852374605266027,0.0,0.2170474921053213,0.0,10.309755875002724,10.852374605266027,0.0
2009-03-23 14:00:00,8.805052510391526,20.0,7.99,9.783391678212807,90.60067236025323,66.1421931647212,0.3448275862068966,92.60067236025323,33.237307692307695,33.237307692307695,66.1421931647212,0.0,90.60067236025323,66.1421931647212,1.2229239597766008,2.8018287725993862,0.024,2.521645895339448,9.783391678212807,10.039574555472745,0.35385706454106247,27.0,10.039574555472745,90.60067236025323,83.16395046731046,1.163793103448276,95.0,10.5679732162871,0.0,0.21135946432574215,0.0,10.039574555472745,10.5679732162871,0.0
2009-03-23 15:00:00,8.64835587088383,20.0,8.05,9.609284300982033,89.58231539088577,65.5591046384307,0.3448275862068966,91.58231539088577,33.198076923076925,33.198076923076925,65.5591046384307,0.0,89.58231539088577,65.5591046384307,1.201160537622754,2.7633940807035953,0.024,2.487054672633236,9.609284300982033,9.861623709052392,0.35388274435024425,27.0,9.861623709052392,89.58231539088577,82.27740893973585,1.1637931034482758,95.0,10.380656535844624,0.0,0.20761313071689289,0.0,9.861623709052392,10.380656535844624,0.0
2009-03-23 16:00:00,8.600957460833259,20.0,7.72,9.556619400925843,89.2736199958581,65.38207149354349,0.3448275862068966,91.2736199958581,33.41384615384615,33.41384615384615,65.38207149354349,0.0,89.2736199958581,65.38207149354349,1.1945774251157304,2.7517365957456383,0.024,2.4765629361710744,9.556619400925843,9.807793060500408,0.3538905825569929,27.0,9.807793060500408,89.2736199958581,82.00858809919113,1.163793103448276,95.0,10.323992695263588,0.0,0.20647985390527168,0.0,9.807793060500408,10.323992695263588,0.0
2009-03-23 17:00:00,8.58781886282397,20.0,7.26,9.5420209586933,89.18799658524546,65.33294418851222,0.3448275862068966,91.18799658524546,33.714615384615385,33.714615384615385,65.33294418851222,0.0,89.18799658524546,65.33294418851222,1.1927526198366625,2.748502578570184,0.024,2.4736523207131658,9.5420209586933,9.792871216550319,0.35389276110964174,27.0,9.792871216550319,89.18799658524546,81.9340179063193,1.163793103448276,95.0,10.308285491105599,0.0,0.20616570982211188,0.0,9.792871216550319,10.308285491105599,0.0
2009-03-23 18:00:00,8.661019158064175,20.0,6.75,9.623354620071305,89.66473654091854,65.60634999074028,0.3448275862068966,91.66473654091854,34.04807692307692,34.04807692307692,65.60634999074028,0.0,89.66473654091854,65.60634999074028,1.2029193275089132,2.7665060767598115,0.024,2.4898554690838304,9.623354620071305,9.876005227747289,0.35388065581080674,27.0,9.876005227747289,89.66473654091854,82.34917711295759,1.1637931034482758,95.0,10.395794976576093,0.0,0.20791589953152184,0.0,9.876005227747289,10.395794976576093,0.0
2009-03-23 19:00:00,8.731917950028652,20.0,6.01,9.702131055587392,90.12579042735753,65.87046278838905,0.3448275862068966,92.12579042735753,34.53192307692308,34.53192307692308,65.87046278838905,0.0,90.12579042735753,65.87046278838905,1.212766381948424,2.7839100771779175,0.024,2.5055190694601257,9.702131055587392,9.956522063305185,0.3538690057302443,27.0,9.956522063305185,90.12579042735753,82.75058889898332,1.163793103448276,95.0,10.480549540321247,0.0,0.20961099080642498,0.0,9.956522063305185,10.480549540321247,0.0
2009-03-23 20:00:00,8.866085355472674,20.0,4.89,9.851205950525193,90.99642715038794,66.36841227407496,0.3448275862068966,92.99642715038794,35.26423076923077,35.26423076923077,66.36841227407496,0.0,90.99642715038794,66.36841227407496,1.2314007438156491,2.81675614618711,0.024,2.535080531568399,9.851205950525193,10.108881565143905,0.3538471580907441,27.0,10.108881565143905,90.99642715038794,83.50836673176283,1.1637931034482758,95.0,10.640927963309373,0.0,0.2128185592661872,0.0,10.108881565143905,10.640927963309373,0.0
2009-03-23 21:00:00,7.768833281682485,20.0,4.17,8.632036979647205,83.80184573428377,62.22175328516576,0.3448275862068966,85.80184573428377,35.735,35.735,62.22175328516576,0.0,83.80184573428377,62.22175328516576,1.0790046224559007,2.544566376466789,0.024,2.29010973882011,8.632036979647205,8.862493617293884,0.3540337337561289,27.0,8.862493617293884,83.80184573428377,77.23703564739941,1.1637931034482758,95.0,9.328940649783036,0.0,0.1865788129956606,0.0,8.862493617293884,9.328940649783036,0.0
2009-03-23 22:00:00,7.817088641380197,20.0,3.67,8.685654045977996,84.12197652321755,62.407841408272574,0.3448275862068966,86.12197652321755,36.06192307692308,36.06192307692308,62.407841408272574,0.0,84.12197652321755,62.407841408272574,1.0857067557472495,2.556715630355763,0.024,2.301044067320187,8.685654045977996,8.917325609013574,0.3540251371859539,27.0,8.917325609013574,84.12197652321755,77.51655014617046,1.163793103448276,95.0,9.386658535803761,0.0,0.18773317071607495,0.0,8.917325609013574,9.386658535803761,0.0
2009-03-23 23:00:00,0.19936157393637977,17.000000000000004,3.12,0.22151285992931086,20.444606251442845,19.890824101619568,0.3448275862068966,22.444606251442845,36.42153846153846,36.42153846153846,19.890824101619568,0.011551791280783074,20.444606251442845,19.890824101619568,0.027689107491163857,0.15205032847349775,0.024,0.136845295626148,0.22151285992931086,0.2127178927766606,0.3311365197153837,27.0,0.2127178927766606,20.444606251442845,19.890824101619565,0.1833774937729833,110.0,0.1933799025242369,0.0,0.0,0.0,0.2127178927766606,0.1933799025242369,0.0
2009-03-24 00:00:00,2.134326339372288,17.0,2.26,2.3714737104136536,39.58714431009034,33.658460034056205,0.3448275862068966,41.58714431009034,36.98384615384616,36.98384615384616,33.658460034056205,0.6147778978570958,39.58714431009034,33.658460034056205,0.2964342138017067,0.941894504259517,0.024,0.8477050538335653,2.3714737104136536,2.441663160839605,0.3550335853968888,27.0,2.441663160839605,39.58714431009034,37.778504931690634,1.163793103448276,101.11074753415468,2.414840380855481,0.0,0.0,0.0,2.441663160839605,2.414840380855481,0.0
2009-03-24 01:00:00,2.3913269091465015,17.0,1.49,2.6570298990516683,41.73757545297596,35.09500070534679,0.3448275862068966,43.73757545297596,37.487307692307695,37.487307692307695,35.09500070534679,0.9574619933429495,41.73757545297596,35.09500070534679,0.33212873738145854,1.0279818277997461,0.024,0.9251836450197715,2.6570298990516683,2.735828081831643,0.3550539623478676,27.0,2.735828081831643,41.73757545297596,39.71103613310067,1.163793103448276,100.14448193344967,2.7318810073327042,0.0,0.0,0.0,2.735828081831643,2.7318810073327042,0.0
2009-03-24 02:00:00,2.6221616240167838,16.999999999999996,1.25,2.9135129155742043,43.63137415063306,36.347591861697545,0.3448275862068966,45.63137415063306,37.644230769230774,37.644230769230774,36.347591861697545,1.9370458888422726,43.63137415063306,36.347591861697545,0.36418911444677554,1.1034951842959346,0.024,0.9931456658663411,2.9135129155742043,2.9998624340037985,0.355047446860693,27.0,2.9998624340037985,43.63137415063306,41.40925382914876,1.163793103448276,99.29537308542562,3.021150271949693,0.0,0.008515135178357803,0.0,2.9998624340037985,3.021150271949693,0.0
