timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-24 03:00:00,2.8304503366916087,16.999999999999996,1.35,3.144944818546232,45.31291859769915,37.45055655133358,0.3448275862068966,47.31291859769915,37.57884615384616,37.57884615384616,37.45055655133358,21.133118142345843,45.31291859769915,37.45055655133358,0.393118102318279,1.1703234035767858,0.024,1.053291063219107,3.144944818546232,3.2379771589039104,0.35502812046604665,27.0,3.2379771589039104,45.31291859769915,42.91441699851107,1.163793103448276,98.54279150074447,3.2858589751635443,0.0,0.01915272650385358,0.0,3.2379771589039104,3.2858589751635443,0.0
2009-03-24 04:00:00,3.017923730046228,16.999999999999996,1.65,3.3532485889402532,46.80629309559278,38.42317162324214,0.3448275862068966,48.80629309559278,37.38269230769231,37.38269230769231,38.42317162324214,0.0,46.80629309559278,38.42317162324214,0.41915607361753165,1.2295071532520383,0.024,1.1065564379268344,3.3532485889402532,3.4521993042654566,0.35500307287721783,27.0,3.4521993042654566,46.80629309559278,44.249108425766515,1.163793103448276,97.87544578711675,3.52713520383257,0.0,0.02997435982684529,0.0,3.4521993042654566,3.52713520383257,0.0
2009-03-24 05:00:00,12.283963661517012,20.000000000000004,1.63,13.648848512796679,112.47231741907446,78.35019613708276,0.3448275862068966,114.47231741907446,37.39576923076923,37.39576923076923,78.35019613708276,0.0,112.47231741907446,78.35019613708276,1.7061060640995849,3.6197403253477733,0.024,3.2577662928129962,13.648848512796679,13.986822545331457,0.35336623836720976,27.0,13.986822545331457,112.47231741907446,102.11170812623635,1.163793103448276,95.0,14.722971100348902,0.0,0.29445942200697817,0.0,13.986822545331457,14.722971100348902,0.0
2009-03-24 06:00:00,10.744049026855226,19.999999999999996,1.42,11.937832252061362,102.95058873680031,73.1060081066469,0.3448275862068966,104.95058873680031,37.53307692307692,37.53307692307692,73.1060081066469,0.0,102.95058873680031,73.1060081066469,1.4922290315076703,3.265358324242733,0.024,2.93882249181846,11.937832252061362,12.240368084485636,0.353566417397789,27.0,12.240368084485636,102.95058873680031,93.88364941495911,1.1637931034482762,95.0,12.88459798366909,0.0,0.25769195967338165,0.0,12.240368084485636,12.88459798366909,0.0
2009-03-24 07:00:00,10.685088204691832,19.999999999999996,1.74,11.872320227435369,102.58134464726987,72.90054407868146,0.3448275862068966,104.58134464726987,37.323846153846155,37.323846153846155,72.90054407868146,0.0,102.58134464726987,72.90054407868146,1.484040028429421,3.2515653294228324,0.024,2.9264087964805494,11.872320227435369,12.173476760377653,0.35357457738768955,27.0,12.173476760377653,102.58134464726987,93.56395445439753,1.1637931034482758,95.0,12.814186063555423,0.0,0.2562837212711081,0.0,12.173476760377653,12.814186063555423,0.0
2009-03-24 08:00:00,10.655894537311058,20.000000000000004,1.98,11.839882819234509,102.39838296942685,72.79867592134059,0.3448275862068966,104.39838296942685,37.16692307692308,37.16692307692308,72.79867592134059,0.0,102.39838296942685,72.79867592134059,1.4799853524043136,3.2447294133784186,0.024,2.920256472040577,11.839882819234509,12.140355760572351,0.35357863219813684,27.0,12.140355760572351,102.39838296942685,93.40552685048436,1.1637931034482758,95.0,12.779321853234055,0.0,0.2555864370646816,0.0,12.140355760572351,12.779321853234055,0.0
2009-03-24 09:00:00,10.788566138922754,19.999999999999996,1.8,11.987295709914171,103.22913752885408,73.26089825406866,0.3448275862068966,105.22913752885408,37.284615384615385,37.284615384615385,73.26089825406866,0.0,103.22913752885408,73.26089825406866,1.4984119637392714,3.275760858790146,0.024,2.9481847729111315,11.987295709914171,12.290871795793187,0.35356028217578156,27.0,12.290871795793187,103.22913752885408,94.12478805048876,1.163793103448276,95.0,12.93775978504546,0.0,0.25875519570090905,0.0,12.290871795793187,12.93775978504546,0.0
2009-03-24 10:00:00,10.649615408811822,20.0,2.16,11.832906009790914,102.35901884425994,72.77675381978264,0.3448275862068966,104.35901884425994,37.04923076923077,37.04923076923077,72.77675381978264,0.0,102.35901884425994,72.77675381978264,1.4791132512238643,3.2432585439370216,0.024,2.9189326895433196,11.832906009790914,12.133231864184616,0.35357950558835816,27.0,12.133231864184616,102.35901884425994,93.37143968560467,1.163793103448276,95.0,12.771823014931174,0.0,0.2554364602986233,0.0,12.133231864184616,12.771823014931174,0.0
2009-03-24 11:00:00,10.418255231439618,20.0,3.35,11.57583914604402,100.90567921662752,71.96608135151747,0.3448275862068966,102.90567921662752,36.27115384615385,36.27115384615385,71.96608135151747,0.0,100.90567921662752,71.96608135151747,1.4469798932555025,3.18892225363548,0.024,2.870030028271932,11.57583914604402,11.870731371407569,0.35361200114048214,27.0,11.870731371407569,100.90567921662752,92.11254486743672,1.1637931034482758,95.0,12.49550670674481,0.0,0.24991013413489613,0.0,11.870731371407569,12.495506706744811,0.0
2009-03-24 12:00:00,10.308523537049707,20.0,4.07,11.453915041166342,100.21435172316474,71.57956412024889,0.3448275862068966,102.21435172316474,35.800384615384615,35.800384615384615,71.57956412024889,0.0,100.21435172316474,71.57956412024889,1.4317393801457927,3.1630539802419273,0.024,2.8467485822177343,11.453915041166342,11.746220439190537,0.3536276309491236,27.0,11.746220439190537,100.21435172316474,91.51344769413471,1.163793103448276,95.0,12.364442567568988,0.0,0.24728885135138015,0.0,11.746220439190537,12.364442567568988,0.0
2009-03-24 13:00:00,10.199297659210675,20.000000000000004,4.13,11.332552954678528,99.52489462554797,71.19351223885164,0.3448275862068966,101.52489462554797,35.761153846153846,35.761153846153846,71.19351223885164,0.0,99.52489462554797,71.19351223885164,1.416569119334816,3.1372417647455904,0.024,2.8235175882710313,11.332552954678528,11.622277131153089,0.3536433304473201,27.0,11.622277131153089,99.52489462554797,90.91580045432346,1.1637931034482758,95.0,12.233975927529567,0.0,0.24467951855059128,0.0,11.622277131153089,12.233975927529569,0.0
2009-03-24 14:00:00,10.127578960667096,20.0,4.17,11.25286551185233,99.07146825767319,70.93930447804237,0.3448275862068966,101.07146825767319,35.735,35.735,70.93930447804237,0.0,99.07146825767319,70.93930447804237,1.4066081889815412,3.1202585456571734,0.024,2.808232691091456,11.25286551185233,11.540891366418048,0.35365371676808266,27.0,11.540891366418048,99.07146825767319,90.52265983810426,1.1637931034482758,95.0,12.148306701492682,0.0,0.24296613402985373,0.0,11.540891366418048,12.148306701492682,0.0
2009-03-24 15:00:00,10.112905970133315,20.0,3.73,11.236562189037016,98.97863022202029,70.88722474942773,0.3448275862068966,100.97863022202029,36.02269230769231,36.02269230769231,70.88722474942773,0.0,98.97863022202029,70.88722474942773,1.404570273629627,3.1167805193147524,0.024,2.805102467383277,11.236562189037016,11.524240240968492,0.35365584938769534,27.0,11.524240240968492,98.97863022202029,90.44215596945104,1.1637931034482758,95.0,12.130779201019466,0.0,0.24261558402038974,0.0,11.524240240968492,12.130779201019466,0.0
2009-03-24 16:00:00,10.067285711644258,20.000000000000004,3.2,11.185873012938064,98.68982935241317,70.725146820068,0.3448275862068966,100.68982935241317,36.36923076923077,36.36923076923077,70.725146820068,0.0,98.68982935241317,70.725146820068,1.398234126617258,3.1059594281395486,0.024,2.7953634853255935,11.185873012938064,11.47246895575202,0.35366249672866984,27.0,11.47246895575202,98.68982935241317,90.19170420000427,1.1637931034482762,95.0,12.076283111317915,0.0,0.2415256622263577,0.0,11.47246895575202,12.076283111317915,0.0
2009-03-24 17:00:00,10.141778610843673,20.0,2.44,11.268642900937415,99.16128834060197,70.98968108825844,0.3448275862068966,101.16128834060197,36.86615384615385,36.86615384615385,70.98968108825844,0.0,99.16128834060197,70.98968108825844,1.408580362617177,3.1236232662926495,0.024,2.8112609396633843,11.268642900937415,11.557005227566682,0.35365165543321875,27.0,11.557005227566682,99.16128834060197,90.60054372758961,1.163793103448276,95.0,12.165268660596508,0.0,0.2433053732119305,0.0,11.557005227566682,12.165268660596508,0.0
2009-03-24 18:00:00,10.254835387652019,20.0,1.74,11.394261541835576,99.87562582818853,71.38997197359959,0.3448275862068966,101.87562582818853,37.323846153846155,37.323846153846155,71.38997197359959,0.0,99.87562582818853,71.38997197359959,1.424282692729447,3.150374347242915,0.024,2.8353369125186236,11.394261541835576,11.685298976559867,0.3536353299771573,27.0,11.685298976559867,99.87562582818853,91.21984880851456,1.1637931034482758,95.0,12.300314712168282,0.0,0.2460062942433659,0.0,11.685298976559867,12.300314712168282,0.0
2009-03-24 19:00:00,10.230245902160139,20.0,1.63,11.366939891289043,99.72038089266124,71.30303116443864,0.3448275862068966,101.72038089266124,37.39576923076923,37.39576923076923,71.30303116443864,0.0,99.72038089266124,71.30303116443864,1.4208674864111304,3.144561889370397,0.024,2.8301057004333567,11.366939891289043,11.657396080226084,0.35363886765009034,27.0,11.657396080226084,99.72038089266124,91.08527268508637,1.163793103448276,95.0,12.270943242343245,0.0,0.24541886484686445,0.0,11.657396080226084,12.270943242343245,0.0
2009-03-24 20:00:00,10.136083843710972,20.0,2.7,11.26231538190108,99.12526873460122,70.96948027984853,0.3448275862068966,101.12526873460122,36.69615384615385,36.69615384615385,70.96948027984853,0.0,99.12526873460122,70.96948027984853,1.407789422737635,3.122273976346794,0.024,2.8100465787121145,11.26231538190108,11.55054277953576,0.3536524818375752,27.0,11.55054277953576,99.12526873460122,90.56931112013028,1.1637931034482758,95.0,12.158466083721853,0.0,0.2431693216744371,0.0,11.55054277953576,12.158466083721855,0.0
2009-03-24 21:00:00,10.177000020228723,20.0,2.47,11.307777800254136,99.38398418506078,71.11453968442545,0.3448275862068966,101.38398418506078,36.84653846153846,36.84653846153846,71.11453968442545,0.0,99.38398418506078,71.11453968442545,1.413472225031767,3.1319645728676697,0.024,2.8187681155809026,11.307777800254136,11.596974257540904,0.3536465529453075,27.0,11.596974257540904,99.38398418506078,90.79363288317863,1.1637931034482758,95.0,12.207341323727267,0.0,0.24414682647454528,0.0,11.596974257540904,12.207341323727267,0.0
2009-03-24 22:00:00,10.200983236064506,20.0,2.28,11.33442581784945,99.53554441085055,71.19947986622694,0.3448275862068966,101.53554441085055,36.970769230769235,36.970769230769235,71.19947986622694,0.0,99.53554441085055,71.19947986622694,1.4168032272311812,3.1376405826498592,0.024,2.8238765243848736,11.33442581784945,11.624189876114436,0.3536430870877334,27.0,11.624189876114436,99.53554441085055,90.92503339150652,1.1637931034482758,95.0,12.235989343278353,0.0,0.2447197868655671,0.0,11.624189876114436,12.235989343278353,0.0
2009-03-24 23:00:00,1.1925897367696205,17.0,2.2,1.3250997075218005,31.19710272000293,27.88435345119843,0.3448275862068966,33.19710272000293,37.02307692307693,37.02307692307693,27.88435345119843,0.12499856654878168,31.19710272000293,27.88435345119843,0.16563746344022506,0.6019549481088327,0.024,0.5417594532979494,1.3250997075218005,1.3612952023326836,0.35424665485233703,27.0,1.3612952023326836,31.19710272000293,30.188735903460202,1.1637931034482758,104.9056320482699,1.2976378634336,0.0,0.0,0.0,1.3612952023326836,1.2976378634336,0.0
2009-03-25 00:00:00,3.0531779461251105,17.0,2.2,3.392419940139012,47.085118814111155,38.60406896376362,0.3448275862068966,49.085118814111155,37.02307692307693,37.02307692307693,38.60406896376362,0.0,47.085118814111155,38.60406896376362,0.4240524925173765,1.2405405066689945,0.024,1.116486456002095,3.392419940139012,3.4924739908059115,0.3549977294646548,27.0,3.4924739908059115,47.085118814111155,44.49810104314381,1.163793103448276,97.7509494784281,3.5728287136245553,0.0,0.032141889127457544,0.0,3.4924739908059115,3.5728287136245553,0.0
2009-03-25 01:00:00,3.243731687411807,17.0,1.95,3.604146319346452,48.581833955911726,39.5714681575456,0.3448275862068966,50.581833955911726,37.18653846153846,37.18653846153846,39.5714681575456,0.0,48.581833955911726,39.5714681575456,0.4505182899183065,1.299679250722976,0.024,1.1697113256506784,3.604146319346452,3.710114244418749,0.3549660935205121,27.0,3.710114244418749,48.581833955911726,45.83360118226821,1.1637931034482758,97.0831994088659,3.821582175916559,0.0,0.044587172599123905,0.0,3.710114244418749,3.821582175916559,0.0
2009-03-25 02:00:00,3.433995530320119,17.0,1.6,3.8155505892445767,50.05970897327581,40.52083250016437,0.3448275862068966,52.05970897327581,37.41538461538462,37.41538461538462,40.52083250016437,0.0,50.05970897327581,40.52083250016437,0.4769438236555721,1.3579329953625643,0.024,1.2221396958263078,3.8155505892445767,3.9273438887808325,0.35493082366412126,27.0,3.9273438887808325,50.05970897327581,47.15056535195667,1.163793103448276,96.42471732402166,4.072963860068728,0.0,0.05824798851515816,0.0,3.9273438887808325,4.072963860068728,0.0
2009-03-25 03:00:00,3.6143031665875016,16.999999999999996,1.38,4.015892407319447,51.44599516362103,41.40626414532242,0.3448275862068966,53.44599516362103,37.559230769230766,37.559230769230766,41.40626414532242,0.0,51.44599516362103,41.40626414532242,0.5019865509149308,1.4124542234146429,0.024,1.2712088010731786,4.015892407319447,4.13313782966091,0.3548949515342466,27.0,4.13313782966091,51.44599516362103,48.38441158609443,1.1637931034482758,95.80779420695279,4.313989131962468,0.0,0.07234052092062307,0.0,4.13313782966091,4.313989131962468,0.0
2009-03-25 04:00:00,3.7853426920132187,17.0,1.26,4.205936324459132,52.7489898372557,42.234149026107865,0.3448275862068966,54.7489898372557,37.637692307692305,37.637692307692305,42.234149026107865,0.0,52.7489898372557,42.234149026107865,0.5257420405573915,1.4635953327207256,0.024,1.317235799448653,4.205936324459132,4.328295857731204,0.35485934590383783,27.0,4.328295857731204,52.7489898372557,49.54284475745481,1.163793103448276,95.22857762127259,4.545164871563019,0.0,0.08674760553272592,0.0,4.328295857731204,4.545164871563019,0.0
2009-03-25 05:00:00,13.078981329861175,20.0,1.1,14.532201477623529,117.3035094046911,80.97300571063228,0.3448275862068966,119.3035094046911,37.74230769230769,37.74230769230769,80.97300571063228,0.0,117.3035094046911,80.97300571063228,1.816525184702941,3.798636362767761,0.024,3.418772726490985,14.532201477623529,14.888065113900304,0.35327170246175854,27.0,14.888065113900304,117.3035094046911,106.2753130240242,1.1637931034482758,95.0,15.67164748831611,0.0,0.3134329497663224,0.0,14.888065113900304,15.67164748831611,0.0
2009-03-25 06:00:00,11.533393457855611,20.0,0.71,12.814881619839568,107.8597976918143,75.82259364221537,0.3448275862068966,109.8597976918143,37.99730769230769,37.99730769230769,75.82259364221537,0.0,107.8597976918143,75.82259364221537,1.601860202479946,3.448377392016712,0.024,3.1035396528150407,12.814881619839568,13.13571935904124,0.353460807055516,27.0,13.13571935904124,107.8597976918143,98.1296352036356,1.1637931034482758,95.0,13.827073009517093,0.0,0.2765414601903416,0.0,13.13571935904124,13.827073009517093,0.0
2009-03-25 07:00:00,11.466746508857366,20.0,0.69,12.740829454285961,107.44767902275225,75.59560538703735,0.3448275862068966,109.44767902275225,38.010384615384616,38.010384615384616,75.59560538703735,0.0,107.44767902275225,75.59560538703735,1.5926036817857452,3.4330388258349505,0.024,3.0897349432514556,12.740829454285961,13.060133336869457,0.35346947153255864,27.0,13.060133336869457,107.44767902275225,97.77350618062673,1.163793103448276,95.0,13.747508775652062,0.0,0.27495017551304174,0.0,13.060133336869457,13.747508775652062,0.0
2009-03-25 08:00:00,11.221735791635409,20.0,1.81,12.468595324039343,105.92891813739806,74.75742982729969,0.3448275862068966,107.92891813739806,37.278076923076924,37.278076923076924,74.75742982729969,0.0,105.92891813739806,74.75742982729969,1.558574415504918,3.3764723511527457,0.024,3.038825116037471,12.468595324039343,12.78224255915462,0.3535017163871219,27.0,12.78224255915462,105.92891813739806,96.46059031580204,1.1637931034482758,95.0,13.454992167531179,0.0,0.26909984335062376,0.0,12.78224255915462,13.454992167531179,0.0
2009-03-25 09:00:00,10.858626114036461,20.0,3.48,12.06514012670718,103.66709366446686,73.5042433476989,0.3448275862068966,105.66709366446686,36.18615384615384,36.18615384615384,73.5042433476989,0.0,103.66709366446686,73.5042433476989,1.5081425158383974,3.2921120882919785,0.024,2.9629008794627807,12.06514012670718,12.370351335536377,0.3535506713363341,27.0,12.370351335536377,103.66709366446686,94.50387045295844,1.163793103448276,95.0,13.021422458459345,0.0,0.2604284491691871,0.0,12.370351335536377,13.021422458459345,0.0
2009-03-25 10:00:00,10.514360888973739,19.999999999999996,4.95,11.68262320997082,101.51008515641202,72.30352713148496,0.3448275862068966,103.51008515641202,35.225,35.225,72.30352713148496,0.0,101.51008515641202,72.30352713148496,1.4603279012463526,3.2115266949095274,0.024,2.890374025418575,11.68262320997082,11.979775879461773,0.353598427816172,27.0,11.979775879461773,101.51008515641202,92.63617709755144,1.163793103448276,95.0,12.610290399433444,0.0,0.2522058079886684,0.0,11.979775879461773,12.610290399433444,0.0
2009-03-25 11:00:00,10.141515364582075,20.0,6.61,11.268350405091194,99.1596233788848,70.98874736615683,0.3448275862068966,101.1596233788848,34.13961538461538,34.13961538461538,70.98874736615683,0.0,99.1596233788848,70.98874736615683,1.4085438006363993,3.123560897880999,0.024,2.8112048080928993,11.268350405091194,11.556706494879295,0.3536516936259175,27.0,11.556706494879295,99.1596233788848,90.59910004934459,1.163793103448276,95.0,12.1649542051361,0.0,0.24329908410272197,0.0,11.556706494879295,12.164954205136102,0.0
2009-03-25 12:00:00,9.789107656197793,19.999999999999996,7.65,10.876786284664213,96.92365865031972,69.73169293865918,0.3448275862068966,98.92365865031972,33.45961538461538,33.45961538461538,69.73169293865918,0.0,96.92365865031972,69.73169293865918,1.3595982855830266,3.039728438135494,0.024,2.7357555943219443,10.876786284664213,11.156759128477765,0.35370358665491736,27.0,11.156759128477765,96.92365865031972,88.65939262922508,1.163793103448276,95.0,11.743956977345016,0.0,0.23487913954690073,0.0,11.156759128477765,11.743956977345016,0.0
2009-03-25 13:00:00,9.560549399911277,20.0,7.73,10.622832666568087,95.46574691005054,68.90866524363034,0.3448275862068966,97.46574691005054,33.40730769230769,33.40730769230769,68.90866524363034,0.0,95.46574691005054,68.90866524363034,1.3278540833210108,2.9849858916883414,0.024,2.6864873025195073,10.622832666568087,10.89733125573692,0.3537380801298767,27.0,10.89733125573692,95.46574691005054,87.39364968357874,1.163793103448276,95.0,11.470875006038865,0.0,0.22941750012077763,0.0,10.89733125573692,11.470875006038865,0.0
2009-03-25 14:00:00,9.347685819498805,20.000000000000007,7.71,10.386317577220895,94.10227634568653,68.1364824026343,0.3448275862068966,96.10227634568653,33.42038461538461,33.42038461538461,68.1364824026343,0.0,94.10227634568653,68.1364824026343,1.2982896971526119,2.9337302099596996,0.024,2.6403571889637294,10.386317577220895,10.655690598216866,0.3537708182936007,27.0,10.655690598216866,94.10227634568653,86.20917219885922,1.163793103448276,95.0,11.216516419175647,0.0,0.22433032838351252,0.0,10.655690598216866,11.216516419175647,0.0
2009-03-25 15:00:00,9.209986121520902,20.000000000000007,7.48,10.233317912801002,93.21727115879247,67.63397637678997,0.3448275862068966,95.21727115879247,33.57076923076923,33.57076923076923,67.63397637678997,0.0,93.21727115879247,67.63397637678997,1.2791647391001253,2.900429940853978,0.024,2.61038694676858,10.233317912801002,10.499360906886402,0.3537923192738687,27.0,10.499360906886402,93.21727115879247,85.43996678332107,1.163793103448276,95.0,11.051958849354108,0.0,0.22103917698708245,0.0,10.499360906886402,11.051958849354108,0.0
2009-03-25 16:00:00,9.064231879372498,20.0,7.28,10.07136875485833,92.27788556724612,67.0994636801003,0.3448275862068966,94.27788556724612,33.70153846153846,33.70153846153846,67.0994636801003,0.0,92.27788556724612,67.0994636801003,1.2589210943572913,2.865056381936314,0.024,2.578550743742683,10.07136875485833,10.333874393051962,0.35381536014182935,27.0,10.333874393051962,92.27788556724612,84.62316379461504,1.163793103448276,95.0,10.877762519002067,0.0,0.2175552503800418,0.0,10.333874393051962,10.877762519002067,0.0
2009-03-25 17:00:00,8.925843385595646,20.0,7.84,9.917603761772941,91.38343735815144,66.58942795371908,0.3448275862068966,93.38343735815144,33.33538461538461,33.33538461538461,66.58942795371908,0.0,91.38343735815144,66.58942795371908,1.2397004702216177,2.8313487674848927,0.024,2.5482138907364034,9.917603761772941,10.176738638521432,0.3538375099946996,27.0,10.176738638521432,91.38343735815144,83.84511244072816,1.163793103448276,95.0,10.712356461601507,0.0,0.21424712923203018,0.0,10.176738638521432,10.712356461601507,0.0
2009-03-25 18:00:00,8.92655016166354,19.999999999999996,7.73,9.918389068515044,91.38801182750674,66.59203915621913,0.3448275862068966,93.38801182750674,33.40730769230769,33.40730769230769,66.59203915621913,0.0,91.38801182750674,66.59203915621913,1.2397986335643805,2.831521223609421,0.024,2.548369101248479,9.918389068515044,10.177541190875987,0.3538373961868046,27.0,10.177541190875987,91.38801182750674,83.84909242685787,1.1637931034482758,95.0,10.71320125355367,0.0,0.21426402507107342,0.0,10.177541190875987,10.71320125355367,0.0
2009-03-25 19:00:00,8.945228649563315,20.0,6.74,9.93914294395924,91.50888090146606,66.66102354156797,0.3448275862068966,93.50888090146606,34.05461538461538,34.05461538461538,66.66102354156797,0.0,91.50888090146606,66.66102354156797,1.242392867994905,2.8360777066328167,0.024,2.552469935969535,9.93914294395924,10.198750714622523,0.3538343910615127,27.0,10.198750714622523,91.50888090146606,83.95425074248641,1.1637931034482758,95.0,10.735527068023709,0.0,0.21471054136047416,0.0,10.198750714622523,10.735527068023709,0.0
2009-03-25 20:00:00,9.049353950634755,20.0,5.64,10.054837722927505,92.18184416969449,67.04474986237572,0.3448275862068966,94.18184416969449,34.77384615384615,34.77384615384615,67.04474986237572,0.0,92.18184416969449,67.04474986237572,1.2568547153659382,2.8614382567696848,0.024,2.5752944310927166,10.054837722927505,10.316981548604474,0.3538177285779773,27.0,10.316981548604474,92.18184416969449,84.53963561517266,1.163793103448276,95.0,10.859980577478394,0.0,0.21719961154956807,0.0,10.316981548604474,10.859980577478394,0.0
2009-03-25 21:00:00,9.152512860958582,20.0,4.7,10.169458734398425,92.8471799289308,67.42353309293473,0.3448275862068966,94.8471799289308,35.38846153846154,35.38846153846154,67.42353309293473,0.0,92.8471799289308,67.42353309293473,1.2711823417998032,2.886497112524773,0.024,2.5978474012722956,10.169458734398425,10.434108445650903,0.353801369719372,27.0,10.434108445650903,92.8471799289308,85.11821070993012,1.163793103448276,95.0,10.983272048053582,0.0,0.21966544096107157,0.0,10.434108445650903,10.983272048053582,0.0
2009-03-25 22:00:00,9.236677652115368,20.0,3.97,10.262975169017075,93.38900539691892,67.73156747437622,0.3448275862068966,95.38900539691892,35.86576923076923,35.86576923076923,67.73156747437622,0.0,93.38900539691892,67.73156747437622,1.2828718961271344,2.906893748911083,0.024,2.6162043740199747,10.262975169017075,10.529664543908183,0.3537881314577853,27.0,10.529664543908183,93.38900539691892,85.58925388291286,1.1637931034482758,95.0,11.083857414640194,0.0,0.22167714829280458,0.0,10.529664543908183,11.083857414640194,0.0
2009-03-25 23:00:00,0.38134302261431485,16.999999999999996,3.45,0.42371446957146097,22.74661745431136,21.687331280382704,0.3448275862068966,24.74661745431136,36.205769230769235,36.205769230769235,21.687331280382704,0.025159118061212037,22.74661745431136,21.687331280382704,0.05296430869643262,0.2504147696326577,0.024,0.22537329266939193,0.42371446957146097,0.42475594653472676,0.3456751616689664,27.0,0.42475594653472676,22.74661745431136,21.74661745431136,0.3661689194264886,109.12669127284433,0.38923194827993957,0.0,0.0,0.0,0.42475594653472676,0.38923194827993957,0.0
2009-03-26 00:00:00,2.2741022614484083,17.000000000000004,3.1,2.5267802904982313,40.762529947813555,34.445579221567975,0.3448275862068966,42.762529947813555,36.434615384615384,36.434615384615384,34.445579221567975,1.0951328646442744,40.762529947813555,34.445579221567975,0.3158475363122789,0.9889946200651566,0.024,0.8900951580586409,2.5267802904982313,2.601679752504747,0.35504905294423966,27.0,2.601679752504747,40.762529947813555,38.835359760773,1.163793103448276,100.5823201196135,2.5866173592046824,0.0,0.0,0.0,2.601679752504747,2.5866173592046824,0.0
2009-03-26 01:00:00,2.4765050872051826,17.0,2.98,2.7516723191168695,42.440301499537696,35.56112070174552,0.3448275862068966,44.440301499537696,36.51307692307692,36.51307692307692,35.56112070174552,2.491849159056768,42.440301499537696,35.56112070174552,0.3439590398896087,1.0560341328307972,0.024,0.9504307195477175,2.7516723191168695,2.833275732399949,0.35505377041973163,27.0,2.833275732399949,42.440301499537696,40.341578734797,1.1637931034482758,99.8292106326015,2.8381229446230627,0.0,0.0019388848892454291,0.0,2.833275732399949,2.8381229446230627,0.0
2009-03-26 02:00:00,2.674864307107382,17.000000000000004,2.81,2.9720714523415355,44.05918887719537,36.62901024634152,0.3448275862068966,46.05918887719537,36.62423076923077,36.62423076923077,36.62901024634152,0.0,44.05918887719537,36.62901024634152,0.37150893154269193,1.120516778964885,0.024,1.0084651010683965,2.9720714523415355,3.060123130238024,0.355043574630254,27.0,3.060123130238024,44.05918887719537,41.79243100294498,1.163793103448276,99.10378449852752,3.0877964405925296,0.0,0.011069324141802284,0.0,3.060123130238024,3.0877964405925296,0.0
2009-03-26 03:00:00,2.8707699697576,17.0,2.56,3.189744410841778,45.63564820976459,37.66128718266014,0.3448275862068966,47.63564820976459,36.78769230769231,36.78769230769231,37.66128718266014,0.0,45.63564820976459,37.66128718266014,0.39871805135522226,1.1831264494181934,0.024,1.064813804476374,3.189744410841778,3.2840570557835975,0.35502326257317085,27.0,3.2840570557835975,45.63564820976459,43.20301335362859,1.1637931034482758,98.3984933231857,3.3375074606043516,0.0,0.02138016192830161,0.0,3.2840570557835975,3.3375074606043516,0.0
2009-03-26 04:00:00,3.0578160231067035,17.0,2.38,3.397573359007448,47.12175566273757,38.62782226521895,0.3448275862068966,49.12175566273757,36.90538461538462,36.90538461538462,38.62782226521895,0.0,47.12175566273757,38.62782226521895,0.424696669875931,1.2419898702709566,0.024,1.117790883243861,3.397573359007448,3.497772346034544,0.35499701337918393,27.0,3.497772346034544,47.12175566273757,44.53081318419346,1.163793103448276,97.73459340790328,3.5788478000172432,0.0,0.03243018159307969,0.0,3.497772346034544,3.5788478000172437,0.0
2009-03-26 05:00:00,12.311730223161828,20.0,1.93,13.679700247957586,112.64197017548935,78.44271955559537,0.3448275862068966,114.64197017548935,37.199615384615385,37.199615384615385,78.44271955559537,0.0,112.64197017548935,78.44271955559537,1.7099625309946982,3.6260325535460334,0.024,3.26342929819143,13.679700247957586,14.01830350331219,0.3533628421781052,27.0,14.01830350331219,112.64197017548935,102.25804165451736,1.163793103448276,95.0,14.756108950854937,0.0,0.29512217901709903,0.0,14.01830350331219,14.756108950854937,0.0
2009-03-26 06:00:00,10.71588822188573,19.999999999999996,2.12,11.906542468761923,102.7742762886903,73.00792011678548,0.3448275862068966,104.7742762886903,37.075384615384614,37.075384615384614,73.00792011678548,0.0,102.7742762886903,73.00792011678548,1.4883178085952404,3.258772713731419,0.024,2.932895442358277,11.906542468761923,12.208419740135067,0.3535703098893955,27.0,12.208419740135067,102.7742762886903,93.73100240710878,1.1637931034482758,95.0,12.850968147510596,0.0,0.25701936295021144,0.0,12.208419740135067,12.850968147510597,0.0
2009-03-26 07:00:00,10.590632939926227,20.0,2.64,11.767369933251363,101.98905126543403,72.57062643230563,0.3448275862068966,103.98905126543403,36.73538461538462,36.73538461538462,72.57062643230563,0.0,101.98905126543403,72.57062643230563,1.4709212416564204,3.229432264745752,0.024,2.906489038271177,11.767369933251363,12.066313159725938,0.35358773157352125,27.0,12.066313159725938,101.98905126543403,93.0510415174889,1.163793103448276,95.0,12.701382273395726,0.0,0.2540276454679152,0.0,12.066313159725938,12.701382273395726,0.0
2009-03-26 08:00:00,10.228775138950729,20.0,4.43,11.365305709945254,99.71109314835604,71.2978288734929,0.3448275862068966,101.71109314835604,35.565,35.565,71.2978288734929,0.0,99.71109314835604,71.2978288734929,1.4206632137431567,3.1442141285243745,0.024,2.829792715671937,11.365305709945254,11.655727122797693,0.35363907947707496,27.0,11.655727122797693,99.71109314835604,91.07722120554294,1.1637931034482758,95.0,12.269186445050204,0.0,0.24538372890100463,0.0,11.655727122797693,12.269186445050204,0.0
2009-03-26 09:00:00,9.992161068077152,20.0,6.48,11.102401186752392,98.2137351443353,70.45773217745433,0.3448275862068966,100.2137351443353,34.22461538461538,34.22461538461538,70.45773217745433,0.0,98.2137351443353,70.45773217745433,1.387800148344049,3.0881152157229512,0.024,2.779303694150656,11.102401186752392,11.387212708324688,0.3536734987131819,27.0,11.387212708324688,98.2137351443353,89.7787627677985,1.163793103448276,95.0,11.986539692973354,0.0,0.2397307938594665,0.0,11.387212708324688,11.986539692973356,0.0
2009-03-26 10:00:00,9.486275899270916,19.999999999999996,8.7,10.540306554745463,94.99062681447849,68.63986042761483,0.3448275862068966,96.99062681447849,32.77307692307692,32.77307692307692,68.63986042761483,0.0,94.99062681447849,68.63986042761483,1.3175383193431829,2.96713169381024,0.024,2.670418524429216,10.540306554745463,10.813019724126487,0.35374943524763,27.0,10.813019724126487,94.99062681447849,86.9809825743848,1.1637931034482758,95.0,11.382126025396301,0.0,0.22764252050792566,0.0,10.813019724126487,11.382126025396301,0.0
2009-03-26 11:00:00,9.121123385440448,20.0,10.12,10.134581539378276,92.64487415651088,67.30842030806518,0.3448275862068966,94.64487415651088,31.844615384615384,31.844615384615384,67.30842030806518,0.0,92.64487415651088,67.30842030806518,1.2668226924222845,2.8788790671498257,0.024,2.590991160434843,10.134581539378276,10.39846944609326,0.35380633185595467,27.0,10.39846944609326,92.64487415651088,84.9423041964418,1.1637931034482758,95.0,10.945757311677117,0.0,0.2189151462335424,0.0,10.39846944609326,10.945757311677117,0.0
2009-03-26 12:00:00,8.746354206396365,20.0,11.05,9.718171340440406,90.21958581302593,65.92415746192492,0.3448275862068966,92.21958581302593,31.236538461538462,31.236538461538462,65.92415746192492,0.0,90.21958581302593,65.92415746192492,1.2147714175550508,2.7874498385988202,0.024,2.508704854738938,9.718171340440406,9.97291632430029,0.35386664250724975,27.0,9.97291632430029,90.21958581302593,82.83224038761831,1.1637931034482758,95.0,10.497806657158199,0.0,0.20995613314316375,0.0,9.97291632430029,10.497806657158199,0.0
2009-03-26 13:00:00,8.404515345382869,20.0,11.45,9.338350383758744,87.99091734847342,64.64504138907655,0.3448275862068966,89.99091734847342,30.975,30.975,64.64504138907655,0.0,87.99091734847342,64.64504138907655,1.167293797969843,2.703263009701199,0.024,2.432936708731079,9.338350383758744,9.584676684728866,0.35392342222634254,27.0,9.584676684728866,87.99091734847342,80.89115684126685,1.163793103448276,95.0,10.089133352346174,0.0,0.20178266704692335,0.0,9.584676684728866,10.089133352346174,0.0
2009-03-26 14:00:00,8.162295913352603,20.0,11.35,9.069217681502892,86.40176672081598,63.728722517058756,0.3448275862068966,88.40176672081598,31.040384615384617,31.040384615384617,63.728722517058756,0.0,86.40176672081598,63.728722517058756,1.1336522101878614,2.643131741708994,0.024,2.3788185675380946,9.069217681502892,9.309530855673792,0.35396471519566036,27.0,9.309530855673792,86.40176672081598,79.5058179388354,1.163793103448276,95.0,9.799506163867148,0.0,0.19599012327734258,0.0,9.309530855673792,9.799506163867148,0.0
2009-03-26 15:00:00,7.957304037317858,20.0,11.45,8.841448930353176,85.05014442508613,62.946522099203186,0.3448275862068966,87.05014442508613,30.975,30.975,62.946522099203186,0.0,85.05014442508613,62.946522099203186,1.105181116294147,2.5919199965829436,0.024,2.3327279969246493,8.841448930353176,9.07664093001147,0.35400036887817554,27.0,9.07664093001147,85.05014442508613,78.32670669915171,1.163793103448276,95.0,9.554358873696284,0.0,0.19108717747392562,0.0,9.07664093001147,9.554358873696284,0.0
2009-03-26 16:00:00,7.8149609863794005,20.0,10.91,8.683289984866,84.10786906451037,62.39964410234537,0.3448275862068966,86.10786906451037,31.328076923076924,31.328076923076924,62.39964410234537,0.0,84.10786906451037,62.39964410234537,1.08541124810825,2.556180316004538,0.024,2.3005622844040845,8.683289984866,8.914908016466455,0.35402551543625316,27.0,8.914908016466455,84.10786906451037,77.50423349675744,1.163793103448276,95.0,9.384113701543637,0.0,0.18768227403087254,0.0,8.914908016466455,9.384113701543637,0.0
2009-03-26 17:00:00,7.798416034746592,20.0,10.17,8.66490670527399,83.9981435066858,62.33587674350084,0.3448275862068966,85.9981435066858,31.811923076923076,31.811923076923076,62.33587674350084,0.0,83.9981435066858,62.33587674350084,1.0831133381592488,2.55201648600448,0.024,2.296814837404032,8.66490670527399,8.896108353874439,0.35402845923711906,27.0,8.896108353874439,83.9981435066858,77.40843361492696,1.163793103448276,95.0,9.364324583025725,0.0,0.18728649166051456,0.0,8.896108353874439,9.364324583025725,0.0
2009-03-26 18:00:00,7.818248663147311,20.0,9.89,8.686942959052567,84.12966777549028,62.41231037785886,0.3448275862068966,86.12966777549028,31.995,31.995,62.41231037785886,0.0,84.12966777549028,62.41231037785886,1.085867869881571,2.557007475680379,0.024,2.3013067281123414,8.686942959052567,8.918643706620607,0.35402493099007615,27.0,8.918643706620607,84.12966777549028,77.52326502984539,1.163793103448276,95.0,9.38804600696906,0.0,0.18776092013938098,0.0,8.918643706620607,9.38804600696906,0.0
2009-03-26 19:00:00,7.878222877687724,20.0,8.57,8.753580975208582,84.52702999857918,62.64307756055773,0.3448275862068966,86.52702999857918,32.85807692307692,32.85807692307692,62.64307756055773,0.0,84.52702999857918,62.64307756055773,1.0941976219010727,2.572082581419286,0.024,2.3148743232773574,8.753580975208582,8.98678923335051,0.35401429973206394,27.0,8.98678923335051,84.52702999857918,77.87014908498621,1.1637931034482758,95.0,9.45977814036896,0.0,0.1891955628073795,0.0,8.98678923335051,9.45977814036896,0.0
2009-03-26 20:00:00,7.995487145816543,20.0,7.42,8.883874606462825,85.30238245859009,63.092695942433025,0.3448275862068966,87.30238245859009,33.61,33.61,63.092695942433025,0.0,85.30238245859009,63.092695942433025,1.1104843258078532,2.601481881624555,0.024,2.3413336934620994,8.883874606462825,9.120022794625282,0.35399367795384146,27.0,9.120022794625282,85.30238245859009,78.54681001812692,1.163793103448276,95.0,9.6000239943424,0.0,0.1920004798868476,0.0,9.120022794625282,9.6000239943424,0.0
2009-03-26 21:00:00,8.138301819943804,20.0,6.21,9.042557577715337,86.24388299905206,63.63748905476371,0.3448275862068966,88.24388299905206,34.401153846153846,34.401153846153846,63.63748905476371,0.0,86.24388299905206,63.63748905476371,1.1303196972144172,2.6371529292915783,0.024,2.3734376363624206,9.042557577715337,9.282272870644498,0.353968854606597,27.0,9.282272870644498,86.24388299905206,79.36812531709317,1.1637931034482758,95.0,9.77081354804684,0.0,0.19541627096093706,0.0,9.282272870644498,9.77081354804684,0.0
2009-03-26 22:00:00,8.269482755459125,20.0,5.17,9.18831417273236,87.10604047799882,64.13525504616791,0.3448275862068966,89.10604047799882,35.081153846153846,35.081153846153846,64.13525504616791,0.0,87.10604047799882,64.13525504616791,1.148539271591545,2.6697910925800015,0.024,2.4028119833220014,9.18831417273236,9.43129328199036,0.3539463318406478,27.0,9.43129328199036,87.10604047799882,80.1198973061541,1.163793103448276,95.0,9.92767713893722,0.0,0.19855354277874399,0.0,9.43129328199036,9.92767713893722,0.0
2009-03-26 23:00:00,0.0,17.18019880752238,4.39,0.0,17.18019880752238,17.18019880752238,0.3448275862068966,19.18019880752238,35.591153846153844,35.591153846153844,17.18019880752238,0.0,17.18019880752238,17.18019880752238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.18019880752238,17.18019880752238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 00:00:00,1.352207895896901,17.0,3.8,1.5024532176632235,32.6910068601997,28.934873816041645,0.3448275862068966,34.6910068601997,35.97692307692308,35.97692307692308,28.934873816041645,0.18392633210959203,32.6910068601997,28.934873816041645,0.18780665220790294,0.6630211362297923,0.024,0.5967190226068131,1.5024532176632235,1.5447553312862028,0.35453633158450604,27.0,1.5447553312862028,32.6910068601997,31.54674365183955,1.163793103448276,104.22662817408022,1.4821119692235836,0.0,0.0,0.0,1.5447553312862028,1.4821119692235838,0.0
2009-03-27 01:00:00,1.690409336912511,17.0,3.41,1.8782325965694566,35.748470180913266,31.052888689489627,0.3448275862068966,37.748470180913266,36.23192307692308,36.23192307692308,31.052888689489627,0.3126385944557891,35.748470180913266,31.052888689489627,0.23477907457118208,0.7872326128896694,0.024,0.7085093516007025,1.8782325965694566,1.9329558578584232,0.3548743131852857,27.0,1.9329558578584232,35.748470180913266,34.316651026944065,1.1637931034482758,102.84167448652796,1.8795452986441175,0.0,0.0,0.0,1.9329558578584232,1.8795452986441175,0.0
2009-03-27 02:00:00,1.9427626576719303,17.000000000000004,2.68,2.158625175191034,37.95172525189545,32.555162313917876,0.3448275862068966,39.95172525189545,36.70923076923077,36.70923076923077,32.555162313917876,0.44796656379998007,37.95172525189545,32.555162313917876,0.26982814689887924,0.8761653015795198,0.024,0.7885487714215678,2.158625175191034,2.222241705348986,0.35498995009912926,27.0,2.222241705348986,37.95172525189545,36.30562028497028,1.1637931034482758,101.84718985751486,2.1819371830071326,0.0,0.0,0.0,2.222241705348986,2.1819371830071326,0.0
2009-03-27 03:00:00,2.1668094205087858,16.999999999999996,2.48,2.40756602278754,39.86158684855309,33.84267179158424,0.3448275862068966,41.86158684855309,36.84,36.84,33.84267179158424,0.6924460073646425,39.86158684855309,33.84267179158424,0.3009457528484425,0.9529022073632959,0.024,0.8576119866269662,2.40756602278754,2.4788562435238695,0.3550382448156281,27.0,2.4788562435238695,39.86158684855309,38.02539703853541,1.163793103448276,100.9873014807323,2.454621726868124,0.0,0.0,0.0,2.4788562435238695,2.454621726868124,0.0
2009-03-27 04:00:00,2.3862925748066854,17.0,2.27,2.6514361942296505,41.69589290452978,35.067302418955656,0.3448275862068966,43.69589290452978,36.97730769230769,36.97730769230769,35.067302418955656,1.1967091866103157,41.69589290452978,35.067302418955656,0.3314295242787063,1.0263166877636505,0.024,0.9236850189872854,2.6514361942296505,2.7300678630060156,0.3550538811494579,27.0,2.7300678630060156,41.69589290452978,39.67362041341421,1.163793103448276,100.1631897932929,2.7256199294771517,0.0,0.0,0.0,2.7300678630060156,2.7256199294771517,0.0
2009-03-27 05:00:00,11.623596006117547,19.999999999999996,2.13,12.91510667346394,108.41689732293719,76.12913063927735,0.3448275862068966,110.41689732293719,37.06884615384615,37.06884615384615,76.12913063927735,0.0,108.41689732293719,76.12913063927735,1.6143883341829925,3.469104671093149,0.024,3.1221942039838337,12.91510667346394,13.238017140573252,0.353449151614717,27.0,13.238017140573252,108.41689732293719,98.61095870029033,1.1637931034482758,95.0,13.93475488481395,0.0,0.27869509769627926,0.0,13.238017140573252,13.93475488481395,0.0
2009-03-27 06:00:00,10.096395264697955,20.0,1.94,11.218216960775505,98.87413569422793,70.82859329228918,0.3448275862068966,100.87413569422793,37.19307692307692,37.19307692307692,70.82859329228918,0.0,98.87413569422793,70.82859329228918,1.4022771200969382,3.112865495676411,0.024,2.8015789461087697,11.218216960775505,11.505503510343148,0.35365825223729147,27.0,11.505503510343148,98.87413569422793,90.35154050138115,1.1637931034482758,95.0,12.111056326676998,0.0,0.2422211265335399,0.0,11.505503510343148,12.111056326676998,0.0
2009-03-27 07:00:00,10.043130976834039,20.000000000000004,2.24,11.159034418704488,98.53682141428726,70.63923536752603,0.3448275862068966,100.53682141428726,36.996923076923075,36.996923076923075,70.63923536752603,0.0,98.53682141428726,70.63923536752603,1.394879302338061,3.1002253627635192,0.024,2.790202826487167,11.159034418704488,11.44505695498084,0.35366602662066826,27.0,11.44505695498084,98.53682141428726,90.05900144763478,1.163793103448276,95.0,12.047428373664042,0.0,0.24094856747328067,0.0,11.44505695498084,12.047428373664042,0.0
2009-03-27 08:00:00,9.71880881427013,20.0,4.97,10.798676460300143,96.47590207871951,69.47921092796915,0.3448275862068966,98.47590207871951,35.21192307692308,35.21192307692308,69.47921092796915,0.0,96.47590207871951,69.47921092796915,1.349834557537518,3.022922712160528,0.024,2.7206304409444755,10.798676460300143,11.076968731516198,0.35371412452446355,27.0,11.076968731516198,96.47590207871951,88.27074005537418,1.163793103448276,95.0,11.659967085806523,0.0,0.23319934171613,0.0,11.076968731516198,11.659967085806525,0.0
2009-03-27 09:00:00,9.551497238622941,20.0,6.97,10.612774709581046,95.40787692677549,68.87594015282286,0.3448275862068966,97.40787692677549,33.90423076923077,33.90423076923077,68.87594015282286,0.0,95.40787692677549,68.87594015282286,1.3265968386976308,2.9828116099103603,0.024,2.6845304489193245,10.612774709581046,10.887055870572084,0.35373946017715796,27.0,10.887055870572084,95.40787692677549,87.34339109672209,1.163793103448276,95.0,11.46005881112851,0.0,0.22920117622257052,0.0,10.887055870572084,11.46005881112851,0.0
2009-03-27 10:00:00,9.362902631438313,20.0,7.75,10.40322514604257,94.19993057078165,68.19186770567521,0.3448275862068966,96.19993057078165,33.39423076923077,33.39423076923077,68.19186770567521,0.0,94.19993057078165,68.19186770567521,1.3004031432553214,2.937403158634965,0.024,2.6436628427714686,10.40322514604257,10.672965461906067,0.3537684579765782,27.0,10.672965461906067,94.19993057078165,86.294030228629,1.163793103448276,95.0,11.234700486216912,0.0,0.22469400972433817,0.0,10.672965461906067,11.234700486216912,0.0
2009-03-27 11:00:00,9.33699213388308,19.999999999999996,6.82,10.374435704314532,94.0336321846214,68.09754292383506,0.3448275862068966,96.0336321846214,34.002307692307696,34.002307692307696,68.09754292383506,0.0,94.0336321846214,68.09754292383506,1.2968044630393165,2.931148202602955,0.024,2.63803338234266,10.374435704314532,10.643550524574827,0.35377247887650626,27.0,10.643550524574827,94.0336321846214,86.14952068493633,1.163793103448276,95.0,11.203737394289293,0.0,0.22407474788578627,0.0,10.643550524574827,11.203737394289293,0.0
2009-03-27 12:00:00,9.22386353281577,20.0,7.21,10.248737258684189,93.30657013004306,67.6847269833326,0.3448275862068966,95.30657013004306,33.74730769230769,33.74730769230769,67.6847269833326,0.0,93.30657013004306,67.6847269833326,1.2810921573355236,2.903791130721016,0.024,2.613412017648914,10.248737258684189,10.515116371756292,0.35379014074001786,27.0,10.515116371756292,93.30657013004306,85.5175950398532,1.163793103448276,95.0,11.06854354921715,0.0,0.22137087098434308,0.0,10.515116371756292,11.06854354921715,0.0
2009-03-27 13:00:00,9.07278254173586,20.000000000000004,7.8,10.080869490817623,92.3330696816624,67.13089595461834,0.3448275862068966,94.3330696816624,33.36153846153846,33.36153846153846,67.13089595461834,0.0,92.3330696816624,67.13089595461834,1.2601086863522029,2.8671351752707377,0.024,2.580421657743664,10.080869490817623,10.343583008344698,0.3538140003446157,27.0,10.343583008344698,92.3330696816624,84.6711563421478,1.1637931034482758,95.0,10.887982114047052,0.0,0.21775964228094155,0.0,10.343583008344698,10.887982114047052,0.0
2009-03-27 14:00:00,8.922740998506743,20.0,8.08,9.914156665007493,91.36335699007343,66.57796532755471,0.3448275862068966,93.36335699007343,33.17846153846154,33.17846153846154,66.57796532755471,0.0,91.36335699007343,66.57796532755471,1.2392695831259366,2.8305917356230754,0.024,2.547532562060768,9.914156665007493,10.173215838569801,0.3538380096370148,27.0,10.173215838569801,91.36335699007343,83.82764155409579,1.1637931034482758,95.0,10.708648251126105,0.0,0.2141729650225216,0.0,10.173215838569801,10.708648251126105,0.0
2009-03-27 15:00:00,8.946930294569837,20.000000000000004,7.49,9.941033660633153,91.51989002438798,66.6673058728051,0.3448275862068966,93.51989002438798,33.56423076923077,33.56423076923077,66.6673058728051,0.0,91.51989002438798,66.6673058728051,1.242629207579144,2.836492701532634,0.024,2.5528434313793706,9.941033660633153,10.200682930786417,0.3538341175339046,27.0,10.200682930786417,91.51989002438798,83.96382859417582,1.163793103448276,95.0,10.737560979775177,0.0,0.2147512195955038,0.0,10.200682930786417,10.737560979775177,0.0
2009-03-27 16:00:00,8.84669768369063,20.0,7.31,9.829664092989589,90.87076552312016,66.2966052906462,0.3448275862068966,92.87076552312016,33.68192307692308,33.68192307692308,66.2966052906462,0.0,90.87076552312016,66.2966052906462,1.2287080116236986,2.8120168995303927,0.024,2.5308152095773533,9.829664092989589,10.08686578294263,0.35385029919849276,27.0,10.08686578294263,90.87076552312016,83.3990130913108,1.163793103448276,95.0,10.617753455729083,0.0,0.2123550691145816,0.0,10.08686578294263,10.617753455729083,0.0
2009-03-27 17:00:00,8.714309211773566,20.0,7.82,9.682565790859517,90.01134465899345,65.80493018184465,0.3448275862068966,92.01134465899345,33.348461538461535,33.348461538461535,65.80493018184465,0.0,90.01134465899345,65.80493018184465,1.2103207238574396,2.7795905961801144,0.024,2.501631536562103,9.682565790859517,9.936524850477529,0.3538718923768708,27.0,9.936524850477529,90.01134465899345,82.65095588086194,1.1637931034482758,95.0,10.459499842607924,0.0,0.2091899968521581,0.0,9.936524850477529,10.459499842607924,0.0
2009-03-27 18:00:00,8.667079583518904,19.999999999999996,8.18,9.630088426132115,89.70417410591214,65.62895304058186,0.3448275862068966,91.70417410591214,33.113076923076925,33.113076923076925,65.62895304058186,0.0,89.70417410591214,65.62895304058186,1.2037610532665144,2.767995051515856,0.024,2.4911955463642705,9.630088426132115,9.882887931283701,0.35387965710161134,27.0,9.882887931283701,89.70417410591214,82.38351637903533,1.163793103448276,95.0,10.403039927667054,0.0,0.2080607985533412,0.0,9.882887931283701,10.403039927667054,0.0
2009-03-27 19:00:00,8.675433395582523,20.0,7.24,9.639370439536137,89.75852743315882,65.66010133431847,0.3448275862068966,91.75852743315882,33.72769230769231,33.72769230769231,65.66010133431847,0.0,89.75852743315882,65.66010133431847,1.204921304942017,2.770047090419455,0.024,2.4930423813775096,9.639370439536137,9.892375148578083,0.35387828133944194,27.0,9.892375148578083,89.75852743315882,82.43084213791579,1.163793103448276,95.0,10.413026472187456,0.0,0.20826052944374923,0.0,9.892375148578083,10.413026472187456,0.0
2009-03-27 20:00:00,8.751888029986155,20.0,6.35,9.72432003331795,90.2555327765403,65.94473269324543,0.3448275862068966,92.2555327765403,34.309615384615384,34.309615384615384,65.94473269324543,0.0,90.2555327765403,65.94473269324543,1.2155400041647437,2.7888063712748576,0.024,2.5099257341473717,9.72432003331795,9.979200670445437,0.35386573741648386,27.0,9.979200670445437,90.2555327765403,82.86353227991405,1.1637931034482758,95.0,10.504421758363618,0.0,0.21008843516727255,0.0,9.979200670445437,10.504421758363618,0.0
2009-03-27 21:00:00,8.801016532057426,20.0,5.83,9.778907257841585,90.57448439516513,66.12721625056118,0.3448275862068966,92.57448439516513,34.64961538461539,34.64961538461539,66.12721625056118,0.0,90.57448439516513,66.12721625056118,1.222363407230198,2.8008408154974314,0.024,2.520756733947688,9.778907257841585,10.034991339391329,0.3538577215153176,27.0,10.034991339391329,90.57448439516513,83.14115747709748,1.1637931034482758,95.0,10.563148778306662,0.0,0.2112629755661331,0.0,10.034991339391329,10.563148778306662,0.0
