timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-27 22:00:00,8.855540785777148,19.999999999999993,5.26,9.839489761974608,90.9280884736756,66.32936406873908,0.3448275862068966,92.9280884736756,35.02230769230769,35.02230769230769,66.32936406873908,0.0,90.9280884736756,66.32936406873908,1.229936220246826,2.814178861017953,0.024,2.5327609749161577,9.839489761974608,10.096907648076405,0.3538488658116584,27.0,10.096907648076405,90.9280884736756,83.44889762324863,1.1637931034482758,95.0,10.628323840080427,0.0,0.21256647680160867,0.0,10.096907648076405,10.628323840080427,0.0
2009-03-27 23:00:00,0.07252864399964608,17.0,4.77,0.08058738222182897,18.55603365810325,18.354565202548674,0.3448275862068966,20.55603365810325,35.34269230769231,35.34269230769231,18.354565202548674,0.004089437334423996,18.55603365810325,18.354565202548674,0.010073422777728621,0.06985437265564616,0.024,0.06286893539008155,0.08058738222182897,0.06357281948739359,0.2720235015434755,27.0,0.06357281948739359,18.55603365810325,18.35456520254867,0.05480415473051172,110.0,0.057793472261266896,0.0,0.0,0.0,0.06357281948739359,0.057793472261266896,0.0
2009-03-28 00:00:00,1.9448328677469364,17.000000000000004,4.54,2.160925408607707,37.96956092806921,32.567247406549946,0.3448275862068966,39.96956092806921,35.49307692307693,35.49307692307693,32.567247406549946,0.6366969507401883,37.96956092806921,32.567247406549946,0.2701156760759634,0.8768834000308595,0.024,0.7891950600277735,2.160925408607707,2.2246137486107926,0.35499059158658663,27.0,2.2246137486107926,37.96956092806921,36.321698892061214,1.163793103448276,101.83915055396939,2.184438633383793,0.0,0.0,0.0,2.2246137486107926,2.184438633383793,0.0
2009-03-28 01:00:00,2.136012312801039,16.999999999999996,4.35,2.3733470142233766,39.60140845826539,33.66804092270694,0.3448275862068966,41.60140845826539,35.61730769230769,35.61730769230769,33.66804092270694,1.0496197017630602,39.60140845826539,33.66804092270694,0.29666837677792207,0.9424667851433363,0.024,0.8482201066290027,2.3733470142233766,2.4435936927377098,0.3550338444767498,27.0,2.4435936927377098,39.60140845826539,37.791339056237454,1.1637931034482758,101.10433047188127,2.4169030953795914,0.0,0.0,0.0,2.4435936927377098,2.4169030953795914,0.0
2009-03-28 02:00:00,2.306946544030809,16.999999999999996,4.44,2.56327393781201,41.036674811705474,34.62848996717545,0.3448275862068966,43.036674811705474,35.558461538461536,35.558461538461536,34.62848996717545,2.3761144750382113,41.036674811705474,34.62848996717545,0.32040924222650125,0.9999639546931424,0.024,0.8999675592238282,2.56327393781201,2.639270333281324,0.35505109498742005,27.0,2.639270333281324,41.036674811705474,39.0816597500156,1.1637931034482756,100.4591701249922,2.6272069836905088,0.0,0.0,0.0,2.639270333281324,2.6272069836905088,0.0
2009-03-28 03:00:00,2.4954967196277225,17.0,4.03,2.7727741329196918,42.59634687825804,35.66441154595881,0.3448275862068966,44.59634687825804,35.82653846153846,35.82653846153846,35.66441154595881,14.743526821767254,42.59634687825804,35.66441154595881,0.34659676661496147,1.0622582021812044,0.024,0.9560323819630839,2.7727741329196918,2.8549999531378125,0.3550533491974941,27.0,2.8549999531378125,42.59634687825804,40.48153209815596,1.163793103448276,99.75923395092202,2.8618904136156162,0.0,0.0027561841911214915,0.0,2.8549999531378125,2.8618904136156162,0.0
2009-03-28 04:00:00,2.677821467637921,17.000000000000004,3.67,2.9753571862643566,44.08314563465867,36.644752668997775,0.3448275862068966,46.08314563465867,36.06192307692308,36.06192307692308,36.644752668997775,0.0,44.08314563465867,36.644752668997775,0.3719196482830446,1.1214695592877544,0.024,1.0093226033589788,2.9753571862643566,3.063504142193132,0.355043335154527,27.0,3.063504142193132,44.08314563465867,41.8138833071082,1.163793103448276,99.0930583464459,3.0915426300423676,0.0,0.011215395139694273,0.0,3.063504142193132,3.0915426300423676,0.0
2009-03-28 05:00:00,11.815104976794204,19.999999999999996,3.36,13.127894418660228,109.59712272809516,76.77738668144458,0.3448275862068966,111.59712272809516,36.26461538461538,36.26461538461538,76.77738668144458,0.0,109.59712272809516,76.77738668144458,1.6409868023325285,3.5129882258289538,0.024,3.1616894032460583,13.127894418660228,13.455193241243123,0.35342467416025447,27.0,13.455193241243123,109.59712272809516,99.63031291976692,1.1637931034482758,95.0,14.163361306571709,0.0,0.28326722613143435,0.0,13.455193241243123,14.163361306571709,0.0
2009-03-28 06:00:00,10.257028797669562,20.000000000000004,3.12,11.396698664077292,99.88947059552835,71.39772393533512,0.3448275862068966,101.88947059552835,36.42153846153846,36.42153846153846,71.39772393533512,0.0,99.88947059552835,71.39772393533512,1.4245873330096614,3.1508926687407235,0.024,2.8358034018666514,11.396698664077292,11.687787930951366,0.35363501476366876,27.0,11.687787930951366,99.88947059552835,91.23184990593475,1.1637931034482758,95.0,12.302934664159332,0.0,0.24605869328318664,0.0,11.687787930951366,12.302934664159332,0.0
2009-03-28 07:00:00,10.227559322843181,20.0,3.0,11.36395480315909,99.70341519176228,71.29352818386454,0.3448275862068966,101.70341519176228,36.5,36.5,71.29352818386454,0.0,99.70341519176228,71.29352818386454,1.4204943503948861,3.1439266410150437,0.024,2.8295339769135395,11.36395480315909,11.654347467260594,0.3536392546048097,27.0,11.654347467260594,99.70341519176228,91.07056521601369,1.163793103448276,95.0,12.267734176063785,0.0,0.24535468352127623,0.0,11.654347467260594,12.267734176063787,0.0
2009-03-28 08:00:00,10.140089281075108,20.0,3.37,11.266765867861231,99.15060364942494,70.98368897977187,0.3448275862068966,101.15060364942494,36.25807692307692,36.25807692307692,70.98368897977187,0.0,99.15060364942494,70.98368897977187,1.408345733482654,3.1232230231007234,0.024,2.8109007207906513,11.266765867861231,11.555088170171306,0.35365190054174955,27.0,11.555088170171306,99.15060364942494,90.59127907892767,1.1637931034482758,95.0,12.163250705443481,0.0,0.24326501410887005,0.0,11.555088170171306,12.163250705443483,0.0
2009-03-28 09:00:00,10.189848898876823,19.999999999999996,3.52,11.32205433208536,99.46518974710685,71.16005391689345,0.3448275862068966,101.46518974710685,36.16,36.16,71.16005391689345,0.0,99.46518974710685,71.16005391689345,1.41525679151067,3.135005847936007,0.024,2.8215052631424062,11.32205433208536,11.611554916878962,0.35364469526960113,27.0,11.611554916878962,99.46518974710685,90.86403795682614,1.163793103448276,95.0,12.222689386188382,0.0,0.24445378772376786,0.0,11.611554916878962,12.222689386188382,0.0
2009-03-28 10:00:00,10.046282607367273,19.999999999999996,4.39,11.162536230408081,98.55678914591972,70.65044856989952,0.3448275862068966,100.55678914591972,35.591153846153844,35.591153846153844,70.65044856989952,0.0,98.55678914591972,70.65044856989952,1.3953170288010102,3.100973705179662,0.024,2.7908763346616956,11.162536230408081,11.448633600926048,0.3536655656462918,27.0,11.448633600926048,98.55678914591972,90.07631981190043,1.163793103448276,95.0,12.051193264132682,0.0,0.24102386528265357,0.0,11.448633600926048,12.051193264132682,0.0
2009-03-28 11:00:00,9.986804467952192,20.000000000000004,4.46,11.096449408835769,98.1797636915645,70.43864016947508,0.3448275862068966,100.1797636915645,35.54538461538461,35.54538461538461,70.43864016947508,0.0,98.1797636915645,70.43864016947508,1.387056176104471,3.0868416926649496,0.024,2.7781575233984546,11.096449408835769,11.381133578102265,0.35367428584050314,27.0,11.381133578102265,98.1797636915645,89.74929437445172,1.163793103448276,95.0,11.9801406085287,0.0,0.239602812170574,0.0,11.381133578102265,11.9801406085287,0.0
2009-03-28 12:00:00,9.95152442844161,20.0,4.43,11.057249364935123,97.9559362242961,70.31281281195828,0.3448275862068966,99.9559362242961,35.565,35.565,70.31281281195828,0.0,97.9559362242961,70.31281281195828,1.3821561706168903,3.0784499768701052,0.024,2.7706049791830947,11.057249364935123,11.341094362622135,0.35367947894974305,27.0,11.341094362622135,97.9559362242961,89.55512558531674,1.163793103448276,95.0,11.937994065918035,0.0,0.23875988131836012,0.0,11.341094362622135,11.937994065918035,0.0
2009-03-28 13:00:00,9.886900873198641,19.999999999999996,4.6,10.985445414665158,97.54557288094078,70.08195934427788,0.3448275862068966,99.54557288094078,35.45384615384616,35.45384615384616,70.08195934427788,0.0,97.54557288094078,70.08195934427788,1.3731806768331447,3.063060773405248,0.024,2.756754696064723,10.985445414665158,11.267751492005683,0.35368903146890796,27.0,11.267751492005683,97.54557288094078,89.19909029426991,1.1637931034482762,95.0,11.860791044216507,0.0,0.23721582088432955,0.0,11.267751492005683,11.860791044216509,0.0
2009-03-28 14:00:00,9.804627051169167,20.0,5.08,10.89403005685463,97.02242850821374,69.78735336607717,0.3448275862068966,99.02242850821374,35.14,35.14,69.78735336607717,0.0,97.02242850821374,69.78735336607717,1.3617537571068288,3.0434347649829814,0.024,2.739091288484683,10.89403005685463,11.174373533352929,0.353701268747265,27.0,11.174373533352929,97.02242850821374,88.74511477980415,1.1637931034482758,95.0,11.762498456160978,0.0,0.2352499691232197,0.0,11.174373533352929,11.762498456160978,0.0
2009-03-28 15:00:00,9.85810139354137,20.0,4.44,10.953445992823744,97.36253883990982,69.97892385785046,0.3448275862068966,99.36253883990982,35.558461538461536,35.558461538461536,69.97892385785046,0.0,97.36253883990982,69.97892385785046,1.369180749102968,3.0561951047462466,0.024,2.7505755942716217,10.953445992823744,11.235065503298369,0.35369330536864313,27.0,11.235065503298369,97.36253883990982,89.04026809672584,1.1637931034482756,95.0,11.826384740314074,0.0,0.2365276948062821,0.0,11.235065503298369,11.826384740314074,0.0
2009-03-28 16:00:00,9.861860989679515,20.0,3.79,10.957623321866128,97.38643828277178,69.99237997810646,0.3448275862068966,99.38643828277178,35.98346153846154,35.98346153846154,69.99237997810646,0.0,97.38643828277178,69.99237997810646,1.369702915233266,3.0570916382610775,0.024,2.75138247443497,10.957623321866128,11.239332485692238,0.35369274684630947,27.0,11.239332485692238,97.38643828277178,89.06100681188863,1.1637931034482758,95.0,11.83087630072867,0.0,0.2366175260145731,0.0,11.239332485692238,11.83087630072867,0.0
2009-03-28 17:00:00,9.866083968108441,20.0,3.31,10.962315520120491,97.41328144934415,70.00749264904293,0.3448275862068966,99.41328144934415,36.29730769230769,36.29730769230769,70.00749264904293,0.0,97.41328144934415,70.00749264904293,1.3702894400150614,3.05809857836129,0.024,2.7522887205251614,10.962315520120491,11.244125377956621,0.3536921196960653,27.0,11.244125377956621,97.41328144934415,89.0842996878948,1.1637931034482758,95.0,11.835921450480653,0.0,0.23671842900961268,0.0,11.244125377956621,11.835921450480653,0.0
2009-03-28 18:00:00,9.808799779300276,20.0,3.94,10.898666421444752,97.04898012803582,69.80231407442395,0.3448275862068966,99.04898012803582,35.885384615384616,35.885384615384616,69.80231407442395,0.0,97.04898012803582,69.80231407442395,1.362333302680594,3.0444310608590346,0.024,2.7399879547731314,10.898666421444752,11.179109527530656,0.3537006460474737,27.0,11.179109527530656,97.04898012803582,88.7681582557909,1.163793103448276,95.0,11.767483713190165,0.0,0.23534967426380363,0.0,11.179109527530656,11.767483713190165,0.0
2009-03-28 19:00:00,9.79062664858843,19.999999999999996,3.58,10.878474053987144,96.93332719783885,69.73714206287099,0.3448275862068966,98.93332719783885,36.12076923076923,36.12076923076923,69.73714206287099,0.0,96.93332719783885,69.73714206287099,1.359809256748393,3.040091262257036,0.024,2.736082136031332,10.878474053987144,11.15848318021285,0.3537033596502246,27.0,11.15848318021285,96.93332719783885,88.66778410138488,1.163793103448276,95.0,11.745771768645104,0.0,0.234915435372902,0.0,11.15848318021285,11.745771768645104,0.0
2009-03-28 20:00:00,9.861835360124779,20.000000000000004,2.97,10.957594844583088,97.3862753633675,69.99228825190977,0.3448275862068966,99.3862753633675,36.519615384615385,36.519615384615385,69.99228825190977,0.0,97.3862753633675,69.99228825190977,1.369699355572886,3.0570855267666546,0.024,2.751376974089989,10.957594844583088,11.239303397259754,0.3536927506532123,27.0,11.239303397259754,97.3862753633675,89.06086543947139,1.1637931034482758,95.0,11.830845681326055,0.0,0.23661691362652065,0.0,11.239303397259754,11.830845681326055,0.0
2009-03-28 21:00:00,9.941429425253503,19.999999999999996,2.36,11.046032694726115,97.8918641040756,70.27678236726031,0.3448275862068966,99.8918641040756,36.91846153846154,36.91846153846154,70.27678236726031,0.0,97.8918641040756,70.27678236726031,1.3807540868407644,3.0760475153120614,0.024,2.7684427637808553,11.046032694726115,11.329637446257323,0.3536809677430571,27.0,11.329637446257323,97.8918641040756,89.4995400698109,1.1637931034482758,95.0,11.925934153955076,0.0,0.2385186830791014,0.0,11.329637446257323,11.925934153955078,0.0
2009-03-28 22:00:00,9.929660572800605,19.999999999999993,2.54,11.032956192000672,97.81715339618268,70.23476291618101,0.3448275862068966,99.81715339618268,36.800769230769234,36.800769230769234,70.23476291618101,0.0,97.81715339618268,70.23476291618101,1.379119524000084,3.0732459914967283,0.024,2.7659213923470554,11.032956192000672,11.316280791150346,0.3536827049926175,27.0,11.316280791150346,97.81715339618268,89.43472318051576,1.1637931034482762,95.0,11.911874517000363,0.0,0.238237490340007,0.0,11.316280791150346,11.911874517000365,0.0
2009-03-28 23:00:00,0.9198519530595186,17.0,3.0,1.0220577256216874,28.547660696155816,25.9925163821016,0.3448275862068966,30.547660696155816,36.5,36.5,25.9925163821016,0.08385302116719531,28.547660696155816,25.9925163821016,0.12775721570271092,0.49296424987817794,0.024,0.4436678248903601,1.0220577256216874,1.0473541506095052,0.35336223640281117,27.0,1.0473541506095052,28.547660696155816,27.547660696155816,0.9028915091461253,106.22616965192209,0.9859662209806075,0.0,0.0,0.0,1.0473541506095052,0.9859662209806075,0.0
2009-03-29 00:00:00,2.7814911165830694,17.0,2.9,3.0905456850922994,44.919853063841074,37.19348885111033,0.3448275862068966,46.919853063841074,36.565384615384616,36.565384615384616,37.19348885111033,0.0,44.919853063841074,37.19348885111033,0.38631821063653743,1.1547202059588337,0.024,1.0392481853629503,3.0905456850922994,3.1820177056881827,0.355033575466235,27.0,3.1820177056881827,44.919853063841074,42.56280291147946,1.163793103448276,98.71859854426027,3.2233213929404925,0.0,0.016521474900923927,0.0,3.1820177056881827,3.2233213929404925,0.0
2009-03-29 01:00:00,2.9561400810100213,16.999999999999996,2.86,3.2846000900111347,46.31614393733389,38.10464371230606,0.3448275862068966,48.31614393733389,36.59153846153846,36.59153846153846,38.10464371230606,0.0,46.31614393733389,38.10464371230606,0.41057501125139184,1.210098903591359,0.024,1.089089013232223,3.2846000900111347,3.3816099803702713,0.35501198778213483,27.0,3.3816099803702713,46.31614393733389,43.811247655578136,1.163793103448276,98.09437617221093,3.447302600134425,0.0,0.026277047905661457,0.0,3.3816099803702713,3.447302600134425,0.0
2009-03-29 02:00:00,3.1322923018114857,17.0,3.33,3.4803247797905397,47.70862085102193,39.00780890154558,0.3448275862068966,49.70862085102193,36.28423076923077,36.28423076923077,39.00780890154558,0.0,47.70862085102193,39.00780890154558,0.43504059747381746,1.2651943140616202,0.024,1.1386748826554582,3.4803247797905397,3.5828442111967016,0.3549851233069882,27.0,3.5828442111967016,47.70862085102193,45.054662176061406,1.1637931034482758,97.4726689119693,3.675742391369712,0.0,0.03715927206920409,0.0,3.5828442111967016,3.675742391369712,0.0
2009-03-29 03:00:00,3.3001900376646023,17.0,3.06,3.6668778196273357,49.022047830135826,39.854853281067484,0.3448275862068966,51.022047830135826,36.46076923076923,36.46076923076923,39.854853281067484,0.0,49.022047830135826,39.854853281067484,0.45835972745341697,1.3170456266688793,0.024,1.1853410640019915,3.6668778196273357,3.7745823822942235,0.354955958679276,27.0,3.7745823822942235,49.022047830135826,46.22606088028825,1.1637931034482758,96.88696955985587,3.8958617443002197,0.0,0.04851174480239848,0.0,3.7745823822942235,3.8958617443002197,0.0
2009-03-29 04:00:00,3.465895900486883,17.0,2.72,3.8509954449854256,50.305956625997524,40.67846801353396,0.3448275862068966,52.305956625997524,36.683076923076925,36.683076923076925,40.67846801353396,0.0,50.305956625997524,40.67846801353396,0.4813744306231782,1.3676261913487555,0.024,1.23086357221388,3.8509954449854256,3.9637580641203005,0.35492462795262975,27.0,3.9637580641203005,50.305956625997524,47.36983954146397,1.1637931034482758,96.31508022926802,4.1154075298333215,0.0,0.060659786285208385,0.0,3.9637580641203005,4.1154075298333215,0.0
2009-03-29 05:00:00,11.31150995543971,20.000000000000004,2.44,12.568344394933012,106.48608860525997,75.06522761792743,0.3448275862068966,108.48608860525997,36.86615384615385,36.86615384615385,75.06522761792743,0.0,106.48608860525997,75.06522761792743,1.5710430493666265,3.3972315893564975,0.024,3.0575084304208477,12.568344394933012,12.884067553868663,0.35348982933012674,27.0,12.884067553868663,106.48608860525997,96.94233486165355,1.163793103448276,95.0,13.56217637249333,0.0,0.2712435274498667,0.0,12.884067553868663,13.562176372493331,0.0
2009-03-29 06:00:00,9.630861922763637,20.0,2.28,10.700957691959598,95.91491501586407,69.16252078596509,0.3448275862068966,97.91491501586407,36.970769230769235,36.970769230769235,69.16252078596509,0.0,95.91491501586407,69.16252078596509,1.3376197114949497,3.0018584592438997,0.024,2.7016726133195097,10.700957691959598,10.97714353788399,0.35372739698422334,27.0,10.97714353788399,95.91491501586407,87.78369758039445,1.1637931034482758,95.0,11.554887934614726,0.0,0.23109775869229454,0.0,10.97714353788399,11.554887934614726,0.0
2009-03-29 07:00:00,10.674745019459019,20.0,2.34,11.86082779939891,102.5165324299504,72.86446293145313,0.3448275862068966,104.5165324299504,36.931538461538466,36.931538461538466,72.86446293145313,0.0,102.5165324299504,72.86446293145313,1.4826034749248638,3.249143888673685,0.024,2.9242294998063163,11.86082779939891,12.16174218826628,0.3535760128869735,27.0,12.16174218826628,102.5165324299504,93.50783451271612,1.1637931034482758,95.0,12.801833882385559,0.0,0.25603667764771176,0.0,12.16174218826628,12.801833882385559,0.0
2009-03-29 08:00:00,10.30907991753357,20.0,3.7,11.454533241703967,100.21786033925757,71.58152723499767,0.3448275862068966,102.21786033925757,36.042307692307695,36.042307692307695,71.58152723499767,0.0,100.21786033925757,71.58152723499767,1.4318166552129958,3.163185301782126,0.024,2.8468667716039135,11.454533241703967,11.746851771882179,0.35362755134191487,27.0,11.746851771882179,100.21786033925757,91.51648865638188,1.163793103448276,95.0,12.365107128297032,0.0,0.2473021425659411,0.0,11.746851771882179,12.365107128297032,0.0
2009-03-29 09:00:00,9.976576680385476,20.000000000000004,5.15,11.085085200428306,98.1148901397725,70.40217713870173,0.3448275862068966,100.1148901397725,35.09423076923077,35.09423076923077,70.40217713870173,0.0,98.1148901397725,70.40217713870173,1.3856356500535383,3.084409614683382,0.024,2.7759686532150436,11.085085200428306,11.369526161896646,0.3536757897513949,27.0,11.369526161896646,98.1148901397725,89.69301890873794,1.1637931034482758,95.0,11.967922275680682,0.0,0.2393584455136143,0.0,11.369526161896646,11.967922275680682,0.0
2009-03-29 10:00:00,9.667693057199287,20.000000000000004,6.15,10.741881174665874,96.14996193834763,69.29525900168294,0.3448275862068966,98.14996193834763,34.440384615384616,34.440384615384616,69.29525900168294,0.0,96.14996193834763,69.29525900168294,1.3427351468332342,3.0106853025607334,0.024,2.7096167723046602,10.741881174665874,11.01894970492195,0.3537218265125352,27.0,11.01894970492195,96.14996193834763,87.98777697173878,1.163793103448276,95.0,11.598894426233631,0.0,0.23197788852467272,0.0,11.01894970492195,11.598894426233631,0.0
2009-03-29 11:00:00,9.389334508738814,20.000000000000004,6.84,10.432593898598682,94.36948954978507,68.28800480328837,0.3448275862068966,96.36948954978507,33.98923076923077,33.98923076923077,68.28800480328837,0.0,94.36948954978507,68.28800480328837,1.3040742373248353,2.9437798644737625,0.024,2.649401878026386,10.432593898598682,10.702971885046061,0.3537643654332647,27.0,10.702971885046061,94.36948954978507,86.44136222752873,1.1637931034482758,95.0,11.266286194785327,0.0,0.22532572389570618,0.0,10.702971885046061,11.266286194785327,0.0
2009-03-29 12:00:00,9.19853858942182,20.0,6.26,10.220598432690911,93.1435897518709,67.59209367014364,0.3448275862068966,95.1435897518709,34.36846153846154,34.36846153846154,67.59209367014364,0.0,93.1435897518709,67.59209367014364,1.277574804086364,2.8976564021283493,0.024,2.6078907619155145,10.220598432690911,10.486364072903747,0.3537941183346241,27.0,10.486364072903747,93.1435897518709,85.37591266083109,1.163793103448276,95.0,11.03827797147763,0.0,0.22076555942955312,0.0,10.486364072903747,11.03827797147763,0.0
2009-03-29 13:00:00,9.015896174121277,19.999999999999996,5.85,10.017662415690308,91.9657598214973,66.92160378227152,0.3448275862068966,93.9657598214973,34.636538461538464,34.636538461538464,66.92160378227152,0.0,91.9657598214973,66.92160378227152,1.2522078019612886,2.853296726490452,0.024,2.5679670538414068,10.017662415690308,10.278992088339354,0.3538230660388647,27.0,10.278992088339354,91.9657598214973,84.3516916079126,1.1637931034482758,95.0,10.819991671936164,0.0,0.21639983343872374,0.0,10.278992088339354,10.819991671936164,0.0
2009-03-29 14:00:00,8.692465099765045,20.0,7.05,9.658294555294495,89.86931327274353,65.7235768845073,0.3448275862068966,91.86931327274353,33.85192307692308,33.85192307692308,65.7235768845073,0.0,89.86931327274353,65.7235768845073,1.2072868194118118,2.7742293637740194,0.024,2.4968064273966175,9.658294555294495,9.911717491671897,0.3538754795943042,27.0,9.911717491671897,89.86931327274353,82.52730031594953,1.163793103448276,95.0,10.43338683333884,0.0,0.20866773666677718,0.0,9.911717491671897,10.43338683333884,0.0
2009-03-29 15:00:00,8.378826306549763,20.0,8.59,9.309807007277515,87.82277584790613,64.54825832971234,0.3448275862068966,89.82277584790613,32.845,32.845,64.54825832971234,0.0,87.82277584790613,64.54825832971234,1.1637258759096893,2.6969048202628434,0.024,2.427214338236559,9.309807007277515,9.5554974893038,0.35392775936890797,27.0,9.5554974893038,87.82277584790613,80.74462955953294,1.163793103448276,95.0,10.058418409793473,0.0,0.20116836819586936,0.0,9.5554974893038,10.058418409793473,0.0
2009-03-29 16:00:00,8.250250428127858,20.0,8.73,9.166944920142065,86.9797968907509,64.06243459039574,0.3448275862068966,88.9797968907509,32.753461538461536,32.753461538461536,64.06243459039574,0.0,86.9797968907509,64.06243459039574,1.145868115017758,2.6650135555475196,0.024,2.3985121999927674,9.166944920142065,9.409446275696817,0.35394961735427577,27.0,9.409446275696817,86.9797968907509,80.00983668653105,1.163793103448276,95.0,9.904680290207176,0.0,0.19809360580414365,0.0,9.409446275696817,9.904680290207176,0.0
2009-03-29 17:00:00,8.277425867324315,19.999999999999993,8.55,9.197139852582572,87.15816454249496,64.16531491103852,0.3448275862068966,89.15816454249496,32.871153846153845,32.871153846153845,64.16531491103852,0.0,87.15816454249496,64.16531491103852,1.1496424815728215,2.671763506884804,0.024,2.4045871561963232,9.197139852582572,9.440316203271053,0.3539449765450421,27.0,9.440316203271053,87.15816454249496,80.16533772525715,1.163793103448276,95.0,9.937174950811634,0.0,0.19874349901623278,0.0,9.440316203271053,9.937174950811634,0.0
2009-03-29 18:00:00,8.311911155827856,20.0,7.9,9.235456839808728,87.38435756571346,64.29571546619164,0.3448275862068966,89.38435756571346,33.29615384615384,33.29615384615384,64.29571546619164,0.0,87.38435756571346,64.29571546619164,1.154432104976091,2.6803217527657224,0.024,2.41228957748915,9.235456839808728,9.479489015085303,0.3539391036355441,27.0,9.479489015085303,87.38435756571346,80.36251385083546,1.1637931034482758,95.0,9.978409489563477,0.0,0.19956818979126967,0.0,9.479489015085303,9.978409489563477,0.0
2009-03-29 19:00:00,8.421103308461298,20.0,6.72,9.356781453845887,88.09944027013458,64.70748663551987,0.3448275862068966,90.09944027013458,34.06769230769231,34.06769230769231,64.70748663551987,0.0,88.09944027013458,64.70748663551987,1.1695976817307359,2.707366245735707,0.024,2.436629621162136,9.356781453845887,9.603518078419459,0.35392062691755377,27.0,9.603518078419459,88.09944027013458,80.98572317500906,1.163793103448276,95.0,10.108966398336273,0.0,0.20217932796672572,0.0,9.603518078419459,10.108966398336273,0.0
2009-03-29 20:00:00,8.571100179915623,19.999999999999996,5.39,9.523444644350693,89.07900758329654,65.2703959724198,0.3448275862068966,91.07900758329654,34.93730769230769,34.93730769230769,65.2703959724198,0.0,89.07900758329654,65.2703959724198,1.1904305805438367,2.7443856853371926,0.024,2.4699471168034735,9.523444644350693,9.773883212884414,0.35389553696480014,27.0,9.773883212884414,89.07900758329654,81.83909409227105,1.163793103448276,95.0,10.288298118825699,0.0,0.205765962376514,0.0,9.773883212884414,10.288298118825699,0.0
2009-03-29 21:00:00,7.527930740738734,20.0,4.31,8.364367489709704,82.1981878542002,61.28726912992594,0.3448275862068966,84.1981878542002,35.64346153846154,35.64346153846154,61.28726912992594,0.0,82.1981878542002,61.28726912992594,1.045545936213713,2.483650967619027,0.024,2.2352858708571244,8.364367489709704,8.588732586471608,0.35407721265392506,27.0,8.588732586471608,82.1981878542002,75.83616371607309,1.1637931034482758,95.0,9.040771143654323,0.0,0.18081542287308638,0.0,8.588732586471608,9.040771143654323,0.0
2009-03-29 22:00:00,7.5945813296322635,20.0,3.49,8.438423699591404,82.64279815357955,61.546738904601035,0.3448275862068966,84.64279815357955,36.17961538461539,36.17961538461539,61.546738904601035,0.0,82.64279815357955,61.546738904601035,1.0548029624489255,2.5005488893963337,0.024,2.2504940004567002,8.438423699591404,8.66447858853104,0.354065088906257,27.0,8.66447858853104,82.64279815357955,76.22466586577877,1.1637931034482758,95.0,9.120503777401094,0.0,0.1824100755480217,0.0,8.66447858853104,9.120503777401094,0.0
2009-03-29 23:00:00,0.0,17.005217680681284,2.88,0.0,17.005217680681284,17.005217680681284,0.3448275862068966,19.005217680681284,36.57846153846154,36.57846153846154,17.005217680681284,0.0,17.005217680681284,17.005217680681284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.005217680681284,17.005217680681284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 00:00:00,1.9052584326695656,17.0,2.43,2.116953814077295,37.627969648700656,32.33558511350742,0.3448275862068966,39.627969648700656,36.872692307692304,36.872692307692304,32.33558511350742,0.40222990254415986,37.627969648700656,32.33558511350742,0.2646192267596619,0.8631253142929939,0.024,0.7768127828636945,2.116953814077295,2.1792663455065946,0.3549775855409975,27.0,2.1792663455065946,37.627969648700656,36.01369828165873,1.1637931034482758,101.99315085917064,2.1366791075173923,0.0,0.0,0.0,2.1792663455065946,2.1366791075173923,0.0
2009-03-30 01:00:00,2.1468066573063807,17.000000000000004,2.08,2.385340730340423,39.69268245059754,33.729330624746474,0.3448275862068966,41.69268245059754,37.10153846153846,37.10153846153846,33.729330624746474,0.6097869156744842,39.69268245059754,33.729330624746474,0.2981675912925529,0.946128313808256,0.024,0.8515154824274305,2.385340730340423,2.4559535617212487,0.3550354579338045,27.0,2.4559535617212487,39.69268245059754,37.87345759006328,1.163793103448276,101.06327120496836,2.4301148502706607,0.0,0.0,0.0,2.4559535617212487,2.4301148502706607,0.0
2009-03-30 02:00:00,2.430772083064175,17.000000000000004,1.45,2.7008578700713053,42.06358806200822,35.311443386829964,0.3448275862068966,44.06358806200822,37.51346153846154,37.51346153846154,35.311443386829964,1.0573599260915745,42.06358806200822,35.311443386829964,0.33760723375891316,1.0410007547721163,0.024,0.9369006792949047,2.7008578700713053,2.7809579455485167,0.355054231595337,27.0,2.7809579455485167,42.06358806200822,40.00361921345377,1.163793103448276,99.99819039327312,2.7810082708612613,0.0,2.0130125097850284e-05,0.0,2.7809579455485167,2.7810082708612613,0.0
2009-03-30 03:00:00,2.684516321226871,16.999999999999996,0.71,2.982795912474301,44.13736377813128,36.68037399694553,0.3448275862068966,46.13736377813128,37.99730769230769,37.99730769230769,36.68037399694553,1.9525476458468392,44.13736377813128,36.68037399694553,0.3728494890592876,1.1236257066018436,0.024,1.0112631359416593,2.982795912474301,3.071158483134485,0.3550427845797922,27.0,3.071158483134485,44.13736377813128,41.86243156840203,1.1637931034482758,99.06878421579898,3.1000264184575634,0.0,0.011547174129231409,0.0,3.071158483134485,3.1000264184575634,0.0
2009-03-30 04:00:00,2.9169317549681644,17.0,0.39,3.2410352832979603,46.00408112039674,37.901492912151845,0.3448275862068966,48.00408112039674,38.20653846153846,38.20653846153846,37.901492912151845,9.159274539476932,46.00408112039674,37.901492912151845,0.40512941041224504,1.197733776781166,0.024,1.0779603991030493,3.2410352832979603,3.336808660976077,0.35501732490484184,27.0,3.336808660976077,46.00408112039674,43.532371001155205,1.1637931034482758,98.2338144994224,3.396802494110312,0.0,0.02399753325369396,0.0,3.336808660976077,3.396802494110312,0.0
2009-03-30 05:00:00,10.823882808317592,20.0,0.2,12.026536453686212,103.44997129157713,73.38363015736161,0.3448275862068966,105.44997129157713,38.330769230769235,38.330769230769235,73.38363015736161,0.0,103.44997129157713,73.38363015736161,1.5033170567107765,3.2840064347745295,0.024,2.9556057912970766,12.026536453686212,12.330937097163666,0.35355543063113104,27.0,12.330937097163666,103.44997129157713,94.31594381219664,1.163793103448276,95.0,12.97993378648807,0.0,0.25959867572976164,0.0,12.330937097163666,12.97993378648807,0.0
2009-03-30 06:00:00,9.198701910288163,20.0,0.16,10.220779900320181,93.14464107423352,67.59269132343307,0.3448275862068966,95.14464107423352,38.356923076923074,38.356923076923074,67.59269132343307,0.0,93.14464107423352,67.59269132343307,1.2775974875400227,2.8976959775439983,0.024,2.607926379789599,10.220779900320181,10.48654949807458,0.35379409265499623,27.0,10.48654949807458,93.14464107423352,85.37682663121531,1.1637931034482758,95.0,11.03847315586798,0.0,0.22076946311735954,0.0,10.48654949807458,11.03847315586798,0.0
2009-03-30 07:00:00,10.512463634720321,20.0,0.92,11.680515149689246,101.4981630126393,72.29687513841618,0.3448275862068966,103.4981630126393,37.86,37.86,72.29687513841618,0.0,101.4981630126393,72.29687513841618,1.4600643937111557,3.211080915625332,0.024,2.8899728240627987,11.680515149689246,11.977623241251779,0.3535986947361956,27.0,11.977623241251779,101.4981630126393,92.62584950060094,1.1637931034482758,95.0,12.608024464475557,0.0,0.25216048928951124,0.0,11.977623241251779,12.608024464475557,0.0
2009-03-30 08:00:00,10.223680879951974,20.0,2.9,11.35964542216886,99.67892147829741,71.27980792287525,0.3448275862068966,101.67892147829741,36.565384615384616,36.565384615384616,71.27980792287525,0.0,99.67892147829741,71.27980792287525,1.4199556777711075,3.143009505628144,0.024,2.8287085550653295,11.35964542216886,11.649946372731675,0.3536398133791272,27.0,11.649946372731675,99.67892147829741,91.04933157257025,1.163793103448276,95.0,12.263101444980709,0.0,0.24526202889961368,0.0,11.649946372731675,12.263101444980709,0.0
2009-03-30 09:00:00,9.995463235777027,20.0,4.8,11.106070261974475,98.23467579160021,70.46950013666404,0.3448275862068966,100.23467579160021,35.323076923076925,35.323076923076925,70.46950013666404,0.0,98.23467579160021,70.46950013666404,1.3882587827468094,3.088900222278342,0.024,2.780010200050508,11.106070261974475,11.39096028420231,0.35367301365170645,27.0,11.39096028420231,98.23467579160021,89.79692743293182,1.1637931034482758,95.0,11.990484509686643,0.0,0.23980969019373363,0.0,11.39096028420231,11.990484509686643,0.0
2009-03-30 10:00:00,9.757440611269793,20.0,5.78,10.841600679188659,96.72203283415074,69.61803113617908,0.3448275862068966,98.72203283415074,34.68230769230769,34.68230769230769,69.61803113617908,0.0,96.72203283415074,69.61803113617908,1.3552000848985823,3.0321615352879157,0.024,2.7289453817591243,10.841600679188659,11.120816832717452,0.35370832578588945,27.0,11.120816832717452,96.72203283415074,88.48439073584152,1.163793103448276,95.0,11.706122981807843,0.0,0.23412245963615633,0.0,11.120816832717452,11.706122981807843,0.0
2009-03-30 11:00:00,9.728246451574222,20.0,4.65,10.809162723971358,96.53604738905564,69.51314057912724,0.3448275862068966,98.53604738905564,35.42115384615384,35.42115384615384,69.51314057912724,0.0,96.53604738905564,69.51314057912724,1.3511453404964198,3.025180511236389,0.024,2.7226624601127503,10.809162723971358,11.087680775094999,0.35371270614972294,27.0,11.087680775094999,96.53604738905564,88.3229505186149,1.1637931034482758,95.0,11.67124292115263,0.0,0.23342485842305224,0.0,11.087680775094999,11.671242921152627,0.0
2009-03-30 12:00:00,9.474547561871608,20.000000000000004,5.47,10.527275068746231,94.9155404913064,68.59735281944081,0.3448275862068966,96.9155404913064,34.885,34.885,68.59735281944081,0.0,94.9155404913064,68.59735281944081,1.315909383593279,2.964309439457933,0.024,2.6678784955121393,10.527275068746231,10.799706012692026,0.35375123493797145,27.0,10.799706012692026,94.9155404913064,86.91575825968268,1.163793103448276,95.0,11.368111592307395,0.0,0.22736223184614773,0.0,10.799706012692026,11.368111592307395,0.0
2009-03-30 13:00:00,9.215100946767448,20.0,6.27,10.23900105196383,93.25018709070909,67.65268446079952,0.3448275862068966,95.25018709070909,34.36192307692308,34.36192307692308,67.65268446079952,0.0,93.25018709070909,67.65268446079952,1.2798751314954788,2.9016689172362065,0.024,2.611502025512586,10.23900105196383,10.505167943687452,0.35379151602148,27.0,10.505167943687452,93.25018709070909,85.46858120649617,1.1637931034482758,95.0,11.058071519671001,0.0,0.2211614303934198,0.0,10.505167943687452,11.058071519671001,0.0
2009-03-30 14:00:00,9.058838917470403,19.999999999999996,6.1,10.065376574967114,92.24307571640185,67.07963427898406,0.3448275862068966,94.24307571640185,34.473076923076924,34.473076923076924,67.07963427898406,0.0,92.24307571640185,67.07963427898406,1.2581720718708893,2.8637450398892614,0.024,2.5773705359003354,10.065376574967114,10.327751078956041,0.35381621829819304,27.0,10.327751078956041,92.24307571640185,84.59288973198997,1.1637931034482758,95.0,10.871316925216886,0.0,0.2174263385043382,0.0,10.327751078956041,10.871316925216886,0.0
2009-03-30 15:00:00,8.917821462453585,20.000000000000004,6.19,9.908690513837316,91.33151243245547,66.55978614786218,0.3448275862068966,93.33151243245547,34.41423076923077,34.41423076923077,66.55978614786218,0.0,91.33151243245547,66.55978614786218,1.2385863142296645,2.829391165927624,0.024,2.5464520493348615,9.908690513837316,10.167629630430078,0.3538388022121334,27.0,10.167629630430078,91.33151243245547,83.79993492843319,1.1637931034482758,95.0,10.70276803203166,0.0,0.21405536064063285,0.0,10.167629630430078,10.70276803203166,0.0
2009-03-30 16:00:00,8.761815479941905,20.0,6.94,9.735350533268784,90.32000980616654,65.98163347299457,0.3448275862068966,92.32000980616654,33.923846153846156,33.923846153846156,65.98163347299457,0.0,90.32000980616654,65.98163347299457,1.216918816658598,2.7912394386998667,0.024,2.51211549482988,9.735350533268784,9.990474477138772,0.35386411482984004,27.0,9.990474477138772,90.32000980616654,82.9196583416193,1.163793103448276,95.0,10.516288923303971,0.0,0.2103257784660798,0.0,9.990474477138772,10.516288923303971,0.0
2009-03-30 17:00:00,8.480662926426607,20.0,8.73,9.422958807140674,88.48877582806008,64.9313788102084,0.3448275862068966,90.48877582806008,32.753461538461536,32.753461538461536,64.9313788102084,0.0,88.48877582806008,64.9313788102084,1.1778698508925842,2.7220837113184433,0.024,2.449875340186599,9.422958807140674,9.671167178272519,0.35391062426802883,27.0,9.671167178272519,88.48877582806008,81.32494828859896,1.1637931034482758,95.0,10.180175977128968,0.0,0.20360351954257966,0.0,9.671167178272519,10.180175977128968,0.0
2009-03-30 18:00:00,8.53302208425964,20.0,8.13,9.481135649177379,88.83063240553355,65.12779328259009,0.3448275862068966,90.83063240553355,33.14576923076923,33.14576923076923,65.12779328259009,0.0,88.83063240553355,65.12779328259009,1.1851419561471723,2.7350022165149674,0.024,2.461501994863471,9.481135649177379,9.730635870828877,0.35390187460162437,27.0,9.730635870828877,88.83063240553355,81.62275398269735,1.163793103448276,95.0,10.242774600872503,0.0,0.20485549201745032,0.0,9.730635870828877,10.242774600872503,0.0
2009-03-30 19:00:00,8.640573695014153,20.0,6.82,9.600637438904615,89.53165291310404,65.5300593158425,0.3448275862068966,91.53165291310404,34.002307692307696,34.002307692307696,65.5300593158425,0.0,89.53165291310404,65.5300593158425,1.2000796798630768,2.7614810934947167,0.024,2.485332984145245,9.600637438904615,9.852785548254088,0.35388402901779503,27.0,9.852785548254088,89.53165291310404,82.23329324773064,1.163793103448276,95.0,10.371353208688515,0.0,0.20742706417377052,0.0,9.852785548254088,10.371353208688515,0.0
2009-03-30 20:00:00,8.777657163183308,20.0,5.48,9.752952403537009,90.42287129570613,66.04049028686362,0.3448275862068966,92.42287129570613,34.878461538461536,34.878461538461536,66.04049028686362,0.0,90.42287129570613,66.04049028686362,1.219119050442126,2.7951206779816737,0.024,2.5156086101835062,9.752952403537009,10.008464471335177,0.35386152853943814,27.0,10.008464471335177,90.42287129570613,83.00919390953193,1.163793103448276,95.0,10.535225759300186,0.0,0.21070451518600353,0.0,10.008464471335177,10.535225759300186,0.0
2009-03-30 21:00:00,7.706871476369189,20.0,4.71,8.5631905292991,83.39025224815651,61.98227592490877,0.3448275862068966,85.39025224815651,35.38192307692307,35.38192307692307,61.98227592490877,0.0,83.39025224815651,61.98227592490877,1.0703988161623874,2.528940676153567,0.024,2.2760466085382105,8.5631905292991,8.792084596914457,0.3540448269728033,27.0,8.792084596914457,83.39025224815651,76.87759699118284,1.1637931034482758,95.0,9.254825891488903,0.0,0.18509651782977843,0.0,8.792084596914457,9.254825891488903,0.0
2009-03-30 22:00:00,7.761417432270352,20.0,3.83,8.623797146967057,83.75261614586967,62.19312327845202,0.3448275862068966,85.75261614586967,35.957307692307694,35.957307692307694,62.19312327845202,0.0,83.75261614586967,62.19312327845202,1.0779746433708821,2.5426977461837206,0.024,2.2884279715653486,8.623797146967057,8.854066921585428,0.35403505818297204,27.0,8.854066921585428,83.75261614586967,77.19404805580639,1.163793103448276,95.0,9.320070443774135,0.0,0.18640140887548284,0.0,8.854066921585428,9.320070443774135,0.0
2009-03-30 23:00:00,0.14318858989854102,17.0,3.13,0.15909843322060113,19.65461226700341,19.25686618395191,0.3448275862068966,21.65461226700341,36.415,36.415,19.25686618395191,0.007993516265365461,19.65461226700341,19.25686618395191,0.01988730415257514,0.11787548282292772,0.024,0.10608793454063495,0.15909843322060113,0.14688598150289386,0.31835849935142785,27.0,0.14688598150289386,19.65461226700341,19.256866183951914,0.12662584612318437,110.0,0.13353271045717624,0.0,0.0,0.0,0.14688598150289386,0.13353271045717624,0.0
2009-03-31 00:00:00,2.0499171160806844,17.000000000000007,2.72,2.277685684534094,38.87017788285468,33.17596367151944,0.3448275862068966,40.87017788285468,36.683076923076925,36.683076923076925,33.17596367151944,0.5598684733000139,38.87017788285468,33.17596367151944,0.2847107105667617,0.9131073973049785,0.024,0.8217966575744806,2.277685684534094,2.3449964242645915,0.35501801768946334,27.0,2.3449964242645915,38.87017788285468,37.133143494510534,1.163793103448276,101.43342825274473,2.3118576042027223,0.0,0.0,0.0,2.3449964242645915,2.3118576042027223,0.0
2009-03-31 01:00:00,2.2782347884365572,16.999999999999996,2.33,2.53137198715173,40.79706503017698,34.46863506229765,0.3448275862068966,42.79706503017698,36.93807692307692,36.93807692307692,34.46863506229765,0.8836884418953618,40.79706503017698,34.46863506229765,0.31642149839396627,0.9903768022193913,0.024,0.8913391219974521,2.53137198715173,2.6064096673736694,0.35504934036899816,27.0,2.6064096673736694,40.79706503017698,38.86639120249278,1.163793103448276,100.56680439875362,2.591719686188987,0.0,0.0,0.0,2.6064096673736694,2.591719686188987,0.0
2009-03-31 02:00:00,2.4885349228928995,17.0,2.21,2.765038803214333,42.53917157294193,35.6265745649061,0.3448275862068966,44.53917157294193,37.01653846153846,37.01653846153846,35.6265745649061,1.714903636329829,42.53917157294193,35.6265745649061,0.3456298504017916,1.0599779073083528,0.024,0.9539801165775175,2.765038803214333,2.8470365939451683,0.3550535187396129,27.0,2.8470365939451683,42.53917157294193,40.43025557742699,1.163793103448276,99.78487221128651,2.853174565295624,0.0,0.002455188540182363,0.0,2.8470365939451683,2.853174565295624,0.0
2009-03-31 03:00:00,2.666397104688305,17.0,2.58,2.962663449653672,43.990565743643344,36.58390711950916,0.3448275862068966,45.990565743643344,36.77461538461539,36.77461538461539,36.58390711950916,13.392289074603564,43.990565743643344,36.58390711950916,0.370332931206709,1.1177873487156602,0.024,1.0060086138440942,2.962663449653672,3.050442184525238,0.3550442475929867,27.0,3.050442184525238,43.990565743643344,41.730978940291315,1.163793103448276,99.13451052985434,3.0770739354249375,0.0,0.010652700359879752,0.0,3.050442184525238,3.0770739354249375,0.0
2009-03-31 04:00:00,2.83339892874286,16.999999999999996,2.91,3.1482210319365107,45.33654953253615,37.46599695269487,0.3448275862068966,47.33654953253615,36.558846153846154,36.558846153846154,37.46599695269487,0.0,45.33654953253615,37.46599695269487,0.39352762899206384,1.1712611156455446,0.024,1.05413500408099,3.1482210319365107,3.2413471435010655,0.3550277760721829,27.0,3.2413471435010655,45.33654953253615,42.935551648461285,1.163793103448276,98.53222417576936,3.2896315602486568,0.0,0.01931376669903653,0.0,3.2413471435010655,3.2896315602486568,0.0
2009-03-31 05:00:00,12.006878780197184,20.000000000000004,2.8,13.340976422441315,110.77555968887316,77.42311863276987,0.3448275862068966,112.77555968887316,36.63076923076923,36.63076923076923,77.42311863276987,0.0,110.77555968887316,77.42311863276987,1.6676220528051644,3.556768279719433,0.024,3.2010914517474895,13.340976422441315,13.672653250413257,0.35340052092837143,27.0,13.672653250413257,110.77555968887316,100.64766839227075,1.163793103448276,95.0,14.392266579382376,0.0,0.28784533158764775,0.0,13.672653250413257,14.392266579382376,0.0
2009-03-31 06:00:00,10.428649276319945,20.0,2.77,11.587388084799938,100.97109528776662,72.00262507576676,0.3448275862068966,102.97109528776662,36.65038461538462,36.65038461538462,72.00262507576676,0.0,100.97109528776662,72.00262507576676,1.4484235105999923,3.191369288724801,0.024,2.8722323598523207,11.587388084799938,11.882525013672419,0.3536105279741714,27.0,11.882525013672419,100.97109528776662,92.16922490726853,1.163793103448276,95.0,12.507921067023599,0.0,0.2501584213404719,0.0,11.882525013672419,12.507921067023599,0.0
2009-03-31 07:00:00,10.324031201644402,19.999999999999993,3.23,11.47114577960489,100.31213255376623,71.63426810475401,0.3448275862068966,102.31213255376623,36.34961538461538,36.34961538461538,71.63426810475401,0.0,100.31213255376623,71.63426810475401,1.4338932224506113,3.1667136158044857,0.024,2.850042254224037,11.47114577960489,11.76381714118534,0.35362541347756954,27.0,11.76381714118534,100.31213255376623,91.59819393066599,1.1637931034482758,95.0,12.382965411774043,0.0,0.24765930823548105,0.0,11.76381714118534,12.382965411774043,0.0
2009-03-31 08:00:00,9.855282337773389,19.999999999999993,4.69,10.950313708637099,97.34461725627727,69.96883298468452,0.3448275862068966,99.34461725627727,35.394999999999996,35.394999999999996,69.96883298468452,0.0,97.34461725627727,69.96883298468452,1.3687892135796373,3.0555228057830837,0.024,2.7499705252047755,10.950313708637099,11.231865989215407,0.35369372428167034,27.0,11.231865989215407,97.34461725627727,89.02471652352513,1.163793103448276,95.0,11.82301683075306,0.0,0.2364603366150611,0.0,11.231865989215407,11.82301683075306,0.0
2009-03-31 09:00:00,9.554219906669683,20.0,6.61,10.615799896299649,95.42528383940532,68.88578409865619,0.3448275862068966,97.42528383940532,34.13961538461538,34.13961538461538,68.88578409865619,0.0,95.42528383940532,68.88578409865619,1.326974987037456,2.9834656305134764,0.024,2.6851190674621286,10.615799896299649,10.890146459350998,0.35373904498016606,27.0,10.890146459350998,95.42528383940532,87.35850868433052,1.1637931034482758,95.0,11.463312062474733,0.0,0.22926624124949413,0.0,10.890146459350998,11.463312062474733,0.0
2009-03-31 10:00:00,9.1421159580758,19.999999999999996,8.51,10.157906620084223,92.78018562300161,67.38541907279105,0.3448275862068966,94.78018562300161,32.89730769230769,32.89730769230769,67.38541907279105,0.0,92.78018562300161,67.38541907279105,1.2697383275105278,2.883974512699024,0.024,2.5955770614291214,10.157906620084223,10.422304071354125,0.3538030117872411,27.0,10.422304071354125,92.78018562300161,85.05996038496153,1.163793103448276,95.0,10.970846390899078,0.0,0.2194169278179814,0.0,10.422304071354125,10.970846390899078,0.0
2009-03-31 11:00:00,8.790448131020897,20.0,9.72,9.767164590023219,90.5058996411504,66.08798816609236,0.3448275862068966,92.5058996411504,32.106153846153845,32.106153846153845,66.08798816609236,0.0,90.5058996411504,66.08798816609236,1.2208955737529024,2.7982533073738263,0.024,2.5184279766364437,9.767164590023219,10.022989920760603,0.35385944294235716,27.0,10.022989920760603,90.5058996411504,83.08146266280922,1.163793103448276,95.0,10.550515706063791,0.0,0.2110103141212754,0.0,10.022989920760603,10.550515706063791,0.0
2009-03-31 12:00:00,8.65451756334813,19.999999999999996,8.53,9.616130625942366,89.62242254466457,65.58209597980866,0.3448275862068966,91.62242254466457,32.88423076923077,32.88423076923077,65.58209597980866,0.0,89.62242254466457,65.58209597980866,1.2020163282427958,2.7649084445873577,0.024,2.488417600128622,9.616130625942366,9.868621470401102,0.3538817278175732,27.0,9.868621470401102,89.62242254466457,82.31233256658967,1.1637931034482758,95.0,10.388022600422213,0.0,0.20776045200844423,0.0,9.868621470401102,10.388022600422213,0.0
2009-03-31 13:00:00,8.363258908756249,20.0,8.77,9.292509898618054,87.72083754505576,64.48956279851063,0.3448275862068966,89.72083754505576,32.72730769230769,32.72730769230769,64.48956279851063,0.0,87.72083754505576,64.48956279851063,1.1615637373272567,2.6930496082455933,0.024,2.423744647421034,9.292509898618054,9.537814859442614,0.35393039249374175,27.0,9.537814859442614,87.72083754505576,80.65578950102419,1.163793103448276,95.0,10.039805115202752,0.0,0.2007961023040551,0.0,9.537814859442614,10.039805115202752,0.0
2009-03-31 14:00:00,8.095117366117947,19.999999999999996,9.28,8.994574851242163,85.95951083487853,63.47307370677313,0.3448275862068966,87.95951083487853,32.393846153846155,32.393846153846155,63.47307370677313,0.0,85.95951083487853,63.47307370677313,1.1243218564052704,2.62638202899964,0.024,2.363743826099676,8.994574851242163,9.233213054142126,0.35397632718061617,27.0,9.233213054142126,85.95951083487853,79.12009375773621,1.163793103448276,95.0,9.71917163593908,0.0,0.19438343271878156,0.0,9.233213054142126,9.71917163593908,0.0
2009-03-31 15:00:00,7.876644591380144,20.0,9.81,8.751827323755716,84.51658006725899,62.63701175786969,0.3448275862068966,86.51658006725899,32.04730769230769,32.04730769230769,62.63701175786969,0.0,84.51658006725899,62.63701175786969,1.0939784154694645,2.5716862038030883,0.024,2.3145175834227794,8.751827323755716,8.984995944136026,0.35401457877091697,27.0,8.984995944136026,84.51658006725899,77.86102751604712,1.163793103448276,95.0,9.457890467511607,0.0,0.18915780935023252,0.0,8.984995944136026,9.457890467511607,0.0
