timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-31 16:00:00,7.579856725597251,20.0,10.87,8.42206302844139,82.54463537104102,61.489477799937546,0.3448275862068966,84.54463537104102,31.35423076923077,31.35423076923077,61.489477799937546,0.0,82.54463537104102,61.489477799937546,1.0527578785551737,2.4968187161034856,0.024,2.247136844493137,8.42206302844139,8.647744900051737,0.35406776106372756,27.0,8.647744900051737,82.54463537104102,76.13889840803974,1.1637931034482758,95.0,9.102889368475514,0.0,0.18205778736951075,0.0,8.647744900051737,9.102889368475514,0.0
2009-03-31 17:00:00,7.687105770225079,19.999999999999993,9.02,8.54122863358342,83.25882775713514,61.905756173176584,0.3448275862068966,85.25882775713514,32.56384615384616,32.56384615384616,61.905756173176584,0.0,83.25882775713514,61.905756173176584,1.0676535791979276,2.5239500143274816,0.024,2.2715550128947335,8.54122863358342,8.769623635016169,0.35404837872099804,27.0,8.769623635016169,83.25882775713514,76.76281024971576,1.163793103448276,95.0,9.23118277370123,0.0,0.18462365547402443,0.0,8.769623635016169,9.23118277370123,0.0
2009-03-31 18:00:00,7.721796860747167,20.0,8.74,8.579774289719074,83.48945209813952,62.040016373841844,0.3448275862068966,85.48945209813952,32.746923076923075,32.746923076923075,62.040016373841844,0.0,83.48945209813952,62.040016373841844,1.0724717862148843,2.532707243327553,0.024,2.279436518994798,8.579774289719074,8.80904501405183,0.3540421491767297,27.0,8.80904501405183,83.48945209813952,76.96423356921224,1.1637931034482758,95.0,9.272678962159821,0.0,0.18545357924319675,0.0,8.80904501405183,9.272678962159821,0.0
2009-03-31 19:00:00,7.688795956933653,20.0,8.46,8.54310661881517,83.27006841633131,61.91230186929339,0.3448275862068966,85.27006841633131,32.93,32.93,61.91230186929339,0.0,83.27006841633131,61.91230186929339,1.0678883273518962,2.5243768868549927,0.024,2.2719391981694934,8.54310661881517,8.77154430750067,0.3540480747601611,27.0,8.77154430750067,83.27006841633131,76.77262818855304,1.1637931034482758,95.0,9.233204534211232,0.0,0.18466409068422465,0.0,8.77154430750067,9.233204534211232,0.0
2009-03-31 20:00:00,7.717817207444257,20.0,8.18,8.57535245271584,83.4630052151753,62.024624083385696,0.3448275862068966,85.4630052151753,33.113076923076925,33.113076923076925,62.024624083385696,0.0,83.4630052151753,62.024624083385696,1.07191905658948,2.5317031031654635,0.024,2.2785327928489174,8.57535245271584,8.804522763032388,0.35404286282351105,27.0,8.804522763032388,83.4630052151753,76.94113650181798,1.163793103448276,95.0,9.26791869792883,0.0,0.18535837395857657,0.0,8.804522763032388,9.26791869792883,0.0
2009-03-31 21:00:00,7.750930789396257,20.0,7.9,8.612145321551397,83.6829866582945,62.15262335441601,0.3448275862068966,85.6829866582945,33.29615384615384,33.29615384615384,62.15262335441601,0.0,83.6829866582945,62.15262335441601,1.0765181651939246,2.540054640305052,0.024,2.2860491762745467,8.612145321551397,8.842150785581904,0.3540369325445116,27.0,8.842150785581904,83.6829866582945,77.13324533564123,1.163793103448276,95.0,9.307527142717793,0.0,0.18615054285435592,0.0,8.842150785581904,9.307527142717793,0.0
2009-03-31 22:00:00,7.77785588206549,20.0,7.62,8.642062091183877,83.86173006294841,62.25657483498871,0.3448275862068966,85.86173006294841,33.47923076923077,33.47923076923077,62.25657483498871,0.0,83.86173006294841,62.25657483498871,1.0802577613979847,2.5468393175504906,0.024,2.2921553857954415,8.642062091183877,8.872746022938928,0.35403212356435876,27.0,8.872746022938928,83.86173006294841,77.28932560151218,1.1637931034482762,95.0,9.339732655725188,0.0,0.18679465311450372,0.0,8.872746022938928,9.339732655725188,0.0
2009-03-31 23:00:00,0.0,17.33158725839118,7.34,0.0,17.33158725839118,17.33158725839118,0.3448275862068966,19.33158725839118,33.66230769230769,33.66230769230769,17.33158725839118,0.0,17.33158725839118,17.33158725839118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.33158725839118,17.33158725839118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 00:00:00,0.8200829456760321,17.0,7.06,0.911203272973369,27.541003571040438,25.262995388607013,0.3448275862068966,29.541003571040438,33.84538461538462,33.84538461538462,25.262995388607013,0.09152696785846112,27.541003571040438,25.262995388607013,0.11390040912167113,0.45129597503153884,0.024,0.4061663775283849,0.911203272973369,0.9323328704765229,0.35282368139294673,27.0,0.9323328704765229,27.541003571040438,26.541003571040438,0.8037352331694163,106.72949821447978,0.8735475066161561,0.0,0.0,0.0,0.9323328704765229,0.8735475066161561,0.0
2009-04-01 01:00:00,1.1974420643130625,17.0,6.78,1.3304911825700696,31.243073557588545,27.916845601163374,0.3448275862068966,33.243073557588545,34.028461538461535,34.028461538461535,27.916845601163374,0.18767134079682513,31.243073557588545,27.916845601163374,0.1663113978212587,0.603838059810046,0.024,0.5434542538290414,1.3304911825700696,1.366874988551074,0.3542572916854516,27.0,1.366874988551074,31.243073557588545,30.230573566069232,1.163793103448276,104.88471321696538,1.3032165952759438,0.0,0.0,0.0,1.366874988551074,1.3032165952759438,0.0
2009-04-01 02:00:00,1.3865909558169591,17.000000000000004,6.5,1.540656617574399,33.00815077182554,29.156509227889543,0.3448275862068966,35.00815077182554,34.21153846153846,34.21153846153846,29.156509227889543,0.26273878847006044,33.00815077182554,29.156509227889543,0.19258207719679987,0.6759518399931619,0.024,0.6083566559938457,1.540656617574399,1.584251801573715,0.3545849986615922,27.0,1.584251801573715,33.00815077182554,31.834630918807974,1.163793103448276,104.082684540596,1.5221088969470224,0.0,0.0,0.0,1.584251801573715,1.5221088969470224,0.0
2009-04-01 03:00:00,1.5715257860641316,17.0,6.22,1.7461397622934796,34.68868313798218,30.323333732248486,0.3448275862068966,36.68868313798218,34.394615384615385,34.394615384615385,30.323333732248486,0.3697344048043784,34.68868313798218,30.323333732248486,0.21826747028668494,0.744288404885536,0.024,0.6698595643969825,1.7461397622934796,1.7965686027820331,0.3547862709103713,27.0,1.7965686027820331,34.68868313798218,33.35789158036586,1.1637931034482758,103.32105420981708,1.7388214014286854,0.0,0.0,0.0,1.7965686027820331,1.7388214014286854,0.0
2009-04-01 04:00:00,1.7524932284202268,17.0,5.94,1.9472146982446965,36.29610938438479,31.42807263877305,0.3448275862068966,38.29610938438479,34.57769230769231,34.57769230769231,31.42807263877305,0.5329638296079627,36.29610938438479,31.42807263877305,0.24340183728058706,0.8093803685557881,0.024,0.7284423317002093,1.9472146982446965,2.0041527351002753,0.3549106067541259,27.0,2.0041527351002753,36.29610938438479,34.81155180282903,1.1637931034482762,102.59422409858549,1.953475210431371,0.0,0.0,0.0,2.0041527351002753,1.953475210431371,0.0
2009-04-01 05:00:00,10.727259845339656,20.0,5.65,11.919177605932951,102.84548307705239,73.04753906222001,0.3448275862068966,104.84548307705239,34.76730769230769,34.76730769230769,73.04753906222001,0.0,102.84548307705239,73.04753906222001,1.489897200741619,3.261432531342538,0.024,2.935289278208284,11.919177605932951,12.221320859067207,0.3535687369902462,27.0,12.221320859067207,102.84548307705239,93.79265281107668,1.1637931034482758,95.0,12.864548272702324,0.0,0.2572909654540467,0.0,12.221320859067207,12.864548272702324,0.0
2009-04-01 06:00:00,9.1711523372769,19.999999999999996,5.37,10.190169263641002,92.96725226087239,67.4918291017699,0.3448275862068966,94.96725226087239,34.950384615384614,34.950384615384614,67.4918291017699,0.0,92.96725226087239,67.4918291017699,1.2737711579551252,2.8910179527034146,0.024,2.601916157433073,10.190169263641002,10.455271058911343,0.3537984295557269,27.0,10.455271058911343,92.96725226087239,85.22260703204917,1.163793103448276,95.0,11.005548483064572,0.0,0.22011096966129173,0.0,10.455271058911343,11.005548483064572,0.0
2009-04-01 07:00:00,8.92768223570292,20.0,5.09,9.9196469285588,91.39533881771227,66.59622149631527,0.3448275862068966,93.39533881771227,35.13346153846154,35.13346153846154,66.59622149631527,0.0,91.39533881771227,66.59622149631527,1.23995586606985,2.831797447536661,0.024,2.5486177027829946,9.9196469285588,10.178826673312466,0.35383721391046147,27.0,10.178826673312466,91.39533881771227,83.85546720785118,1.1637931034482758,95.0,10.71455439296049,0.0,0.21429108785920975,0.0,10.178826673312466,10.71455439296049,0.0
2009-04-01 08:00:00,8.778161920454226,20.0,4.81,9.75351324494914,90.42614817666586,66.04236506429302,0.3448275862068966,92.42614817666586,35.316538461538464,35.316538461538464,66.04236506429302,0.0,90.42614817666586,66.04236506429302,1.2191891556186425,2.795244317783013,0.024,2.5157198860047116,9.75351324494914,10.009037676727441,0.3538614461929514,27.0,10.009037676727441,90.42614817666586,83.0120461939048,1.1637931034482758,95.0,10.535829133397307,0.0,0.2107165826679463,0.0,10.009037676727441,10.535829133397307,0.0
2009-04-01 09:00:00,8.095540595191832,20.000000000000004,10.32,8.995045105768702,85.96229916144779,63.47468639702603,0.3448275862068966,87.96229916144779,31.713846153846156,31.713846153846156,63.47468639702603,0.0,85.96229916144779,63.47468639702603,1.1243806382210877,2.626487653403372,0.024,2.3638388880630345,8.995045105768702,9.23369387110904,0.35397625380510445,27.0,9.23369387110904,85.96229916144779,79.12252592358925,1.1637931034482762,95.0,9.719677759062147,0.0,0.19439355518124302,0.0,9.23369387110904,9.719677759062147,0.0
2009-04-01 10:00:00,7.630589845723687,20.0,12.73,8.478433161915207,82.88270560282415,61.686622698036125,0.3448275862068966,84.88270560282415,30.138076923076923,30.138076923076923,61.686622698036125,0.0,82.88270560282415,61.686622698036125,1.059804145239401,2.5096638792206463,0.024,2.258697491298582,8.478433161915207,8.705399549837272,0.35405856912586603,27.0,8.705399549837272,82.88270560282415,76.43426149183358,1.163793103448276,95.0,9.163578473512919,0.0,0.18327156947025858,0.0,8.705399549837272,9.163578473512919,0.0
2009-04-01 11:00:00,7.278813073053661,20.0,13.78,8.087570081170735,80.5299432323031,60.31101802937626,0.3448275862068966,82.5299432323031,29.451538461538462,29.451538461538462,60.31101802937626,0.0,80.5299432323031,60.31101802937626,1.010946260146342,2.4201830702803044,0.024,2.178164763252274,8.087570081170735,8.305588388198766,0.3541231750929105,27.0,8.305588388198766,80.5299432323031,74.37765553734106,1.1637931034482762,95.0,8.742724619156595,0.0,0.1748544923831318,0.0,8.305588388198766,8.742724619156595,0.0
2009-04-01 12:00:00,6.875700824902568,20.0,14.79,7.6396675832250756,77.80804312763854,58.70887416957586,0.3448275862068966,79.80804312763854,28.791153846153847,28.791153846153847,58.70887416957586,0.0,77.80804312763854,58.70887416957586,0.9549584479031344,2.316406015133146,0.024,2.0847654136198317,7.6396675832250756,7.847308184738391,0.35419974888784916,27.0,7.847308184738391,77.80804312763854,71.99522225005455,1.163793103448276,95.0,8.26032440498778,0.0,0.16520648809975605,0.0,7.847308184738391,8.26032440498778,0.0
2009-04-01 13:00:00,6.48775527967691,20.0,15.55,7.208616977418789,75.16075095083063,57.13920850728367,0.3448275862068966,77.16075095083063,28.29423076923077,28.29423076923077,57.13920850728367,0.0,75.16075095083063,57.13920850728367,0.9010771221773486,2.215199026994743,0.024,1.9936791242952687,7.208616977418789,7.406136880118264,0.35427604372503635,27.0,7.406136880118264,75.16075095083063,69.67472363222451,1.163793103448276,95.0,7.795933558019225,0.0,0.15591867116038466,0.0,7.406136880118264,7.795933558019225,0.0
2009-04-01 14:00:00,6.192394749604428,20.0,15.86,6.880438610671586,73.12570885888641,55.92461233220745,0.3448275862068966,75.12570885888641,28.091538461538462,28.091538461538462,55.92461233220745,0.0,73.12570885888641,55.92461233220745,0.8600548263339483,2.137207708586253,0.024,1.9234869377276278,6.880438610671586,7.070159381530212,0.3543358398474456,27.0,7.070159381530212,73.12570885888641,67.88855376145662,1.163793103448276,95.0,7.442273033189697,0.0,0.1488454606637941,0.0,7.070159381530212,7.442273033189697,0.0
2009-04-01 15:00:00,5.979424332969352,20.0,15.9,6.643804814410392,71.64723593818064,55.03772390215467,0.3448275862068966,73.64723593818064,28.065384615384616,28.065384615384616,55.03772390215467,0.0,71.64723593818064,55.03772390215467,0.830475601801299,2.0804390361680474,0.024,1.8723951325512425,6.643804814410392,6.827848718027198,0.3543798558495307,27.0,6.827848718027198,71.64723593818064,66.58957022112345,1.163793103448276,95.0,7.187209176870735,0.0,0.14374418353741483,0.0,6.827848718027198,7.187209176870734,0.0
2009-04-01 16:00:00,5.745745542332067,19.999999999999993,16.09,6.384161713702296,70.01375261710382,54.05334833284808,0.3448275862068966,72.01375261710382,28.0,28.0,54.05334833284808,0.0,70.01375261710382,54.05334833284808,0.798020214212787,2.017610422798846,0.024,1.8158493805189613,6.384161713702296,6.561922755982182,0.3544289894732697,27.0,6.561922755982182,70.01375261710382,65.15306909415406,1.163793103448276,95.0,6.9072871115601915,0.0,0.13814574223120388,0.0,6.561922755982182,6.907287111560191,0.0
2009-04-01 17:00:00,5.671522074881787,20.000000000000007,15.59,6.301691194313097,69.49235482708413,53.73812684130139,0.3448275862068966,71.49235482708413,28.268076923076922,28.268076923076922,53.73812684130139,0.0,69.49235482708413,53.73812684130139,0.7877113992891371,1.9975315600412522,0.024,1.797778404037127,6.301691194313097,6.477444350317224,0.3544447722422642,27.0,6.477444350317224,69.49235482708413,64.69424790092322,1.1637931034482758,95.0,6.818362474018131,0.0,0.1363672494803627,0.0,6.477444350317224,6.818362474018132,0.0
2009-04-01 18:00:00,5.684399367258023,20.0,15.12,6.315999296953359,69.5829041229789,53.7929058805955,0.3448275862068966,71.5829041229789,28.575384615384618,28.575384615384618,53.7929058805955,0.0,69.5829041229789,53.7929058805955,0.7894999121191699,2.0010194400857855,0.024,1.800917496077207,6.315999296953359,6.492101240961939,0.3544420281065515,27.0,6.492101240961939,69.5829041229789,64.77394024078487,1.1637931034482758,95.0,6.833790779959936,0.0,0.1366758155991988,0.0,6.492101240961939,6.833790779959936,0.0
2009-04-01 19:00:00,5.69287549994967,20.0,14.09,6.3254172221663,69.64248503858256,53.828941983166814,0.3448275862068966,71.64248503858256,29.248846153846152,29.248846153846152,53.828941983166814,0.0,69.64248503858256,53.828941983166814,0.7906771527707875,2.0033142485219853,0.024,1.8029828236697867,6.3254172221663,6.5017486470185,0.35444022320278207,27.0,6.5017486470185,69.64248503858256,64.82637492967997,1.163793103448276,95.0,6.84394594423,0.0,0.1368789188845998,0.0,6.5017486470185,6.84394594423,0.0
2009-04-01 20:00:00,5.759339843263127,20.000000000000004,13.19,6.3992664925145855,70.10911303978129,54.11094680849483,0.3448275862068966,72.10911303978129,29.837307692307693,29.837307692307693,54.11094680849483,0.0,70.10911303978129,54.11094680849483,0.7999083115643232,2.021281436358627,0.024,1.8191532927227643,6.3992664925145855,6.577394636150449,0.354426107830792,27.0,6.577394636150449,70.10911303978129,65.23696886485503,1.1637931034482758,95.0,6.923573301210999,0.0,0.13847146602421995,0.0,6.577394636150449,6.923573301210999,0.0
2009-04-01 21:00:00,5.904161640905771,20.0,11.74,6.560179601006412,71.12243834121188,54.72198933869585,0.3448275862068966,73.12243834121188,30.785384615384615,30.785384615384615,54.72198933869585,0.0,71.12243834121188,54.72198933869585,0.8200224501258015,2.0602662643177854,0.024,1.8542396378860067,6.560179601006412,6.742206227438192,0.3543955867854518,27.0,6.742206227438192,71.12243834121188,66.12821150607247,1.163793103448276,95.0,7.097059186777045,0.0,0.14194118373554118,0.0,6.742206227438192,7.097059186777045,0.0
2009-04-01 22:00:00,6.060724799003136,19.999999999999996,10.28,6.7341386655590405,72.21276514860511,55.37741848470751,0.3448275862068966,74.21276514860511,31.740000000000002,31.740000000000002,55.37741848470751,0.0,72.21276514860511,55.37741848470751,0.8417673331948801,2.1021644071995027,0.024,1.8919479664795522,6.7341386655590405,6.920355106278992,0.35436296540749246,27.0,6.920355106278992,72.21276514860511,67.08657618099105,1.163793103448276,95.0,7.284584322398938,0.0,0.1456916864479787,0.0,6.920355106278992,7.284584322398938,0.0
2009-04-01 23:00:00,0.0,17.89736825535968,8.97,0.0,17.89736825535968,17.89736825535968,0.3448275862068966,19.89736825535968,32.59653846153846,32.59653846153846,17.89736825535968,0.0,17.89736825535968,17.89736825535968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89736825535968,17.89736825535968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 00:00:00,0.0,17.352174706436863,7.84,0.0,17.352174706436863,17.352174706436863,0.3448275862068966,19.352174706436863,33.33538461538461,33.33538461538461,17.352174706436863,0.0,17.352174706436863,17.352174706436863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.352174706436863,17.352174706436863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 01:00:00,0.0,17.137656210630173,6.95,0.0,17.137656210630173,17.137656210630173,0.3448275862068966,19.137656210630173,33.917307692307695,33.917307692307695,17.137656210630173,0.0,17.137656210630173,17.137656210630173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.137656210630173,17.137656210630173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 02:00:00,0.03614750141807037,17.0,5.95,0.04016389046452263,17.901956383374568,17.801546657213258,0.3448275862068966,19.901956383374568,34.57115384615385,34.57115384615385,17.801546657213258,0.0020646901930256945,17.901956383374568,17.801546657213258,0.005020486308065329,0.04088407297410782,0.024,0.03679566567669704,0.04016389046452263,0.020252297761933415,0.17387635688727143,27.0,0.020252297761933415,17.901956383374568,17.8015466572133,0.017458877380977084,110.0,0.018411179783575832,0.0,0.0,0.0,0.020252297761933415,0.018411179783575832,0.0
2009-04-02 03:00:00,0.37068680044436736,17.0,5.4,0.41187422271596374,22.619310776226307,21.5896252194364,0.3448275862068966,24.619310776226307,34.93076923076923,34.93076923076923,21.5896252194364,0.02661420825667982,22.619310776226307,21.5896252194364,0.05148427783949547,0.24501446389590495,0.024,0.22051301750631447,0.41187422271596374,0.41237566910555423,0.34524740502195794,27.0,0.41237566910555423,22.619310776226307,21.619310776226307,0.3554962664703054,109.19034461188684,0.37766678965189526,0.0,0.0,0.0,0.41237566910555423,0.37766678965189526,0.0
2009-04-02 04:00:00,0.6237458998439136,17.0,4.93,0.6930509998265707,25.483544061417213,23.750916561850786,0.3448275862068966,27.483544061417213,35.238076923076925,35.238076923076925,23.750916561850786,0.05201091824989628,25.483544061417213,23.750916561850786,0.08663137497832134,0.365627054958432,0.024,0.32906434946258883,0.6930509998265707,0.7056137053224139,0.35107816143648835,27.0,0.7056137053224139,25.483544061417213,24.483544061417213,0.608287677002081,107.7582279692914,0.6548119049651572,0.0,0.0,0.0,0.7056137053224139,0.6548119049651572,0.0
2009-04-02 05:00:00,9.708713483365447,20.0,4.5,10.787459425961607,96.41155366963747,69.44290510473346,0.3448275862068966,98.41155366963747,35.51923076923077,35.51923076923077,69.44290510473346,0.0,96.41155366963747,69.44290510473346,1.348432428245201,3.020507010584902,0.024,2.7184563095264123,10.787459425961607,11.065510127020097,0.35371564300536634,27.0,11.065510127020097,96.41155366963747,88.21487950147443,1.1637931034482758,95.0,11.64790539686326,0.0,0.23295810793726518,0.0,11.065510127020097,11.647905396863262,0.0
2009-04-02 06:00:00,8.214541295185649,20.0,4.21,9.127268105761832,86.74525517604484,63.92708491164025,0.3448275862068966,88.74525517604484,35.70884615384615,35.70884615384615,63.92708491164025,0.0,86.74525517604484,63.92708491164025,1.140908513220229,2.656136162104442,0.024,2.390522545893998,9.127268105761832,9.368881721972278,0.3539557326694697,27.0,9.368881721972278,86.74525517604484,79.80534278939871,1.163793103448276,95.0,9.861980759970818,0.0,0.19723961519941613,0.0,9.368881721972278,9.861980759970818,0.0
2009-04-02 07:00:00,7.977838170556114,20.0,4.32,8.864264633951239,85.18582048313685,63.02515889825876,0.3448275862068966,87.18582048313685,35.636923076923075,35.636923076923075,63.02515889825876,0.0,85.18582048313685,63.02515889825876,1.1080330792439048,2.5970635051534945,0.024,2.337357154638145,8.864264633951239,9.099970984466589,0.35399676777561245,27.0,9.099970984466589,85.18582048313685,78.44510123538382,1.1637931034482758,95.0,9.578916825754304,0.0,0.19157833651508582,0.0,9.099970984466589,9.578916825754304,0.0
2009-04-02 08:00:00,7.526096520050064,20.0,7.1,8.362329466722294,82.18594205799293,61.2801183911872,0.3448275862068966,84.18594205799293,33.81923076923077,33.81923076923077,61.2801183911872,0.0,82.18594205799293,61.2801183911872,1.0452911833402867,2.483185450780323,0.024,2.2348669057022907,8.362329466722294,8.586648011800326,0.35407754732700303,27.0,8.586648011800326,82.18594205799293,75.82546204925195,1.1637931034482756,95.0,9.03857685452666,0.0,0.1807715370905335,0.0,8.586648011800326,9.03857685452666,0.0
2009-04-02 09:00:00,7.1707582214337915,19.999999999999993,9.94,7.967509134926435,79.80310701330895,59.88433417599286,0.3448275862068966,81.80310701330895,31.962307692307693,31.962307692307693,59.88433417599286,0.0,79.80310701330895,59.88433417599286,0.9959386418658044,2.3924985885432437,0.024,2.153248729688919,7.967509134926435,8.18275899378076,0.35414343235192874,27.0,8.18275899378076,79.80310701330895,73.74180405495282,1.163793103448276,95.0,8.61343051976922,0.0,0.17226861039538408,0.0,8.18275899378076,8.61343051976922,0.0
2009-04-02 10:00:00,6.744368166861536,20.0,12.27,7.4937424076239285,76.91499684303139,58.18064082397157,0.3448275862068966,78.91499684303139,30.438846153846153,30.438846153846153,58.18064082397157,0.0,76.91499684303139,58.18064082397157,0.9367178009529911,2.282295304008071,0.024,2.054065773607264,7.4937424076239285,7.697971938024737,0.35422529060738833,27.0,7.697971938024737,76.91499684303139,71.2127954074575,1.1637931034482758,95.0,8.103128355815512,0.0,0.16206256711631006,0.0,7.697971938024737,8.103128355815512,0.0
2009-04-02 11:00:00,6.415788261731945,20.000000000000004,13.48,7.128653624146605,74.66649813278968,56.84486407242318,0.3448275862068966,76.66649813278968,29.647692307692306,29.647692307692306,56.84486407242318,0.0,74.66649813278968,56.84486407242318,0.8910817030183257,2.1962726929251084,0.024,1.9766454236325977,7.128653624146605,7.324280893439117,0.354290478167012,27.0,7.324280893439117,74.66649813278968,69.24110487839033,1.1637931034482756,95.0,7.709769361514861,0.0,0.1541953872302976,0.0,7.324280893439117,7.709769361514861,0.0
2009-04-02 12:00:00,6.063752124638462,20.0,14.35,6.737502360709403,72.23379618413685,55.39004028236335,0.3448275862068966,74.23379618413685,29.078846153846154,29.078846153846154,55.39004028236335,0.0,72.23379618413685,55.39004028236335,0.8421877950886754,2.102972075196005,0.024,1.8926748676764042,6.737502360709403,6.923799568229005,0.354362338544899,27.0,6.923799568229005,72.23379618413685,67.10505576322647,1.163793103448276,95.0,7.2882100718200045,0.0,0.1457642014363998,0.0,6.923799568229005,7.288210071820005,0.0
2009-04-02 13:00:00,5.718131075819127,20.0,15.06,6.353478973132363,69.8199157167256,53.93621828389469,0.3448275862068966,71.8199157167256,28.614615384615384,28.614615384615384,53.93621828389469,0.0,69.8199157167256,53.93621828389469,0.7941848716415454,2.0101472160148868,0.024,1.8091324944133982,6.353478973132363,6.530493694733853,0.35443485168004146,27.0,6.530493694733853,69.8199157167256,64.98251297988571,1.163793103448276,95.0,6.87420388919353,0.0,0.13748407778387062,0.0,6.530493694733853,6.87420388919353,0.0
2009-04-02 14:00:00,5.4446708708094,19.999999999999993,15.49,6.049634300899333,67.89086084935762,52.766775097109296,0.3448275862068966,69.89086084935762,28.33346153846154,28.33346153846154,52.766775097109296,0.0,67.89086084935762,52.766775097109296,0.7562042876124166,1.935783262715206,0.024,1.7422049364436856,6.049634300899333,6.219212627170854,0.35449350682502745,27.0,6.219212627170854,67.89086084935762,63.28403668108292,1.163793103448276,95.0,6.546539607548267,0.0,0.1309307921509653,0.0,6.219212627170854,6.546539607548266,0.0
2009-04-02 15:00:00,5.289936321924899,20.0,15.33,5.8777070243609995,66.79139355275247,52.09712599184997,0.3448275862068966,68.79139355275247,28.438076923076924,28.438076923076924,52.09712599184997,0.0,66.79139355275247,52.09712599184997,0.7347133780451249,1.8933244690704587,0.024,1.7039920221634128,5.8777070243609995,6.043039471268045,0.3545271490385154,27.0,6.043039471268045,66.79139355275247,62.31506801847984,1.163793103448276,95.0,6.361094180282153,0.0,0.12722188360564318,0.0,6.043039471268045,6.361094180282153,0.0
2009-04-02 16:00:00,5.124673445439111,20.0,15.17,5.694081606043457,65.61049415359393,51.37529013848529,0.3448275862068966,67.61049415359393,28.542692307692306,28.542692307692306,51.37529013848529,0.0,65.61049415359393,51.37529013848529,0.7117602007554321,1.8476588230099011,0.024,1.6628929407089112,5.694081606043457,5.854847488344447,0.3545633987529329,27.0,5.854847488344447,65.61049415359393,61.273570088153605,1.163793103448276,95.0,6.162997356152049,0.0,0.12325994712304081,0.0,5.854847488344447,6.162997356152049,0.0
2009-04-02 17:00:00,5.126915376071965,20.000000000000007,14.32,5.696572640079961,65.62656097240207,51.385129372202165,0.3448275862068966,67.62656097240207,29.09846153846154,29.09846153846154,51.385129372202165,0.0,65.62656097240207,51.385129372202165,0.7120715800099952,1.8482805682705012,0.024,1.663452511443451,5.696572640079961,5.8574006969070105,0.3545629049913574,27.0,5.8574006969070105,65.62656097240207,61.28774564135984,1.1637931034482758,95.0,6.165684944112643,0.0,0.12331369888225296,0.0,5.8574006969070105,6.165684944112643,0.0
2009-04-02 18:00:00,5.276547240098988,19.999999999999996,13.02,5.862830266776653,66.69597876380791,52.03890309686628,0.3448275862068966,68.69597876380791,29.94846153846154,29.94846153846154,52.03890309686628,0.0,66.69597876380791,52.03890309686628,0.7328537833470816,1.8896371646561807,0.024,1.7006734481905628,5.862830266776653,6.027793983242271,0.3545300741815027,27.0,6.027793983242271,66.69597876380791,62.230946183628454,1.163793103448276,95.0,6.345046298149758,0.0,0.12690092596299501,0.0,6.027793983242271,6.345046298149757,0.0
2009-04-02 19:00:00,5.228770635849204,19.999999999999993,12.94,5.80974515094356,66.35513999209978,51.83077711474088,0.3448275862068966,68.35513999209978,30.00076923076923,30.00076923076923,51.83077711474088,0.0,66.35513999209978,51.83077711474088,0.726218143867945,1.876462010564176,0.024,1.6888158095077586,5.80974515094356,5.973391351999978,0.3545405293801524,27.0,5.973391351999978,66.35513999209978,61.93040565728498,1.163793103448276,95.0,6.287780370526293,0.0,0.125755607410526,0.0,5.973391351999978,6.287780370526293,0.0
2009-04-02 20:00:00,5.327720347967406,20.0,12.12,5.919689275519341,67.06041290633375,52.2611897175354,0.3448275862068966,69.06041290633375,30.536923076923078,30.536923076923078,52.2611897175354,0.0,67.06041290633375,52.2611897175354,0.7399611594399176,1.9037184629728596,0.024,1.7133466166755735,5.919689275519341,6.086061121816627,0.35451890605517444,27.0,6.086061121816627,67.06041290633375,62.55221948276588,1.163793103448276,95.0,6.406380128228028,0.0,0.12812760256456032,0.0,6.086061121816627,6.406380128228028,0.0
2009-04-02 21:00:00,5.45284419181868,20.0,11.15,6.0587157686874225,67.94877385363341,52.80198443191485,0.3448275862068966,69.94877385363341,31.171153846153846,31.171153846153846,52.80198443191485,0.0,67.94877385363341,52.80198443191485,0.7573394710859278,1.9380181988531586,0.024,1.7442163789678429,6.0587157686874225,6.228517588572738,0.35449173846622534,27.0,6.228517588572738,67.94877385363341,63.33505712135731,1.163793103448276,95.0,6.556334303760777,0.0,0.13112668607521558,0.0,6.228517588572738,6.556334303760776,0.0
2009-04-02 22:00:00,5.598254347153897,20.0,10.03,6.220282607948774,68.97642996295721,53.42572344308528,0.3448275862068966,70.97642996295721,31.90346153846154,31.90346153846154,53.42572344308528,0.0,68.97642996295721,53.42572344308528,0.7775353259935968,1.9776516817450196,0.024,1.7798865135705177,6.220282607948774,6.394047776123277,0.3544604320573216,27.0,6.394047776123277,68.97642996295721,64.24009827693997,1.1637931034482758,95.0,6.730576606445555,0.0,0.1346115321289112,0.0,6.394047776123277,6.730576606445555,0.0
2009-04-02 23:00:00,0.0,18.075968880747347,9.0,0.0,18.075968880747347,18.075968880747347,0.3448275862068966,20.075968880747347,32.57692307692308,32.57692307692308,18.075968880747347,0.0,18.075968880747347,18.075968880747347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.075968880747347,18.075968880747347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 00:00:00,0.0,17.57085970112376,8.03,0.0,17.57085970112376,17.57085970112376,0.3448275862068966,19.57085970112376,33.21115384615385,33.21115384615385,17.57085970112376,0.0,17.57085970112376,17.57085970112376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57085970112376,17.57085970112376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 01:00:00,0.0,17.365258153933798,7.14,0.0,17.365258153933798,17.365258153933798,0.3448275862068966,19.365258153933798,33.793076923076924,33.793076923076924,17.365258153933798,0.0,17.365258153933798,17.365258153933798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.365258153933798,17.365258153933798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 02:00:00,0.0,17.22138234548423,6.4,0.0,17.22138234548423,17.22138234548423,0.3448275862068966,19.22138234548423,34.276923076923076,34.276923076923076,17.22138234548423,0.0,17.22138234548423,17.22138234548423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.22138234548423,17.22138234548423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 03:00:00,0.0,17.084279558531037,5.52,0.0,17.084279558531037,17.084279558531037,0.3448275862068966,19.084279558531037,34.85230769230769,34.85230769230769,17.084279558531037,0.0,17.084279558531037,17.084279558531037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.084279558531037,17.084279558531037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 04:00:00,0.1271554867124593,17.0,4.91,0.14128387412495477,19.417958933490556,19.06474924817817,0.3448275862068966,21.417958933490556,35.25115384615385,35.25115384615385,19.06474924817817,0.007524613787696878,19.417958933490556,19.06474924817817,0.017660484265619347,0.10758499636004945,0.024,0.0968264967240445,0.14128387412495477,0.12804237376095973,0.31250942791350395,27.0,0.12804237376095973,19.417958933490556,19.06474924817817,0.11038135669048252,110.0,0.11640215796450884,0.0,0.0,0.0,0.12804237376095973,0.11640215796450884,0.0
2009-04-03 05:00:00,9.26955251920499,20.0,4.4,10.299502799116654,93.60040009640659,67.85164309861494,0.3448275862068966,95.60040009640659,35.58461538461538,35.58461538461538,67.85164309861494,0.0,93.60040009640659,67.85164309861494,1.2874378498895818,2.9148490366805166,0.024,2.623364133012465,10.299502799116654,10.566987702784706,0.3537829868196862,27.0,10.566987702784706,93.60040009640659,85.77300179804755,1.163793103448276,95.0,11.123144950299691,0.0,0.22246289900599409,0.0,10.566987702784706,11.123144950299691,0.0
2009-04-03 06:00:00,7.805558805305168,20.0,3.97,8.672843117005742,84.04551932327497,62.363411530760615,0.3448275862068966,86.04551932327497,35.86576923076923,35.86576923076923,62.363411530760615,0.0,84.04551932327497,62.363411530760615,1.0841053896257178,2.5538143404968543,0.024,2.298432906447169,8.672843117005742,8.904224551055428,0.35402718780466985,27.0,8.904224551055428,84.04551932327497,77.44979743360429,1.163793103448276,95.0,9.372867948479398,0.0,0.1874573589695878,0.0,8.904224551055428,9.372867948479398,0.0
2009-04-03 07:00:00,7.60544464611327,20.0,4.24,8.450494051236966,82.71519705698418,61.58896192889176,0.3448275862068966,84.71519705698418,35.68923076923077,35.68923076923077,61.58896192889176,0.0,82.71519705698418,61.58896192889176,1.0563117564046207,2.503299815661023,0.024,2.252969834094921,8.450494051236966,8.676824032803069,0.35406311974570387,27.0,8.676824032803069,82.71519705698418,76.28791999564856,1.1637931034482758,95.0,9.133498981897967,0.0,0.1826699796379593,0.0,8.676824032803069,9.133498981897967,0.0
2009-04-03 08:00:00,7.015895576387613,20.000000000000004,8.28,7.7954395293195695,78.75790312715931,59.26930430386038,0.3448275862068966,80.75790312715931,33.04769230769231,33.04769230769231,59.26930430386038,0.0,78.75790312715931,59.26930430386038,0.9744299411649462,2.3526529783444725,0.024,2.117387680510025,7.7954395293195695,8.006704827154017,0.35417280688721037,27.0,8.006704827154017,78.75790312715931,72.82701066260078,1.1637931034482758,95.0,8.42811034437265,0.0,0.16856220688745296,0.0,8.006704827154017,8.42811034437265,0.0
2009-04-03 09:00:00,6.584752448889857,20.0,11.68,7.316391609877619,75.82531258457745,57.53433355988339,0.3448275862068966,77.82531258457745,30.824615384615385,30.824615384615385,57.53433355988339,0.0,75.82531258457745,57.53433355988339,0.9145489512347024,2.24063150746706,0.024,2.016568356720354,7.316391609877619,7.516454760624326,0.3542567279258547,27.0,7.516454760624326,75.82531258457745,70.25756831744832,1.163793103448276,95.0,7.912057642762448,0.0,0.15824115285524876,0.0,7.516454760624326,7.912057642762448,0.0
2009-04-03 10:00:00,6.15364933778119,20.0,13.94,6.837388153090211,72.85743987423751,55.76396949151199,0.3448275862068966,74.85743987423751,29.346923076923076,29.346923076923076,55.76396949151199,0.0,72.85743987423751,55.76396949151199,0.8546735191362764,2.126913824777988,0.024,1.9142224423001895,6.837388153090211,7.026079535568011,0.35434379217634354,27.0,7.026079535568011,72.85743987423751,67.65293651455751,1.1637931034482758,95.0,7.395873195334747,0.0,0.14791746390669475,0.0,7.026079535568011,7.395873195334747,0.0
2009-04-03 11:00:00,5.762048406244036,20.0,15.57,6.402276006937818,70.12810791265986,54.122417895315316,0.3448275862068966,72.12810791265986,28.281153846153845,28.281153846153845,54.122417895315316,0.0,70.12810791265986,54.122417895315316,0.8002845008672272,2.0220126193914045,0.024,1.8198113574522639,6.402276006937818,6.580477268876959,0.35442553402215926,27.0,6.580477268876959,70.12810791265986,65.25368030608433,1.1637931034482758,95.0,6.92681817776522,0.0,0.1385363635553045,0.0,6.580477268876959,6.92681817776522,0.0
2009-04-03 12:00:00,5.373455438928837,20.0,16.62,5.970506043254264,67.38556979595995,52.45930468782429,0.3448275862068966,69.38556979595995,28.0,28.0,52.45930468782429,0.0,67.38556979595995,52.45930468782429,0.746313255406783,1.916276987610822,0.024,1.72464928884974,5.970506043254264,6.138133742015346,0.3545089522965446,27.0,6.138133742015346,67.38556979595995,62.83880406113377,1.163793103448276,95.0,6.461193412647732,0.0,0.12922386825295434,0.0,6.138133742015346,6.461193412647732,0.0
2009-04-03 13:00:00,5.050866905437614,19.999999999999996,16.97,5.612074339375127,65.08082441893431,51.0506385704965,0.3448275862068966,67.08082441893431,28.0,28.0,51.0506385704965,0.0,65.08082441893431,51.0506385704965,0.7015092924218909,1.8271551117463396,0.024,1.6444396005717055,5.612074339375127,5.770789850549761,0.35457968201003903,27.0,5.770789850549761,65.08082441893431,60.80616527037893,1.163793103448276,95.0,6.0745156321576435,0.0,0.12149031264315298,0.0,5.770789850549761,6.0745156321576435,0.0
2009-04-03 14:00:00,4.796495263458076,20.000000000000007,17.1,5.329439181620084,63.244113240562,49.92051528651179,0.3448275862068966,65.244113240562,28.0,28.0,49.92051528651179,0.0,63.244113240562,49.92051528651179,0.6661798977025105,1.7559510846497706,0.024,1.5803559761847936,5.329439181620084,5.481034290085061,0.35463615584270947,27.0,5.481034290085061,63.244113240562,59.18408784049899,1.163793103448276,95.0,5.769509779036905,0.0,0.11539019558073776,0.0,5.481034290085061,5.769509779036905,0.0
2009-04-03 15:00:00,4.628900819540039,20.0,16.96,5.143223132822266,62.024072310146465,49.1660144780908,0.3448275862068966,64.02407231014647,28.0,28.0,49.1660144780908,0.0,62.024072310146465,49.1660144780908,0.6429028916027832,1.7085620829176944,0.024,1.537705874625925,5.143223132822266,5.290079341114035,0.3546735661531254,27.0,5.290079341114035,62.024072310146465,58.105495020432365,1.1637931034482758,95.0,5.568504569593721,0.0,0.11137009139187448,0.0,5.290079341114035,5.568504569593721,0.0
2009-04-03 16:00:00,4.476413469519425,19.999999999999996,16.6,4.973792743910472,60.90681778712414,48.472335927347956,0.3448275862068966,62.90681778712414,28.0,28.0,48.472335927347956,0.0,60.90681778712414,48.472335927347956,0.621724092988809,1.6650996891473304,0.024,1.4985897202325973,4.973792743910472,5.116302712825206,0.35470764577541236,27.0,5.116302712825206,60.90681778712414,57.11696392577213,1.163793103448276,95.0,5.385581802973901,0.0,0.10771163605947792,0.0,5.116302712825206,5.385581802973901,0.0
2009-04-03 17:00:00,4.4463288747600975,19.999999999999996,16.0,4.940365416400108,60.685557288432705,48.33464374743244,0.3448275862068966,62.685557288432705,28.0,28.0,48.33464374743244,0.0,60.685557288432705,48.33464374743244,0.6175456770500135,1.6564848248607633,0.024,1.4908363423746869,4.940365416400108,5.082013898886185,0.3547143658656238,27.0,5.082013898886185,60.685557288432705,56.92110254851701,1.1637931034482758,95.0,5.349488314617037,0.0,0.10698976629234097,0.0,5.082013898886185,5.349488314617037,0.0
2009-04-03 18:00:00,4.614028960571066,20.000000000000004,14.51,5.126698845078962,61.915414505648606,49.09866739295121,0.3448275862068966,63.915414505648606,28.97423076923077,28.97423076923077,49.09866739295121,0.0,61.915414505648606,49.09866739295121,0.6408373556348702,1.7043379655663955,0.024,1.533904169009756,5.126698845078962,5.273132641635601,0.35467688965373495,27.0,5.273132641635601,61.915414505648606,58.00939032665927,1.163793103448276,95.0,5.550665938563791,0.0,0.11101331877127585,0.0,5.273132641635601,5.550665938563791,0.0
2009-04-03 19:00:00,4.615679422369819,20.0,13.94,5.128532691522022,61.927476449335224,49.106144720530175,0.3448275862068966,63.927476449335224,29.346923076923076,29.346923076923076,49.106144720530175,0.0,61.927476449335224,49.106144720530175,0.6410665864402527,1.7048069080767696,0.024,1.5343262172690928,5.128532691522022,5.275013382329699,0.3546765207999489,27.0,5.275013382329699,61.927476449335224,58.020059129091,1.163793103448276,95.0,5.55264566561021,0.0,0.1110529133122043,0.0,5.275013382329699,5.55264566561021,0.0
2009-04-03 20:00:00,4.722414368077556,19.999999999999996,13.05,5.247127075641728,62.705823304708844,49.588005615604516,0.3448275862068966,64.70582330470884,29.928846153846152,29.928846153846152,49.588005615604516,0.0,62.705823304708844,49.588005615604516,0.655890884455216,1.7350518940875206,0.024,1.5615467046787685,5.247127075641728,5.3966322650504805,0.3546526796048717,27.0,5.3966322650504805,62.705823304708844,58.708317923189966,1.163793103448276,95.0,5.680665542158401,0.0,0.11361331084316824,0.0,5.3966322650504805,5.680665542158401,0.0
2009-04-03 21:00:00,4.846659853911877,19.999999999999996,12.11,5.385177615457641,63.6077399668658,50.144795928221704,0.3448275862068966,65.60773996686581,30.54346153846154,30.54346153846154,50.144795928221704,0.0,63.6077399668658,50.144795928221704,0.6731472019322051,1.7700608614821,0.024,1.59305477533389,5.385177615457641,5.538183701605851,0.35462498252860897,27.0,5.538183701605851,63.6077399668658,59.505381669379986,1.163793103448276,95.0,5.829667054321948,0.0,0.11659334108643904,0.0,5.538183701605851,5.829667054321948,0.0
2009-04-03 22:00:00,4.973891380223907,19.999999999999996,11.17,5.526545978026563,64.52687498704555,50.71051004197914,0.3448275862068966,66.52687498704555,31.158076923076923,31.158076923076923,50.71051004197914,0.0,64.52687498704555,50.71051004197914,0.6908182472533204,1.8056972406965925,0.024,1.6251275166269332,5.526545978026563,5.683115702096223,0.3545967187245093,27.0,5.683115702096223,64.52687498704555,60.317159652159454,1.1637931034482758,95.0,5.982227054838129,0.0,0.11964454109676233,0.0,5.683115702096223,5.982227054838129,0.0
2009-04-03 23:00:00,0.0,18.29211804271718,10.41,0.0,18.29211804271718,18.29211804271718,0.3448275862068966,20.29211804271718,31.655,31.655,18.29211804271718,0.0,18.29211804271718,18.29211804271718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.29211804271718,18.29211804271718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 00:00:00,0.0,17.843245019466877,9.6,0.0,17.843245019466877,17.843245019466877,0.3448275862068966,19.843245019466877,32.184615384615384,32.184615384615384,17.843245019466877,0.0,17.843245019466877,17.843245019466877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.843245019466877,17.843245019466877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 01:00:00,0.0,17.65888939196868,8.75,0.0,17.65888939196868,17.65888939196868,0.3448275862068966,19.65888939196868,32.74038461538461,32.74038461538461,17.65888939196868,0.0,17.65888939196868,17.65888939196868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.65888939196868,17.65888939196868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 02:00:00,0.0,17.527547497502468,7.97,0.0,17.527547497502468,17.527547497502468,0.3448275862068966,19.527547497502468,33.25038461538462,33.25038461538462,17.527547497502468,0.0,17.527547497502468,17.527547497502468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.527547497502468,17.527547497502468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 03:00:00,0.0,17.402681219480918,7.14,0.0,17.402681219480918,17.402681219480918,0.3448275862068966,19.402681219480918,33.793076923076924,33.793076923076924,17.402681219480918,0.0,17.402681219480918,17.402681219480918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.402681219480918,17.402681219480918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 04:00:00,0.0,17.269917177083354,6.04,0.0,17.269917177083354,17.269917177083354,0.3448275862068966,19.269917177083354,34.512307692307694,34.512307692307694,17.269917177083354,0.0,17.269917177083354,17.269917177083354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.269917177083354,17.269917177083354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 05:00:00,8.471828573207024,20.0,4.71,9.413142859118915,88.43105796751672,64.89820081971945,0.3448275862068966,90.43105796751672,35.38192307692307,35.38192307692307,64.89820081971945,0.0,88.43105796751672,64.89820081971945,1.1766428573898644,2.7199022108936677,0.024,2.447911989804301,9.413142859118915,9.661133080208284,0.353912104589439,27.0,9.661133080208284,88.43105796751672,81.27466309328837,1.163793103448276,95.0,10.1696137686403,0.0,0.20339227537280635,0.0,9.661133080208284,10.1696137686403,0.0
2009-04-04 06:00:00,7.266924733914132,20.0,3.44,8.074360815460146,80.45007296726449,60.26417092861412,0.3448275862068966,82.45007296726449,36.21230769230769,36.21230769230769,60.26417092861412,0.0,80.45007296726449,60.26417092861412,1.0092951019325183,2.4171418535010867,0.024,2.175427668150978,8.074360815460146,8.292075000810254,0.35412539426044953,27.0,8.292075000810254,80.45007296726449,74.30779518888653,1.1637931034482758,95.0,8.728500000852899,0.0,0.17457000001705794,0.0,8.292075000810254,8.728500000852899,0.0
2009-04-04 07:00:00,7.189739092504035,20.0,3.64,7.98859899167115,79.93092718102882,59.959429701850944,0.3448275862068966,81.93092718102882,36.08153846153846,36.08153846153846,59.959429701850944,0.0,79.93092718102882,59.959429701850944,0.9985748739588938,2.3973685651891143,0.024,2.157631708670203,7.98859899167115,8.204335848190063,0.3541398598066655,27.0,8.204335848190063,79.93092718102882,73.8536413675547,1.1637931034482762,95.0,8.636142998094803,0.0,0.1727228599618961,0.0,8.204335848190063,8.636142998094803,0.0
2009-04-04 08:00:00,6.535395081767226,20.000000000000004,8.53,7.261550090852474,75.48737470253675,57.333499475405574,0.3448275862068966,77.48737470253675,32.88423076923077,32.88423076923077,57.333499475405574,0.0,75.48737470253675,57.333499475405574,0.9076937613565592,2.2277009802706162,0.024,2.0049308822435545,7.261550090852474,7.460320188879535,0.35426653687930515,27.0,7.460320188879535,75.48737470253675,69.96121159966303,1.1637931034482758,95.0,7.852968619873195,0.0,0.15705937239746393,0.0,7.460320188879535,7.852968619873194,0.0
2009-04-04 09:00:00,6.169077315928091,20.0,11.4,6.8545303510312126,72.9642987321114,55.82797285453337,0.3448275862068966,74.9642987321114,31.007692307692306,31.007692307692306,55.82797285453337,0.0,72.9642987321114,55.82797285453337,0.8568162938789016,2.1310145180794744,0.024,1.917913066271527,6.8545303510312126,7.04363180283916,0.35434062267121746,27.0,7.04363180283916,72.9642987321114,67.74679369297128,1.1637931034482758,95.0,7.414349266146484,0.0,0.1482869853229296,0.0,7.04363180283916,7.414349266146484,0.0
2009-04-04 10:00:00,5.93257200616683,19.999999999999996,13.29,6.5917466735187,71.32068479418703,54.84131811039029,0.3448275862068966,73.32068479418703,29.771923076923077,29.771923076923077,54.84131811039029,0.0,71.32068479418703,54.84131811039029,0.8239683341898375,2.0678880697098556,0.024,1.86109926273887,6.5917466735187,6.774535480489686,0.35438963799912643,27.0,6.774535480489686,71.32068479418703,66.30251036419467,1.163793103448276,95.0,7.131089979462827,0.0,0.14262179958925644,0.0,6.774535480489686,7.131089979462827,0.0
2009-04-04 11:00:00,5.674245952385662,20.0,13.68,6.304717724872957,69.51151149704918,53.74971718486679,0.3448275862068966,71.51151149704918,29.516923076923078,29.516923076923078,53.74971718486679,0.0,69.51151149704918,53.74971718486679,0.7880897156091197,1.9982694883659835,0.024,1.7984425395293853,6.304717724872957,6.480544673709557,0.3544441915813536,27.0,6.480544673709557,69.51151149704918,64.7111080350421,1.163793103448276,95.0,6.821625972325849,0.0,0.13643251944651702,0.0,6.480544673709557,6.821625972325849,0.0
2009-04-04 12:00:00,5.654589196643691,20.000000000000004,12.92,6.282876885159657,69.37322987539045,53.666037662491306,0.3448275862068966,71.37322987539045,30.013846153846153,30.013846153846153,53.666037662491306,0.0,69.37322987539045,53.666037662491306,0.7853596106449571,1.9929424209091622,0.024,1.793648178818246,6.282876885159657,6.458171127250574,0.354448384366885,27.0,6.458171127250574,69.37322987539045,64.5893994107604,1.163793103448276,95.0,6.798074870790078,0.0,0.1359614974158017,0.0,6.458171127250574,6.798074870790078,0.0
2009-04-04 13:00:00,5.73591966531581,20.0,11.82,6.373244072573122,69.94480069192464,54.01169051049184,0.3448275862068966,71.94480069192464,30.733076923076922,30.733076923076922,54.01169051049184,0.0,69.94480069192464,54.01169051049184,0.7966555090716403,2.014955788857996,0.024,1.8134602099721961,6.373244072573122,6.550739651458923,0.3544310740590221,27.0,6.550739651458923,69.94480069192464,65.09240095010321,1.163793103448276,95.0,6.89551542258834,0.0,0.13791030845176663,0.0,6.550739651458923,6.895515422588339,0.0
2009-04-04 14:00:00,5.8744133840569726,20.0,10.35,6.527125982285525,70.91466703267092,54.596852076957106,0.3448275862068966,72.91466703267092,31.69423076923077,31.69423076923077,54.596852076957106,0.0,70.91466703267092,54.596852076957106,0.8158907477856906,2.0522764586310727,0.024,1.8470488127679652,6.527125982285525,6.708353628148633,0.35440182942612297,27.0,6.708353628148633,70.91466703267092,65.94551619700526,1.1637931034482758,95.0,7.061424871735403,0.0,0.14122849743470775,0.0,6.708353628148633,7.061424871735403,0.0
2009-04-04 15:00:00,6.040146520737015,20.0,9.17,6.711273911930017,72.06975499431663,55.291570214491585,0.3448275862068966,74.06975499431663,32.46576923076923,32.46576923076923,55.291570214491585,0.0,72.06975499431663,55.291570214491585,0.8389092389912521,2.096671805011397,0.024,1.8870046245102572,6.711273911930017,6.896941092431159,0.35436723047268065,27.0,6.896941092431159,72.06975499431663,66.96090974066391,1.1637931034482756,95.0,7.259937992032799,0.0,0.14519875984065608,0.0,6.896941092431159,7.259937992032799,0.0
