timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-04 16:00:00,6.125478393002396,20.000000000000007,8.18,6.8060871033359955,72.66219169105777,55.646973932717785,0.3448275862068966,74.66219169105777,33.113076923076925,33.113076923076925,55.646973932717785,0.0,72.66219169105777,55.646973932717785,0.8507608879169994,2.1194199749706133,0.024,1.907477977473552,6.8060871033359955,6.994029100833058,0.3543495897251956,27.0,6.994029100833058,72.66219169105777,67.4814293941444,1.163793103448276,95.0,7.362135895613744,0.0,0.14724271791227467,0.0,6.994029100833058,7.362135895613745,0.0
2009-04-04 17:00:00,6.2320189378211825,19.999999999999996,7.56,6.92446548646798,73.3997423732215,56.088578657051556,0.3448275862068966,75.3997423732215,33.51846153846154,33.51846153846154,56.088578657051556,0.0,73.3997423732215,56.088578657051556,0.8655581858084975,2.1477197047265535,0.024,1.932947734253898,6.92446548646798,7.115237456940636,0.35432773292906256,27.0,7.115237456940636,73.3997423732215,68.12919610882103,1.163793103448276,95.0,7.48972363888488,0.0,0.1497944727776975,0.0,7.115237456940636,7.48972363888488,0.0
2009-04-04 18:00:00,6.3514672816981745,20.0,6.99,7.057185868553527,74.22389204548463,56.58092737410081,0.3448275862068966,76.22389204548463,33.89115384615385,33.89115384615385,56.58092737410081,0.0,74.22389204548463,56.58092737410081,0.8821482335691909,2.1793156660700506,0.024,1.9613840994630456,7.057185868553527,7.251117435160533,0.35430345311021816,27.0,7.251117435160533,74.22389204548463,68.85269394536571,1.1637931034482758,95.0,7.632755194905825,0.0,0.15265510389811682,0.0,7.251117435160533,7.632755194905825,0.0
2009-04-04 19:00:00,6.5126373512621685,20.0,5.67,7.236263723624631,75.33140004034776,57.24074073128618,0.3448275862068966,77.33140004034776,34.75423076923077,34.75423076923077,57.24074073128618,0.0,75.33140004034776,57.24074073128618,0.9045329654530789,2.2217313785192148,0.024,1.9995582406672932,7.236263723624631,7.434436861476554,0.3542710735349532,27.0,7.434436861476554,75.33140004034776,69.82440977258734,1.163793103448276,95.0,7.825723012080583,0.0,0.15651446024161153,0.0,7.434436861476554,7.825723012080582,0.0
2009-04-04 20:00:00,6.703811391017439,20.0,4.71,7.44867932335271,76.63857237843804,58.01687407005626,0.3448275862068966,78.63857237843804,35.38192307692307,35.38192307692307,58.01687407005626,0.0,76.63857237843804,58.01687407005626,0.9310849154190888,2.271730714763863,0.024,2.044557643287477,7.44867932335271,7.651852394829096,0.35423323743419477,27.0,7.651852394829096,76.63857237843804,70.97053356745353,1.1637931034482758,95.0,8.054581468241155,0.0,0.16109162936482344,0.0,7.651852394829096,8.054581468241155,0.0
2009-04-04 21:00:00,6.716576103213904,20.0,5.42,7.462862336904338,76.72560639759644,58.0684505553356,0.3448275862068966,78.72560639759644,34.917692307692306,34.917692307692306,58.0684505553356,0.0,76.72560639759644,58.0684505553356,0.9328577921130422,2.275057366870369,0.024,2.047551630183332,7.462862336904338,7.666368073591377,0.3542307332559896,27.0,7.666368073591377,76.72560639759644,71.0468152319732,1.1637931034482758,95.0,8.069861130096186,0.0,0.16139722260192357,0.0,7.666368073591377,8.069861130096186,0.0
2009-04-04 22:00:00,6.86217614084355,19.999999999999996,4.8,7.624640156492833,77.71622252310166,58.65462213186959,0.3448275862068966,79.71622252310166,35.323076923076925,35.323076923076925,58.65462213186959,0.0,77.71622252310166,58.65462213186959,0.9530800195616042,2.3129002717193097,0.024,2.0816102445473788,7.624640156492833,7.831930183664765,0.3542023656387615,27.0,7.831930183664765,77.71622252310166,71.91479275742405,1.1637931034482758,95.0,8.244137035436594,0.0,0.16488274070873177,0.0,7.831930183664765,8.244137035436594,0.0
2009-04-04 23:00:00,0.0,17.70063035220059,3.93,0.0,17.70063035220059,17.70063035220059,0.3448275862068966,19.70063035220059,35.89192307692308,35.89192307692308,17.70063035220059,0.0,17.70063035220059,17.70063035220059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.70063035220059,17.70063035220059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 00:00:00,0.0,17.096145541531186,3.17,0.0,17.096145541531186,17.096145541531186,0.3448275862068966,19.096145541531186,36.38884615384615,36.38884615384615,17.096145541531186,0.0,17.096145541531186,17.096145541531186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.096145541531186,17.096145541531186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 01:00:00,0.38448889391302365,17.0,2.45,0.42720988212558186,22.784060840689133,21.71603613537518,0.3448275862068966,24.784060840689133,36.85961538461538,36.85961538461538,21.71603613537518,0.024319506972647894,22.784060840689133,21.71603613537518,0.05340123526569773,0.2520023274255435,0.024,0.22680209468298915,0.42720988212558186,0.4284101148681362,0.34579636847720024,27.0,0.4284101148681362,22.784060840689133,21.784060840689133,0.36931906454149677,109.10796957965543,0.39264786662111867,0.0,0.0,0.0,0.4284101148681362,0.3926478666211187,0.0
2009-04-05 02:00:00,0.742023775933719,17.0,2.33,0.8244708621485767,26.736312077337935,24.675134921966496,0.3448275862068966,28.736312077337935,36.93807692307692,36.93807692307692,24.675134921966496,0.057959235489099786,26.736312077337935,24.675134921966496,0.10305885776857208,0.4178747279833063,0.024,0.3760872551849757,0.8244708621485767,0.8422583349469073,0.3522670380921764,27.0,0.8422583349469073,26.736312077337935,25.736312077337935,0.7260847715059546,107.13184396133103,0.7861885913687049,0.0,0.0,0.0,0.8422583349469073,0.7861885913687049,0.0
2009-04-05 03:00:00,1.0087114477521533,16.999999999999993,2.12,1.1207904975023926,29.42605219708936,26.624075953333378,0.3448275862068966,31.42605219708936,37.075384615384614,37.075384615384614,26.624075953333378,0.09244762890332722,29.42605219708936,26.624075953333378,0.14009881218779907,0.529203075610146,0.024,0.47628276804913144,1.1207904975023926,1.149710805063407,0.3537253417382371,27.0,1.149710805063407,29.42605219708936,28.42605219708936,0.991130004365006,105.78697390145533,1.0868169895231217,0.0,0.0,0.0,1.149710805063407,1.0868169895231217,0.0
2009-04-05 04:00:00,1.2685252413593924,17.0,1.87,1.4094724903993248,31.912402972344733,28.388721746346423,0.3448275862068966,33.912402972344736,37.238846153846154,37.238846153846154,28.388721746346423,0.13729326682615822,31.912402972344733,28.388721746346423,0.1761840612999156,0.6312269932485878,0.024,0.5681042939237291,1.4094724903993248,1.4485951897241833,0.35439895852241254,27.0,1.4485951897241833,31.912402972344733,30.839369498474966,1.1637931034482758,104.58031525076251,1.3851509112883664,0.0,0.0,0.0,1.4485951897241833,1.3851509112883664,0.0
2009-04-05 05:00:00,9.204535948176375,20.0,1.64,10.227262164640416,93.18219348789856,67.61403807629753,0.3448275862068966,95.18219348789856,37.38923076923077,37.38923076923077,67.61403807629753,0.0,93.18219348789856,67.61403807629753,1.278407770580052,2.899109557540706,0.024,2.6091986017866358,10.227262164640416,10.493173120394488,0.35379317558385287,27.0,10.493173120394488,93.18219348789856,85.40947265797672,1.1637931034482758,95.0,11.045445389888934,0.0,0.22090890779777866,0.0,10.493173120394488,11.045445389888934,0.0
2009-04-05 06:00:00,7.607789127062711,20.0,1.49,8.453099030069678,82.73081944249036,61.598071867316165,0.3448275862068966,84.73081944249036,37.487307692307695,37.487307692307695,61.598071867316165,0.0,82.73081944249036,61.598071867316165,1.0566373787587098,2.5038933914353567,0.024,2.253504052291821,8.453099030069678,8.679488369213214,0.3540626950210893,27.0,8.679488369213214,82.73081944249036,76.30156879862872,1.1637931034482758,95.0,9.136303546540224,0.0,0.18272607093080426,0.0,8.679488369213214,9.136303546540224,0.0
2009-04-05 07:00:00,8.788294533862107,20.0,2.09,9.76477170429123,90.49192181116919,66.07999255044112,0.3448275862068966,92.49192181116919,37.095,37.095,66.07999255044112,0.0,90.49192181116919,66.07999255044112,1.2205964630364037,2.7977259446786475,0.024,2.517953350210783,9.76477170429123,10.020544298759095,0.35385979392655786,27.0,10.020544298759095,90.49192181116919,83.06929640468097,1.163793103448276,95.0,10.547941367114836,0.0,0.21095882734229648,0.0,10.020544298759095,10.547941367114836,0.0
2009-04-05 08:00:00,8.335091327988946,20.0,4.56,9.261212586654384,87.53630306885158,64.38327160221563,0.3448275862068966,89.53630306885158,35.480000000000004,35.480000000000004,64.38327160221563,0.0,87.53630306885158,64.38327160221563,1.157651573331798,2.686069792105613,0.024,2.4174628128950517,9.261212586654384,9.505819565864947,0.3539351661724063,27.0,9.505819565864947,87.53630306885158,80.49495524228496,1.1637931034482758,95.0,10.006125858805207,0.0,0.20012251717610427,0.0,9.505819565864947,10.006125858805207,0.0
2009-04-05 09:00:00,7.889858204277106,19.999999999999996,7.17,8.766509115863451,84.60405644092161,62.68778365126299,0.3448275862068966,86.60405644092161,33.77346153846154,33.77346153846154,62.68778365126299,0.0,84.60405644092161,62.68778365126299,1.0958136394829314,2.5750041622124304,0.024,2.3175037459911874,8.766509115863451,9.000009532084695,0.3540122438442425,27.0,9.000009532084695,84.60405644092161,77.93738271345147,1.1637931034482758,95.0,9.47369424429968,0.0,0.18947388488599373,0.0,9.000009532084695,9.47369424429968,0.0
2009-04-05 10:00:00,7.549089751035663,20.0,8.75,8.387877501150736,82.33941223747998,61.36971848460313,0.3448275862068966,84.33941223747998,32.74038461538461,32.74038461538461,61.36971848460313,0.0,82.33941223747998,61.36971848460313,1.048484687643842,2.4890191373299944,0.024,2.240117223596995,8.387877501150736,8.612779414883736,0.35407335595439493,27.0,8.612779414883736,82.33941223747998,75.9595756338624,1.163793103448276,95.0,9.066083594614458,0.0,0.18132167189228882,0.0,8.612779414883736,9.066083594614458,0.0
2009-04-05 11:00:00,7.1708016503270935,20.0,10.43,7.967557389252326,79.80339954098184,59.88450606785103,0.3448275862068966,81.80339954098184,31.641923076923078,31.641923076923078,59.88450606785103,0.0,79.80339954098184,59.88450606785103,0.9959446736565407,2.3925097346119886,0.024,2.1532587611507896,7.967557389252326,8.182808362713526,0.35414342417091726,27.0,8.182808362713526,79.80339954098184,73.7420600130459,1.163793103448276,95.0,8.61348248706687,0.0,0.17226964974133738,0.0,8.182808362713526,8.61348248706687,0.0
2009-04-05 12:00:00,6.773210465466761,20.0,11.73,7.525789406074178,77.11139262531879,58.29691911013334,0.3448275862068966,79.11139262531879,30.791923076923077,30.791923076923077,58.29691911013334,0.0,77.11139262531879,58.29691911013334,0.9407236757592723,2.2897994816508507,0.024,2.0608195334857653,7.525789406074178,7.730769354239265,0.3542196561855665,27.0,7.730769354239265,77.11139262531879,71.38489680736377,1.1637931034482762,95.0,8.137651951830806,0.0,0.16275303903661645,0.0,7.730769354239265,8.137651951830806,0.0
2009-04-05 13:00:00,6.399665829794174,20.000000000000004,12.81,7.110739810882416,74.5556333785886,56.77878385138255,0.3448275862068966,76.5556333785886,30.08576923076923,30.08576923076923,56.77878385138255,0.0,74.5556333785886,56.77878385138255,0.888842476360302,2.1920260135193077,0.024,1.972823412167377,7.110739810882416,7.305942412234348,0.35429372385722635,27.0,7.305942412234348,74.5556333785886,69.14382418434093,1.163793103448276,95.0,7.690465697088787,0.0,0.15380931394177574,0.0,7.305942412234348,7.690465697088787,0.0
2009-04-05 14:00:00,6.087308149927285,20.0,13.52,6.763675722141428,72.39737534805242,55.48818604269886,0.3448275862068966,74.39737534805242,29.621538461538464,29.621538461538464,55.48818604269886,0.0,72.39737534805242,55.48818604269886,0.8454594652676785,2.109253473378031,0.024,1.8983281260402276,6.763675722141428,6.950601069479231,0.35435746596035317,27.0,6.950601069479231,72.39737534805242,67.248781963253,1.163793103448276,95.0,7.316422178399191,0.0,0.14632844356798388,0.0,6.950601069479231,7.316422178399191,0.0
2009-04-05 15:00:00,5.85373276967481,20.0,13.94,6.5041475218609,70.77011241501664,54.50974361036439,0.3448275862068966,72.77011241501664,29.346923076923076,29.346923076923076,54.50974361036439,0.0,70.77011241501664,54.50974361036439,0.8130184402326125,2.046716544609145,0.024,1.8420448901482303,6.5041475218609,6.684819176321815,0.35440617745107833,27.0,6.684819176321815,70.77011241501664,65.81839450663011,1.1637931034482758,95.0,7.036651764549279,0.0,0.1407330352909856,0.0,6.684819176321815,7.036651764549279,0.0
2009-04-05 16:00:00,5.731302884365732,20.0,13.71,6.3681143159619245,69.91239543155999,53.99210964165518,0.3448275862068966,71.91239543155999,29.497307692307693,29.497307692307693,53.99210964165518,0.0,69.91239543155999,53.99210964165518,0.7960142894952406,2.013708121757164,0.024,1.8123373095814477,6.3681143159619245,6.545485128137642,0.3544320540275833,27.0,6.545485128137642,69.91239543155999,65.0638879292358,1.163793103448276,95.0,6.8899843454080445,0.0,0.137799686908161,0.0,6.545485128137642,6.8899843454080445,0.0
2009-04-05 17:00:00,5.695065637477008,20.0,13.09,6.327850708307786,69.65787740692488,53.83825063615542,0.3448275862068966,71.65787740692488,29.90269230769231,29.90269230769231,53.83825063615542,0.0,69.65787740692488,53.83825063615542,0.7909813385384733,2.0039070730339272,0.024,1.8035163657305344,6.327850708307786,6.504241415611181,0.3544397570106265,27.0,6.504241415611181,69.65787740692488,64.83992080276845,1.1637931034482758,95.0,6.846569911169665,0.0,0.13693139822339334,0.0,6.504241415611181,6.846569911169665,0.0
2009-04-05 18:00:00,5.820560921685845,20.0,11.88,6.467289912984272,70.53804833673068,54.369823554270006,0.3448275862068966,72.53804833673068,30.693846153846152,30.693846153846152,54.369823554270006,0.0,70.53804833673068,54.369823554270006,0.808411239123034,2.037788925384017,0.024,1.834010032845615,6.467289912984272,6.647068805522675,0.3544131656998625,27.0,6.647068805522675,70.53804833673068,65.61429366597315,1.163793103448276,95.0,6.996914532129132,0.0,0.13993829064258279,0.0,6.647068805522675,6.996914532129132,0.0
2009-04-05 19:00:00,5.808793872062802,19.999999999999996,11.84,6.454215413403113,70.45566952044891,54.32013098694113,0.3448275862068966,72.45566952044891,30.72,30.72,54.32013098694113,0.0,70.45566952044891,54.32013098694113,0.8067769266753891,2.034619212177361,0.024,1.831157290959625,6.454215413403113,6.633677334620849,0.3544156487591713,27.0,6.633677334620849,70.45566952044891,65.5418344577668,1.1637931034482758,95.0,6.982818246969314,0.0,0.13965636493938619,0.0,6.633677334620849,6.982818246969314,0.0
2009-04-05 20:00:00,5.972548104735202,20.000000000000004,10.35,6.636164560816891,71.59933971873515,55.00892831669292,0.3448275862068966,73.59933971873515,31.69423076923077,31.69423076923077,55.00892831669292,0.0,71.59933971873515,55.00892831669292,0.8295205701021113,2.078598432850274,0.024,1.8707385895652464,6.636164560816891,6.820024404101919,0.354381289310448,27.0,6.820024404101919,71.59933971873515,66.54746978977077,1.163793103448276,95.0,7.178973056949388,0.0,0.1435794611389877,0.0,6.820024404101919,7.1789730569493875,0.0
2009-04-05 21:00:00,5.294500657847127,20.0,9.14,5.8827785087190305,66.82391018042284,52.11696390862527,0.3448275862068966,68.82391018042284,32.48538461538462,32.48538461538462,52.11696390862527,0.0,66.82391018042284,52.11696390862527,0.7353473135898788,1.894580978137155,0.024,1.7051228803234395,5.8827785087190305,6.048236606532746,0.35452615235262636,27.0,6.048236606532746,66.82391018042284,62.343734916324514,1.1637931034482758,95.0,6.366564848981838,0.0,0.12733129697963683,0.0,6.048236606532746,6.366564848981838,0.0
2009-04-05 22:00:00,5.3736403255146135,20.0,8.0,5.970711472794015,67.38688321479255,52.46010453280751,0.3448275862068966,69.38688321479255,33.23076923076923,33.23076923076923,52.46010453280751,0.0,67.38688321479255,52.46010453280751,0.7463389340992519,1.9163277059424013,0.024,1.724694935348161,5.970711472794015,6.138344243388255,0.35450891211195446,27.0,6.138344243388255,67.38688321479255,62.83996155302347,1.163793103448276,95.0,6.461414993040269,0.0,0.1292282998608055,0.0,6.138344243388255,6.461414993040269,0.0
2009-04-05 23:00:00,0.0,17.865434401731143,7.06,0.0,17.865434401731143,17.865434401731143,0.3448275862068966,19.865434401731143,33.84538461538462,33.84538461538462,17.865434401731143,0.0,17.865434401731143,17.865434401731143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.865434401731143,17.865434401731143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 00:00:00,0.0,17.313498163296497,6.31,0.0,17.313498163296497,17.313498163296497,0.3448275862068966,19.313498163296497,34.33576923076923,34.33576923076923,17.313498163296497,0.0,17.313498163296497,17.313498163296497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.313498163296497,17.313498163296497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 01:00:00,0.0,17.095085427445206,5.56,0.0,17.095085427445206,17.095085427445206,0.3448275862068966,19.095085427445206,34.826153846153844,34.826153846153844,17.095085427445206,0.0,17.095085427445206,17.095085427445206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.095085427445206,17.095085427445206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 02:00:00,0.1785517241916389,17.0,4.84,0.19839080465737655,20.15815175499825,19.66217474335481,0.3448275862068966,22.15815175499825,35.29692307692308,35.29692307692308,19.66217474335481,0.010938874876029736,20.15815175499825,19.66217474335481,0.024798850582172068,0.1396878359604735,0.024,0.12571905236442615,0.19839080465737655,0.18835958825342386,0.32739209999437957,27.0,0.18835958825342386,20.15815175499825,19.662174743354818,0.16237895539088265,110.0,0.1712359893212944,0.0,0.0,0.0,0.18835958825342386,0.17123598932129439,0.0
2009-04-06 03:00:00,0.4953908006474582,16.999999999999993,4.28,0.5504342229416203,24.068150860849606,22.692065303495554,0.3448275862068966,26.068150860849606,35.66307692307692,35.66307692307692,22.692065303495554,0.03658251762262193,24.068150860849606,22.692065303495554,0.06880427786770253,0.3062451879442842,0.024,0.2756206691498557,0.5504342229416203,0.5570587417360486,0.34897761309558983,27.0,0.5570587417360486,24.068150860849606,23.068150860849606,0.4802230532207316,108.4659245695752,0.5135794895462534,0.0,0.0,0.0,0.5570587417360486,0.5135794895462534,0.0
2009-04-06 04:00:00,0.7566037243402345,16.999999999999996,3.74,0.8406708048224828,26.88784903166189,24.786172019605683,0.3448275862068966,28.88784903166189,36.01615384615384,36.01615384615384,24.786172019605683,0.06453405021017972,26.88784903166189,24.786172019605683,0.10508385060281035,0.42417650523042194,0.024,0.38175885470737975,0.8406708048224828,0.8590884553455249,0.3523821651657839,27.0,0.8590884553455249,26.88784903166189,25.88784903166189,0.7405934959875216,107.05607548416906,0.8024658586261766,0.0,0.0,0.0,0.8590884553455249,0.8024658586261766,0.0
2009-04-06 05:00:00,8.695453650342618,20.0,3.29,9.661615167047353,89.88874878260435,65.73471086498597,0.3448275862068966,91.88874878260435,36.31038461538462,36.31038461538462,65.73471086498597,0.0,89.88874878260435,65.73471086498597,1.2077018958809191,2.7749630315421676,0.024,2.497466728387951,9.661615167047353,9.91511147020157,0.3538749884080499,27.0,9.91511147020157,89.88874878260435,82.54422176764022,1.1637931034482758,95.0,10.436959442317441,0.0,0.20873918884634862,0.0,9.91511147020157,10.436959442317441,0.0
2009-04-06 06:00:00,7.105443776544286,20.0,2.93,7.894937529493651,79.36279432390528,59.62545050017115,0.3448275862068966,81.36279432390528,36.54576923076923,36.54576923076923,59.62545050017115,0.0,79.36279432390528,59.62545050017115,0.9868671911867064,2.3757178757778337,0.024,2.1381460882000503,7.894937529493651,8.108509317071436,0.3541557719863555,27.0,8.108509317071436,79.36279432390528,73.35649112607459,1.163793103448276,95.0,8.535272965338354,0.0,0.17070545930676745,0.0,8.108509317071436,8.535272965338354,0.0
2009-04-06 07:00:00,8.065791224441645,20.000000000000004,3.81,8.961990249379605,85.76623898886541,63.36126336541639,0.3448275862068966,87.76623898886541,35.97038461538462,35.97038461538462,63.36126336541639,0.0,85.76623898886541,63.36126336541639,1.1202487811724506,2.6190600565027635,0.024,2.357154050852487,8.961990249379605,9.19989625502988,0.3539814182676028,27.0,9.19989625502988,85.76623898886541,78.95150102217661,1.1637931034482758,95.0,9.684101321084084,0.0,0.1936820264216813,0.0,9.19989625502988,9.684101321084084,0.0
2009-04-06 08:00:00,7.592076839659432,20.0,7.39,8.435640932954925,82.62610422119573,61.53700188880842,0.3448275862068966,84.62610422119573,33.629615384615384,33.629615384615384,61.53700188880842,0.0,82.62610422119573,61.53700188880842,1.0544551166193656,2.4999145466401,0.024,2.2499230919760898,8.435640932954925,8.661632387618935,0.3540655431605573,27.0,8.661632387618935,82.62610422119573,76.21008023036688,1.1637931034482758,95.0,9.117507776440984,0.0,0.1823501555288196,0.0,8.661632387618935,9.117507776440984,0.0
2009-04-06 09:00:00,7.059145015747947,20.0,10.35,7.843494461942163,79.05022536885039,59.44148921399498,0.3448275862068966,81.05022536885039,31.69423076923077,31.69423076923077,59.44148921399498,0.0,79.05022536885039,59.44148921399498,0.9804368077427704,2.3638011499882885,0.024,2.12742103498946,7.843494461942163,8.055874576940992,0.3541645625723079,27.0,8.055874576940992,79.05022536885039,73.08291086741262,1.163793103448276,95.0,8.479867975727359,0.0,0.16959735951454677,0.0,8.055874576940992,8.479867975727359,0.0
2009-04-06 10:00:00,6.635418598205887,19.999999999999996,12.43,7.372687331339875,76.17172715706954,57.74000882871985,0.3448275862068966,78.17172715706954,30.33423076923077,30.33423076923077,57.74000882871985,0.0,76.17172715706954,57.74000882871985,0.9215859164174843,2.2538816636589454,0.024,2.028493497293051,7.372687331339875,7.5740754977057705,0.35424670194823427,27.0,7.5740754977057705,76.17172715706954,70.56130086247268,1.1637931034482758,95.0,7.9727110502166,0.0,0.15945422100433185,0.0,7.5740754977057705,7.9727110502166,0.0
2009-04-06 11:00:00,6.226404431406139,20.0,14.1,6.918227146006821,73.3609330749844,56.06536520996735,0.3448275862068966,75.3609330749844,29.242307692307694,29.242307692307694,56.06536520996735,0.0,73.3609330749844,56.06536520996735,0.8647783932508526,2.146231158838842,0.024,1.9316080429549578,6.918227146006821,7.108850261890705,0.35432888004102825,27.0,7.108850261890705,73.3609330749844,68.09511806617647,1.163793103448276,95.0,7.483000275674426,0.0,0.14966000551348843,0.0,7.108850261890705,7.483000275674426,0.0
2009-04-06 12:00:00,5.762520848760613,20.0,15.7,6.402800943067348,70.13142093404201,54.12441857637365,0.3448275862068966,72.13142093404201,28.196153846153848,28.196153846153848,54.12441857637365,0.0,70.13142093404201,54.12441857637365,0.8003501178834185,2.0221401482499757,0.024,1.819926133424978,6.402800943067348,6.5810149578923465,0.35442543394678044,27.0,6.5810149578923465,70.13142093404201,65.25659503930694,1.163793103448276,95.0,6.9273841662024696,0.0,0.13854768332404924,0.0,6.5810149578923465,6.9273841662024696,0.0
2009-04-06 13:00:00,5.369150667472972,20.000000000000004,16.66,5.965722963858858,67.35498668725025,52.44067927760311,0.3448275862068966,69.35498668725025,28.0,28.0,52.44067927760311,0.0,67.35498668725025,52.44067927760311,0.7457153704823573,1.9150959831564804,0.024,1.7235863848408324,5.965722963858858,6.1332325621745065,0.3545098880508814,27.0,6.1332325621745065,67.35498668725025,62.81185145600987,1.163793103448276,95.0,6.456034275973165,0.0,0.1291206855194634,0.0,6.1332325621745065,6.456034275973165,0.0
2009-04-06 14:00:00,5.033780144817219,20.0,17.3,5.59308904979691,64.95799720899899,50.975274584506714,0.3448275862068966,66.95799720899899,28.0,28.0,50.975274584506714,0.0,64.95799720899899,50.975274584506714,0.6991361312246137,1.8223985230441366,0.024,1.6401586707397229,5.59308904979691,5.751328902101323,0.3545834591826447,27.0,5.751328902101323,64.95799720899899,60.697753577812826,1.163793103448276,95.0,6.054030423264551,0.0,0.12108060846529121,0.0,5.751328902101323,6.054030423264551,0.0
2009-04-06 15:00:00,4.822188264691792,19.999999999999993,17.35,5.357986960768658,63.430441577178634,50.03547417525699,0.3448275862068966,65.43044157717864,28.0,28.0,50.03547417525699,0.0,63.430441577178634,50.03547417525699,0.6697483700960822,1.7631819780584552,0.024,1.5868637802526098,5.357986960768658,5.5103051585745035,0.35463043135552286,27.0,5.5103051585745035,63.430441577178634,59.34873405230863,1.163793103448276,95.0,5.800321219552109,0.0,0.11600642439104228,0.0,5.5103051585745035,5.800321219552109,0.0
2009-04-06 16:00:00,4.846771106120975,20.0,17.1,5.385301229023305,63.60854561510635,50.14529254254809,0.3448275862068966,65.60854561510635,28.0,28.0,50.14529254254809,0.0,63.60854561510635,50.14529254254809,0.6731626536279132,1.7700921157837064,0.024,1.5930829042053358,5.385301229023305,5.538310440601675,0.3546249577655455,27.0,5.538310440601675,63.60854561510635,59.50609343688289,1.163793103448276,95.0,5.829800463791237,0.0,0.11659600927582475,0.0,5.538310440601675,5.829800463791236,0.0
2009-04-06 17:00:00,4.84411651006925,20.0,16.3,5.382351677854722,63.58932105015782,50.13344185552101,0.3448275862068966,65.58932105015782,28.0,28.0,50.13344185552101,0.0,63.58932105015782,50.13344185552101,0.6727939597318402,1.7693463097362918,0.024,1.5924116787626628,5.382351677854722,5.535286308828351,0.3546255486594537,27.0,5.535286308828351,63.58932105015782,59.489108969544226,1.1637931034482758,95.0,5.826617167187737,0.0,0.11653234334375462,0.0,5.535286308828351,5.826617167187737,0.0
2009-04-06 18:00:00,4.898689258996639,20.0,15.17,5.4429880655518215,63.984143355527934,50.37667319164838,0.3448275862068966,65.98414335552793,28.542692307692306,28.542692307692306,50.37667319164838,0.0,63.984143355527934,50.37667319164838,0.6803735081939777,1.7846595971322314,0.024,1.6061936374190082,5.4429880655518215,5.597454025265044,0.35461341035303906,27.0,5.597454025265044,63.984143355527934,59.837881114590864,1.163793103448276,95.0,5.892056868700047,0.0,0.1178411373740012,0.0,5.597454025265044,5.892056868700047,0.0
2009-04-06 19:00:00,4.923222006377441,20.0,14.59,5.470246673752712,64.16136504367293,50.485748359291144,0.3448275862068966,66.16136504367293,28.921923076923076,28.921923076923076,50.485748359291144,0.0,64.16136504367293,50.485748359291144,0.683780834219089,1.7915307216711376,0.024,1.6123776495040238,5.470246673752712,5.625399745919825,0.35460796039453196,27.0,5.625399745919825,64.16136504367293,59.994402268917504,1.163793103448276,95.0,5.921473416757711,0.0,0.1184294683351542,0.0,5.625399745919825,5.921473416757711,0.0
2009-04-06 20:00:00,4.953909143697224,20.000000000000007,14.1,5.504343492996916,64.38281383847098,50.621955105978685,0.3448275862068966,66.38281383847098,29.242307692307694,29.242307692307694,50.621955105978685,0.0,64.38281383847098,50.621955105978685,0.6880429366246145,1.8001144546667915,0.024,1.6201030092001125,5.504343492996916,5.660354938463595,0.35460114961720485,27.0,5.660354938463595,64.38281383847098,60.189958328497944,1.1637931034482758,95.0,5.958268356277468,0.0,0.11916536712554944,0.0,5.660354938463595,5.958268356277468,0.0
2009-04-06 21:00:00,4.500258998778049,20.0,12.8,5.000287776420055,61.0819946723276,48.581275231277466,0.3448275862068966,63.0819946723276,30.092307692307692,30.092307692307692,48.581275231277466,0.0,61.0819946723276,48.581275231277466,0.6250359720525068,1.6719184776865217,0.024,1.5047266299178697,5.000287776420055,5.143479624188707,0.3547023177100343,27.0,5.143479624188707,61.0819946723276,57.272009765521155,1.163793103448276,95.0,5.414189078093376,0.0,0.10828378156186745,0.0,5.143479624188707,5.414189078093376,0.0
2009-04-06 22:00:00,4.559211592393918,20.0,11.5,5.065790658215465,61.51433652339186,48.849859877853206,0.3448275862068966,63.51433652339186,30.942307692307693,30.942307692307693,48.849859877853206,0.0,61.51433652339186,48.849859877853206,0.6332238322769331,1.6887407136298815,0.024,1.5198666422668934,5.065790658215465,5.210664729578453,0.35468914182626443,27.0,5.210664729578453,61.51433652339186,57.654584871852265,1.1637931034482758,95.0,5.48491024166153,0.0,0.10969820483323077,0.0,5.210664729578453,5.48491024166153,0.0
2009-04-06 23:00:00,0.0,18.18830523760306,10.32,0.0,18.18830523760306,18.18830523760306,0.3448275862068966,20.18830523760306,31.713846153846156,31.713846153846156,18.18830523760306,0.0,18.18830523760306,18.18830523760306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.18830523760306,18.18830523760306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 00:00:00,0.0,17.716611776860194,9.33,0.0,17.716611776860194,17.716611776860194,0.3448275862068966,19.716611776860194,32.36115384615385,32.36115384615385,17.716611776860194,0.0,17.716611776860194,17.716611776860194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.716611776860194,17.716611776860194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 01:00:00,0.0,17.528927973229848,8.5,0.0,17.528927973229848,17.528927973229848,0.3448275862068966,19.528927973229848,32.90384615384615,32.90384615384615,17.528927973229848,0.0,17.528927973229848,17.528927973229848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.528927973229848,17.528927973229848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 02:00:00,0.0,17.39894785837462,7.78,0.0,17.39894785837462,17.39894785837462,0.3448275862068966,19.39894785837462,33.37461538461538,33.37461538461538,17.39894785837462,0.0,17.39894785837462,17.39894785837462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.39894785837462,17.39894785837462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 03:00:00,0.0,17.2791678850344,7.13,0.0,17.2791678850344,17.2791678850344,0.3448275862068966,19.2791678850344,33.799615384615386,33.799615384615386,17.2791678850344,0.0,17.2791678850344,17.2791678850344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.2791678850344,17.2791678850344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 04:00:00,0.0,17.158937903834214,6.49,0.0,17.158937903834214,17.158937903834214,0.3448275862068966,19.158937903834214,34.21807692307692,34.21807692307692,17.158937903834214,0.0,17.158937903834214,17.158937903834214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.158937903834214,17.158937903834214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 05:00:00,8.638424986220837,20.0,5.83,9.598249984689819,89.51766321820466,65.52203825648013,0.3448275862068966,91.51766321820466,34.64961538461539,34.64961538461539,65.52203825648013,0.0,89.51766321820466,65.52203825648013,1.1997812480862273,2.7609528353924353,0.024,2.4848575518531915,9.598249984689819,9.850345268229063,0.35388438387893517,27.0,9.850345268229063,89.51766321820466,82.22111116766462,1.163793103448276,95.0,10.368784492872697,0.0,0.2073756898574537,0.0,9.850345268229063,10.368784492872697,0.0
2009-04-07 06:00:00,7.256248630935348,20.0,5.3,8.062498478817053,80.37832656581345,60.22208036877082,0.3448275862068966,82.37832656581345,34.996153846153845,34.996153846153845,60.22208036877082,0.0,80.37832656581345,60.22208036877082,1.0078123098521317,2.4144097664300226,0.024,2.1729687897870202,8.062498478817053,8.279939455460056,0.3541273891544908,27.0,8.279939455460056,80.37832656581345,74.24503808028749,1.163793103448276,95.0,8.715725742589534,0.0,0.1743145148517911,0.0,8.279939455460056,8.715725742589534,0.0
2009-04-07 07:00:00,6.979859645775562,20.0,5.63,7.755399606417291,78.51408446280286,59.12558544675963,0.3448275862068966,80.51408446280286,34.78038461538462,34.78038461538462,59.12558544675963,0.0,78.51408446280286,59.12558544675963,0.9694249508021614,2.3433520778294996,0.024,2.10901687004655,7.755399606417291,7.965734814200242,0.35417970030480916,27.0,7.965734814200242,78.51408446280286,72.61354015598786,1.1637931034482758,95.0,8.384984014947623,0.0,0.16769968029895246,0.0,7.965734814200242,8.384984014947623,0.0
2009-04-07 08:00:00,6.391429429945864,20.0,9.69,7.101588255495405,74.49897651620074,56.74500587746223,0.3448275862068966,76.49897651620074,32.12576923076923,32.12576923076923,56.74500587746223,0.0,74.49897651620074,56.74500587746223,0.8876985319369256,2.1898555774479114,0.024,1.9708700197031204,7.101588255495405,7.296573813240196,0.3542953836633758,27.0,7.296573813240196,74.49897651620074,69.09410702491171,1.1637931034482758,95.0,7.680604013937048,0.0,0.15361208027874085,0.0,7.296573813240196,7.680604013937048,0.0
2009-04-07 09:00:00,5.915420209965685,20.0,13.43,6.572689122184094,71.20102125569812,54.76929845023788,0.3448275862068966,73.20102125569812,29.680384615384614,29.680384615384614,54.76929845023788,0.0,71.20102125569812,54.76929845023788,0.8215861402730118,2.0632876729424643,0.024,1.8569589056482179,6.572689122184094,6.755017889478342,0.35439322784206057,27.0,6.755017889478342,71.20102125569812,66.19730430052898,1.163793103448276,95.0,7.110545146819308,0.0,0.14221090293638633,0.0,6.755017889478342,7.110545146819308,0.0
2009-04-07 10:00:00,5.423951992732035,20.0,16.09,6.0266133252578165,67.74398251087482,52.67744919773027,0.3448275862068966,69.74398251087482,28.0,28.0,52.67744919773027,0.0,67.74398251087482,52.67744919773027,0.7533266656572271,1.930114361006522,0.024,1.7371029249058696,6.0266133252578165,6.195624761358469,0.3544979935163709,27.0,6.195624761358469,67.74398251087482,63.154630835794464,1.1637931034482758,95.0,6.521710275114178,0.0,0.13043420550228363,0.0,6.195624761358469,6.521710275114178,0.0
2009-04-07 11:00:00,4.989296036579748,20.0,17.88,5.543662262866386,64.63786065177469,50.77870499460873,0.3448275862068966,66.63786065177469,28.0,28.0,50.77870499460873,0.0,64.63786065177469,50.77870499460873,0.6929577828582982,1.809997575513202,0.024,1.628997817961882,5.543662262866386,5.700662020417706,0.3545933051241775,27.0,5.700662020417706,64.63786065177469,60.415148044057865,1.1637931034482758,95.0,6.000696863597585,0.0,0.12001393727195159,0.0,5.700662020417706,6.000696863597585,0.0
2009-04-07 12:00:00,4.532890492993403,20.0,19.28,5.036544992214892,61.321434961533676,48.73007248099645,0.3448275862068966,63.321434961533676,28.0,28.0,48.73007248099645,0.0,61.321434961533676,48.73007248099645,0.6295681240268615,1.681236178620723,0.024,1.5131125607586509,5.036544992214892,5.180668610076964,0.3546950249649346,27.0,5.180668610076964,61.321434961533676,57.483902657772965,1.163793103448276,95.0,5.453335379028383,0.0,0.10906670758056763,0.0,5.180668610076964,5.453335379028383,0.0
2009-04-07 13:00:00,4.101457089960909,20.0,20.31,4.557174544401009,58.12851590004223,46.735579539039705,0.3448275862068966,60.12851590004223,28.0,28.0,46.735579539039705,0.0,58.12851590004223,46.735579539039705,0.5696468180501262,1.5567382905379663,0.024,1.4010644614841699,4.557174544401009,4.688848373454806,0.3547909457835063,27.0,4.688848373454806,58.12851590004223,54.6552948826683,1.163793103448276,95.0,4.935629866794533,0.0,0.09871259733589072,0.0,4.688848373454806,4.935629866794533,0.0
2009-04-07 14:00:00,3.748216821917285,20.0,20.98,4.1646853576858724,55.467122357398516,45.05540896318383,0.3448275862068966,57.467122357398516,28.0,28.0,45.05540896318383,0.0,55.467122357398516,45.05540896318383,0.5205856697107341,1.4525407516939763,0.024,1.3072866765245785,4.1646853576858724,4.285939432855271,0.3548671801899689,27.0,4.285939432855271,55.467122357398516,52.292352407135354,1.163793103448276,95.0,4.511515192479233,0.0,0.09023030384958482,0.0,4.285939432855271,4.511515192479233,0.0
2009-04-07 15:00:00,3.4878713677785997,20.0,21.26,3.8754126308651107,53.47534170337256,43.78681012620978,0.3448275862068966,55.47534170337256,28.0,28.0,43.78681012620978,0.0,53.47534170337256,43.78681012620978,0.48442657885813883,1.3742916439099762,0.024,1.2368624795189787,3.8754126308651107,3.988841795256108,0.3549203192105771,27.0,3.988841795256108,53.47534170337256,50.520644077256925,1.163793103448276,95.0,4.198780837111693,0.0,0.08397561674223404,0.0,3.988841795256108,4.198780837111693,0.0
2009-04-07 16:00:00,3.2626957679942397,20.0,21.12,3.6252175199935994,51.729860493261405,42.666816693277404,0.3448275862068966,53.729860493261405,28.0,28.0,42.666816693277404,0.0,51.729860493261405,42.666816693277404,0.45315218999919993,1.3055202524769316,0.024,1.1749682272292383,3.6252175199935994,3.7317695452412925,0.3549627236073367,27.0,3.7317695452412925,51.729860493261405,48.96558675604563,1.1637931034482758,95.51720662197718,3.90690816578242,0.0,0.07005544821645096,0.0,3.7317695452412925,3.90690816578242,0.0
2009-04-07 17:00:00,3.174853880360506,20.000000000000004,20.56,3.5276154226227843,51.042808708670066,42.223770152113104,0.3448275862068966,53.042808708670066,28.0,28.0,42.223770152113104,0.0,51.042808708670066,42.223770152113104,0.44095192782784803,1.2783978926587958,0.024,1.1505581033929162,3.5276154226227843,3.6314552118886643,0.35497801917505833,27.0,3.6314552118886643,51.042808708670066,48.35284188504883,1.163793103448276,95.82357905747558,3.7897303018816433,0.0,0.06331003599719161,0.0,3.6314552118886643,3.7897303018816433,0.0
2009-04-07 18:00:00,3.260143227568785,19.999999999999996,19.36,3.6223813639653164,51.70994584069215,42.653992430778864,0.3448275862068966,53.70994584069215,28.0,28.0,42.653992430778864,0.0,51.70994584069215,42.653992430778864,0.45279767049566455,1.3047345185153045,0.024,1.174261066663774,3.6223813639653164,3.7288548158168466,0.3549631792624243,27.0,3.7288548158168466,51.70994584069215,48.9478311623093,1.1637931034482758,95.52608441884536,3.9034938346967554,0.0,0.0698556075519635,0.0,3.7288548158168466,3.9034938346967554,0.0
2009-04-07 19:00:00,3.2261677716698856,20.000000000000004,18.73,3.5846308574109838,51.44459006755184,42.48301292402438,0.3448275862068966,53.44459006755184,28.0,28.0,42.48301292402438,0.0,51.44459006755184,42.48301292402438,0.44807885717637297,1.2942624717978293,0.024,1.1648362246180464,3.5846308574109838,3.6900571045907666,0.3549691823109128,27.0,3.6900571045907666,51.44459006755184,48.711214434521644,1.163793103448276,95.64439278273917,3.858100822463172,0.0,0.06721748714896218,0.0,3.6900571045907666,3.858100822463172,0.0
2009-04-07 20:00:00,3.2791159044323113,20.0,17.94,3.6434621160359013,51.85789814979242,42.74924285970266,0.3448275862068966,53.85789814979242,28.0,28.0,42.74924285970266,0.0,51.85789814979242,42.74924285970266,0.45543276450448766,1.3105713842278819,0.024,1.1795142458050938,3.6434621160359013,3.7505192544586894,0.3549597773626844,27.0,3.7505192544586894,51.85789814979242,49.07973573908228,1.1637931034482758,95.46013213045886,3.9288854632351757,0.0,0.07134648351059454,0.0,3.7505192544586894,3.9288854632351757,0.0
2009-04-07 21:00:00,3.4122355558745148,20.0,16.56,3.791372839860572,52.89148946627587,43.41305736662444,0.3448275862068966,54.89148946627587,28.0,28.0,43.41305736662444,0.0,52.89148946627587,43.41305736662444,0.4739216049825715,1.3513091239896076,0.024,1.2161782115906468,3.791372839860572,3.902503752259533,0.35493500794938954,27.0,3.902503752259533,52.89148946627587,50.000745946083626,1.1637931034482758,95.0,4.107898686588982,0.0,0.08215797373177942,0.0,3.902503752259533,4.107898686588982,0.0
2009-04-07 22:00:00,3.5035023772518246,20.0,15.63,3.892780419168694,53.595701341851566,43.863750293929826,0.3448275862068966,55.595701341851566,28.241923076923076,28.241923076923076,43.863750293929826,0.0,53.595701341851566,43.863750293929826,0.48659755239608676,1.3790268392587535,0.024,1.2411241553328782,3.892780419168694,4.006683103094569,0.3549172350777243,27.0,4.006683103094569,53.595701341851566,50.62778793215188,1.163793103448276,95.0,4.217561161152178,0.0,0.08435122322304345,0.0,4.006683103094569,4.217561161152178,0.0
2009-04-07 23:00:00,0.0,18.759569106775906,14.83,0.0,18.759569106775906,18.759569106775906,0.3448275862068966,20.759569106775906,28.765,28.765,18.759569106775906,0.0,18.759569106775906,18.759569106775906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.759569106775906,18.759569106775906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 00:00:00,0.0,18.433550602952614,14.02,0.0,18.433550602952614,18.433550602952614,0.3448275862068966,20.433550602952614,29.294615384615383,29.294615384615383,18.433550602952614,0.0,18.433550602952614,18.433550602952614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.433550602952614,18.433550602952614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 01:00:00,0.0,18.303275027023545,13.37,0.0,18.303275027023545,18.303275027023545,0.3448275862068966,20.303275027023545,29.719615384615384,29.719615384615384,18.303275027023545,0.0,18.303275027023545,18.303275027023545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.303275027023545,18.303275027023545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 02:00:00,0.0,18.215426306494884,12.95,0.0,18.215426306494884,18.215426306494884,0.3448275862068966,20.215426306494884,29.994230769230768,29.994230769230768,18.215426306494884,0.0,18.215426306494884,18.215426306494884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.215426306494884,18.215426306494884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 03:00:00,0.0,18.13146343612581,12.38,0.0,18.13146343612581,18.13146343612581,0.3448275862068966,20.13146343612581,30.366923076923076,30.366923076923076,18.13146343612581,0.0,18.13146343612581,18.13146343612581,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13146343612581,18.13146343612581,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 04:00:00,0.0,18.046799546856583,11.85,0.0,18.046799546856583,18.046799546856583,0.3448275862068966,20.046799546856583,30.713461538461537,30.713461538461537,18.046799546856583,0.0,18.046799546856583,18.046799546856583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.046799546856583,18.046799546856583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 05:00:00,5.9012386811820035,20.0,11.22,6.556931867980004,71.10203204741859,54.709702377468574,0.3448275862068966,73.10203204741859,31.125384615384615,31.125384615384615,54.709702377468574,0.0,71.10203204741859,54.709702377468574,0.8196164834975005,2.059481626197292,0.024,1.8535334635775629,6.556931867980004,6.738880030599734,0.35439619954529766,27.0,6.738880030599734,71.10203204741859,66.11026906178915,1.163793103448276,95.0,7.093557926947089,0.0,0.14187115853894205,0.0,6.738880030599734,7.093557926947089,0.0
2009-04-08 06:00:00,4.993524269672059,20.0,10.71,5.548360299635621,64.66831255922129,50.79741181013224,0.3448275862068966,66.66831255922129,31.458846153846153,31.458846153846153,50.79741181013224,0.0,64.66831255922129,50.79741181013224,0.6935450374544526,1.8111773848644845,0.024,1.630059646378036,5.548360299635621,5.70547803812207,0.3545923685185512,27.0,5.70547803812207,64.66831255922129,60.44203253098272,1.163793103448276,95.0,6.005766355917968,0.0,0.12011532711835926,0.0,5.70547803812207,6.005766355917968,0.0
2009-04-08 07:00:00,4.929994663120563,19.999999999999996,10.44,5.477771847911736,64.21026090027733,50.515831280498,0.3448275862068966,66.21026090027733,31.635384615384616,31.635384615384616,50.515831280498,0.0,64.21026090027733,50.515831280498,0.684721480988967,1.7934262123386082,0.024,1.6140835911047475,5.477771847911736,5.633114469145597,0.35460645663129114,27.0,5.633114469145597,64.21026090027733,60.03758351572504,1.1637931034482758,95.0,5.9295941780479975,0.0,0.1185918835609602,0.0,5.633114469145597,5.9295941780479975,0.0
2009-04-08 08:00:00,4.679453840408991,20.0,11.83,5.1993931560099895,62.3929401464513,49.39445725642633,0.3448275862068966,64.39294014645131,30.72653846153846,30.72653846153846,49.39445725642633,0.0,62.3929401464513,49.39445725642633,0.6499241445012487,1.7228975376690632,0.024,1.5506077839021568,5.1993931560099895,5.347682909776895,0.35466227197047473,27.0,5.347682909776895,62.3929401464513,58.431693546616565,1.1637931034482758,95.0,5.62913990502831,0.0,0.112582798100566,0.0,5.347682909776895,5.62913990502831,0.0
2009-04-08 09:00:00,4.509209914003433,20.0,13.29,5.010233237781592,61.147706085220534,48.622122990766556,0.3448275862068966,63.147706085220534,29.771923076923077,29.771923076923077,48.622122990766556,0.0,61.147706085220534,48.622122990766556,0.626279154722699,1.67447589782369,0.024,1.5070283080413212,5.010233237781592,5.153680827563961,0.3547003174320308,27.0,5.153680827563961,61.147706085220534,57.33016473146945,1.1637931034482758,95.0,5.424927186909433,0.0,0.10849854373818886,0.0,5.153680827563961,5.424927186909433,0.0
2009-04-08 10:00:00,4.3245053743430875,20.0,13.96,4.805005971492319,59.78670091477278,47.774185986041985,0.3448275862068966,61.78670091477278,29.333846153846153,29.333846153846153,47.774185986041985,0.0,59.78670091477278,47.774185986041985,0.6006257464365399,1.6214612856195545,0.024,1.4593151570575988,4.805005971492319,4.943152100054275,0.3547415376855151,27.0,4.943152100054275,59.78670091477278,56.12510676658443,1.1637931034482758,95.0,5.203318000057131,0.0,0.1040663600011424,0.0,4.943152100054275,5.203318000057131,0.0
2009-04-08 11:00:00,4.054422099591305,20.0,15.21,4.504913443990339,57.7767117671027,46.514428157126844,0.3448275862068966,59.7767117671027,28.51653846153846,28.51653846153846,46.514428157126844,0.0,57.7767117671027,46.514428157126844,0.5631141804987924,1.542987358181509,0.024,1.388688622363358,4.504913443990339,4.635212179808489,0.35480127362988595,27.0,4.635212179808489,57.7767117671027,54.343221263540855,1.1637931034482758,95.0,4.879170715587883,0.0,0.09758341431175772,0.0,4.635212179808489,4.879170715587883,0.0
2009-04-08 12:00:00,3.7751029112179144,19.999999999999996,16.01,4.1945587902421275,55.67129951684621,45.184902541240895,0.3448275862068966,57.67129951684621,28.0,28.0,45.184902541240895,0.0,55.67129951684621,45.184902541240895,0.5243198487802659,1.4605488493940906,0.024,1.3144939644546816,4.1945587902421275,4.316613675181536,0.3548615119337994,27.0,4.316613675181536,55.67129951684621,52.47380790560063,1.1637931034482758,95.0,4.543803868612144,0.0,0.09087607737224311,0.0,4.316613675181536,4.543803868612144,0.0
2009-04-08 13:00:00,3.4449107713719562,20.0,17.07,3.827678634857729,53.14401522000956,43.57481863286524,0.3448275862068966,55.14401522000956,28.0,28.0,43.57481863286524,0.0,53.14401522000956,43.57481863286524,0.47845982935721615,1.3612520124689949,0.024,1.2251268112220954,3.827678634857729,3.9398038361046286,0.3549287117681778,27.0,3.9398038361046286,53.14401522000956,50.2256420080802,1.163793103448276,95.0,4.147161932741715,0.0,0.08294323865483443,0.0,3.9398038361046286,4.147161932741715,0.0
2009-04-08 14:00:00,3.155306563307424,20.000000000000004,17.97,3.5058961814526937,50.88943213068637,42.12469167705464,0.3448275862068966,52.88943213068637,28.0,28.0,42.12469167705464,0.0,50.88943213068637,42.12469167705464,0.4382370226815867,1.2723389713857842,0.024,1.1451050742472058,3.5058961814526937,3.6091300785912726,0.3549813083146281,27.0,3.6091300785912726,50.88943213068637,48.21600244284099,1.1637931034482758,95.8919987785795,3.7637447592733726,0.0,0.061845872272840025,0.0,3.6091300785912726,3.7637447592733726,0.0
2009-04-08 15:00:00,2.9601751488799906,20.000000000000007,18.42,3.289083498755545,49.34821452955383,41.12550578266496,0.3448275862068966,51.34821452955383,28.0,28.0,41.12550578266496,0.0,49.34821452955383,41.12550578266496,0.41113543734444313,1.2113692874932505,0.024,1.0902323587439253,3.289083498755545,3.3862204275048695,0.3550114239491896,27.0,3.3862204275048695,49.34821452955383,46.83990310177244,1.1637931034482758,96.58004844911378,3.506128317267314,0.0,0.04796315590497784,0.0,3.3862204275048695,3.506128317267314,0.0
2009-04-08 16:00:00,2.775381019643042,19.999999999999993,18.6,3.083756688492269,47.870706313582126,40.16131459235145,0.3448275862068966,49.870706313582126,28.0,28.0,40.16131459235145,0.0,47.870706313582126,40.16131459235145,0.38546958606153364,1.1527685017424063,0.024,1.0374916515681658,3.083756688492269,3.1750335386665096,0.3550342202255943,27.0,3.1750335386665096,47.870706313582126,45.5188296182736,1.1637931034482758,97.2405851908632,3.265132076729664,0.0,0.03603941522526171,0.0,3.1750335386665096,3.265132076729664,0.0
2009-04-08 17:00:00,2.7555140887846834,20.0,18.03,3.0616823208718706,47.71076294308076,40.056557140901084,0.3448275862068966,49.71076294308076,28.0,28.0,40.056557140901084,0.0,47.71076294308076,40.056557140901084,0.38271029010898383,1.1464156820155642,0.024,1.0317741138140077,3.0616823208718706,3.1523238890734273,0.35503625905315395,27.0,3.1523238890734273,47.71076294308076,45.37570821043378,1.163793103448276,97.31214589478311,3.2393940757218704,0.0,0.034828074659377255,0.0,3.1523238890734273,3.2393940757218704,0.0
