timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-08 18:00:00,2.9047564110271957,19.999999999999996,16.84,3.2275071233635506,48.90701416127641,40.83824635286753,0.3448275862068966,50.90701416127641,28.0,28.0,40.83824635286753,0.0,48.90701416127641,40.83824635286753,0.4034383904204438,1.1938862523394547,0.024,1.0744976271055091,3.2275071233635506,3.322895748597496,0.35501892835852483,27.0,3.322895748597496,48.90701416127641,46.44560990305604,1.163793103448276,96.77719504847198,3.4335524468684846,0.0,0.044262679308395475,0.0,3.322895748597496,3.4335524468684846,0.0
2009-04-08 19:00:00,2.9478080178600954,20.0,16.07,3.2753422420667726,49.24989456141281,41.061538956245876,0.3448275862068966,51.24989456141281,28.0,28.0,41.061538956245876,0.0,49.24989456141281,41.061538956245876,0.4094177802583466,1.2074744044238084,0.024,1.0867269639814274,3.2753422420667726,3.372089682509153,0.3550131435910892,27.0,3.372089682509153,49.24989456141281,46.75205035214677,1.163793103448276,96.62397482392662,3.489909920031706,0.0,0.04712809500902111,0.0,3.372089682509153,3.489909920031706,0.0
2009-04-08 20:00:00,3.034466399220682,20.0,15.51,3.3716293324674242,49.93720585089211,41.50813251972356,0.3448275862068966,51.93720585089211,28.320384615384615,28.320384615384615,41.50813251972356,0.0,49.93720585089211,41.50813251972356,0.42145366655842803,1.2346881208947762,0.024,1.1112193088052986,3.3716293324674242,3.471098144556901,0.3550005877422052,27.0,3.471098144556901,49.93720585089211,47.36602204010922,1.1637931034482756,96.31698897994539,3.603827508851668,0.0,0.053091745717906674,0.0,3.471098144556901,3.603827508851668,0.0
2009-04-08 21:00:00,3.2181716646159266,20.000000000000004,14.17,3.575746294017696,51.38206179902502,42.44269606398078,0.3448275862068966,53.38206179902502,29.196538461538463,29.196538461538463,42.44269606398078,0.0,51.38206179902502,42.44269606398078,0.446968286752212,1.291794188712139,0.024,1.162614769840925,3.575746294017696,3.68092571288891,0.354970577947861,27.0,3.68092571288891,51.38206179902502,48.655450159848044,1.163793103448276,95.67227492007598,3.8474319921460345,0.0,0.06660251170284984,0.0,3.68092571288891,3.8474319921460345,0.0
2009-04-08 22:00:00,3.3916091318774693,20.0,12.97,3.768454590974966,52.73184547968231,43.3107090022449,0.3448275862068966,54.73184547968231,29.981153846153845,29.981153846153845,43.3107090022449,0.0,52.73184547968231,43.3107090022449,0.47105682387187076,1.3450213075662532,0.024,1.210519176809628,3.768454590974966,3.8789567217315915,0.3549389414321344,27.0,3.8789567217315915,52.73184547968231,49.85854420432558,1.163793103448276,95.0707278978372,4.0800747059598725,0.0,0.08044719369131244,0.0,3.8789567217315915,4.0800747059598725,0.0
2009-04-08 23:00:00,0.0,18.83740084085917,11.92,0.0,18.83740084085917,18.83740084085917,0.3448275862068966,20.83740084085917,30.667692307692306,30.667692307692306,18.83740084085917,0.0,18.83740084085917,18.83740084085917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.83740084085917,18.83740084085917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 00:00:00,0.0,18.507269677318185,11.0,0.0,18.507269677318185,18.507269677318185,0.3448275862068966,20.507269677318185,31.26923076923077,31.26923076923077,18.507269677318185,0.0,18.507269677318185,18.507269677318185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.507269677318185,18.507269677318185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 01:00:00,0.0,18.353797002557403,10.18,0.0,18.353797002557403,18.353797002557403,0.3448275862068966,20.353797002557403,31.805384615384614,31.805384615384614,18.353797002557403,0.0,18.353797002557403,18.353797002557403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.353797002557403,18.353797002557403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 02:00:00,0.0,18.230452683305927,9.22,0.0,18.230452683305927,18.230452683305927,0.3448275862068966,20.230452683305927,32.433076923076925,32.433076923076925,18.230452683305927,0.0,18.230452683305927,18.230452683305927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.230452683305927,18.230452683305927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 03:00:00,0.0,18.102496245917102,7.95,0.0,18.102496245917102,18.102496245917102,0.3448275862068966,20.102496245917102,33.26346153846154,33.26346153846154,18.102496245917102,0.0,18.102496245917102,18.102496245917102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.102496245917102,18.102496245917102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 04:00:00,0.0,17.966258332895396,6.63,0.0,17.966258332895396,17.966258332895396,0.3448275862068966,19.966258332895396,34.12653846153846,34.12653846153846,17.966258332895396,0.0,17.966258332895396,17.966258332895396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.966258332895396,17.966258332895396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 05:00:00,6.624301567199833,19.999999999999996,5.21,7.360335074666481,76.09575957575245,57.69492188908626,0.3448275862068966,78.09575957575245,35.055,35.055,57.69492188908626,0.0,76.09575957575245,57.69492188908626,0.9200418843333101,2.250976355156129,0.024,2.025878719640516,7.360335074666481,7.561432710182094,0.35424889808241694,27.0,7.561432710182094,76.09575957575245,70.4946983089509,1.163793103448276,95.0,7.959402852823257,0.0,0.15918805705646513,0.0,7.561432710182094,7.959402852823257,0.0
2009-04-09 06:00:00,5.804503452139803,20.0,4.27,6.449448280155337,70.42562545095115,54.302004750562794,0.3448275862068966,72.42562545095115,35.66961538461538,35.66961538461538,54.302004750562794,0.0,70.42562545095115,54.302004750562794,0.8061810350194172,2.0334631248363344,0.024,1.830116812352701,6.449448280155337,6.628794592638972,0.3544165546492249,27.0,6.628794592638972,70.42562545095115,65.51540723418154,1.1637931034482758,95.0,6.9776785185673385,0.0,0.1395535703713467,0.0,6.628794592638972,6.977678518567339,0.0
2009-04-09 07:00:00,5.601968539659762,20.000000000000004,4.47,6.2244094885108465,69.00261393902785,53.44159021775074,0.3448275862068966,71.00261393902785,35.53884615384615,35.53884615384615,53.44159021775074,0.0,69.00261393902785,53.44159021775074,0.7780511860638558,1.9786608997626862,0.024,1.7807948097864175,6.2244094885108465,6.398275578487116,0.3544596363219176,27.0,6.398275578487116,69.00261393902785,64.26315054755591,1.163793103448276,95.0,6.735026924723281,0.0,0.13470053849446587,0.0,6.398275578487116,6.735026924723281,0.0
2009-04-09 08:00:00,5.039649925034518,20.000000000000004,8.95,5.599611027816131,65.00020053114386,51.00117296160354,0.3448275862068966,67.00020053114386,32.60961538461538,32.60961538461538,51.00117296160354,0.0,65.00020053114386,51.00117296160354,0.6999513784770164,1.8240329638259376,0.024,1.641629667443344,5.599611027816131,5.758014324198724,0.35458216131354076,27.0,5.758014324198724,65.00020053114386,60.7350047354411,1.1637931034482758,95.0,6.061067709682868,0.0,0.12122135419365741,0.0,5.758014324198724,6.061067709682868,0.0
2009-04-09 09:00:00,4.605858826856456,20.000000000000004,12.88,5.117620918729395,61.85569345811881,49.06164116129533,0.3448275862068966,63.85569345811881,30.04,30.04,49.06164116129533,0.0,61.85569345811881,49.06164116129533,0.6397026148411744,1.7020160308659393,0.024,1.5318144277793453,5.117620918729395,5.26382252181599,0.35467871560716624,27.0,5.26382252181599,61.85569345811881,57.956565664181035,1.163793103448276,95.0,5.540865812437884,0.0,0.11081731624875779,0.0,5.26382252181599,5.540865812437884,0.0
2009-04-09 10:00:00,4.201361828807285,20.0,15.27,4.668179809785872,58.87326695811715,47.20281743365246,0.3448275862068966,60.87326695811715,28.477307692307694,28.477307692307694,47.20281743365246,0.0,58.87326695811715,47.20281743365246,0.583522476223234,1.5858260254024708,0.024,1.4272434228622237,4.668179809785872,4.8027624123261194,0.3547688900705803,27.0,4.8027624123261194,58.87326695811715,55.31566517120891,1.163793103448276,95.0,5.055539381395915,0.0,0.10111078762791835,0.0,4.8027624123261194,5.055539381395915,0.0
2009-04-09 11:00:00,3.8039671278130296,20.0,17.22,4.226630142014478,55.89019399537728,45.32361864034109,0.3448275862068966,57.89019399537728,28.0,28.0,45.32361864034109,0.0,55.89019399537728,45.32361864034109,0.5283287677518097,1.469131503257241,0.024,1.3222183529315168,4.226630142014478,4.349543292340202,0.35485539642823394,27.0,4.349543292340202,55.89019399537728,52.66831007512528,1.1637931034482758,95.0,4.578466623516002,0.0,0.09156933247031987,0.0,4.349543292340202,4.578466623516002,0.0
2009-04-09 12:00:00,3.41615975172865,19.999999999999996,18.51,3.7957330574762778,52.92184116234266,43.43250851865197,0.3448275862068966,54.92184116234266,28.0,28.0,43.43250851865197,0.0,52.92184116234266,43.43250851865197,0.4744666321845347,1.3525043923438713,0.024,1.2172539531094841,3.7957330574762778,3.906983496710665,0.35493425594493083,27.0,3.906983496710665,52.92184116234266,50.02777931292735,1.1637931034482758,95.0,4.112614207063857,0.0,0.082252284141277,0.0,3.906983496710665,4.112614207063857,0.0
2009-04-09 13:00:00,3.067573606951491,20.0,19.3,3.40841511883499,50.19879776762555,41.67775997053808,0.3448275862068966,52.19879776762555,28.0,28.0,41.67775997053808,0.0,50.19879776762555,41.67775997053808,0.42605188985437376,1.245037385715927,0.024,1.1205336471443343,3.40841511883499,3.5089188574065826,0.35499549720602896,27.0,3.5089188574065826,50.19879776762555,47.59959861399104,1.1637931034482758,96.20020069300448,3.6475171903271772,0.0,0.05543933316823786,0.0,3.5089188574065826,3.6475171903271772,0.0
2009-04-09 14:00:00,2.8272766314439846,20.000000000000007,19.5,3.141418479382205,48.28747828689008,40.43393208843456,0.3448275862068966,50.28747828689008,28.0,28.0,40.43393208843456,0.0,48.28747828689008,40.43393208843456,0.3926773099227756,1.1693138490077908,0.024,1.0523824641070116,3.141418479382205,3.234349864282984,0.3550284891902205,27.0,3.234349864282984,48.28747828689008,45.89166357260638,1.163793103448276,97.05416821369681,3.3325203067646663,0.0,0.03926817699267282,0.0,3.234349864282984,3.3325203067646663,0.0
2009-04-09 15:00:00,2.931766062906617,20.000000000000004,19.11,3.257517847674019,49.12224220300187,40.97844758381682,0.3448275862068966,51.12224220300187,28.0,28.0,40.97844758381682,0.0,49.12224220300187,40.97844758381682,0.40718973095925237,1.2024165548836483,0.024,1.0821748993952836,3.257517847674019,3.353759503162384,0.3550153362995954,27.0,3.353759503162384,49.12224220300187,46.63797590436307,1.163793103448276,96.68101204781847,3.4688915973527594,0.0,0.046052837676150205,0.0,3.353759503162384,3.46889159735276,0.0
2009-04-09 16:00:00,2.754447603222745,20.0,18.4,3.0604973369141613,47.70217073619142,40.05092739390602,0.3448275862068966,49.70217073619142,28.0,28.0,40.05092739390602,0.0,47.70217073619142,40.05092739390602,0.38256216711427016,1.1460743551223387,0.024,1.0314669196101047,3.0604973369141613,3.151104772426395,0.3550363659706405,27.0,3.151104772426395,47.70217073619142,45.36801905291261,1.1637931034482758,97.31599047354369,3.2380133594622906,0.0,0.034763434814358264,0.0,3.151104772426395,3.2380133594622906,0.0
2009-04-09 17:00:00,2.7662126193859735,20.0,17.55,3.073569577095526,47.79692122561435,40.11299728287553,0.3448275862068966,49.79692122561435,28.0,28.0,40.11299728287553,0.0,47.79692122561435,40.11299728287553,0.38419619713694075,1.1498380442037572,0.024,1.0348542397833815,3.073569577095526,3.1645533815159013,0.3550351721668819,27.0,3.1645533815159013,47.79692122561435,45.45280760967664,1.163793103448276,97.27359619516167,3.2532501164723095,0.0,0.035478693982563314,0.0,3.1645533815159013,3.2532501164723095,0.0
2009-04-09 18:00:00,2.935802306739796,20.0,16.21,3.2620025630442178,49.15437273627675,40.999366328666206,0.3448275862068966,51.15437273627675,28.0,28.0,40.999366328666206,0.0,49.15437273627675,40.999366328666206,0.4077503203805272,1.2036897375586308,0.024,1.0833207638027678,3.2620025630442178,3.3583715368000804,0.3550147886885703,27.0,3.3583715368000804,49.15437273627675,46.66669011642484,1.1637931034482758,96.66665494178758,3.4741778732516226,0.0,0.04632253458061691,0.0,3.3583715368000804,3.4741778732516226,0.0
2009-04-09 19:00:00,2.8718528654963005,20.0,16.44,3.190947628329223,48.64430404089311,40.66693497007005,0.3448275862068966,50.64430404089311,28.0,28.0,40.66693497007005,0.0,48.64430404089311,40.66693497007005,0.39886845354115286,1.183469736263116,0.024,1.0651227626368043,3.190947628329223,3.2852946019555347,0.3550231277735004,27.0,3.2852946019555347,48.64430404089311,46.21075248388901,1.163793103448276,96.8946237580555,3.3905850237458672,0.0,0.04211616871613302,0.0,3.2852946019555347,3.390585023745867,0.0
2009-04-09 20:00:00,3.008828138193834,20.0,15.4,3.3431423757709267,49.734255690000666,41.376399750573356,0.3448275862068966,51.734255690000666,28.392307692307693,28.392307692307693,41.376399750573356,0.0,49.734255690000666,41.376399750573356,0.41789279697136583,1.2266557305737764,0.024,1.1039901575163988,3.3431423757709267,3.4418079488283047,0.35500442212201405,27.0,3.4418079488283047,49.734255690000666,47.18476832049822,1.163793103448276,96.40761583975089,3.570058152407058,0.0,0.05130008143150136,0.0,3.4418079488283047,3.570058152407058,0.0
2009-04-09 21:00:00,3.182017473848586,19.999999999999996,14.13,3.535574970942873,51.098972368514104,42.260034941156924,0.3448275862068966,53.098972368514104,29.222692307692306,29.222692307692306,42.260034941156924,0.0,51.098972368514104,42.260034941156924,0.44194687136785915,1.2806161754321048,0.024,1.1525545578888943,3.535574970942873,3.6396365884860833,0.35497680286588923,27.0,3.6396365884860833,51.098972368514104,48.40294526593182,1.163793103448276,95.7985273670341,3.799261521569635,0.0,0.0638499732334207,0.0,3.6396365884860833,3.799261521569635,0.0
2009-04-09 22:00:00,3.3736195343410187,20.0,12.76,3.7484661492677986,52.59245979693564,43.22129442376615,0.3448275862068966,54.59245979693564,30.11846153846154,30.11846153846154,43.22129442376615,0.0,52.59245979693564,43.22129442376615,0.46855826865847483,1.339530101296843,0.024,1.2055770911671586,3.7484661492677986,3.858419159397483,0.3549423450360802,27.0,3.858419159397483,52.59245979693564,49.734371530715286,1.1637931034482758,95.13281423464235,4.0558236297738475,0.0,0.07896178815054587,0.0,3.858419159397483,4.0558236297738475,0.0
2009-04-09 23:00:00,0.0,18.84374117428684,11.49,0.0,18.84374117428684,18.84374117428684,0.3448275862068966,20.84374117428684,30.948846153846155,30.948846153846155,18.84374117428684,0.0,18.84374117428684,18.84374117428684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84374117428684,18.84374117428684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 00:00:00,0.0,18.511218041130324,10.45,0.0,18.511218041130324,18.511218041130324,0.3448275862068966,20.511218041130324,31.628846153846155,31.628846153846155,18.511218041130324,0.0,18.511218041130324,18.511218041130324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.511218041130324,18.511218041130324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 01:00:00,0.0,18.35421419748637,9.59,0.0,18.35421419748637,18.35421419748637,0.3448275862068966,20.35421419748637,32.191153846153846,32.191153846153846,18.35421419748637,0.0,18.35421419748637,18.35421419748637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.35421419748637,18.35421419748637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 02:00:00,0.0,18.23224804873343,8.86,0.0,18.23224804873343,18.23224804873343,0.3448275862068966,20.23224804873343,32.66846153846154,32.66846153846154,18.23224804873343,0.0,18.23224804873343,18.23224804873343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.23224804873343,18.23224804873343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 03:00:00,0.0,18.11536622088188,8.19,0.0,18.11536622088188,18.11536622088188,0.3448275862068966,20.11536622088188,33.10653846153846,33.10653846153846,18.11536622088188,0.0,18.11536622088188,18.11536622088188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11536622088188,18.11536622088188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 04:00:00,0.0,17.99270292465603,7.33,0.0,17.99270292465603,17.99270292465603,0.3448275862068966,19.99270292465603,33.668846153846154,33.668846153846154,17.99270292465603,0.0,17.99270292465603,17.99270292465603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.99270292465603,17.99270292465603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 05:00:00,6.471465606927746,20.0,6.08,7.190517341030828,75.04896600829434,57.07267265571727,0.3448275862068966,77.04896600829434,34.48615384615385,34.48615384615385,57.07267265571727,0.0,75.04896600829434,57.07267265571727,0.8988146676288535,2.210919327936279,0.024,1.9898273951426513,7.190517341030828,7.387609273824458,0.3542793032701831,27.0,7.387609273824458,75.04896600829434,69.57666284249845,1.1637931034482758,95.0,7.776430814552061,0.0,0.1555286162910413,0.0,7.387609273824458,7.776430814552061,0.0
2009-04-10 06:00:00,5.661617526561769,20.0,5.04,6.290686140624188,69.42268307931828,53.69596772775781,0.3448275862068966,71.42268307931828,35.16615384615385,35.16615384615385,53.69596772775781,0.0,69.42268307931828,53.69596772775781,0.7863357675780235,1.994847619369826,0.024,1.7953628574328433,6.290686140624188,6.466170902561171,0.3544468845667442,27.0,6.466170902561171,69.42268307931828,64.63292685519889,1.1637931034482758,95.0,6.806495686906495,0.0,0.13612991373812983,0.0,6.466170902561171,6.806495686906495,0.0
2009-04-10 07:00:00,5.507941279978254,20.0,4.74,6.119934755531393,68.33875192157907,53.038915032750594,0.3448275862068966,70.33875192157907,35.362307692307695,35.362307692307695,53.038915032750594,0.0,68.33875192157907,53.038915032750594,0.7649918444414241,1.953064006903912,0.024,1.7577576062135207,6.119934755531393,6.291241156221784,0.35447984150234213,27.0,6.291241156221784,68.33875192157907,63.67857328734072,1.1637931034482758,95.0,6.622359111812405,0.0,0.1324471822362483,0.0,6.291241156221784,6.622359111812405,0.0
2009-04-10 08:00:00,4.979900730098715,19.999999999999996,8.83,5.533223033443016,64.57017805407595,50.73712047046841,0.3448275862068966,66.57017805407595,32.68807692307692,32.68807692307692,50.73712047046841,0.0,64.57017805407595,50.73712047046841,0.691652879180377,1.8073751645890648,0.024,1.6266376481301583,5.533223033443016,5.689960549901922,0.3545953868435099,27.0,5.689960549901922,64.57017805407595,60.35539246155601,1.1637931034482758,95.0,5.989432157791497,0.0,0.11978864315582989,0.0,5.689960549901922,5.989432157791497,0.0
2009-04-10 09:00:00,4.555936177086551,19.999999999999996,12.69,5.062151307873945,61.49034309336034,48.83496482367548,0.3448275862068966,63.49034309336034,30.16423076923077,30.16423076923077,48.83496482367548,0.0,61.49034309336034,48.83496482367548,0.6327689134842431,1.6878073900088595,0.024,1.5190266510079735,5.062151307873945,5.206932046874831,0.3546898739424037,27.0,5.206932046874831,61.49034309336034,57.633356391971574,1.163793103448276,95.0,5.480981101973506,0.0,0.1096196220394699,0.0,5.206932046874831,5.480981101973506,0.0
2009-04-10 10:00:00,4.236726044273909,20.0,14.35,4.707473382526565,59.13609367609505,47.36741021977864,0.3448275862068966,61.13609367609505,29.078846153846154,29.078846153846154,47.36741021977864,0.0,59.13609367609505,47.36741021977864,0.5884341728158207,1.5960840935009688,0.024,1.436475684150872,4.707473382526565,4.843081791876663,0.3547610508631436,27.0,4.843081791876663,59.13609367609505,55.54862568211234,1.1637931034482758,95.0,5.097980833554382,0.0,0.10195961667108762,0.0,4.843081791876663,5.097980833554382,0.0
2009-04-10 11:00:00,3.9068297091786457,20.0,15.79,4.340921899087384,56.66773814720431,45.81543339948585,0.3448275862068966,58.66773814720431,28.137307692307694,28.137307692307694,45.81543339948585,0.0,56.66773814720431,45.81543339948585,0.542615237385923,1.4995961171205638,0.024,1.3496365054085075,4.340921899087384,4.466881510799441,0.35483337527104847,27.0,4.466881510799441,56.66773814720431,53.358937028093614,1.1637931034482758,95.0,4.701980537683622,0.0,0.09403961075367243,0.0,4.466881510799441,4.701980537683622,0.0
2009-04-10 12:00:00,3.565515433841981,20.0,16.82,3.961683815379979,54.07221040436103,44.16800086591108,0.3448275862068966,56.07221040436103,28.0,28.0,44.16800086591108,0.0,54.07221040436103,44.16800086591108,0.49521047692249737,1.3977650704865308,0.024,1.2579885634378776,3.961683815379979,4.077460322428632,0.3549048501495829,27.0,4.077460322428632,54.07221040436103,51.051869424784265,1.1637931034482758,95.0,4.292063497293297,0.0,0.08584126994586612,0.0,4.077460322428632,4.292063497293297,0.0
2009-04-10 13:00:00,3.2346443767618682,20.0,17.62,3.594049307513187,51.510843648279554,42.52572037949658,0.3448275862068966,53.510843648279554,28.0,28.0,42.52572037949658,0.0,51.510843648279554,42.52572037949658,0.44925616343914837,1.2968775366666272,0.024,1.1671897829999645,3.594049307513187,3.69973706117985,0.3549676955571827,27.0,3.69973706117985,51.510843648279554,48.770297677035224,1.163793103448276,95.61485116148239,3.8694167446136825,0.0,0.06787187337353302,0.0,3.69973706117985,3.8694167446136825,0.0
2009-04-10 14:00:00,3.006838529011379,19.999999999999996,17.85,3.340931698901532,49.71849239513837,41.366163147884535,0.3448275862068966,51.71849239513837,28.0,28.0,41.366163147884535,0.0,49.71849239513837,41.366163147884535,0.4176164623626915,1.2260317330325499,0.024,1.1034285597292948,3.340931698901532,3.4395348722047867,0.35500471561474417,27.0,3.4395348722047867,49.71849239513837,47.170688786097784,1.163793103448276,96.4146556069511,3.5674398778403256,0.0,0.05116200225421555,0.0,3.4395348722047867,3.567439877840325,0.0
2009-04-10 15:00:00,2.8519152275081154,20.0,17.9,3.1687946972312395,48.48483793513083,40.56285119205273,0.3448275862068966,50.48483793513083,28.0,28.0,40.56285119205273,0.0,48.48483793513083,40.56285119205273,0.39609933715390494,1.1771445390524053,0.024,1.0594300851471647,3.1687946972312395,3.26250915113648,0.35502557377645355,27.0,3.26250915113648,48.48483793513083,46.06816448984455,1.163793103448276,96.96591775507773,3.3645936909266605,0.0,0.04083381591607225,0.0,3.26250915113648,3.3645936909266605,0.0
2009-04-10 16:00:00,2.738296148364384,20.0,17.5,3.0425512759604265,47.571967687753784,39.96558949785272,0.3448275862068966,49.571967687753784,28.0,28.0,39.96558949785272,0.0,47.571967687753784,39.96558949785272,0.3803189094950533,1.1409013724545563,0.024,1.0268112352091006,3.0425512759604265,3.1326414132058824,0.35503795301742547,27.0,3.1326414132058824,47.571967687753784,45.251492566860534,1.163793103448276,97.37425371656974,3.217114682413032,0.0,0.033789307682859794,0.0,3.1326414132058824,3.217114682413032,0.0
2009-04-10 17:00:00,2.7689150644944394,20.0,16.62,3.0765722938827103,47.81867470297387,40.1272439682671,0.3448275862068966,49.81867470297387,28.0,28.0,40.1272439682671,0.0,47.81867470297387,40.1272439682671,0.3845715367353388,1.1507020481097834,0.024,1.035631843298805,3.0765722938827103,3.1676424986936884,0.3550348935283527,27.0,3.1676424986936884,47.81867470297387,45.47227285208966,1.1637931034482762,97.26386357395518,3.2567516673704326,0.0,0.03564366747069769,0.0,3.1676424986936884,3.2567516673704326,0.0
2009-04-10 18:00:00,2.9471541921094775,20.0,15.34,3.2746157690105306,49.24469439526673,41.058154972740404,0.3448275862068966,51.24469439526673,28.431538461538462,28.431538461538462,41.058154972740404,0.0,49.24469439526673,41.058154972740404,0.40932697112631633,1.2072683848321712,0.024,1.086541546348954,3.2746157690105306,3.371342607493748,0.3550132338029414,27.0,3.371342607493748,49.24469439526673,46.747403574900986,1.1637931034482758,96.6262982125495,3.489052845714718,0.0,0.04708409528838793,0.0,3.371342607493748,3.489052845714718,0.0
2009-04-10 19:00:00,3.233125892161944,19.999999999999996,12.65,3.59236210240216,51.49897751938795,42.51807226338255,0.3448275862068966,53.49897751938795,30.190384615384616,30.190384615384616,42.51807226338255,0.0,51.49897751938795,42.51807226338255,0.44904526280027,1.2964091947864922,0.024,1.166768275307843,3.59236210240216,3.6980030218808095,0.354967962435713,27.0,3.6980030218808095,51.49897751938795,48.75971602169846,1.1637931034482758,95.62014198915077,3.8673891765402226,0.0,0.06775446186376524,0.0,3.6980030218808095,3.8673891765402226,0.0
2009-04-10 20:00:00,3.322589685624177,20.0,12.45,3.6917663173601962,52.19630443489909,42.9668886414986,0.3448275862068966,54.19630443489909,30.321153846153848,30.321153846153848,42.9668886414986,0.0,52.19630443489909,42.9668886414986,0.46147078967002453,1.3239166338335444,0.024,1.19152497045019,3.6917663173601962,3.800157980743551,0.35495185530639867,27.0,3.800157980743551,52.19630443489909,49.38137259731128,1.163793103448276,95.30931370134437,3.987184287835186,0.0,0.07481052283665406,0.0,3.800157980743551,3.987184287835186,0.0
2009-04-10 21:00:00,3.362010409981005,20.0,12.77,3.7355671222011164,52.50243610522061,43.16351829971782,0.3448275862068966,54.50243610522061,30.111923076923077,30.111923076923077,43.16351829971782,0.0,52.50243610522061,43.16351829971782,0.46694589027513955,1.3359829057185224,0.024,1.2023846151466702,3.7355671222011164,3.8451654127729684,0.35494452769235046,27.0,3.8451654127729684,52.50243610522061,49.65416542909249,1.163793103448276,95.17291728545376,4.0401886612765034,0.0,0.07800929940141402,0.0,3.8451654127729684,4.0401886612765034,0.0
2009-04-10 22:00:00,3.5467396038697223,20.0,11.67,3.940821782077469,53.928103302306475,44.07604884711281,0.3448275862068966,55.928103302306475,30.831153846153846,30.831153846153846,44.07604884711281,0.0,53.928103302306475,44.07604884711281,0.49260272275968364,1.3920996515860629,0.024,1.2528896864274566,3.940821782077469,4.056031747236076,0.35490862422117614,27.0,4.056031747236076,53.928103302306475,50.92363534139086,1.163793103448276,95.0,4.269507102353764,0.0,0.08539014204707521,0.0,4.056031747236076,4.269507102353764,0.0
2009-04-10 23:00:00,0.0,18.80091252673092,10.57,0.0,18.80091252673092,18.80091252673092,0.3448275862068966,20.80091252673092,31.550384615384615,31.550384615384615,18.80091252673092,0.0,18.80091252673092,18.80091252673092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.80091252673092,18.80091252673092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 00:00:00,0.0,18.4533421821402,9.48,0.0,18.4533421821402,18.4533421821402,0.3448275862068966,20.4533421821402,32.26307692307692,32.26307692307692,18.4533421821402,0.0,18.4533421821402,18.4533421821402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.4533421821402,18.4533421821402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 01:00:00,0.0,18.285566799542167,8.49,0.0,18.285566799542167,18.285566799542167,0.3448275862068966,20.285566799542167,32.910384615384615,32.910384615384615,18.285566799542167,0.0,18.285566799542167,18.285566799542167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.285566799542167,18.285566799542167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 02:00:00,0.0,18.148774560752145,7.42,0.0,18.148774560752145,18.148774560752145,0.3448275862068966,20.148774560752145,33.61,33.61,18.148774560752145,0.0,18.148774560752145,18.148774560752145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.148774560752145,18.148774560752145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 03:00:00,0.0,18.01808565044019,6.59,0.0,18.01808565044019,18.01808565044019,0.3448275862068966,20.01808565044019,34.152692307692305,34.152692307692305,18.01808565044019,0.0,18.01808565044019,18.01808565044019,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.01808565044019,18.01808565044019,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 04:00:00,0.0,17.885330825400004,5.8,0.0,17.885330825400004,17.885330825400004,0.3448275862068966,19.885330825400004,34.669230769230765,34.669230769230765,17.885330825400004,0.0,17.885330825400004,17.885330825400004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.885330825400004,17.885330825400004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 05:00:00,6.830313395289083,20.0,4.91,7.589237105876759,77.49977126204594,58.52667849735404,0.3448275862068966,79.49977126204594,35.25115384615385,35.25115384615385,58.52667849735404,0.0,77.49977126204594,58.52667849735404,0.9486546382345948,2.3046347942255996,0.024,2.07417131480304,7.589237105876759,7.795700585299318,0.3542085427188533,27.0,7.795700585299318,77.49977126204594,71.7251782358983,1.163793103448276,95.0,8.206000616104546,0.0,0.16412001232209122,0.0,7.795700585299318,8.206000616104546,0.0
2009-04-11 06:00:00,5.9568765758755955,20.0,3.98,6.6187517509728835,71.49014192537797,54.94326254794576,0.3448275862068966,73.49014192537797,35.85923076923077,35.85923076923077,54.94326254794576,0.0,71.49014192537797,54.94326254794576,0.8273439688716104,2.0744017073597694,0.024,1.8669615366237924,6.6187517509728835,6.802191921708861,0.3543845591329426,27.0,6.802191921708861,71.49014192537797,66.45148124263066,1.1637931034482758,95.0,7.160202022851433,0.0,0.14320404045702873,0.0,6.802191921708861,7.160202022851433,0.0
2009-04-11 07:00:00,5.776404334894073,19.999999999999996,4.12,6.418227038771192,70.2287569948865,54.183189397958515,0.3448275862068966,72.2287569948865,35.76769230769231,35.76769230769231,54.183189397958515,0.0,70.2287569948865,54.183189397958515,0.802278379846399,2.0258867134282803,0.024,1.8232980420854523,6.418227038771192,6.59681571011402,0.35442249459686753,27.0,6.59681571011402,70.2287569948865,65.34222683924648,1.163793103448276,95.0,6.944016536962127,0.0,0.13888033073924255,0.0,6.59681571011402,6.944016536962127,0.0
2009-04-11 08:00:00,5.310037998987669,20.0,7.71,5.90004222109741,66.93456021484012,52.1844546620966,0.3448275862068966,68.93456021484012,33.42038461538461,33.42038461538461,52.1844546620966,0.0,66.93456021484012,52.1844546620966,0.7375052776371762,1.8988563570464811,0.024,1.708970721341833,5.90004222109741,6.065927856802058,0.35452276146206474,27.0,6.065927856802058,66.93456021484012,62.44128032091267,1.1637931034482758,95.0,6.385187217686377,0.0,0.12770374435372744,0.0,6.065927856802058,6.385187217686377,0.0
2009-04-11 09:00:00,4.913666724846325,20.0,11.35,5.459629694273695,64.09235842702167,50.44328419133743,0.3448275862068966,66.09235842702167,31.040384615384617,31.040384615384617,50.44328419133743,0.0,64.09235842702167,50.44328419133743,0.6824537117842119,1.7888554228406186,0.024,1.6099698805565565,5.459629694273695,5.614515236557757,0.3546100825802638,27.0,5.614515236557757,64.09235842702167,59.933458251793695,1.163793103448276,95.0,5.91001603848185,0.0,0.11820032076963721,0.0,5.614515236557757,5.91001603848185,0.0
2009-04-11 10:00:00,4.553505861095038,20.0,13.45,5.059450956772265,61.47253819232356,48.8239108003929,0.3448275862068966,63.47253819232356,29.66730769230769,29.66730769230769,48.8239108003929,0.0,61.47253819232356,48.8239108003929,0.6324313695965331,1.687114775825195,0.024,1.5184032982426754,5.059450956772265,5.204162434354785,0.3546904171617891,27.0,5.204162434354785,61.47253819232356,57.61760305576446,1.163793103448276,95.0,5.478065720373458,0.0,0.10956131440746902,0.0,5.204162434354785,5.478065720373458,0.0
2009-04-11 11:00:00,4.224425666084859,19.999999999999996,14.93,4.693806295649844,59.044724172827564,47.31020843370296,0.3448275862068966,61.044724172827564,28.699615384615385,28.699615384615385,47.31020843370296,0.0,59.044724172827564,47.31020843370296,0.5867257869562305,1.5925183825567326,0.024,1.4332665443010595,4.693806295649844,4.829058133905516,0.3547637791339404,27.0,4.829058133905516,59.044724172827564,55.4676440736383,1.163793103448276,95.0,5.083219088321596,0.0,0.10166438176643205,0.0,4.829058133905516,5.083219088321596,0.0
2009-04-11 12:00:00,3.8671185133141033,20.0,16.16,4.2967983481267815,56.36802147504883,45.62602560473187,0.3448275862068966,58.36802147504883,28.0,28.0,45.62602560473187,0.0,56.36802147504883,45.62602560473187,0.5370997935158477,1.4878571299147367,0.024,1.3390714169232631,4.2967983481267815,4.421584061118255,0.3548419161143532,27.0,4.421584061118255,56.36802147504883,53.09277402236864,1.1637931034482762,95.0,4.654299011703426,0.0,0.09308598023406844,0.0,4.421584061118255,4.654299011703426,0.0
2009-04-11 13:00:00,3.539223807803164,20.0,16.95,3.9324708975590714,53.87037814046704,44.03920089656937,0.3448275862068966,55.87037814046704,28.0,28.0,44.03920089656937,0.0,53.87037814046704,44.03920089656937,0.4915588621948839,1.3898298968888738,0.024,1.2508469071999864,3.9324708975590714,4.047453887247959,0.3549101291734277,27.0,4.047453887247959,53.87037814046704,50.87226414991299,1.163793103448276,95.0,4.260477776050483,0.0,0.08520955552100987,0.0,4.047453887247959,4.260477776050483,0.0
2009-04-11 14:00:00,3.277939652082808,20.0,17.5,3.642155168980898,51.848730254512915,42.74334233206068,0.3448275862068966,53.848730254512915,28.0,28.0,42.74334233206068,0.0,51.848730254512915,42.74334233206068,0.45526939612261225,1.3102097420777663,0.024,1.1791887678699897,3.642155168980898,3.7491761431886745,0.3549599892752439,27.0,3.7491761431886745,51.848730254512915,49.07156274103983,1.163793103448276,95.46421862948009,3.927310354615839,0.0,0.07125368457086588,0.0,3.7491761431886745,3.927310354615839,0.0
2009-04-11 15:00:00,3.109875158890745,20.0,17.61,3.455416843211939,50.532257995806084,41.89371588777623,0.3448275862068966,52.532257995806084,28.0,28.0,41.89371588777623,0.0,50.532257995806084,41.89371588777623,0.4319271054014924,1.2582233732059755,0.024,1.132401035885378,3.455416843211939,3.5572391805325365,0.35498877728553013,27.0,3.5572391805325365,50.532257995806084,47.89726601022643,1.163793103448276,96.05136699488679,3.703475850293628,0.0,0.05849466790443661,0.0,3.5572391805325365,3.703475850293628,0.0
2009-04-11 16:00:00,2.946556684331337,19.999999999999996,17.59,3.2739518714792633,49.23994195876586,41.05506228006771,0.3448275862068966,51.23994195876586,28.0,28.0,41.05506228006771,0.0,49.23994195876586,41.05506228006771,0.4092439839349079,1.2070801017320059,0.024,1.0863720915588053,3.2739518714792633,3.370659881652464,0.3550133161821605,27.0,3.370659881652464,49.23994195876586,46.74315686124552,1.163793103448276,96.62842156937724,3.4882696280331964,0.0,0.04704389855229288,0.0,3.370659881652464,3.4882696280331964,0.0
2009-04-11 17:00:00,2.919235767395565,19.999999999999996,17.15,3.243595297106183,49.022440980038,40.913452737272536,0.3448275862068966,51.022440980038,28.0,28.0,40.913452737272536,0.0,49.022440980038,40.913452737272536,0.4054494121382729,1.198461449215453,0.024,1.0786153042939077,3.243595297106183,3.339441442027729,0.3550170185414479,27.0,3.339441442027729,49.022440980038,46.54878065261005,1.163793103448276,96.72560967369498,3.4524894216675146,0.0,0.045219191855914255,0.0,3.339441442027729,3.4524894216675146,0.0
2009-04-11 18:00:00,3.0800929642737307,20.0,15.87,3.4223255158597006,50.29757755897969,41.74176376933044,0.3448275862068966,52.29757755897969,28.085,28.085,41.74176376933044,0.0,50.29757755897969,41.74176376933044,0.42779068948246257,1.2489441918794433,0.024,1.1240497726914989,3.4223255158597006,3.5232199350476456,0.3549935329787911,27.0,3.5232199350476456,50.29757755897969,47.68778501449995,1.163793103448276,96.15610749275002,3.6640625613025044,0.0,0.056337050501943514,0.0,3.5232199350476456,3.6640625613025044,0.0
2009-04-11 19:00:00,3.282200926045785,20.0,13.76,3.64688991782865,51.881940329928355,42.76471553535673,0.3448275862068966,53.881940329928355,29.464615384615385,29.464615384615385,42.76471553535673,0.0,51.881940329928355,42.76471553535673,0.4558612397285812,1.311519740766842,0.024,1.1803677666901577,3.64688991782865,3.7540418919053336,0.3549592209451795,27.0,3.7540418919053336,51.881940329928355,49.101168558146625,1.1637931034482758,95.44941572092668,3.9330171521231048,0.0,0.07159010408710849,0.0,3.7540418919053336,3.9330171521231048,0.0
2009-04-11 20:00:00,3.2885096200430772,20.000000000000007,14.08,3.6538995778256416,51.93109188740122,42.796342942837114,0.3448275862068966,53.93109188740122,29.255384615384614,29.255384615384614,42.796342942837114,0.0,51.93109188740122,42.796342942837114,0.4567374472282052,1.3134584359257195,0.024,1.1821125923331477,3.6538995778256416,3.761245421418213,0.3549580803124286,27.0,3.761245421418213,51.93109188740122,49.14498416783218,1.163793103448276,95.42750791608391,3.94146876886457,0.0,0.0720893389785429,0.0,3.761245421418213,3.94146876886457,0.0
2009-04-11 21:00:00,3.462661556758403,20.0,12.95,3.8474017297315593,53.28100944555066,43.66250512122176,0.3448275862068966,55.28100944555066,29.994230769230768,29.994230769230768,43.66250512122176,0.0,53.28100944555066,43.66250512122176,0.4809252162164449,1.3666443496025382,0.024,1.2299799146422843,3.8474017297315593,3.960066164691813,0.3549252593608303,27.0,3.960066164691813,53.28100944555066,50.3476271013345,1.1637931034482758,95.0,4.168490699675592,0.0,0.08336981399351179,0.0,3.960066164691813,4.168490699675592,0.0
2009-04-11 22:00:00,3.6213499009650114,19.999999999999996,11.95,4.023722112183346,54.49990432432141,44.44059904386305,0.3448275862068966,56.49990432432141,30.648076923076925,30.648076923076925,44.44059904386305,0.0,54.49990432432141,44.44059904386305,0.5029652640229183,1.4145720808364275,0.024,1.2731148727527848,4.023722112183346,4.141179320266989,0.3548935113420961,27.0,4.141179320266989,54.49990432432141,51.432364087086604,1.1637931034482758,95.0,4.35913612659683,0.0,0.08718272253193647,0.0,4.141179320266989,4.35913612659683,0.0
2009-04-11 23:00:00,0.0,18.772833636587137,11.01,0.0,18.772833636587137,18.772833636587137,0.3448275862068966,20.772833636587137,31.26269230769231,31.26269230769231,18.772833636587137,0.0,18.772833636587137,18.772833636587137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.772833636587137,18.772833636587137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 00:00:00,0.0,18.426519003287545,10.1,0.0,18.426519003287545,18.426519003287545,0.3448275862068966,20.426519003287545,31.857692307692307,31.857692307692307,18.426519003287545,0.0,18.426519003287545,18.426519003287545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.426519003287545,18.426519003287545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 01:00:00,0.0,18.267022030748947,9.28,0.0,18.267022030748947,18.267022030748947,0.3448275862068966,20.267022030748947,32.393846153846155,32.393846153846155,18.267022030748947,0.0,18.267022030748947,18.267022030748947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.267022030748947,18.267022030748947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 02:00:00,0.0,18.13454188408811,8.74,0.0,18.13454188408811,18.13454188408811,0.3448275862068966,20.13454188408811,32.746923076923075,32.746923076923075,18.13454188408811,0.0,18.13454188408811,18.13454188408811,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13454188408811,18.13454188408811,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 03:00:00,0.0,18.01633046395667,8.11,0.0,18.01633046395667,18.01633046395667,0.3448275862068966,20.01633046395667,33.158846153846156,33.158846153846156,18.01633046395667,0.0,18.01633046395667,18.01633046395667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.01633046395667,18.01633046395667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 04:00:00,0.0,17.901457119004473,7.62,0.0,17.901457119004473,17.901457119004473,0.3448275862068966,19.901457119004473,33.47923076923077,33.47923076923077,17.901457119004473,0.0,17.901457119004473,17.901457119004473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.901457119004473,17.901457119004473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 05:00:00,5.673667397728893,20.000000000000004,7.12,6.304074886365437,69.50744274119896,53.74725552528537,0.3448275862068966,71.50744274119896,33.80615384615385,33.80615384615385,53.74725552528537,0.0,69.50744274119896,53.74725552528537,0.7880093607956796,1.9981127583956237,0.024,1.7983014825560613,6.304074886365437,6.479886162205,0.35444431490515993,27.0,6.479886162205,69.50744274119896,64.70752706549155,1.1637931034482758,95.0,6.820932802321053,0.0,0.1364186560464212,0.0,6.479886162205,6.820932802321053,0.0
2009-04-12 06:00:00,4.6000942503646485,20.0,6.72,5.111215833738498,61.813544344984635,49.03550476063839,0.3448275862068966,63.813544344984635,34.06769230769231,34.06769230769231,49.03550476063839,0.0,61.813544344984635,49.03550476063839,0.6389019792173123,1.7003771785349526,0.024,1.5303394606814573,5.111215833738498,5.257253551591994,0.35468000398393096,27.0,5.257253551591994,61.813544344984635,57.91928245491649,1.1637931034482758,95.0,5.53395110693894,0.0,0.11067902213877866,0.0,5.257253551591994,5.53395110693894,0.0
2009-04-12 07:00:00,5.4631444437178684,20.0,7.05,6.070160493019854,68.02173454086773,52.846333308318094,0.3448275862068966,70.02173454086773,33.85192307692308,33.85192307692308,52.846333308318094,0.0,68.02173454086773,52.846333308318094,0.7587700616274817,1.9408336283804597,0.024,1.7467502655424139,6.070160493019854,6.2402438558579,0.3544895112134655,27.0,6.2402438558579,68.02173454086773,63.39933168467669,1.1637931034482758,95.0,6.568677743008316,0.0,0.13137355486016666,0.0,6.2402438558579,6.568677743008316,0.0
2009-04-12 08:00:00,4.936364513597693,20.0,9.89,5.484849459552992,64.25623723482296,50.54411358594049,0.3448275862068966,66.25623723482296,31.995,31.995,50.54411358594049,0.0,64.25623723482296,50.54411358594049,0.685606182444124,1.7952084196983227,0.024,1.6156875777284905,5.484849459552992,5.640370301522824,0.3546050426233016,27.0,5.640370301522824,64.25623723482296,60.07818515962087,1.1637931034482758,95.0,5.937231896339815,0.0,0.11874463792679642,0.0,5.640370301522824,5.9372318963398145,0.0
2009-04-12 09:00:00,4.468198975023119,20.0,13.38,4.964665527803466,60.846431075045686,48.434767255537025,0.3448275862068966,62.846431075045686,29.713076923076922,29.713076923076922,48.434767255537025,0.0,60.846431075045686,48.434767255537025,0.6205831909754332,1.6627487599339852,0.024,1.496473883940587,4.964665527803466,5.106940403796864,0.3547094809270824,27.0,5.106940403796864,60.846431075045686,57.06351225741838,1.1637931034482758,95.0,5.375726740838805,0.0,0.10751453481677622,0.0,5.106940403796864,5.375726740838805,0.0
2009-04-12 10:00:00,4.11529362620792,20.0,15.1,4.572548473564355,58.23186340647254,46.80049222256166,0.3448275862068966,60.23186340647254,28.588461538461537,28.588461538461537,46.80049222256166,0.0,58.23186340647254,46.80049222256166,0.5715685591955444,1.5607765350968206,0.024,1.4046988815871384,4.572548473564355,4.704626127074038,0.3547879001794925,27.0,4.704626127074038,58.23186340647254,54.74695516419548,1.163793103448276,95.0,4.952238028498987,0.0,0.09904476056997957,0.0,4.704626127074038,4.952238028498987,0.0
2009-04-12 11:00:00,3.854876846103684,20.0,15.78,4.28319649567076,56.275511930007255,45.567520690830364,0.3448275862068966,58.275511930007255,28.143846153846155,28.143846153846155,45.567520690830364,0.0,56.275511930007255,45.567520690830364,0.535399561958845,1.4842327829001027,0.024,1.3358095046100926,4.28319649567076,4.40761977396077,0.3548445393782162,27.0,4.40761977396077,56.275511930007255,53.010608393740014,1.1637931034482758,95.0,4.639599762063968,0.0,0.09279199524127933,0.0,4.40761977396077,4.639599762063968,0.0
2009-04-12 12:00:00,3.6168124468905316,20.0,16.16,4.018680496545035,54.46519401683569,44.418492775473105,0.3448275862068966,56.46519401683569,28.0,28.0,44.418492775473105,0.0,54.46519401683569,44.418492775473105,0.5023350620681294,1.413208483015411,0.024,1.27188763471387,4.018680496545035,4.136001344846576,0.3548944389876407,27.0,4.136001344846576,54.46519401683569,51.40148931694934,1.1637931034482756,95.0,4.353685626154291,0.0,0.0870737125230857,0.0,4.136001344846576,4.353685626154291,0.0
2009-04-12 13:00:00,3.557652565257943,20.000000000000007,15.45,3.952947294731048,54.01187929509235,44.12951105826473,0.3448275862068966,56.01187929509235,28.359615384615385,28.359615384615385,44.12951105826473,0.0,54.01187929509235,44.12951105826473,0.494118411841381,1.3953933684805697,0.024,1.2558540316325126,3.952947294731048,4.068486631579105,0.3549064331195196,27.0,4.068486631579105,54.01187929509235,50.99818549392264,1.1637931034482758,95.0,4.282617506925373,0.0,0.08565235013850732,0.0,4.068486631579105,4.282617506925373,0.0
2009-04-12 14:00:00,3.6081275585811143,19.999999999999996,15.11,4.0090306206456825,54.39873399845326,44.37615744683905,0.3448275862068966,56.39873399845326,28.581923076923076,28.581923076923076,44.37615744683905,0.0,54.39873399845326,44.37615744683905,0.5011288275807103,1.4105973946870156,0.024,1.269537655218314,4.0090306206456825,4.126090360114384,0.35489621157361906,27.0,4.126090360114384,54.39873399845326,51.3423707687389,1.1637931034482762,95.0,4.343253010646721,0.0,0.08686506021293461,0.0,4.126090360114384,4.343253010646721,0.0
2009-04-12 15:00:00,3.7294014940621327,20.0,13.08,4.143779437846814,55.32407157088439,44.96462297626736,0.3448275862068966,57.32407157088439,29.90923076923077,29.90923076923077,44.96462297626736,0.0,55.32407157088439,44.96462297626736,0.5179724297308518,1.446928669131642,0.024,1.302235802218478,4.143779437846814,4.264472304759979,0.35487112993172437,27.0,4.264472304759979,55.32407157088439,52.16520319698811,1.163793103448276,95.0,4.4889182155368195,0.0,0.08977836431073634,0.0,4.264472304759979,4.4889182155368195,0.0
2009-04-12 16:00:00,4.0080475149552255,20.0,11.4,4.453386127728028,57.42909538558814,46.295630066268075,0.3448275862068966,59.42909538558814,31.007692307692306,31.007692307692306,46.295630066268075,0.0,57.42909538558814,46.295630066268075,0.5566732659660035,1.5293934108445493,0.024,1.3764540697600944,4.453386127728028,4.582325468812483,0.3548114143498077,27.0,4.582325468812483,57.42909538558814,54.03478022350482,1.163793103448276,95.0,4.823500493486824,0.0,0.09647000986973638,0.0,4.582325468812483,4.823500493486824,0.0
2009-04-12 17:00:00,4.200026355520547,20.0,9.88,4.666695950578385,58.863333610442545,47.196593733996586,0.3448275862068966,60.863333610442545,32.00153846153846,32.00153846153846,47.196593733996586,0.0,58.863333610442545,47.196593733996586,0.5833369938222981,1.5854382562665392,0.024,1.4268944306398854,4.666695950578385,4.801239776205039,0.35476918581424427,27.0,4.801239776205039,58.863333610442545,55.30685970214252,1.1637931034482758,95.0,5.05393660653162,0.0,0.10107873213063244,0.0,4.801239776205039,5.05393660653162,0.0
2009-04-12 18:00:00,4.418892707214236,20.0,8.64,4.909880785793596,60.483530490208125,48.208828525724144,0.3448275862068966,62.483530490208125,32.81230769230769,32.81230769230769,48.208828525724144,0.0,60.483530490208125,48.208828525724144,0.6137350982241995,1.6486166163823746,0.024,1.4837549547441369,4.909880785793596,5.050742447431833,0.3547204917357538,27.0,5.050742447431833,60.483530490208125,56.74223978840676,1.1637931034482758,95.0,5.316570997296667,0.0,0.10633141994593345,0.0,5.050742447431833,5.316570997296667,0.0
2009-04-12 19:00:00,4.698201493049948,20.000000000000004,7.04,5.220223881166609,62.529545701840185,49.47898599892367,0.3448275862068966,64.52954570184019,33.85846153846154,33.85846153846154,49.47898599892367,0.0,62.529545701840185,49.47898599892367,0.6525279851458261,1.7282047608183324,0.024,1.5553842847364994,5.220223881166609,5.369044357248442,0.3546580851880997,27.0,5.369044357248442,62.529545701840185,58.55247580758208,1.163793103448276,95.0,5.651625639208887,0.0,0.1130325127841779,0.0,5.369044357248442,5.651625639208887,0.0
2009-04-12 20:00:00,5.040435126440509,20.0,5.08,5.600483473822788,65.00584538183413,51.00463669727717,0.3448275862068966,67.00584538183413,35.14,35.14,51.00463669727717,0.0,65.00584538183413,51.00463669727717,0.7000604342278485,1.8242515698986714,0.024,1.6418264129088045,5.600483473822788,5.758908630812655,0.3545819877214459,27.0,5.758908630812655,65.00584538183413,60.739987136787725,1.1637931034482758,95.0,6.062009085065952,0.0,0.12124018170131877,0.0,5.758908630812655,6.062009085065952,0.0
2009-04-12 21:00:00,4.2475682930327245,20.000000000000004,3.14,4.719520325591916,59.21659065980381,47.41778984582402,0.3448275862068966,61.21659065980381,36.40846153846154,36.40846153846154,47.41778984582402,0.0,59.21659065980381,47.41778984582402,0.5899400406989895,1.599225132135068,0.024,1.4393026189215612,4.719520325591916,4.855442838805423,0.35475864464273654,27.0,4.855442838805423,59.21659065980381,55.61996633476276,1.1637931034482756,95.0,5.110992461900446,0.0,0.10221984923800918,0.0,4.855442838805423,5.110992461900446,0.0
