timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-12 22:00:00,4.444299439866225,20.0,2.27,4.93811048874025,60.670621512211014,48.32534529036039,0.3448275862068966,62.670621512211014,36.97730769230769,36.97730769230769,48.32534529036039,0.0,60.670621512211014,48.32534529036039,0.6172638110925313,1.6559032032617138,0.024,1.4903128829355423,4.93811048874025,5.079700809066422,0.35471481908669195,27.0,5.079700809066422,60.670621512211014,56.90788017216181,1.163793103448276,95.0,5.347053483227812,0.0,0.10694106966455622,0.0,5.079700809066422,5.347053483227812,0.0
2009-04-12 23:00:00,0.0,18.18880508629667,1.8,0.0,18.18880508629667,18.18880508629667,0.3448275862068966,20.18880508629667,37.284615384615385,37.284615384615385,18.18880508629667,0.0,18.18880508629667,18.18880508629667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.18880508629667,18.18880508629667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 00:00:00,0.0,17.69110607397849,2.1,0.0,17.69110607397849,17.69110607397849,0.3448275862068966,19.69110607397849,37.08846153846154,37.08846153846154,17.69110607397849,0.0,17.69110607397849,17.69110607397849,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69110607397849,17.69110607397849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 01:00:00,0.0,17.492620033736255,3.17,0.0,17.492620033736255,17.492620033736255,0.3448275862068966,19.492620033736255,36.38884615384615,36.38884615384615,17.492620033736255,0.0,17.492620033736255,17.492620033736255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.492620033736255,17.492620033736255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 02:00:00,0.0,17.327884094933427,3.11,0.0,17.327884094933427,17.327884094933427,0.3448275862068966,19.327884094933427,36.42807692307692,36.42807692307692,17.327884094933427,0.0,17.327884094933427,17.327884094933427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.327884094933427,17.327884094933427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 03:00:00,0.0,17.180915862481605,2.78,0.0,17.180915862481605,17.180915862481605,0.3448275862068966,19.180915862481605,36.643846153846155,36.643846153846155,17.180915862481605,0.0,17.180915862481605,17.180915862481605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.180915862481605,17.180915862481605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 04:00:00,0.0,17.03798499760603,2.46,0.0,17.03798499760603,17.03798499760603,0.3448275862068966,19.03798499760603,36.85307692307693,36.85307692307693,17.03798499760603,0.0,17.03798499760603,17.03798499760603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.03798499760603,17.03798499760603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 05:00:00,7.951801733543658,20.0,2.15,8.835335259492954,85.01377798233752,62.925439833605125,0.3448275862068966,87.01377798233752,37.05576923076923,37.05576923076923,62.925439833605125,0.0,85.01377798233752,62.925439833605125,1.1044169074366192,2.5905412275826234,0.024,2.3314871048243613,8.835335259492954,9.070389382251216,0.354001334955324,27.0,9.070389382251216,85.01377798233752,78.2949710325218,1.1637931034482758,95.0,9.547778297106543,0.0,0.1909555659421308,0.0,9.070389382251216,9.547778297106543,0.0
2009-04-13 06:00:00,6.396677000894206,20.0,1.95,7.107418889882451,74.53507526134348,56.76652803663735,0.3448275862068966,76.53507526134348,37.18653846153846,37.18653846153846,56.76652803663735,0.0,74.53507526134348,56.76652803663735,0.8884273612353064,2.1912384791515396,0.024,1.9721146312363858,7.107418889882451,7.302542737797607,0.35429432603614236,27.0,7.302542737797607,74.53507526134348,69.12578434445636,1.163793103448276,95.0,7.686887092418533,0.0,0.1537377418483704,0.0,7.302542737797607,7.686887092418533,0.0
2009-04-13 07:00:00,7.47372703713581,20.0,1.61,8.304141152373123,81.8360772551844,61.07572437425161,0.3448275862068966,83.8360772551844,37.408846153846156,37.408846153846156,61.07572437425161,0.0,81.8360772551844,61.07572437425161,1.0380176440466404,2.4698832391064642,0.024,2.222894915195818,8.304141152373123,8.52712947628377,0.3540871260046344,27.0,8.52712947628377,81.8360772551844,75.51968505052976,1.1637931034482758,95.0,8.975925764509231,0.0,0.17951851529018442,0.0,8.52712947628377,8.975925764509231,0.0
2009-04-13 08:00:00,7.207637640434192,20.0,3.14,8.008486267149102,80.05140220363845,60.030186535765694,0.3448275862068966,82.05140220363845,36.40846153846154,36.40846153846154,60.030186535765694,0.0,80.05140220363845,60.030186535765694,1.0010607833936378,2.4019581297456996,0.024,2.1617623167711297,8.008486267149102,8.224682080123673,0.3541364965114401,27.0,8.224682080123673,80.05140220363845,73.95904510725055,1.1637931034482758,95.0,8.657560084340709,0.0,0.17315120168681447,0.0,8.224682080123673,8.657560084340709,0.0
2009-04-13 09:00:00,7.006250296032834,20.0,4.4,7.784722551147594,78.69266583566007,59.230859457791084,0.3448275862068966,80.69266583566007,35.58461538461538,35.58461538461538,59.230859457791084,0.0,78.69266583566007,59.230859457791084,0.9730903188934492,2.350164607042828,0.024,2.1151481463385453,7.784722551147594,7.995739011851877,0.3541746498069801,27.0,7.995739011851877,78.69266583566007,72.76989619725127,1.1637931034482758,95.0,8.416567380896714,0.0,0.16833134761793467,0.0,7.995739011851877,8.416567380896714,0.0
2009-04-13 10:00:00,6.790438640544402,20.0,5.6,7.544931822827114,77.22863108298905,58.366301525921266,0.3448275862068966,79.22863108298905,34.8,34.8,58.366301525921266,0.0,77.22863108298905,58.366301525921266,0.9431164778533893,2.2942783826138475,0.024,2.0648505443524625,7.544931822827114,7.7503596610885,0.3542162973670236,27.0,7.7503596610885,77.22863108298905,71.48762392662721,1.163793103448276,95.0,8.158273327461579,0.0,0.16316546654923167,0.0,7.7503596610885,8.158273327461579,0.0
2009-04-13 11:00:00,6.5364031943702,20.0,6.85,7.262670215966889,75.49428169025313,57.337606150335915,0.3448275862068966,77.49428169025313,33.98269230769231,33.98269230769231,57.337606150335915,0.0,75.49428169025313,57.337606150335915,0.9078337769958611,2.227965308174137,0.024,2.0051687773567233,7.262670215966889,7.461466746784304,0.3542663361197548,27.0,7.461466746784304,75.49428169025313,69.96726928522772,1.1637931034482758,95.0,7.854175522930848,0.0,0.15708351045861735,0.0,7.461466746784304,7.854175522930848,0.0
2009-04-13 12:00:00,6.294292710713106,20.0,7.55,6.993658567459006,73.82976829318005,56.34562187453255,0.3448275862068966,75.82976829318005,33.525,33.525,56.34562187453255,0.0,73.82976829318005,56.34562187453255,0.8742073209323757,2.164209364025102,0.024,1.9477884276225919,6.993658567459006,7.186079503861518,0.3543150449375932,27.0,7.186079503861518,73.82976829318005,68.50674643846781,1.1637931034482758,95.0,7.564294214591072,0.0,0.15128588429182166,0.0,7.186079503861518,7.564294214591072,0.0
2009-04-13 13:00:00,6.067047538505642,20.0,8.13,6.741163931672936,72.25668744316904,55.403777613986705,0.3448275862068966,74.25668744316904,33.14576923076923,33.14576923076923,55.403777613986705,0.0,72.25668744316904,55.403777613986705,0.842645491459117,2.103851161371738,0.024,1.8934660452345642,6.741163931672936,6.9275490478101105,0.354361656339875,27.0,6.9275490478101105,72.25668744316904,67.12516962997637,1.1637931034482758,95.0,7.292156892431696,0.0,0.1458431378486342,0.0,6.9275490478101105,7.292156892431695,0.0
2009-04-13 14:00:00,5.9037877400796255,20.000000000000004,8.26,6.559764155644029,71.11982810148922,54.720417712379145,0.3448275862068966,73.11982810148922,33.06076923076923,33.06076923076923,54.720417712379145,0.0,71.11982810148922,54.720417712379145,0.8199705194555036,2.0601658995328407,0.024,1.8541493095795567,6.559764155644029,6.741780745597314,0.3543956651612595,27.0,6.741780745597314,71.11982810148922,66.1259164380838,1.163793103448276,95.0,7.096611311155067,0.0,0.1419322262231013,0.0,6.741780745597314,7.096611311155067,0.0
2009-04-13 15:00:00,5.8147528298254265,20.0,8.25,6.460836477583808,70.49739087415479,54.345299680195275,0.3448275862068966,72.49739087415479,33.06730769230769,33.06730769230769,54.345299680195275,0.0,70.49739087415479,54.345299680195275,0.807604559697976,2.0362245733044015,0.024,1.8326021159739614,6.460836477583808,6.640458934914249,0.35441439104319106,27.0,6.640458934914249,70.49739087415479,65.57853240384793,1.1637931034482758,95.0,6.989956773593946,0.0,0.1397991354718787,0.0,6.640458934914249,6.989956773593946,0.0
2009-04-13 16:00:00,5.787356705181666,20.000000000000004,8.04,6.4303963390907395,70.30551268132551,54.22952183359867,0.3448275862068966,72.30551268132551,33.20461538461539,33.20461538461539,54.22952183359867,0.0,70.30551268132551,54.22952183359867,0.8037995423863424,2.0288408283581805,0.024,1.8259567455223624,6.4303963390907395,6.609280421926559,0.35442017789834945,27.0,6.609280421926559,70.30551268132551,65.40974940582436,1.163793103448276,95.0,6.957137286238483,0.0,0.13914274572476978,0.0,6.609280421926559,6.957137286238483,0.0
2009-04-13 17:00:00,5.8424291691153645,20.0,7.37,6.491587965683738,70.69106191493033,54.462092000720986,0.3448275862068966,72.69106191493033,33.64269230769231,33.64269230769231,54.462092000720986,0.0,70.69106191493033,54.462092000720986,0.8114484957104673,2.0436756939756315,0.024,1.8393081245780685,6.491587965683738,6.671955535081302,0.3544085568282838,27.0,6.671955535081302,70.69106191493033,65.74887262968493,1.1637931034482758,95.0,7.023111089559265,0.0,0.14046222179118537,0.0,6.671955535081302,7.023111089559265,0.0
2009-04-13 18:00:00,6.047050160974467,20.0,6.31,6.718944623304964,72.11774232843582,55.320380770173415,0.3448275862068966,74.11774232843582,34.33576923076923,34.33576923076923,55.320380770173415,0.0,72.11774232843582,55.320380770173415,0.8398680779131205,2.0985149543666215,0.024,1.8886634589299591,6.718944623304964,6.9047961187416265,0.3543657988514954,27.0,6.9047961187416265,72.11774232843582,67.00307853677536,1.1637931034482758,95.0,7.268206440780659,0.0,0.14536412881561311,0.0,6.9047961187416265,7.268206440780659,0.0
2009-04-13 19:00:00,6.296823234322042,20.0,4.8,6.996470260357824,73.84722596610463,56.35605031521008,0.3448275862068966,75.84722596610463,35.323076923076925,35.323076923076925,56.35605031521008,0.0,73.84722596610463,56.35605031521008,0.874558782544728,2.164878630751553,0.024,1.9483907676763976,6.996470260357824,7.18895812343298,0.35431453072725183,27.0,7.18895812343298,73.84722596610463,68.52207180059872,1.163793103448276,95.0,7.567324340455768,0.0,0.1513464868091152,0.0,7.18895812343298,7.567324340455768,0.0
2009-04-13 20:00:00,6.583821938739938,20.0,3.14,7.315357709711042,75.81894592744263,57.53055165316502,0.3448275862068966,77.81894592744263,36.40846153846154,36.40846153846154,57.53055165316502,0.0,75.81894592744263,57.53055165316502,0.9144197137138802,2.2403879419345833,0.024,2.016349147741125,7.315357709711042,7.5153965039045,0.35425691246634927,27.0,7.5153965039045,75.81894592744263,70.25198555418004,1.163793103448276,95.0,7.910943688320526,0.0,0.15821887376641044,0.0,7.5153965039045,7.910943688320526,0.0
2009-04-13 21:00:00,5.464582490708526,20.000000000000004,4.04,6.071758323009473,68.03191875546572,52.852522947942035,0.3448275862068966,70.03191875546572,35.82,35.82,52.852522947942035,0.0,68.03191875546572,52.852522947942035,0.7589697903761842,1.9412266008817862,0.024,1.7471039407936075,6.071758323009473,6.241880983097652,0.3544892003747388,27.0,6.241880983097652,68.03191875546572,63.408303212430425,1.1637931034482758,95.0,6.570401034839634,0.0,0.1314080206967926,0.0,6.241880983097652,6.570401034839634,0.0
2009-04-13 22:00:00,5.571677943840681,20.0,3.83,6.19075327093409,68.7889799657955,53.31209678846027,0.3448275862068966,70.7889799657955,35.957307692307694,35.957307692307694,53.31209678846027,0.0,68.7889799657955,53.31209678846027,0.7738441588667613,1.9704258421021388,0.024,1.7733832578919249,6.19075327093409,6.363795855144306,0.35446613163308316,27.0,6.363795855144306,68.7889799657955,64.07505711013306,1.1637931034482758,95.0,6.698732479099269,0.0,0.13397464958198527,0.0,6.363795855144306,6.698732479099269,0.0
2009-04-13 23:00:00,0.0,17.775954931290627,3.34,0.0,17.775954931290627,17.775954931290627,0.3448275862068966,19.775954931290627,36.277692307692305,36.277692307692305,17.775954931290627,0.0,17.775954931290627,17.775954931290627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.775954931290627,17.775954931290627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 00:00:00,0.0,17.192519312689654,2.93,0.0,17.192519312689654,17.192519312689654,0.3448275862068966,19.192519312689654,36.54576923076923,36.54576923076923,17.192519312689654,0.0,17.192519312689654,17.192519312689654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.192519312689654,17.192519312689654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 01:00:00,0.10180065267419668,17.0,2.66,0.11311183630466297,19.03031460364999,18.747535012888335,0.3448275862068966,21.03031460364999,36.722307692307695,36.722307692307695,18.747535012888335,0.005424836544529042,19.03031460364999,18.747535012888335,0.014138979538082871,0.09066839079691982,0.024,0.08160155171722785,0.11311183630466297,0.09817867538435493,0.29930303278421866,27.0,0.09817867538435493,19.03031460364999,18.747535012888342,0.0846367891244439,110.0,0.08925334125850448,0.0,0.0,0.0,0.09817867538435493,0.08925334125850448,0.0
2009-04-14 02:00:00,0.4937948299814508,17.0,2.2,0.548660922201612,24.050117265547097,22.67846496004307,0.3448275862068966,26.050117265547097,37.02307692307693,37.02307692307693,22.67846496004307,0.03297290681971464,24.050117265547097,22.67846496004307,0.0685826152752015,0.305485973414164,0.024,0.2749373760727476,0.548660922201612,0.5552095195430284,0.34894331036895376,27.0,0.5552095195430284,24.050117265547097,23.050117265547097,0.47862889615778326,108.47494136722645,0.5118320531406841,0.0,0.0,0.0,0.5552095195430284,0.5118320531406841,0.0
2009-04-14 03:00:00,0.7633706852807661,17.0,1.93,0.8481896503119624,26.957982784398347,24.83750865861844,0.3448275862068966,28.957982784398347,37.199615384615385,37.199615384615385,24.83750865861844,0.05914833050819633,26.957982784398347,24.83750865861844,0.1060237062889953,0.4270917946324029,0.024,0.38438261516916256,0.8481896503119624,0.8668988297752027,0.3524337167366051,27.0,0.8668988297752027,26.957982784398347,25.957982784398347,0.7473265773924161,107.02100860780082,0.8100267798373318,0.0,0.0,0.0,0.8668988297752027,0.810026779837332,0.0
2009-04-14 04:00:00,1.0203340567735935,17.0,1.77,1.1337045075262149,29.539783377715757,26.70552210890022,0.3448275862068966,31.539783377715757,37.30423076923077,37.30423076923077,26.70552210890022,0.09221231598367917,29.539783377715757,26.70552210890022,0.14171306344077686,0.5338873316787834,0.024,0.4804985985109051,1.1337045075262149,1.163093240694093,0.3537664638885869,27.0,1.163093240694093,29.539783377715757,28.539783377715757,1.0026665868052527,105.73010831114212,1.1000586864730595,0.0,0.0,0.0,1.163093240694093,1.1000586864730595,0.0
2009-04-14 05:00:00,10.271081711916946,20.0,1.7,11.41231301324105,99.9781597174441,71.44737718434149,0.3448275862068966,101.9781597174441,37.35,37.35,71.44737718434149,0.0,99.9781597174441,71.44737718434149,1.4265391266551313,3.1542128856428544,0.024,2.838791597078569,11.41231301324105,11.703734301805337,0.35363299659025493,27.0,11.703734301805337,99.9781597174441,91.308726901292,1.1637931034482758,95.0,12.319720317689828,0.0,0.24639440635379659,0.0,11.703734301805337,12.319720317689827,0.0
2009-04-14 06:00:00,8.748794474733193,20.0,1.64,9.720882749703549,90.23543797186788,65.93323109760901,0.3448275862068966,92.23543797186788,37.38923076923077,37.38923076923077,65.93323109760901,0.0,90.23543797186788,65.93323109760901,1.2151103437129436,2.7880480576674453,0.024,2.509243251900701,9.720882749703549,9.975687555470294,0.35386624333185196,27.0,9.975687555470294,90.23543797186788,82.84603978263063,1.163793103448276,95.0,10.50072374260031,0.0,0.21001447485200658,0.0,9.975687555470294,10.50072374260031,0.0
2009-04-14 07:00:00,8.690594558375343,20.0,1.35,9.656216175972604,89.85714792075716,65.71660748082566,0.3448275862068966,91.85714792075716,37.57884615384616,37.57884615384616,65.71660748082566,0.0,89.85714792075716,65.71660748082566,1.2070270219965755,2.7737701296379873,0.024,2.496393116674189,9.656216175972604,9.909593188936402,0.353875787095152,27.0,9.909593188936402,89.85714792075716,82.51670852154501,1.1637931034482758,95.0,10.431150725196213,0.0,0.2086230145039245,0.0,9.909593188936402,10.431150725196213,0.0
2009-04-14 08:00:00,8.542264045513921,19.999999999999996,2.36,9.491404495015468,88.89093418723424,65.16242294969557,0.3448275862068966,90.89093418723424,36.91846153846154,36.91846153846154,65.16242294969557,0.0,88.89093418723424,65.16242294969557,1.1864255618769335,2.7372805712863157,0.024,2.463552514157684,9.491404495015468,9.741132552144101,0.35390033441745156,27.0,9.741132552144101,88.89093418723424,81.67528044490527,1.163793103448276,95.0,10.253823739099055,0.0,0.20507647478198124,0.0,9.741132552144101,10.253823739099055,0.0
2009-04-14 09:00:00,8.391767365990916,20.0,3.73,9.324185962212129,87.9074901744106,64.59702526888027,0.3448275862068966,89.9074901744106,36.02269230769231,36.02269230769231,64.59702526888027,0.0,87.9074901744106,64.59702526888027,1.165523245276516,2.700108370638981,0.024,2.4300975335750827,9.324185962212129,9.570196799276028,0.3539255732557688,27.0,9.570196799276028,87.9074901744106,80.81845550828021,1.163793103448276,95.0,10.073891367658977,0.0,0.20147782735317962,0.0,9.570196799276028,10.073891367658977,0.0
2009-04-14 10:00:00,8.153014520070935,20.000000000000004,4.84,9.058905022301039,86.34070418663711,63.693441630884514,0.3448275862068966,88.34070418663711,35.29692307692308,35.29692307692308,63.693441630884514,0.0,86.34070418663711,63.693441630884514,1.1323631277876298,2.6408194996205188,0.024,2.3767375496584666,9.058905022301039,9.29898697226309,0.3539663153461751,27.0,9.29898697226309,86.34070418663711,79.45256568866445,1.1637931034482758,95.0,9.788407339224307,0.0,0.19576814678448642,0.0,9.29898697226309,9.788407339224307,0.0
2009-04-14 11:00:00,7.856035797029889,20.0,6.19,8.728928663366542,84.38009288257359,62.55777122415724,0.3448275862068966,86.38009288257359,34.41423076923077,34.41423076923077,62.55777122415724,0.0,84.38009288257359,62.55777122415724,1.0911160829208177,2.56650873856154,0.024,2.309857864705386,8.728928663366542,8.961579537222697,0.3540182260155857,27.0,8.961579537222697,84.38009288257359,77.74188581796419,1.1637931034482758,95.0,9.433241618129154,0.0,0.18866483236258277,0.0,8.961579537222697,9.433241618129154,0.0
2009-04-14 12:00:00,7.573431797561675,19.999999999999993,7.19,8.414924219512972,82.50179214596827,61.46448159718583,0.3448275862068966,84.50179214596827,33.760384615384616,33.760384615384616,61.46448159718583,0.0,82.50179214596827,61.46448159718583,1.0518655274391215,2.4951905698356986,0.024,2.2456715128521285,8.414924219512972,8.640443276496544,0.35406892814114405,27.0,8.640443276496544,82.50179214596827,76.10146379300787,1.163793103448276,95.0,9.09520344894373,0.0,0.1819040689788743,0.0,8.640443276496544,9.09520344894373,0.0
2009-04-14 13:00:00,7.356954844168057,20.0,7.63,8.17439427129784,81.05433655558127,60.61835087733667,0.3448275862068966,83.05433655558127,33.472692307692306,33.472692307692306,60.61835087733667,0.0,81.05433655558127,60.61835087733667,1.02179928391223,2.4401444983900307,0.024,2.196130048551028,8.17439427129784,8.394408721136845,0.3541086471822655,27.0,8.394408721136845,81.05433655558127,74.83625602140583,1.163793103448276,95.0,8.836219706459836,0.0,0.1767243941291966,0.0,8.394408721136845,8.836219706459836,0.0
2009-04-14 14:00:00,7.2343012001571285,20.0,7.32,8.038112444619031,80.23077293604152,60.13549182449393,0.3448275862068966,82.23077293604152,33.675384615384615,33.675384615384615,60.13549182449393,0.0,80.23077293604152,60.13549182449393,1.004764055577379,2.408790354252851,0.024,2.167911318827566,8.038112444619031,8.254991480044318,0.3541314961484208,27.0,8.254991480044318,80.23077293604152,74.11596443230499,1.163793103448276,95.0,8.689464715836124,0.0,0.1737892943167225,0.0,8.254991480044318,8.689464715836124,0.0
2009-04-14 15:00:00,7.102608440945877,20.0,7.57,7.89178715660653,79.34366335779103,59.61419546627471,0.3448275862068966,81.34366335779103,33.511923076923075,33.511923076923075,59.61419546627471,0.0,79.34366335779103,59.61419546627471,0.9864733945758163,2.3749886117775776,0.024,2.1374897505998196,7.89178715660653,8.10528601778429,0.3541563092827867,27.0,8.10528601778429,79.34366335779103,73.33974778906193,1.1637931034482758,95.0,8.531880018720305,0.0,0.17063760037440617,0.0,8.10528601778429,8.531880018720305,0.0
2009-04-14 16:00:00,6.997102326527424,20.0,7.47,7.774558140586026,78.63077696058278,59.19438160911772,0.3448275862068966,80.63077696058278,33.57730769230769,33.57730769230769,59.19438160911772,0.0,78.63077696058278,59.19438160911772,0.9718197675732533,2.347803805672812,0.024,2.113023425105531,7.774558140586026,7.985338521153308,0.35417639916018284,27.0,7.985338521153308,78.63077696058278,72.7157113893581,1.163793103448276,95.0,8.40561949595085,0.0,0.1681123899190169,0.0,7.985338521153308,8.40561949595085,0.0
2009-04-14 17:00:00,7.005654407095481,20.0,7.0,7.784060452328312,78.68863491202639,59.22848378120561,0.3448275862068966,80.68863491202639,33.88461538461539,33.88461538461539,59.22848378120561,0.0,78.68863491202639,59.22848378120561,0.973007556541039,2.350010848637568,0.024,2.115009763773811,7.784060452328312,7.99506153719207,0.35417476371485695,27.0,7.99506153719207,78.68863491202639,72.76636710669892,1.1637931034482758,95.0,8.415854249675863,0.0,0.16831708499351736,0.0,7.99506153719207,8.415854249675863,0.0
2009-04-14 18:00:00,7.127418891947687,20.0,6.43,7.919354324386319,79.51102045607593,59.712634645110136,0.3448275862068966,81.51102045607593,34.25730769230769,34.25730769230769,59.712634645110136,0.0,79.51102045607593,59.712634645110136,0.9899192905482899,2.3813677224284655,0.024,2.143230950185619,7.919354324386319,8.133491096629164,0.3541516122911013,27.0,8.133491096629164,79.51102045607593,73.48621223635061,1.1637931034482758,95.0,8.56156957539912,0.0,0.17123139150798253,0.0,8.133491096629164,8.56156957539912,0.0
2009-04-14 19:00:00,7.263177505267418,20.0,5.11,8.070197228074909,80.42489274082286,60.24939967063559,0.3448275862068966,82.42489274082286,35.120384615384616,35.120384615384616,60.24939967063559,0.0,80.42489274082286,60.24939967063559,1.0087746535093636,2.416183017875003,0.024,2.174564716087503,8.070197228074909,8.28781552986241,0.35412609423576785,27.0,8.28781552986241,80.42489274082286,74.28577012610995,1.1637931034482758,95.0,8.72401634722359,0.0,0.17448032694447166,0.0,8.28781552986241,8.72401634722359,0.0
2009-04-14 20:00:00,7.420334250582232,20.0,4.21,8.244815833980258,81.47891431662505,60.8668747316744,0.3448275862068966,83.47891431662505,35.70884615384615,35.70884615384615,60.8668747316744,0.0,81.47891431662505,60.8668747316744,1.0306019792475323,2.4562989371591866,0.024,2.210669043443268,8.244815833980258,8.466445727696177,0.35409693834528827,27.0,8.466445727696177,81.47891431662505,75.2074730368501,1.1637931034482758,95.0,8.912048134417029,0.0,0.1782409626883407,0.0,8.466445727696177,8.912048134417029,0.0
2009-04-14 21:00:00,7.4569743173015395,20.000000000000004,4.48,8.285527019223933,81.72406286245331,61.01024531439347,0.3448275862068966,83.72406286245331,35.53230769230769,35.53230769230769,61.01024531439347,0.0,81.72406286245331,61.01024531439347,1.0356908774029916,2.465623396244323,0.024,2.219061056619891,8.285527019223933,8.508089358848366,0.3540901996984932,27.0,8.508089358848366,81.72406286245331,75.42177444849156,1.163793103448276,95.0,8.955883535629859,0.0,0.17911767071259704,0.0,8.508089358848366,8.955883535629859,0.0
2009-04-14 22:00:00,7.494516907105493,20.0,4.63,8.327241007894992,81.97502160557093,61.15691908583346,0.3448275862068966,83.97502160557093,35.43423076923077,35.43423076923077,61.15691908583346,0.0,81.97502160557093,61.15691908583346,1.040905125986874,2.4751665765937054,0.024,2.227649918934335,8.327241007894992,8.550757665554364,0.35408331802306975,27.0,8.550757665554364,81.97502160557093,75.64112703849362,1.163793103448276,95.0,9.000797542688804,0.0,0.18001595085377603,0.0,8.550757665554364,9.000797542688804,0.0
2009-04-14 23:00:00,0.0,17.482999644136846,4.24,0.0,17.482999644136846,17.482999644136846,0.3448275862068966,19.482999644136846,35.68923076923077,35.68923076923077,17.482999644136846,0.0,17.482999644136846,17.482999644136846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.482999644136846,17.482999644136846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 00:00:00,0.3989528623329715,17.0,3.72,0.4432809581477461,22.955423249609254,21.847220854239886,0.3448275862068966,24.955423249609254,36.029230769230765,36.029230769230765,21.847220854239886,0.0269453172938474,22.955423249609254,21.847220854239886,0.05541011976846826,0.25926345849237936,0.024,0.23333711264314144,0.4432809581477461,0.445207303996984,0.34632608772649176,27.0,0.445207303996984,22.955423249609254,21.955423249609254,0.3837993999974,109.02228837519537,0.4083635654984812,0.0,0.0,0.0,0.445207303996984,0.4083635654984812,0.0
2009-04-15 01:00:00,0.9144657258303863,17.0,3.33,1.0160730287004291,28.493889353380855,25.95370678162978,0.3448275862068966,30.493889353380855,36.28423076923077,36.28423076923077,25.95370678162978,0.08478998991658715,28.493889353380855,25.95370678162978,0.12700912858755364,0.49074230724025525,0.024,0.44166807651622975,1.0160730287004291,1.0411472594244546,0.35333709901978855,27.0,1.0411472594244546,28.493889353380855,27.493889353380855,0.8975407408831506,106.25305532330957,0.9798751257141967,0.0,0.0,0.0,1.0411472594244546,0.9798751257141967,0.0
2009-04-15 02:00:00,1.1556154604752888,17.0,2.99,1.2840171783058765,30.84558536467347,27.63554241890878,0.3448275862068966,32.84558536467347,36.50653846153846,36.50653846153846,27.63554241890878,0.12477870075572552,30.84558536467347,27.63554241890878,0.16050214728823456,0.587547066805974,0.024,0.5287923601253766,1.2840171783058765,1.318771884986474,0.3541610918768217,27.0,1.318771884986474,30.84558536467347,29.84558536467347,1.1368723146435122,105.07720731766327,1.2550503754821347,0.0,0.0,0.0,1.318771884986474,1.2550503754821347,0.0
2009-04-15 03:00:00,1.3892181313643428,17.0,2.7,1.5435757015159364,33.03231961053231,29.17338035674247,0.3448275862068966,35.03231961053231,36.69615384615385,36.69615384615385,29.17338035674247,0.1768853880920868,33.03231961053231,29.17338035674247,0.19294696268949205,0.6769367992145948,0.024,0.6092431192931353,1.5435757015159364,1.5872693814373957,0.35458854977027504,27.0,1.5872693814373957,33.03231961053231,31.85656451317128,1.1637931034482758,104.07171774341435,1.5251688122903477,0.0,0.0,0.0,1.5872693814373957,1.5251688122903477,0.0
2009-04-15 04:00:00,1.6231805270855224,17.000000000000004,2.3,1.8035339189839137,35.15101212870269,30.642177331242905,0.3448275862068966,37.15101212870269,36.957692307692305,36.957692307692305,30.642177331242905,0.24618271441227982,35.15101212870269,30.642177331242905,0.2254417398729892,0.7630365470386942,0.024,0.6867328923348248,1.8035339189839137,1.8558375736877828,0.35482781010703557,27.0,1.8558375736877828,35.15101212870269,33.7763176296747,1.163793103448276,103.11184118516265,1.7998297308600768,0.0,0.0,0.0,1.8558375736877828,1.7998297308600768,0.0
2009-04-15 05:00:00,10.871415136310047,20.0,1.85,12.079350151455607,103.74698507086576,73.54860969222675,0.3448275862068966,105.74698507086576,37.25192307692308,37.25192307692308,73.54860969222675,0.0,103.74698507086576,73.54860969222675,1.5099187689319509,3.2950942743142204,0.024,2.9655848468827988,12.079350151455607,12.38485957888703,0.35354892279402533,27.0,12.38485957888703,103.74698507086576,94.57301501243093,1.163793103448276,95.0,13.036694293565294,0.0,0.2607338858713057,0.0,12.38485957888703,13.036694293565294,0.0
2009-04-15 06:00:00,9.349006653372712,20.0,1.55,10.387785170414125,94.11075396477406,68.14129103873876,0.3448275862068966,96.11075396477406,37.448076923076925,37.448076923076925,68.14129103873876,0.0,94.11075396477406,68.14129103873876,1.2984731463017656,2.9340490800843075,0.024,2.6406441720758767,10.387785170414125,10.657190078422556,0.35377061329273063,27.0,10.657190078422556,94.11075396477406,86.21653909186847,1.1637931034482758,95.0,11.218094819392162,0.0,0.22436189638784257,0.0,10.657190078422556,11.218094819392162,0.0
2009-04-15 07:00:00,8.992000215355223,20.0,2.15,9.991111350394691,91.81134078298204,66.83356240699531,0.3448275862068966,93.81134078298204,37.05576923076923,37.05576923076923,66.83356240699531,0.0,91.81134078298204,66.83356240699531,1.2488889187993364,2.8474776765594565,0.024,2.5627299089035107,9.991111350394691,10.251859118050639,0.35382688770362997,27.0,10.251859118050639,91.81134078298204,84.2173710659075,1.163793103448276,95.0,10.791430650579619,0.0,0.21582861301159184,0.0,10.251859118050639,10.791430650579619,0.0
2009-04-15 08:00:00,8.70730392546386,20.0,3.36,9.67478213940429,89.9658030215542,65.77884767304349,0.3448275862068966,91.9658030215542,36.26461538461538,36.26461538461538,65.77884767304349,0.0,89.9658030215542,65.77884767304349,1.2093477674255362,2.7778716166703443,0.024,2.50008445500331,9.67478213940429,9.928569301071324,0.3538730420225387,27.0,9.928569301071324,89.9658030215542,82.61130724298285,1.1637931034482758,95.0,10.451125580075077,0.0,0.20902251160150132,0.0,9.928569301071324,10.451125580075077,0.0
2009-04-15 09:00:00,8.495389019332748,20.0,4.78,9.439321132591942,88.58496217072785,64.98665933924799,0.3448275862068966,90.58496217072785,35.33615384615385,35.33615384615385,64.98665933924799,0.0,88.58496217072785,64.98665933924799,1.1799151415739928,2.72571891623942,0.024,2.453147024615478,9.439321132591942,9.687893024215885,0.3539081592887481,27.0,9.687893024215885,88.58496217072785,81.40874511575312,1.1637931034482758,95.0,10.197782130753565,0.0,0.20395564261507176,0.0,9.687893024215885,10.197782130753565,0.0
2009-04-15 10:00:00,8.172891972255472,20.0,6.33,9.080991080283859,86.47146302501763,63.768985324307984,0.3448275862068966,88.47146302501763,34.32269230769231,34.32269230769231,63.768985324307984,0.0,86.47146302501763,63.768985324307984,1.1351238850354823,2.6457707603838148,0.024,2.3811936843454333,9.080991080283859,9.321568156322241,0.35396289001829906,27.0,9.321568156322241,86.47146302501763,79.56659772403819,1.1637931034482758,95.0,9.812177006654991,0.0,0.19624354013309997,0.0,9.321568156322241,9.812177006654991,0.0
2009-04-15 11:00:00,7.872531006466538,20.000000000000007,7.45,8.747256673851709,84.48934197209799,62.62120028746871,0.3448275862068966,86.48934197209799,33.590384615384615,33.590384615384615,62.62120028746871,0.0,84.48934197209799,62.62120028746871,1.0934070842314636,2.5706530142296007,0.024,2.3135877128066404,8.747256673851709,8.98032197527467,0.35401530623327976,27.0,8.98032197527467,84.48934197209799,77.83725162004268,1.163793103448276,95.0,9.452970500289126,0.0,0.18905941000578252,0.0,8.98032197527467,9.452970500289126,0.0
2009-04-15 12:00:00,7.560771664732451,20.000000000000004,8.23,8.400857405258279,82.41735138083212,61.415207867686426,0.3448275862068966,84.41735138083212,33.08038461538462,33.08038461538462,61.415207867686426,0.0,82.41735138083212,61.415207867686426,1.0501071756572848,2.491981421964445,0.024,2.2427832797680005,8.400857405258279,8.626055547454724,0.3540712298072835,27.0,8.626055547454724,82.41735138083212,76.02768060493973,1.1637931034482756,95.0,9.080058471004973,0.0,0.18160116942009952,0.0,8.626055547454724,9.080058471004973,0.0
2009-04-15 13:00:00,7.238536869757325,19.999999999999996,9.15,8.042818744174806,80.25925592133561,60.1522090608986,0.3448275862068966,82.25925592133561,32.478846153846156,32.478846153846156,60.1522090608986,0.0,80.25925592133561,60.1522090608986,1.0053523430218507,2.4098751595736214,0.024,2.168887643616259,8.042818744174806,8.25980626013217,0.35413070290572823,27.0,8.25980626013217,80.25925592133561,74.1408809138303,1.1637931034482758,95.0,8.694532905402284,0.0,0.1738906581080457,0.0,8.25980626013217,8.694532905402284,0.0
2009-04-15 14:00:00,7.0697599463011205,20.0,9.12,7.8552888292234675,79.1219212604715,59.483699187412824,0.3448275862068966,81.1219212604715,32.49846153846154,32.49846153846154,59.483699187412824,0.0,79.1219212604715,59.483699187412824,0.9819111036529334,2.3665348907492234,0.024,2.129881401674301,7.8552888292234675,8.067942318298389,0.3541625439570661,27.0,8.067942318298389,79.1219212604715,73.14566769136158,1.163793103448276,95.0,8.492570861366724,0.0,0.16985141722733418,0.0,8.067942318298389,8.492570861366724,0.0
2009-04-15 15:00:00,6.95028569612365,20.0,9.25,7.722539662359612,78.31381496873693,59.00746581283791,0.3448275862068966,80.31381496873693,32.41346153846154,32.41346153846154,59.00746581283791,0.0,78.31381496873693,59.00746581283791,0.9653174577949515,2.335710738757796,0.024,2.1021396648820163,7.722539662359612,7.932110736235393,0.35418537402061334,27.0,7.932110736235393,78.31381496873693,72.43817738634034,1.1637931034482758,95.0,8.349590248668834,0.0,0.1669918049733763,0.0,7.932110736235393,8.349590248668834,0.0
2009-04-15 16:00:00,6.817836284161935,19.999999999999996,9.17,7.575373649068816,77.41496078175953,58.47652665908749,0.3448275862068966,79.41496078175953,32.46576923076923,32.46576923076923,58.47652665908749,0.0,77.41496078175953,58.47652665908749,0.946921706133602,2.3013956985803286,0.024,2.0712561287222955,7.575373649068816,7.78151321892685,0.3542109662999183,27.0,7.78151321892685,77.41496078175953,71.65087691588779,1.163793103448276,95.0,8.19106654623879,0.0,0.16382133092477602,0.0,7.78151321892685,8.19106654623879,0.0
2009-04-15 17:00:00,6.836015612371042,20.000000000000007,8.54,7.5955729026344905,77.53852138377987,58.54958912719364,0.3448275862068966,79.53852138377987,32.87769230769231,32.87769230769231,58.54958912719364,0.0,77.53852138377987,58.54958912719364,0.9494466128293113,2.3061146522633638,0.024,2.0755031870370275,7.5955729026344905,7.8021843678608285,0.35420743598912396,27.0,7.8021843678608285,77.53852138377987,71.75912555573481,1.163793103448276,95.0,8.21282565037982,0.0,0.16425651300759656,0.0,7.8021843678608285,8.21282565037982,0.0
2009-04-15 18:00:00,6.957961880761811,20.0,7.74,7.731068756402013,78.36581171303379,59.03813982202877,0.3448275862068966,80.36581171303379,33.40076923076923,33.40076923076923,59.03813982202877,0.0,78.36581171303379,59.03813982202877,0.9663835945502516,2.3376948368415014,0.024,2.103925353157351,7.731068756402013,7.940838240086164,0.3541838999324438,27.0,7.940838240086164,78.36581171303379,72.48370931296996,1.163793103448276,95.0,8.358777094827541,0.0,0.16717554189655104,0.0,7.940838240086164,8.358777094827541,0.0
2009-04-15 19:00:00,7.120094095472126,20.0,6.08,7.911215661635696,79.46162269516908,59.68358354107984,0.3448275862068966,81.46162269516908,34.48615384615385,34.48615384615385,59.68358354107984,0.0,79.46162269516908,59.68358354107984,0.988901957704462,2.3794849496699744,0.024,2.141536454702977,7.911215661635696,8.125164156602693,0.3541529979068747,27.0,8.125164156602693,79.46162269516908,73.4429825791671,1.163793103448276,95.0,8.552804375371256,0.0,0.17105608750742507,0.0,8.125164156602693,8.552804375371256,0.0
2009-04-15 20:00:00,7.342510260766941,20.0,4.53,8.15834473418549,80.95747903364129,60.56161719817756,0.3448275862068966,82.95747903364129,35.49961538461538,35.49961538461538,60.56161719817756,0.0,80.95747903364129,60.56161719817756,1.0197930917731863,2.4364583095636525,0.024,2.192812478607287,8.15834473418549,8.377990565141857,0.35411132502608644,27.0,8.377990565141857,80.95747903364129,74.75156009649918,1.163793103448276,95.0,8.818937436991428,0.0,0.17637874873982826,0.0,8.377990565141857,8.818937436991428,0.0
2009-04-15 21:00:00,7.370146615838667,19.999999999999996,4.88,8.189051795376297,81.14276300862387,60.670133520183136,0.3448275862068966,83.14276300862387,35.27076923076923,35.27076923076923,60.670133520183136,0.0,81.14276300862387,60.670133520183136,1.0236314744220372,2.4435095166913685,0.024,2.199158565022232,8.189051795376297,8.409402747045434,0.35410620462098,27.0,8.409402747045434,81.14276300862387,74.91357578859022,1.163793103448276,95.0,8.852002891626771,0.0,0.17704005783253507,0.0,8.409402747045434,8.852002891626771,0.0
2009-04-15 22:00:00,7.48692595757224,20.0,4.35,8.318806619524711,81.9242974040282,61.127280855216426,0.3448275862068966,83.9242974040282,35.61730769230769,35.61730769230769,61.127280855216426,0.0,81.9242974040282,61.127280855216426,1.0398508274405889,2.4732378782218714,0.024,2.225914090399684,8.318806619524711,8.5421304073469,0.3540847075969485,27.0,8.5421304073469,81.9242974040282,75.59679339858604,1.1637931034482758,95.0,8.991716218259894,0.0,0.17983432436519778,0.0,8.5421304073469,8.991716218259894,0.0
2009-04-15 23:00:00,0.0,17.488947023945265,3.92,0.0,17.488947023945265,17.488947023945265,0.3448275862068966,19.488947023945265,35.89846153846154,35.89846153846154,17.488947023945265,0.0,17.488947023945265,17.488947023945265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.488947023945265,17.488947023945265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 00:00:00,0.38715429526275874,16.999999999999996,3.48,0.43017143918084305,22.81573663668907,21.740308038736966,0.3448275862068966,24.81573663668907,36.18615384615384,36.18615384615384,21.740308038736966,0.02567087123270377,22.81573663668907,21.740308038736966,0.05377142989760538,0.25334507221022506,0.024,0.22801056498920258,0.43017143918084305,0.43150594640186557,0.34589733389790467,27.0,0.43150594640186557,22.81573663668907,21.81573663668907,0.3719878848291945,109.09213168165546,0.3955426846558046,0.0,0.0,0.0,0.43150594640186557,0.39554268465580456,0.0
2009-04-16 01:00:00,0.9132090782263411,17.0,3.14,1.0146767535848236,28.481335050207726,25.94464316624567,0.3448275862068966,30.481335050207726,36.40846153846154,36.40846153846154,25.94464316624567,0.08359485115107426,28.481335050207726,25.94464316624567,0.12683459419810295,0.49022347719488146,0.024,0.4412011294753933,1.0146767535848236,1.0396991013043118,0.3533311768675254,27.0,1.0396991013043118,28.481335050207726,27.481335050207726,0.8962923287106137,106.25933247489614,0.9784543880415789,0.0,0.0,0.0,1.0396991013043118,0.9784543880415789,0.0
2009-04-16 02:00:00,1.1585631554971818,17.0,2.88,1.2872923949968686,30.87368979527641,27.65545880778424,0.3448275862068966,32.873689795276405,36.57846153846154,36.57846153846154,27.65545880778424,0.12436786771989795,30.87368979527641,27.65545880778424,0.16091154937460858,0.5886995664734556,0.024,0.5298296098261099,1.2872923949968686,1.3221623516442143,0.35416821699798645,27.0,1.3221623516442143,30.87368979527641,29.87368979527641,1.1397951307277707,105.06315510236179,1.258445313541219,0.0,0.0,0.0,1.3221623516442143,1.258445313541219,0.0
2009-04-16 03:00:00,1.3958017788638688,17.0,2.65,1.5508908654042988,33.0928469344207,29.21561977090995,0.3448275862068966,35.0928469344207,36.72884615384615,36.72884615384615,29.21561977090995,0.177949500763842,33.0928469344207,29.21561977090995,0.19386135817553735,0.6794032009279355,0.024,0.6114628808351419,1.5508908654042988,1.5948311854970922,0.3545973481242228,27.0,1.5948311854970922,33.0928469344207,31.91149050071915,1.1637931034482758,104.04425474964043,1.5328392608844208,0.0,0.0,0.0,1.5948311854970922,1.5328392608844208,0.0
2009-04-16 04:00:00,1.625684490173549,17.0,2.43,1.8063161001928323,35.173349981142756,30.657559730660672,0.3448275862068966,37.173349981142756,36.872692307692304,36.872692307692304,30.657559730660672,0.25054478445801426,35.173349981142756,30.657559730660672,0.22578951252410404,0.7639418330832823,0.024,0.6875476497749541,1.8063161001928323,1.8587102835011606,0.3548296892494168,27.0,1.8587102835011606,35.173349981142756,33.79652754891968,1.163793103448276,103.10173622554017,1.8027924180007402,0.0,0.0,0.0,1.8587102835011606,1.8027924180007402,0.0
2009-04-16 05:00:00,10.837415041888539,20.0,2.27,12.041572268765043,103.53455353141132,73.43062285949873,0.3448275862068966,105.53455353141132,36.97730769230769,36.97730769230769,73.43062285949873,0.0,103.53455353141132,73.43062285949873,1.5051965335956303,3.2871642333818407,0.024,2.9584478100436566,12.041572268765043,12.346288692103228,0.3535535753378893,27.0,12.346288692103228,103.53455353141132,94.38915450022374,1.1637931034482758,95.0,12.996093360108661,0.0,0.2599218672021735,0.0,12.346288692103228,12.99609336010866,0.0
2009-04-16 06:00:00,9.296787067909111,20.0,2.07,10.329763408787901,93.77542323734458,67.95101471537482,0.3448275862068966,95.77542323734458,37.10807692307692,37.10807692307692,67.95101471537482,0.0,93.77542323734458,67.95101471537482,1.2912204260984876,2.921434510865266,0.024,2.6292910597787396,10.329763408787901,10.597906859874428,0.3537787359415257,27.0,10.597906859874428,93.77542323734458,85.92512185965982,1.1637931034482758,95.0,11.155691431446767,0.0,0.2231138286289358,0.0,10.597906859874428,11.155691431446767,0.0
2009-04-16 07:00:00,9.05020206820326,20.0,3.16,10.055780075781401,92.18731978583658,67.04786959638308,0.3448275862068966,94.18731978583658,36.395384615384614,36.395384615384614,67.04786959638308,0.0,92.18731978583658,67.04786959638308,1.2569725094726751,2.8616445451732715,0.024,2.5754800906559443,10.055780075781401,10.31794453029873,0.3538175934822331,27.0,10.31794453029873,92.18731978583658,84.54439791154122,1.163793103448276,95.0,10.860994242419716,0.0,0.21721988484839444,0.0,10.31794453029873,10.860994242419716,0.0
2009-04-16 08:00:00,8.688381821878348,19.999999999999996,4.3,9.65375757986483,89.84275643696611,65.70836248730404,0.3448275862068966,91.84275643696611,35.65,35.65,65.70836248730404,0.0,89.84275643696611,65.70836248730404,1.2067196974831038,2.7732268541824836,0.024,2.4959041687642354,9.65375757986483,9.90708026528308,0.3538761509156706,27.0,9.90708026528308,89.84275643696611,82.50417846268235,1.1637931034482758,95.0,10.428505542403242,0.0,0.20857011084806487,0.0,9.90708026528308,10.428505542403242,0.0
2009-04-16 09:00:00,8.457828336516112,20.0,5.83,9.397587040573457,88.33956721007706,64.84559960864343,0.3448275862068966,90.33956721007706,34.64961538461539,34.64961538461539,64.84559960864343,0.0,88.33956721007706,64.84559960864343,1.1746983800716821,2.7164440036492916,0.024,2.4447996032843626,9.397587040573457,9.645231440938387,0.3539144529150003,27.0,9.645231440938387,88.33956721007706,81.19495132790048,1.163793103448276,95.0,10.152875200987776,0.0,0.20305750401975545,0.0,9.645231440938387,10.152875200987776,0.0
2009-04-16 10:00:00,8.127909257980182,19.999999999999996,7.32,9.031010286644646,86.17547252738852,63.59794681077691,0.3448275862068966,88.17547252738852,33.675384615384615,33.675384615384615,63.59794681077691,0.0,86.17547252738852,63.59794681077691,1.1288762858305808,2.63456206411597,0.024,2.3711058577043733,9.031010286644646,9.270466493056244,0.35397065027596103,27.0,9.270466493056244,86.17547252738852,79.30846031030983,1.1637931034482758,95.0,9.758385782164467,0.0,0.19516771564328936,0.0,9.270466493056244,9.758385782164467,0.0
2009-04-16 11:00:00,7.760669870679661,20.0,8.92,8.622966522977402,83.74765303531858,62.190236727875075,0.3448275862068966,85.74765303531858,32.62923076923077,32.62923076923077,62.190236727875075,0.0,83.74765303531858,62.190236727875075,1.0778708153721752,2.5425093543166475,0.024,2.2882584188849826,8.622966522977402,8.853217458409068,0.35403519174209314,27.0,8.853217458409068,83.74765303531858,77.18971417723779,1.163793103448276,95.0,9.319176272009546,0.0,0.1863835254401913,0.0,8.853217458409068,9.319176272009546,0.0
2009-04-16 12:00:00,7.3710569431248985,19.999999999999996,10.23,8.190063270138776,81.1488640023865,60.67370582703957,0.3448275862068966,83.1488640023865,31.772692307692306,31.772692307692306,60.67370582703957,0.0,81.1488640023865,60.67370582703957,1.023757908767347,2.443741675906226,0.024,2.199367508315603,8.190063270138776,8.4104374377294,0.35410603617317404,27.0,8.4104374377294,81.1488640023865,74.91891034480916,1.1637931034482758,95.0,8.853092039715158,0.0,0.17706184079430332,0.0,8.4104374377294,8.853092039715158,0.0
2009-04-16 13:00:00,6.965114123184169,20.0,11.5,7.739015692426855,78.4142499211368,59.06671069006966,0.3448275862068966,80.4142499211368,30.942307692307693,30.942307692307693,59.06671069006966,0.0,78.4142499211368,59.06671069006966,0.9673769615533568,2.339543054668955,0.024,2.1055887492020595,7.739015692426855,7.948969997893752,0.3541825273577126,27.0,7.948969997893752,78.4142499211368,72.52612399677106,1.1637931034482758,95.0,8.367336839888159,0.0,0.16734673679776293,0.0,7.948969997893752,8.367336839888159,0.0
2009-04-16 14:00:00,6.69302134126818,20.0,11.87,7.436690379186866,76.56497850589199,57.973252557924816,0.3448275862068966,78.56497850589199,30.700384615384614,30.700384615384614,57.973252557924816,0.0,76.56497850589199,57.973252557924816,0.9295862973983583,2.268917545531603,0.024,2.042025790978443,7.436690379186866,7.639582133740028,0.3542353563864449,27.0,7.639582133740028,76.56497850589199,70.90602877719567,1.163793103448276,95.0,8.041665403936872,0.0,0.16083330807873752,0.0,7.639582133740028,8.041665403936872,0.0
2009-04-16 15:00:00,6.516233578918367,20.0,11.85,7.240259532131519,75.35605416999346,57.25540533966466,0.3448275862068966,77.35605416999346,30.713461538461537,30.713461538461537,57.25540533966466,0.0,75.35605416999346,57.25540533966466,0.9050324415164399,2.222675028231795,0.024,2.0004075254086153,7.240259532131519,7.438527034954699,0.35427035605767004,27.0,7.438527034954699,75.35605416999346,69.84603414410108,1.163793103448276,95.0,7.830028457847051,0.0,0.15660056915694087,0.0,7.438527034954699,7.830028457847051,0.0
2009-04-16 16:00:00,6.380841942151443,20.0,11.37,7.08982438016827,74.42612714174463,56.70156619132395,0.3448275862068966,76.42612714174463,31.027307692307694,31.027307692307694,56.70156619132395,0.0,74.42612714174463,56.70156619132395,0.8862280475210338,2.187064639993646,0.024,1.9683581759942814,7.08982438016827,7.284530844167636,0.35429751894424133,27.0,7.284530844167636,74.42612714174463,69.03017836828712,1.163793103448276,95.0,7.667927204386986,0.0,0.1533585440877399,0.0,7.284530844167636,7.667927204386986,0.0
2009-04-16 17:00:00,6.422949980077405,19.999999999999993,10.14,7.136611088974894,74.71572871682287,56.87420099438563,0.3448275862068966,76.71572871682287,31.83153846153846,31.83153846153846,56.87420099438563,0.0,74.71572871682287,56.87420099438563,0.8920763861218618,2.1981583130690043,0.024,1.978342481762104,7.136611088974894,7.3324269202817955,0.3542890378131035,27.0,7.3324269202817955,74.71572871682287,69.28430136846598,1.163793103448276,95.0,7.718344126612417,0.0,0.15436688253224845,0.0,7.3324269202817955,7.718344126612417,0.0
2009-04-16 18:00:00,6.602410329041092,20.0,8.7,7.336011476712325,75.9460984935309,57.60606980175008,0.3448275862068966,77.9460984935309,32.77307692307692,32.77307692307692,57.60606980175008,0.0,75.9460984935309,57.60606980175008,0.9170014345890406,2.2452520390867434,0.024,2.020726835178069,7.336011476712325,7.536536680621001,0.3542532287726117,27.0,7.536536680621001,75.9460984935309,70.36347873010793,1.163793103448276,95.0,7.933196505916843,0.0,0.1586639301183368,0.0,7.536536680621001,7.933196505916842,0.0
2009-04-16 19:00:00,6.750384491561739,20.0,7.14,7.500427212846377,76.95597650012374,58.2049084680078,0.3448275862068966,78.95597650012374,33.793076923076924,33.793076923076924,58.2049084680078,0.0,76.95597650012374,58.2049084680078,0.9375534016057971,2.283861239235157,0.024,2.0554751153116415,7.500427212846377,7.7048133367698926,0.3542241141334684,27.0,7.7048133367698926,76.95597650012374,71.24870736177567,1.1637931034482758,95.0,8.110329828178834,0.0,0.1622065965635766,0.0,7.7048133367698926,8.110329828178834,0.0
