timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-16 20:00:00,7.035245574142033,20.000000000000004,5.03,7.8169395268244815,78.88873016308034,59.34638134601914,0.3448275862068966,80.88873016308034,35.17269230769231,35.17269230769231,59.34638134601914,0.0,78.88873016308034,59.34638134601914,0.9771174408530602,2.3576426762183873,0.024,2.1218784085965487,7.8169395268244815,8.02870379444632,0.3541691144352178,27.0,8.02870379444632,78.88873016308034,72.94154216719417,1.163793103448276,95.0,8.451267152048759,0.0,0.16902534304097544,0.0,8.02870379444632,8.451267152048759,0.0
2009-04-16 21:00:00,7.161069590303038,20.0,4.56,7.956743989225598,79.73783836352477,59.845978390460786,0.3448275862068966,81.73783836352477,35.480000000000004,35.480000000000004,59.845978390460786,0.0,79.73783836352477,59.845978390460786,0.9945929986531997,2.390011602095653,0.024,2.151010441886088,7.956743989225598,8.171745149435164,0.3541452582605834,27.0,8.171745149435164,79.73783836352477,73.6846938083876,1.1637931034482758,95.0,8.601836999405437,0.0,0.17203673998810914,0.0,8.171745149435164,8.601836999405437,0.0
2009-04-16 22:00:00,7.209193657557655,20.0,4.77,8.010215175064062,80.0618731554008,60.03633521774066,0.3448275862068966,82.0618731554008,35.34269230769231,35.34269230769231,60.03633521774066,0.0,80.0618731554008,60.03633521774066,1.0012768968830077,2.402357000955395,0.024,2.1621213008598557,8.010215175064062,8.226450875159601,0.3541362043758346,27.0,8.226450875159601,80.0618731554008,73.96820584046776,1.1637931034482762,95.0,8.659421973852213,0.0,0.17318843947704465,0.0,8.226450875159601,8.659421973852213,0.0
2009-04-16 23:00:00,0.0,17.57976443078474,4.24,0.0,17.57976443078474,17.57976443078474,0.3448275862068966,19.57976443078474,35.68923076923077,35.68923076923077,17.57976443078474,0.0,17.57976443078474,17.57976443078474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57976443078474,17.57976443078474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 00:00:00,0.10780821105024686,17.0,3.77,0.11978690116694096,19.123835219630237,18.824367966712884,0.3448275862068966,21.123835219630237,35.996538461538464,35.996538461538464,18.824367966712884,0.006013483851829746,19.123835219630237,18.824367966712884,0.01497336264586762,0.09475687647223492,0.024,0.08528118882501143,0.11978690116694096,0.10526258881416445,0.30301680789030044,27.0,0.10526258881416445,19.123835219630237,18.824367966712895,0.09074361104669348,110.0,0.09569326255833131,0.0,0.0,0.0,0.10526258881416445,0.09569326255833131,0.0
2009-04-17 01:00:00,0.6955859301804662,16.999999999999996,3.36,0.7728732557560736,26.249610033828436,24.317426894438253,0.3448275862068966,28.249610033828436,36.26461538461538,36.26461538461538,24.317426894438253,0.055767936415616275,26.249610033828436,24.317426894438253,0.0966091569695092,0.3976088862784007,0.024,0.35784799765056063,0.7728732557560736,0.7886341443839135,0.3518595143290532,27.0,0.7886341443839135,26.249610033828436,25.249610033828436,0.6798570210206151,107.37519498308578,0.7344658554595805,0.0,0.0,0.0,0.7886341443839135,0.7344658554595804,0.0
2009-04-17 02:00:00,0.9475306754332743,17.0,3.13,1.052811861592527,28.82300433126101,26.19097467727969,0.3448275862068966,30.82300433126101,36.415,36.415,26.19097467727969,0.0887709491867599,28.82300433126101,26.19097467727969,0.13160148269906588,0.5043354962049769,0.024,0.4539019465844792,1.052811861592527,1.0792454112130248,0.35348536965619054,27.0,1.0792454112130248,28.82300433126101,27.82300433126101,0.930383975183642,106.08849783436949,1.0173067139644063,0.0,0.0,0.0,1.0792454112130248,1.0173067139644063,0.0
2009-04-17 03:00:00,1.1923818292632777,17.000000000000004,2.9,1.3248686991814198,31.195132187113156,27.882960439159607,0.3448275862068966,33.19513218711316,36.565384615384616,36.565384615384616,27.882960439159607,0.13154485035146954,31.195132187113156,27.882960439159607,0.16560858739767748,0.601874223030546,0.024,0.5416868007274914,1.3248686991814198,1.3610561214844745,0.35424619613520264,27.0,1.3610561214844745,31.195132187113156,30.186942467495026,1.1637931034482758,104.90652876625249,1.297398872587913,0.0,0.0,0.0,1.3610561214844745,1.297398872587913,0.0
2009-04-17 04:00:00,1.4308777606118714,17.0,2.65,1.5898641784576348,33.41438648131021,29.439726035166125,0.3448275862068966,35.41438648131021,36.72884615384615,36.72884615384615,29.439726035166125,0.1880299055744038,33.41438648131021,29.439726035166125,0.19873302230720435,0.692498700395432,0.024,0.6232488303558888,1.5898641784576348,1.635114048497178,0.3546418858642729,27.0,1.635114048497178,33.41438648131021,32.20319088983082,1.163793103448276,103.8984045550846,1.573762422531019,0.0,0.0,0.0,1.635114048497178,1.573762422531019,0.0
2009-04-17 05:00:00,10.660862870525412,20.000000000000004,2.24,11.84540318947268,102.42952670997748,72.81601873629579,0.3448275862068966,104.42952670997748,36.996923076923075,36.996923076923075,72.81601873629579,0.0,102.42952670997748,72.81601873629579,1.480675398684085,3.2458930907105588,0.024,2.921303781639503,11.84540318947268,12.145992498543738,0.3535779414483873,27.0,12.145992498543738,102.42952670997748,93.43249522957471,1.163793103448276,95.0,12.785255261624986,0.0,0.2557051052324994,0.0,12.145992498543738,12.785255261624988,0.0
2009-04-17 06:00:00,9.066039634356708,20.0,2.24,10.073377371507453,92.2895532102072,67.10610978143856,0.3448275862068966,94.2895532102072,36.996923076923075,36.996923076923075,67.10610978143856,0.0,92.2895532102072,67.10610978143856,1.2591721714384316,2.8654959117994987,0.024,2.578946320619549,10.073377371507453,10.335926962687404,0.35381507257291567,27.0,10.335926962687404,92.2895532102072,84.63331101562395,1.163793103448276,95.0,10.87992311861832,0.0,0.21759846237236646,0.0,10.335926962687404,10.87992311861832,0.0
2009-04-17 07:00:00,8.793470451092752,20.000000000000004,3.18,9.770522723436391,90.52551483247274,66.09920802388177,0.3448275862068966,92.52551483247274,36.38230769230769,36.38230769230769,66.09920802388177,0.0,90.52551483247274,66.09920802388177,1.221315340429549,2.798993348552508,0.024,2.519094013697257,9.770522723436391,10.026422058291644,0.35385895048983573,27.0,10.026422058291644,90.52551483247274,83.09853553003448,1.1637931034482758,95.0,10.554128482412256,0.0,0.21108256964824507,0.0,10.026422058291644,10.554128482412256,0.0
2009-04-17 08:00:00,8.43186837954009,20.000000000000007,4.8,9.368742643933434,88.1698474711556,64.74799086132202,0.3448275862068966,90.1698474711556,35.323076923076925,35.323076923076925,64.74799086132202,0.0,88.1698474711556,64.74799086132202,1.1710928304916792,2.7100281199794627,0.024,2.4390253079815163,9.368742643933434,9.61574545593138,0.3539188150606126,27.0,9.61574545593138,88.1698474711556,81.04707305935459,1.1637931034482758,95.0,10.121837322033032,0.0,0.2024367464406609,0.0,9.61574545593138,10.121837322033032,0.0
2009-04-17 09:00:00,8.261366553340691,20.000000000000004,5.85,9.179296170378546,87.05277115600595,64.1045307300596,0.3448275862068966,89.05277115600595,34.636538461538464,34.636538461538464,64.1045307300596,0.0,87.05277115600595,64.1045307300596,1.1474120212973182,2.667775245265573,0.024,2.4009977207390154,9.179296170378546,9.422073694905105,0.35394771766511585,27.0,9.422073694905105,87.05277115600595,80.0734573079281,1.1637931034482758,95.0,9.917972310426427,0.0,0.19835944620852858,0.0,9.422073694905105,9.917972310426427,0.0
2009-04-17 10:00:00,7.85525527541404,19.999999999999996,8.04,8.72806141712671,84.37492238956273,62.55476884674596,0.3448275862068966,86.37492238956273,33.20461538461539,33.20461538461539,62.55476884674596,0.0,84.37492238956273,62.55476884674596,1.0910076771408388,2.566312589671408,0.024,2.309681330704267,8.72806141712671,8.960692676093853,0.3540183642814532,27.0,8.960692676093853,84.37492238956273,77.73737225912284,1.163793103448276,95.0,9.432308080098792,0.0,0.18864616160197586,0.0,8.960692676093853,9.432308080098792,0.0
2009-04-17 11:00:00,7.471988892606588,20.0,9.77,8.302209880673987,81.82445756466868,61.06893286298371,0.3448275862068966,83.82445756466868,32.07346153846154,32.07346153846154,61.06893286298371,0.0,81.82445756466868,61.06893286298371,1.0377762350842483,2.469441370263657,0.024,2.222497233237291,8.302209880673987,8.525154017700354,0.35408744469454306,27.0,8.525154017700354,81.82445756466868,75.50952866266842,1.1637931034482758,95.0,8.973846334421426,0.0,0.17947692668842877,0.0,8.525154017700354,8.973846334421426,0.0
2009-04-17 12:00:00,7.125628749114422,20.0,10.65,7.917365276793802,79.49894875497675,59.70553556299224,0.3448275862068966,81.49894875497675,31.498076923076923,31.498076923076923,59.70553556299224,0.0,79.49894875497675,59.70553556299224,0.9896706595992253,2.3809076236312556,0.024,2.14281686126813,7.917365276793802,8.131456039156928,0.3541519508451245,27.0,8.131456039156928,79.49894875497675,73.47564798523088,1.1637931034482758,95.0,8.559427409638872,0.0,0.1711885481927773,0.0,8.131456039156928,8.559427409638872,0.0
2009-04-17 13:00:00,6.737209980117536,20.0,11.75,7.485788866797262,76.86623074460219,58.151758577609044,0.3448275862068966,78.86623074460219,30.778846153846153,30.778846153846153,58.151758577609044,0.0,76.86623074460219,58.151758577609044,0.9357236083496577,2.2804317437330694,0.024,2.0523885693597625,7.485788866797262,7.689832041170569,0.3542266911714004,27.0,7.689832041170569,76.86623074460219,71.17005886225363,1.1637931034482758,95.0,8.094560043337442,0.0,0.161891200866749,0.0,7.689832041170569,8.094560043337442,0.0
2009-04-17 14:00:00,6.496447038317958,20.0,11.88,7.2182744870199524,75.2203754367634,57.17468921921353,0.3448275862068966,77.2203754367634,30.693846153846152,30.693846153846152,57.17468921921353,0.0,75.2203754367634,57.17468921921353,0.9022843108774941,2.2174815517434463,0.024,1.9957333965691018,7.2182744870199524,7.4160226421942985,0.3542743063542471,27.0,7.4160226421942985,75.2203754367634,69.72702533143429,1.1637931034482758,95.0,7.806339623362419,0.0,0.15612679246724817,0.0,7.4160226421942985,7.806339623362419,0.0
2009-04-17 15:00:00,6.297862190717978,20.000000000000007,12.1,6.997624656353309,73.85439318371712,56.36033154283385,0.3448275862068966,75.85439318371712,30.55,30.55,56.36033154283385,0.0,73.85439318371712,56.36033154283385,0.8747030820441636,2.165153393437223,0.024,1.9486380540935004,6.997624656353309,7.190139995697033,0.35431431963913707,27.0,7.190139995697033,73.85439318371712,68.52836355727487,1.163793103448276,95.0,7.568568416523193,0.0,0.15137136833046405,0.0,7.190139995697033,7.568568416523194,0.0
2009-04-17 16:00:00,6.120888115460406,20.000000000000004,12.03,6.800986794956006,72.63036155019182,55.6278945628018,0.3448275862068966,74.63036155019182,30.595769230769232,30.595769230769232,55.6278945628018,0.0,72.63036155019182,55.6278945628018,0.8501233493695007,2.1181981467118467,0.024,1.906378332040662,6.800986794956006,6.988806609627192,0.3543505356387238,27.0,6.988806609627192,72.63036155019182,67.4534677652828,1.1637931034482756,95.0,7.356638536449675,0.0,0.1471327707289934,0.0,6.988806609627192,7.356638536449674,0.0
2009-04-17 17:00:00,6.098877161129437,19.999999999999996,11.36,6.776530179032708,72.47767076348718,55.53634531590542,0.3448275862068966,74.47767076348718,31.033846153846156,31.033846153846156,55.53634531590542,0.0,72.47767076348718,55.53634531590542,0.8470662723790885,2.1123363859054227,0.024,1.9011027473148803,6.776530179032708,6.963763817623251,0.3543550762270367,27.0,6.963763817623251,72.47767076348718,67.31932719487737,1.163793103448276,95.0,7.330277702761316,0.0,0.14660555405522616,0.0,6.963763817623251,7.330277702761316,0.0
2009-04-17 18:00:00,6.252807969811182,20.0,10.08,6.947564410901314,73.5433868658841,56.17447583863081,0.3448275862068966,75.5433868658841,31.87076923076923,31.87076923076923,56.17447583863081,0.0,73.5433868658841,56.17447583863081,0.8684455513626642,2.153228704908358,0.024,1.937905834417522,6.947564410901314,7.138887281392151,0.35432349005400754,27.0,7.138887281392151,73.5433868658841,68.25532221300102,1.163793103448276,95.0,7.514618190939107,0.0,0.15029236381878236,0.0,7.138887281392151,7.514618190939107,0.0
2009-04-17 19:00:00,6.387570183699081,20.0,8.54,7.09730020411009,74.47242475961033,56.7291742493351,0.3448275862068966,76.47242475961033,32.87769230769231,32.87769230769231,56.7291742493351,0.0,74.47242475961033,56.7291742493351,0.8871625255137613,2.1888383762146906,0.024,1.9699545385932213,7.09730020411009,7.292184041731561,0.3542961617757912,27.0,7.292184041731561,74.47242475961033,69.07080695092029,1.1637931034482758,95.0,7.675983201822697,0.0,0.15351966403645428,0.0,7.292184041731561,7.675983201822697,0.0
2009-04-17 20:00:00,6.62218028571653,20.0,6.77,7.357978095240589,76.08126126056172,57.686316022460254,0.3448275862068966,78.08126126056172,34.035,34.035,57.686316022460254,0.0,76.08126126056172,57.686316022460254,0.9197472619050736,2.2504218547925277,0.024,2.025379669313275,7.357978095240589,7.559020280719843,0.35424931737369814,27.0,7.559020280719843,76.08126126056172,70.48198697854701,1.1637931034482758,95.0,7.956863453389309,0.0,0.15913726906778614,0.0,7.559020280719843,7.956863453389309,0.0
2009-04-17 21:00:00,6.774145059082688,19.999999999999996,5.94,7.526827843425209,77.11775397816547,58.30068436960244,0.3448275862068966,79.11775397816547,34.57769230769231,34.57769230769231,58.30068436960244,0.0,77.11775397816547,58.30068436960244,0.9408534804281511,2.2900425203464296,0.024,2.061038268311787,7.526827843425209,7.731832095459852,0.3542194738469209,27.0,7.731832095459852,77.11775397816547,71.3904709444915,1.1637931034482758,95.0,8.138770626799845,0.0,0.1627754125359971,0.0,7.731832095459852,8.138770626799845,0.0
2009-04-17 22:00:00,6.835895380634974,20.0,5.93,7.595439311816638,77.5377043954037,58.549106115862095,0.3448275862068966,79.5377043954037,34.58423076923077,34.58423076923077,58.549106115862095,0.0,77.5377043954037,58.549106115862095,0.9494299139770798,2.306083452270379,0.024,2.0754751070433413,7.595439311816638,7.802047657043677,0.3542074593189103,27.0,7.802047657043677,77.5377043954037,71.7584098346306,1.163793103448276,95.0,8.212681744256502,0.0,0.16425363488512978,0.0,7.802047657043677,8.212681744256502,0.0
2009-04-17 23:00:00,0.0,17.712058082362557,6.09,0.0,17.712058082362557,17.712058082362557,0.3448275862068966,19.712058082362557,34.479615384615386,34.479615384615386,17.712058082362557,0.0,17.712058082362557,17.712058082362557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.712058082362557,17.712058082362557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 00:00:00,0.0,17.12460301887336,5.5,0.0,17.12460301887336,17.12460301887336,0.3448275862068966,19.12460301887336,34.86538461538461,34.86538461538461,17.12460301887336,0.0,17.12460301887336,17.12460301887336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.12460301887336,17.12460301887336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 01:00:00,0.25544676565873126,17.0,5.02,0.2838297396208125,21.187980345148734,20.4784059960967,0.3448275862068966,23.187980345148734,35.17923076923077,35.17923076923077,20.4784059960967,0.016644019216193833,21.187980345148734,20.4784059960967,0.03547871745260156,0.18399327218989042,0.024,0.16559394497090138,0.2838297396208125,0.27822906683980153,0.33802327289289685,27.0,0.27822906683980153,21.187980345148734,20.4784059960967,0.23985264382741514,109.76079700195164,0.25348674065737187,0.0,0.0,0.0,0.27822906683980153,0.25348674065737187,0.0
2009-04-18 02:00:00,0.579802414584625,17.0,4.5,0.6442249050940277,25.00625402351749,23.395691760782416,0.3448275862068966,27.00625402351749,35.51923076923077,35.51923076923077,23.395691760782416,0.04580892568645522,25.00625402351749,23.395691760782416,0.08052811313675347,0.3456466988231977,0.024,0.31108202894087794,0.6442249050940277,0.6547895749763475,0.3504824275298362,27.0,0.6547895749763475,25.00625402351749,24.00625402351749,0.564473771531334,107.99687298824125,0.6063041983147431,0.0,0.0,0.0,0.6547895749763475,0.6063041983147431,0.0
2009-04-18 03:00:00,0.8278282960526626,17.0,4.06,0.9198092178362918,27.619993056855012,25.320470012264284,0.3448275862068966,29.619993056855012,35.80692307692308,35.80692307692308,25.320470012264284,0.07561555618512232,27.619993056855012,25.320470012264284,0.11497615222953647,0.4545711136588631,0.024,0.4091140022929768,0.9198092178362918,0.941266329202178,0.35287164988422776,27.0,0.941266329202178,27.619993056855012,26.619993056855012,0.8114364906915328,106.6900034715725,0.8822441640026547,0.0,0.0,0.0,0.941266329202178,0.8822441640026547,0.0
2009-04-18 04:00:00,1.0696055052867983,17.0,3.67,1.188450561429776,30.019118007984837,27.0479916044104,0.3448275862068966,32.01911800798484,36.06192307692308,36.06192307692308,27.0479916044104,0.1136603211577955,30.019118007984837,27.0479916044104,0.148556320178722,0.5536106306974857,0.024,0.49824956762773714,1.188450561429776,1.2198116244995245,0.35392696318578737,27.0,1.2198116244995245,30.019118007984837,29.019118007984837,1.0515617452582107,105.49044099600758,1.1563243199880924,0.0,0.0,0.0,1.2198116244995245,1.1563243199880924,0.0
2009-04-18 05:00:00,10.219238246967539,19.999999999999996,3.33,11.354709163297265,99.65086265297347,71.26408974473031,0.3448275862068966,101.65086265297347,36.28423076923077,36.28423076923077,71.26408974473031,0.0,99.65086265297347,71.26408974473031,1.4193386454121582,3.1419588575448905,0.024,2.827762971790401,11.354709163297265,11.644905049051756,0.3536404536588741,27.0,11.644905049051756,99.65086265297347,91.02500706108329,1.163793103448276,95.0,12.257794788475532,0.0,0.24515589576951058,0.0,11.644905049051756,12.257794788475532,0.0
2009-04-18 06:00:00,8.562851721306208,20.0,3.07,9.514279690340231,89.02522170692762,65.23952248107705,0.3448275862068966,91.02522170692762,36.45423076923077,36.45423076923077,65.23952248107705,0.0,89.02522170692762,65.23952248107705,1.189284961292529,2.7423538605121123,0.024,2.468118474460901,9.514279690340231,9.764515076391444,0.3538969080015037,27.0,9.764515076391444,89.02522170692762,81.7922475762673,1.1637931034482758,95.0,10.278436922517308,0.0,0.20556873845034573,0.0,9.764515076391444,10.278436922517308,0.0
2009-04-18 07:00:00,8.26050537195126,20.000000000000007,4.28,9.178339302168066,87.04711837879249,64.10127012337232,0.3448275862068966,89.04711837879249,35.66307692307692,35.66307692307692,64.10127012337232,0.0,87.04711837879249,64.10127012337232,1.1472924127710082,2.667561324051955,0.024,2.4008051916467594,9.178339302168066,9.421095434573264,0.35394786476910134,27.0,9.421095434573264,87.04711837879249,80.06852916799748,1.1637931034482762,95.0,9.916942562708698,0.0,0.1983388512541737,0.0,9.421095434573264,9.916942562708698,0.0
2009-04-18 08:00:00,7.916259608250361,20.0,5.94,8.795844009167068,84.77875829813895,62.78914827522128,0.3448275862068966,86.77875829813895,34.57769230769231,34.57769230769231,62.78914827522128,0.0,84.77875829813895,62.78914827522128,1.0994805011458835,2.5816297577606457,0.024,2.323466781984581,8.795844009167068,9.030006984943135,0.3540075868562636,27.0,9.030006984943135,84.77875829813895,78.08986423521812,1.163793103448276,95.0,9.505270510466458,0.0,0.19010541020932906,0.0,9.030006984943135,9.505270510466458,0.0
2009-04-18 09:00:00,7.672793282371579,19.999999999999996,7.55,8.525325869301755,83.16362384113623,61.850309167881846,0.3448275862068966,85.16362384113623,33.525,33.525,61.850309167881846,0.0,83.16362384113623,61.850309167881846,1.0656657336627193,2.520334392216434,0.024,2.2683009529947906,8.525325869301755,8.753359308523398,0.35405095451289864,27.0,8.753359308523398,83.16362384113623,76.67965398297075,1.163793103448276,95.0,9.21406243002463,0.0,0.1842812486004924,0.0,8.753359308523398,9.21406243002463,0.0
2009-04-18 10:00:00,7.3100820182549215,20.0,9.33,8.12231335361658,80.73990572274448,60.43412233870303,0.3448275862068966,82.73990572274448,32.36115384615385,32.36115384615385,60.43412233870303,0.0,80.73990572274448,60.43412233870303,1.0152891692020725,2.4281766734747396,0.024,2.185359006127266,8.12231335361658,8.341131020964054,0.3541173494511643,27.0,8.341131020964054,80.73990572274448,74.56129015166,1.1637931034482758,95.0,8.780137916804268,0.0,0.17560275833608543,0.0,8.341131020964054,8.780137916804268,0.0
2009-04-18 11:00:00,6.934743484544405,20.0,10.95,7.705270538382672,78.20850325188225,58.94532690592557,0.3448275862068966,80.20850325188225,31.301923076923078,31.301923076923078,58.94532690592557,0.0,78.20850325188225,58.94532690592557,0.963158817297834,2.3316919237873877,0.024,2.0985227314086488,7.705270538382672,7.914439730761412,0.3541883617121193,27.0,7.914439730761412,78.20850325188225,72.34595530317009,1.1637931034482758,95.0,8.33098919027517,0.0,0.16661978380550338,0.0,7.914439730761412,8.33098919027517,0.0
2009-04-18 12:00:00,6.517541251923454,20.0,12.44,7.2417125021371715,75.36501837091653,57.260737115573605,0.3448275862068966,77.36501837091653,30.32769230769231,30.32769230769231,57.260737115573605,0.0,75.36501837091653,57.260737115573605,0.9052140627671464,2.2230181316757633,0.024,2.000716318508187,7.2417125021371715,7.440014315304747,0.35427009522045466,27.0,7.440014315304747,75.36501837091653,69.85389665587597,1.163793103448276,95.0,7.831594016110261,0.0,0.15663188032220532,0.0,7.440014315304747,7.831594016110261,0.0
2009-04-18 13:00:00,6.1372324896106605,20.0,13.4,6.819147210678512,72.7436775018002,55.69580947510393,0.3448275862068966,74.7436775018002,29.7,29.7,55.69580947510393,0.0,72.7436775018002,55.69580947510393,0.852393401334814,2.122547687445699,0.024,1.910292918701129,6.819147210678512,7.007401979423083,0.35434716915364295,27.0,7.007401979423083,72.7436775018002,67.55300936889422,1.1637931034482758,95.0,7.376212609919035,0.0,0.1475242521983809,0.0,7.007401979423083,7.376212609919035,0.0
2009-04-18 14:00:00,5.877644682628785,20.0,13.63,6.530716314031983,70.93724485288593,54.610454067805975,0.3448275862068966,72.93724485288593,29.549615384615382,29.549615384615382,54.610454067805975,0.0,70.93724485288593,54.610454067805975,0.8163395392539978,2.0531447740966056,0.024,1.8478302966869449,6.530716314031983,6.712030791441643,0.35440115066493355,27.0,6.712030791441643,70.93724485288593,65.96537019255878,1.163793103448276,95.0,7.065295569938572,0.0,0.1413059113987714,0.0,6.712030791441643,7.065295569938573,0.0
2009-04-18 15:00:00,5.685023679889638,20.0,13.74,6.316692977655153,69.58729313791642,53.79556069377854,0.3448275862068966,71.58729313791642,29.47769230769231,29.47769230769231,53.79556069377854,0.0,69.58729313791642,53.79556069377854,0.7895866222068941,2.0011884919606793,0.024,1.8010696427646113,6.316692977655153,6.492811826851222,0.3544418951290886,27.0,6.492811826851222,69.58729313791642,64.7778028958044,1.163793103448276,95.0,6.834538765106549,0.0,0.1366907753021309,0.0,6.492811826851222,6.834538765106549,0.0
2009-04-18 16:00:00,5.569311619036312,20.0,13.07,6.188124021151458,68.7722816630784,53.301971610199764,0.3448275862068966,70.7722816630784,29.915769230769232,29.915769230769232,53.301971610199764,0.0,68.7722816630784,53.301971610199764,0.7735155026439322,1.9697820785586762,0.024,1.7728038707028084,6.188124021151458,6.361102229007327,0.35446663960619096,27.0,6.361102229007327,68.7722816630784,64.06035408603594,1.163793103448276,95.0,6.695897083165607,0.0,0.13391794166331225,0.0,6.361102229007327,6.695897083165607,0.0
2009-04-18 17:00:00,5.570899970270737,20.000000000000007,12.19,6.189888855856375,68.78349023130032,53.30876809165939,0.3448275862068966,70.78349023130032,30.491153846153846,30.491153846153846,53.30876809165939,0.0,68.78349023130032,53.30876809165939,0.7737361069820469,1.9702141997510325,0.024,1.7731927797759293,6.189888855856375,6.36291027583148,0.3544662986299247,27.0,6.36291027583148,68.78349023130032,64.07022336031405,1.163793103448276,95.0,6.697800290348926,0.0,0.1339560058069786,0.0,6.36291027583148,6.697800290348926,0.0
2009-04-18 18:00:00,5.703878880263476,20.0,10.98,6.337643200292751,69.7198061325575,53.875698131825615,0.3448275862068966,71.7198061325575,31.282307692307693,31.282307692307693,53.875698131825615,0.0,69.7198061325575,53.875698131825615,0.7922054000365939,2.0062921023451947,0.024,1.8056628921106752,6.337643200292751,6.514272410527271,0.35443788175272134,27.0,6.514272410527271,69.7198061325575,64.89441916179655,1.1637931034482758,95.0,6.857128853186602,0.0,0.1371425770637323,0.0,6.514272410527271,6.857128853186602,0.0
2009-04-18 19:00:00,5.831610855659538,20.0,9.59,6.479567617399487,70.61537872284947,54.41645967935076,0.3448275862068966,72.61537872284947,32.191153846153846,32.191153846153846,54.41645967935076,0.0,70.61537872284947,54.41645967935076,0.8099459521749359,2.040764121652806,0.024,1.8366877094875251,6.479567617399487,6.659644029564769,0.3544108359245181,27.0,6.659644029564769,70.61537872284947,65.68230907132002,1.163793103448276,95.0,7.010151610068179,0.0,0.1402030322013637,0.0,6.659644029564769,7.010151610068179,0.0
2009-04-18 20:00:00,6.088867422657458,19.999999999999996,7.65,6.7654082473971755,72.40819921521813,55.49467859672519,0.3448275862068966,74.40819921521813,33.45961538461538,33.45961538461538,55.49467859672519,0.0,72.40819921521813,55.49467859672519,0.8456760309246469,2.1096690674866396,0.024,1.8987021607379757,6.7654082473971755,6.952375154145839,0.35435714374387367,27.0,6.952375154145839,72.40819921521813,67.25829169362862,1.1637931034482758,95.0,7.318289635942988,0.0,0.14636579271885958,0.0,6.952375154145839,7.318289635942987,0.0
2009-04-18 21:00:00,6.177854895416414,20.0,7.41,6.864283217129349,73.02507290241951,55.864364859596144,0.3448275862068966,75.02507290241951,33.61653846153846,33.61653846153846,55.864364859596144,0.0,73.02507290241951,55.864364859596144,0.8580354021411686,2.133346506288376,0.024,1.9200118556595385,6.864283217129349,7.053617867758186,0.35433882117440896,27.0,7.053617867758186,73.02507290241951,67.80017077815418,1.1637931034482762,95.0,7.4248609134296695,0.0,0.1484972182685933,0.0,7.053617867758186,7.4248609134296695,0.0
2009-04-18 22:00:00,6.198726141002658,20.000000000000004,7.74,6.887473490002954,73.16951724217417,55.95083351716678,0.3448275862068966,75.16951724217417,33.40076923076923,33.40076923076923,55.95083351716678,0.0,73.16951724217417,55.95083351716678,0.8609341862503692,2.1388884182241825,0.024,1.9249995764017642,6.887473490002954,7.077362331825372,0.3543345427227058,27.0,7.077362331825372,73.16951724217417,67.92702662600722,1.163793103448276,95.0,7.449855086131971,0.0,0.14899710172263952,0.0,7.077362331825372,7.449855086131971,0.0
2009-04-18 23:00:00,0.0,17.8980994922509,7.03,0.0,17.8980994922509,17.8980994922509,0.3448275862068966,19.8980994922509,33.865,33.865,17.8980994922509,0.0,17.8980994922509,17.8980994922509,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.8980994922509,17.8980994922509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 00:00:00,0.0,17.352873818718543,6.35,0.0,17.352873818718543,17.352873818718543,0.3448275862068966,19.352873818718543,34.309615384615384,34.309615384615384,17.352873818718543,0.0,17.352873818718543,17.352873818718543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.352873818718543,17.352873818718543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 01:00:00,0.0,17.138120428244026,5.75,0.0,17.138120428244026,17.138120428244026,0.3448275862068966,19.138120428244026,34.70192307692308,34.70192307692308,17.138120428244026,0.0,17.138120428244026,17.138120428244026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.138120428244026,17.138120428244026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 02:00:00,0.04883126262814664,17.0,5.36,0.054256958475718486,18.141290395350463,18.005647999161166,0.3448275862068966,20.141290395350463,34.956923076923076,34.956923076923076,18.005647999161166,0.0027592756209021455,18.141290395350463,18.005647999161166,0.006782119809464811,0.0515265214682791,0.024,0.0463738693214512,0.054256958475718486,0.0354096106225464,0.22504414000580375,27.0,0.0354096106225464,18.141290395350463,18.005647999161198,0.030525526398746894,110.0,0.03219055511140582,0.0,0.0,0.0,0.0354096106225464,0.03219055511140582,0.0
2009-04-19 03:00:00,0.38270706917491193,17.000000000000004,4.89,0.4252300768610133,22.76286056980938,21.69978537765685,0.3448275862068966,24.76286056980938,35.26423076923077,35.26423076923077,21.69978537765685,0.027024890578578657,22.76286056980938,21.69978537765685,0.05315375960762666,0.2511035027391893,0.024,0.22599315246527038,0.4252300768610133,0.42634042713493214,0.34572799148308536,27.0,0.42634042713493214,22.76286056980938,21.76286056980938,0.36753485097838984,109.1185697150953,0.3907129906926858,0.0,0.0,0.0,0.42634042713493214,0.3907129906926858,0.0
2009-04-19 04:00:00,0.6306273263961181,17.0,4.52,0.7006970293290201,25.557663126694493,23.80592055337194,0.3448275862068966,27.557663126694493,35.50615384615384,35.50615384615384,23.80592055337194,0.05162710418665943,25.557663126694493,23.80592055337194,0.08758712866612751,0.3687260083215944,0.024,0.331853407489435,0.7006970293290201,0.7135696301611796,0.35116246089219205,27.0,0.7135696301611796,25.557663126694493,24.557663126694493,0.6151462328975686,107.72116843665276,0.6624228464257758,0.0,0.0,0.0,0.7135696301611796,0.6624228464257758,0.0
2009-04-19 05:00:00,8.558752932651837,20.0,4.15,9.509725480724263,88.99849116069574,65.22417745888508,0.3448275862068966,90.99849116069574,35.74807692307692,35.74807692307692,65.22417745888508,0.0,88.99849116069574,65.22417745888508,1.188715685090533,2.7413440468699397,0.024,2.4672096421829455,9.509725480724263,9.75985988541126,0.3538975896649719,27.0,9.75985988541126,88.99849116069574,81.76896531965036,1.1637931034482758,95.0,10.273536721485536,0.0,0.2054707344297107,0.0,9.75985988541126,10.273536721485536,0.0
2009-04-19 06:00:00,6.821444453214783,19.999999999999996,3.83,7.579382725794203,77.439489461981,58.491032647495494,0.3448275862068966,79.439489461981,35.957307692307694,35.957307692307694,58.491032647495494,0.0,77.439489461981,58.491032647495494,0.9474228407242754,2.302332530627436,0.024,2.0720992775646927,7.579382725794203,7.7856159788569475,0.3542102651692881,27.0,7.7856159788569475,77.439489461981,71.67236651467955,1.1637931034482758,95.0,8.19538524090205,0.0,0.16390770481804112,0.0,7.7856159788569475,8.19538524090205,0.0
2009-04-19 07:00:00,7.721791671861234,20.0,5.03,8.57976852429026,83.48941761689181,62.03999630616616,0.3448275862068966,85.48941761689181,35.17269230769231,35.17269230769231,62.03999630616616,0.0,83.48941761689181,62.03999630616616,1.0724710655362826,2.5327059341533915,0.024,2.2794353407380523,8.57976852429026,8.8090391177056,0.3540421501070542,27.0,8.8090391177056,83.48941761689181,76.96420345562841,1.163793103448276,95.0,9.27267275547958,0.0,0.18545345510959166,0.0,8.8090391177056,9.27267275547958,0.0
2009-04-19 08:00:00,7.3400675127302675,20.000000000000007,7.0,8.155630569700298,80.94109584862778,60.55201942437704,0.3448275862068966,82.94109584862778,33.88461538461539,33.88461538461539,60.55201942437704,0.0,80.94109584862778,60.55201942437704,1.0194538212125372,2.4358347665521154,0.024,2.1922512898969035,8.155630569700298,8.375214046355511,0.35411177822354395,27.0,8.375214046355511,80.94109584862778,74.73723359206815,1.163793103448276,95.0,8.81601478563738,0.0,0.17632029571274757,0.0,8.375214046355511,8.81601478563738,0.0
2009-04-19 09:00:00,6.990857615200952,20.0,8.91,7.7676195724455015,78.58852101319033,59.169472082076574,0.3448275862068966,80.58852101319033,32.63576923076923,32.63576923076923,59.169472082076574,0.0,78.58852101319033,59.169472082076574,0.9709524465556877,2.3461918342864054,0.024,2.111572650857765,7.7676195724455015,7.978238755874143,0.3541775941408845,27.0,7.978238755874143,78.58852101319033,72.67871452735763,1.163793103448276,95.0,8.398146058814886,0.0,0.1679629211762972,0.0,7.978238755874143,8.398146058814886,0.0
2009-04-19 10:00:00,6.580630685372148,20.0,11.03,7.31181187263572,75.79710974871075,57.51758006712145,0.3448275862068966,77.79710974871075,31.249615384615385,31.249615384615385,57.51758006712145,0.0,75.79710974871075,57.51758006712145,0.913976484079465,2.239552555579973,0.024,2.015597300021976,7.31181187263572,7.511767128193717,0.3542575454734213,27.0,7.511767128193717,75.79710974871075,70.23283780190059,1.1637931034482758,95.0,7.907123292835491,0.0,0.1581424658567098,0.0,7.511767128193717,7.907123292835491,0.0
2009-04-19 11:00:00,6.216398359154238,20.0,12.42,6.907109287949153,73.29175183751555,56.02397861764267,0.3448275862068966,75.29175183751555,30.34076923076923,30.34076923076923,56.02397861764267,0.0,73.29175183751555,56.02397861764267,0.8633886609936441,2.143577530923797,0.024,1.9292197778314173,6.907109287949153,7.097467041041535,0.35433092570510577,27.0,7.097467041041535,73.29175183751555,68.03436884415144,1.163793103448276,95.0,7.471017937938457,0.0,0.1494203587587691,0.0,7.097467041041535,7.471017937938457,0.0
2009-04-19 12:00:00,5.860066069302447,19.999999999999993,13.27,6.511184521447164,70.814391315319,54.5364300117011,0.3448275862068966,72.814391315319,29.785,29.785,54.5364300117011,0.0,70.814391315319,54.5364300117011,0.8138980651808955,2.048419711848483,0.024,1.8435777406636344,6.511184521447164,6.692026492632013,0.35440484518384074,27.0,6.692026492632013,70.814391315319,65.8573346541101,1.1637931034482758,95.0,7.044238413296855,0.0,0.14088476826593707,0.0,6.692026492632013,7.044238413296855,0.0
2009-04-19 13:00:00,5.4838370964845184,20.0,14.32,6.093152329427243,68.16823158624622,52.93535076267811,0.3448275862068966,70.16823158624622,29.09846153846154,29.09846153846154,52.93535076267811,0.0,68.16823158624622,52.93535076267811,0.7616440411784053,1.946485976374184,0.024,1.7518373787367656,6.093152329427243,6.263800927064662,0.35448504113851065,27.0,6.263800927064662,68.16823158624622,63.528379047679806,1.163793103448276,95.0,6.593474660068066,0.0,0.13186949320136138,0.0,6.263800927064662,6.593474660068066,0.0
2009-04-19 14:00:00,5.2184866491520205,20.0,14.59,5.7983184990578005,66.2816983714021,51.785902123757594,0.3448275862068966,68.2816983714021,28.921923076923076,28.921923076923076,51.785902123757594,0.0,66.2816983714021,51.785902123757594,0.7247898123822251,1.8736224118838327,0.024,1.6862601706954496,5.7983184990578005,5.961680740246184,0.3545427833481871,27.0,5.961680740246184,66.2816983714021,61.86563856381233,1.163793103448276,95.0,6.275453410785456,0.0,0.12550906821570892,0.0,5.961680740246184,6.275453410785456,0.0
2009-04-19 15:00:00,5.063219258128067,19.999999999999993,14.34,5.625799175697852,65.16957042785066,51.105072488606034,0.3448275862068966,67.16957042785066,29.085384615384616,29.085384615384616,51.105072488606034,0.0,65.16957042785066,51.105072488606034,0.7032248969622314,1.8305914299949608,0.024,1.6475322869954647,5.625799175697852,5.7848583186973475,0.3545769531202384,27.0,5.7848583186973475,65.16957042785066,60.884490191778546,1.1637931034482758,95.0,6.089324545997208,0.0,0.12178649091994416,0.0,5.7848583186973475,6.089324545997208,0.0
2009-04-19 16:00:00,4.925475683049679,20.0,14.39,5.472750758944088,64.17763707334028,50.49576017598007,0.3448275862068966,66.17763707334028,29.052692307692308,29.052692307692308,50.49576017598007,0.0,64.17763707334028,50.49576017598007,0.684093844868011,1.7921615339836883,0.024,1.6129453805853193,5.472750758944088,5.6279669123424565,0.3546074599621938,27.0,5.6279669123424565,64.17763707334028,60.008772693827346,1.163793103448276,95.0,5.924175697202585,0.0,0.11848351394405157,0.0,5.6279669123424565,5.924175697202585,0.0
2009-04-19 17:00:00,4.9169401058737705,20.0,13.6,5.4632667843041895,64.11600104175146,50.457834080990985,0.3448275862068966,66.11600104175146,29.56923076923077,29.56923076923077,50.457834080990985,0.0,64.11600104175146,50.457834080990985,0.6829083480380237,1.7897720429458188,0.024,1.610794838651237,5.4632667843041895,5.618243988598771,0.3546093555005958,27.0,5.618243988598771,64.11600104175146,59.954338827974595,1.1637931034482758,95.0,5.913941040630286,0.0,0.1182788208126059,0.0,5.618243988598771,5.913941040630286,0.0
2009-04-19 18:00:00,5.053354137073928,20.000000000000004,12.32,5.6148379300821425,65.09869728720429,51.06160246199894,0.3448275862068966,67.09869728720429,30.406153846153845,30.406153846153845,51.06160246199894,0.0,65.09869728720429,51.06160246199894,0.7018547412602678,1.8278471939808776,0.024,1.6450624745827898,5.6148379300821425,5.773622649480231,0.3545791324132858,27.0,5.773622649480231,65.09869728720429,60.82193976907079,1.1637931034482762,95.0,6.077497525768663,0.0,0.12154995051537298,0.0,5.773622649480231,6.077497525768663,0.0
2009-04-19 19:00:00,5.253784387828192,20.0,10.72,5.837538208697992,66.53366020011939,51.939814678374404,0.3448275862068966,68.53366020011939,31.45230769230769,31.45230769230769,51.939814678374404,0.0,66.53366020011939,51.939814678374404,0.729692276087249,1.883363397083851,0.024,1.695027057375466,5.837538208697992,6.001874548406377,0.35453505214918085,27.0,6.001874548406377,66.53366020011939,62.087827201299845,1.163793103448276,95.0,6.3177626825330275,0.0,0.12635525365066017,0.0,6.001874548406377,6.317762682533027,0.0
2009-04-19 20:00:00,5.403656146971067,19.999999999999996,9.72,6.004062385523408,67.60000211043656,52.58984614662804,0.3448275862068966,69.60000211043656,32.106153846153845,32.106153846153845,52.58984614662804,0.0,67.60000211043656,52.58984614662804,0.750507798190426,1.9245563581695504,0.024,1.7321007223525953,6.004062385523408,6.1725180213403625,0.35450239412057954,27.0,6.1725180213403625,67.60000211043656,63.02776653907333,1.163793103448276,95.0,6.497387390884592,0.0,0.1299477478176918,0.0,6.1725180213403625,6.497387390884592,0.0
2009-04-19 21:00:00,4.659160328310905,20.0,10.1,5.176844809234338,62.24495533639418,49.30284331330834,0.3448275862068966,64.24495533639418,31.857692307692307,31.857692307692307,49.30284331330834,0.0,62.24495533639418,49.30284331330834,0.6471056011542923,1.7171471675928602,0.024,1.5454324508335742,5.176844809234338,5.3245595259936245,0.35466680509491155,27.0,5.3245595259936245,62.24495533639418,58.30083716899149,1.1637931034482758,95.0,5.604799501045921,0.0,0.11209599002091863,0.0,5.3245595259936245,5.604799501045921,0.0
2009-04-19 22:00:00,4.732477061452085,19.999999999999996,9.41,5.258307846057872,62.77903330424732,49.63326368910265,0.3448275862068966,64.77903330424732,32.308846153846154,32.308846153846154,49.63326368910265,0.0,62.77903330424732,49.63326368910265,0.657288480757234,1.7378951278403993,0.024,1.5641056150563595,5.258307846057872,5.408097358841912,0.3546504337168901,27.0,5.408097358841912,62.77903330424732,58.77303526066072,1.1637931034482758,95.0,5.692734061938856,0.0,0.11385468123877729,0.0,5.408097358841912,5.692734061938856,0.0
2009-04-19 23:00:00,0.0,18.11602288649882,8.59,0.0,18.11602288649882,18.11602288649882,0.3448275862068966,20.11602288649882,32.845,32.845,18.11602288649882,0.0,18.11602288649882,18.11602288649882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11602288649882,18.11602288649882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 00:00:00,0.0,17.6230608844026,7.84,0.0,17.6230608844026,17.6230608844026,0.3448275862068966,19.6230608844026,33.33538461538461,33.33538461538461,17.6230608844026,0.0,17.6230608844026,17.6230608844026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.6230608844026,17.6230608844026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 01:00:00,0.0,17.426970384333398,7.26,0.0,17.426970384333398,17.426970384333398,0.3448275862068966,19.426970384333398,33.714615384615385,33.714615384615385,17.426970384333398,0.0,17.426970384333398,17.426970384333398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.426970384333398,17.426970384333398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 02:00:00,0.0,17.277996424470672,6.73,0.0,17.277996424470672,17.277996424470672,0.3448275862068966,19.277996424470672,34.06115384615384,34.06115384615384,17.277996424470672,0.0,17.277996424470672,17.277996424470672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.277996424470672,17.277996424470672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 03:00:00,0.0,17.14957593129555,6.18,0.0,17.14957593129555,17.14957593129555,0.3448275862068966,19.14957593129555,34.42076923076923,34.42076923076923,17.14957593129555,0.0,17.14957593129555,17.14957593129555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.14957593129555,17.14957593129555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 04:00:00,0.0,17.02274654219857,5.59,0.0,17.02274654219857,17.02274654219857,0.3448275862068966,19.02274654219857,34.80653846153846,34.80653846153846,17.02274654219857,0.0,17.02274654219857,17.02274654219857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.02274654219857,17.02274654219857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 05:00:00,7.950385755997034,20.0,5.11,8.833761951107816,85.00441860287845,62.9200137251089,0.3448275862068966,87.00441860287845,35.120384615384616,35.120384615384616,62.9200137251089,0.0,85.00441860287845,62.9200137251089,1.104220243888477,2.5901863758716965,0.024,2.331167738284527,8.833761951107816,9.068780588694986,0.35400158364551376,27.0,9.068780588694986,85.00441860287845,78.28680335199327,1.1637931034482758,95.0,9.546084830205249,0.0,0.19092169660410507,0.0,9.068780588694986,9.546084830205249,0.0
2009-04-20 06:00:00,6.277753021139998,20.0,4.72,6.975281134599998,73.71563176146852,56.277428924968525,0.3448275862068966,75.71563176146852,35.37538461538462,35.37538461538462,56.277428924968525,0.0,73.71563176146852,56.277428924968525,0.8719101418249997,2.159833456474489,0.024,1.9438501108270403,6.975281134599998,7.1672644802474474,0.3543184084969334,27.0,7.1672644802474474,73.71563176146852,68.40654696128522,1.163793103448276,95.0,7.5444889265762605,0.0,0.15088977853152521,0.0,7.1672644802474474,7.5444889265762605,0.0
2009-04-20 07:00:00,7.120833390775814,20.0,5.66,7.912037100862015,79.4666088577817,59.68651610562665,0.3448275862068966,81.4666088577817,34.76076923076923,34.76076923076923,59.68651610562665,0.0,79.4666088577817,59.68651610562665,0.9890046376077519,2.3796749991218005,0.024,2.1417074992096206,7.912037100862015,8.126004600774195,0.3541528580150131,27.0,8.126004600774195,79.4666088577817,73.44734619054155,1.1637931034482762,95.0,8.55368905344652,0.0,0.17107378106893023,0.0,8.126004600774195,8.55368905344652,0.0
2009-04-20 08:00:00,6.710481567490633,20.0,7.97,7.456090630545147,76.68405563752515,58.043829061162285,0.3448275862068966,78.68405563752515,33.25038461538462,33.25038461538462,58.043829061162285,0.0,76.68405563752515,58.043829061162285,0.9320113288181434,2.273469232768498,0.024,2.0461223094916483,7.456090630545147,7.6594375538219985,0.3542319285346171,27.0,7.6594375538219985,76.68405563752515,71.01039819024959,1.163793103448276,95.0,8.062565846128418,0.0,0.1612513169225679,0.0,7.6594375538219985,8.062565846128418,0.0
2009-04-20 09:00:00,6.3366272132456425,20.0,10.14,7.040696903606269,74.12165746026086,56.51991520124518,0.3448275862068966,76.12165746026086,31.83153846153846,31.83153846153846,56.51991520124518,0.0,74.12165746026086,56.51991520124518,0.8800871129507837,2.175397743876145,0.024,1.9578579694885303,7.040696903606269,7.234236677993885,0.3543064565731134,27.0,7.234236677993885,74.12165746026086,68.76296362470984,1.1637931034482758,95.0,7.614985976835669,0.0,0.15229971953671362,0.0,7.234236677993885,7.614985976835669,0.0
2009-04-20 10:00:00,5.961701856601518,20.000000000000004,11.97,6.624113174001687,71.52376969381888,54.96348675881467,0.3448275862068966,73.52376969381888,30.634999999999998,30.634999999999998,54.96348675881467,0.0,71.52376969381888,54.96348675881467,0.8280141467502109,2.075694154863205,0.024,1.8681247393768843,6.624113174001687,6.807682589488009,0.354383551931033,27.0,6.807682589488009,71.52376969381888,66.48104184975368,1.1637931034482758,95.0,7.165981673145273,0.0,0.14331963346290558,0.0,6.807682589488009,7.165981673145273,0.0
2009-04-20 11:00:00,5.598949939271118,20.0,13.37,6.22105548807902,68.98133392983857,53.42869520964103,0.3448275862068966,70.98133392983857,29.719615384615384,29.719615384615384,53.42869520964103,0.0,68.98133392983857,53.42869520964103,0.7776319360098775,1.9778406993475106,0.024,1.7800566294127593,6.22105548807902,6.394839558013772,0.35446028301721166,27.0,6.394839558013772,68.98133392983857,64.24441573871727,1.163793103448276,95.0,6.731410061067129,0.0,0.13462820122134253,0.0,6.394839558013772,6.731410061067129,0.0
2009-04-20 12:00:00,5.1946786864720345,20.000000000000004,14.66,5.77186520719115,66.11157384001852,51.68191082204065,0.3448275862068966,68.11157384001852,28.876153846153848,28.876153846153848,51.68191082204065,0.0,66.11157384001852,51.68191082204065,0.7214831508988937,1.8670436318894201,0.024,1.6803392687004781,5.77186520719115,5.934569570380091,0.3545480060035807,27.0,5.934569570380091,66.11157384001852,61.71559638047771,1.1637931034482758,95.0,6.246915337242202,0.0,0.12493830674484414,0.0,5.934569570380091,6.246915337242202,0.0
2009-04-20 13:00:00,4.846538919647051,20.0,15.49,5.385043244052278,63.606864200768726,50.14425609063804,0.3448275862068966,65.60686420076873,28.33346153846154,28.33346153846154,50.14425609063804,0.0,63.606864200768726,50.14425609063804,0.6731304055065348,1.7700268869937623,0.024,1.593024198294386,5.385043244052278,5.538045932751655,0.35462500944683895,27.0,5.538045932751655,63.606864200768726,59.504607954286016,1.163793103448276,95.0,5.829522034475427,0.0,0.11659044068950877,0.0,5.538045932751655,5.829522034475428,0.0
2009-04-20 14:00:00,4.5464658814298256,20.000000000000004,16.05,5.05162875714425,61.42095208965303,48.791880196792405,0.3448275862068966,63.42095208965303,28.0,28.0,48.791880196792405,0.0,61.42095208965303,48.791880196792405,0.6314535946430313,1.6851079748746904,0.024,1.5165971773872216,5.05162875714425,5.19613955463172,0.3546919907136538,27.0,5.19613955463172,61.42095208965303,57.57195982696287,1.163793103448276,95.0,5.469620583822862,0.0,0.10939241167645691,0.0,5.19613955463172,5.469620583822862,0.0
2009-04-20 15:00:00,4.363485197810622,19.999999999999996,16.04,4.848316886456247,60.07481763400091,47.954025417860294,0.3448275862068966,62.07481763400091,28.0,28.0,47.954025417860294,0.0,60.07481763400091,47.954025417860294,0.6060396108070308,1.632692233244669,0.024,1.469423009920202,4.848316886456247,4.987586109780715,0.35473285255737796,27.0,4.987586109780715,60.07481763400091,56.38030940453371,1.1637931034482758,95.0,5.250090641874436,0.0,0.10500181283748873,0.0,4.987586109780715,5.250090641874436,0.0
2009-04-20 16:00:00,4.238351700241011,20.0,15.9,4.7092796669344565,59.148165625631144,47.374966458295,0.3448275862068966,61.148165625631144,28.065384615384616,28.065384615384616,47.374966458295,0.0,59.148165625631144,47.374966458295,0.5886599583668071,1.5965551700142273,0.024,1.4368996530128046,4.7092796669344565,4.844935183935879,0.3547606901615613,27.0,4.844935183935879,59.148165625631144,55.5593247486416,1.163793103448276,95.0,5.099931772564084,0.0,0.10199863545128168,0.0,4.844935183935879,5.099931772564084,0.0
2009-04-20 17:00:00,4.22441397006042,20.0,15.08,4.693793300067133,59.04463726884303,47.310154018675206,0.3448275862068966,61.04463726884303,28.60153846153846,28.60153846153846,47.310154018675206,0.0,59.04463726884303,47.310154018675206,0.5867241625083917,1.5925149909004377,0.024,1.4332634918103941,4.693793300067133,4.8290447991571765,0.35476378172735495,27.0,4.8290447991571765,59.04463726884303,55.467567047245126,1.1637931034482758,95.0,5.083205051744397,0.0,0.10166410103488809,0.0,4.8290447991571765,5.083205051744397,0.0
2009-04-20 18:00:00,4.354616455809001,20.0,13.87,4.838462728676668,60.009307464709735,47.91315064301807,0.3448275862068966,62.009307464709735,29.392692307692307,29.392692307692307,47.91315064301807,0.0,60.009307464709735,47.91315064301807,0.6048078410845835,1.6301389945854674,0.024,1.4671250951269206,4.838462728676668,4.977476628135215,0.35473482949625645,27.0,4.977476628135215,60.009307464709735,56.32228774016513,1.1637931034482756,95.0,5.239449082247595,0.0,0.10478898164495193,0.0,4.977476628135215,5.239449082247595,0.0
