timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-20 19:00:00,4.579405283751398,19.999999999999996,12.06,5.088228093057109,61.662190468922056,48.941620236279284,0.3448275862068966,63.662190468922056,30.576153846153847,30.576153846153847,48.941620236279284,0.0,61.662190468922056,48.941620236279284,0.6360285116321386,1.6944914569248322,0.024,1.5250423112323488,5.088228093057109,5.233677238749593,0.354684628168799,27.0,5.233677238749593,61.662190468922056,57.78539251429273,1.163793103448276,95.0,5.509133935525886,0.0,0.11018267871051748,0.0,5.233677238749593,5.509133935525886,0.0
2009-04-20 20:00:00,4.770864742104034,20.0,10.69,5.300960824560038,63.05805236151867,49.80565030011858,0.3448275862068966,65.05805236151866,31.471923076923076,31.471923076923076,49.80565030011858,0.0,63.05805236151867,49.80565030011858,0.6626201030700047,1.748728863879294,0.024,1.5738559774913645,5.300960824560038,5.451833710947968,0.3546418698733932,27.0,5.451833710947968,63.05805236151867,59.01965702007573,1.163793103448276,95.0,5.738772327313651,0.0,0.11477544654627324,0.0,5.451833710947968,5.738772327313651,0.0
2009-04-20 21:00:00,4.13190581761915,20.0,10.55,4.5910064640212775,58.355856591545,46.8783404314918,0.3448275862068966,60.355856591545,31.56346153846154,31.56346153846154,46.8783404314918,0.0,58.355856591545,46.8783404314918,0.5738758080026597,1.5656207285528831,0.024,1.4090586556975948,4.5910064640212775,4.723568536876566,0.35478423949490623,27.0,4.723568536876566,58.355856591545,54.8569169345994,1.1637931034482756,95.0,4.97217740723849,0.0,0.09944354814476988,0.0,4.723568536876566,4.97217740723849,0.0
2009-04-20 22:00:00,4.200351689579444,20.0,10.17,4.667057432866049,58.86575352349944,47.198109941334316,0.3448275862068966,60.86575352349944,31.811923076923076,31.811923076923076,47.198109941334316,0.0,58.86575352349944,47.198109941334316,0.5833821791082561,1.5855327231560101,0.024,1.4269794508404092,4.667057432866049,4.80161070518165,0.35476911377030057,27.0,4.80161070518165,58.86575352349944,55.30900485299452,1.163793103448276,95.0,5.054327058085947,0.0,0.10108654116171892,0.0,4.80161070518165,5.054327058085947,0.0
2009-04-20 23:00:00,0.0,18.31969117274967,9.33,0.0,18.31969117274967,18.31969117274967,0.3448275862068966,20.31969117274967,32.36115384615385,32.36115384615385,18.31969117274967,0.0,18.31969117274967,18.31969117274967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31969117274967,18.31969117274967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 00:00:00,0.0,17.87282983881949,8.61,0.0,17.87282983881949,17.87282983881949,0.3448275862068966,19.87282983881949,32.831923076923076,32.831923076923076,17.87282983881949,0.0,17.87282983881949,17.87282983881949,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87282983881949,17.87282983881949,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 01:00:00,0.0,17.686340674531216,7.89,0.0,17.686340674531216,17.686340674531216,0.3448275862068966,19.686340674531216,33.30269230769231,33.30269230769231,17.686340674531216,0.0,17.686340674531216,17.686340674531216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.686340674531216,17.686340674531216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 02:00:00,0.0,17.536970301153605,7.14,0.0,17.536970301153605,17.536970301153605,0.3448275862068966,19.536970301153605,33.793076923076924,33.793076923076924,17.536970301153605,0.0,17.536970301153605,17.536970301153605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.536970301153605,17.536970301153605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 03:00:00,0.0,17.407784195805835,6.52,0.0,17.407784195805835,17.407784195805835,0.3448275862068966,19.407784195805835,34.19846153846154,34.19846153846154,17.407784195805835,0.0,17.407784195805835,17.407784195805835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.407784195805835,17.407784195805835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 04:00:00,0.0,17.279627356193448,5.87,0.0,17.279627356193448,17.279627356193448,0.3448275862068966,19.279627356193448,34.62346153846154,34.62346153846154,17.279627356193448,0.0,17.279627356193448,17.279627356193448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.279627356193448,17.279627356193448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 05:00:00,7.29864180336788,20.0,5.3,8.109602003742088,80.66310688710259,60.389101877747365,0.3448275862068966,82.66310688710259,34.996153846153845,34.996153846153845,60.389101877747365,0.0,80.66310688710259,60.389101877747365,1.013700250467761,2.4252530103563985,0.024,2.182727709320759,8.109602003742088,8.328127304777729,0.3541194789590297,27.0,8.328127304777729,80.66310688710259,74.49412369837835,1.1637931034482758,95.0,8.766449794502872,0.0,0.17532899589005738,0.0,8.328127304777729,8.766449794502872,0.0
2009-04-21 06:00:00,5.710175854424464,20.0,4.88,6.344639838249405,69.76404273828814,53.90244314266463,0.3448275862068966,71.76404273828814,35.27076923076923,35.27076923076923,53.90244314266463,0.0,69.76404273828814,53.90244314266463,0.7930799797811756,2.0079956611428664,0.024,1.80719609502858,6.344639838249405,6.521439404363692,0.3544365426141744,27.0,6.521439404363692,69.76404273828814,64.93334688320392,1.1637931034482758,95.0,6.864673057224939,0.0,0.13729346114449897,0.0,6.521439404363692,6.864673057224939,0.0
2009-04-21 07:00:00,6.546229255703003,20.0,6.01,7.273588061892226,75.56159375631103,57.37762360158047,0.3448275862068966,77.56159375631103,34.53192307692308,34.53192307692308,57.37762360158047,0.0,75.56159375631103,57.37762360158047,0.9091985077365282,2.230541216589396,0.024,2.007487094930456,7.273588061892226,7.472642183551166,0.3542643802227417,27.0,7.472642183551166,75.56159375631103,70.02630324997683,1.1637931034482758,95.0,7.865939140580174,0.0,0.15731878281160336,0.0,7.472642183551166,7.865939140580174,0.0
2009-04-21 08:00:00,6.070840996571275,20.0,9.04,6.7453788850791945,72.28303547385654,55.41958826115855,0.3448275862068966,74.28303547385654,32.550769230769234,32.550769230769234,55.41958826115855,0.0,72.28303547385654,55.41958826115855,0.8431723606348993,2.1048629696403625,0.024,1.8943766726763263,6.7453788850791945,6.93186518204323,0.3543608712511236,27.0,6.93186518204323,72.28303547385654,67.14832052419489,1.163793103448276,95.0,7.296700191624454,0.0,0.14593400383248928,0.0,6.93186518204323,7.296700191624454,0.0
2009-04-21 09:00:00,5.715246181854026,20.0,11.12,6.350273535393362,69.79965551631092,53.923971677827524,0.3448275862068966,71.79965551631092,31.19076923076923,31.19076923076923,53.923971677827524,0.0,69.79965551631092,53.923971677827524,0.7937841919241703,2.009367052659323,0.024,1.8084303473933907,6.350273535393362,6.5272102406592944,0.35443546477278803,27.0,6.5272102406592944,69.79965551631092,64.9646849676744,1.163793103448276,95.0,6.8707476217466255,0.0,0.1374149524349324,0.0,6.5272102406592944,6.8707476217466255,0.0
2009-04-21 10:00:00,5.349429449516251,20.0,12.89,5.943810499462501,67.21481966273807,52.355293414081814,0.3448275862068966,69.21481966273807,30.033461538461538,30.033461538461538,52.355293414081814,0.0,67.21481966273807,52.355293414081814,0.7429763124328126,1.909682713843677,0.024,1.7187144424593093,5.943810499462501,6.110778770846868,0.3545141779984444,27.0,6.110778770846868,67.21481966273807,62.68831686951816,1.163793103448276,95.0,6.432398706154597,0.0,0.12864797412309167,0.0,6.110778770846868,6.432398706154596,0.0
2009-04-21 11:00:00,5.015052055083864,20.0,14.08,5.572280061204294,64.82328218355833,50.8925820305476,0.3448275862068966,66.82328218355833,29.255384615384614,29.255384615384614,50.8925820305476,0.0,64.82328218355833,50.8925820305476,0.6965350076505368,1.8171807411385426,0.024,1.6354626670246883,5.572280061204294,5.729998135318149,0.3545876022506931,27.0,5.729998135318149,64.82328218355833,60.5788391203597,1.163793103448276,95.0,6.03157698454542,0.0,0.12063153969090834,0.0,5.729998135318149,6.03157698454542,0.0
2009-04-21 12:00:00,4.623845799908404,19.999999999999993,15.33,5.137606444342671,61.98714630606642,49.14313019520975,0.3448275862068966,63.98714630606642,28.438076923076924,28.438076923076924,49.14313019520975,0.0,61.98714630606642,49.14313019520975,0.6422008055428339,1.7071266360306285,0.024,1.5364139724275656,5.137606444342671,5.284319107945734,0.35467469579076477,27.0,5.284319107945734,61.98714630606642,58.072835855736244,1.1637931034482758,95.0,5.562441166258668,0.0,0.11124882332517352,0.0,5.284319107945734,5.562441166258668,0.0
2009-04-21 13:00:00,4.28399266650028,20.0,16.12,4.759991851666978,59.486737584806775,47.58675795563933,0.3448275862068966,61.486737584806775,28.0,28.0,47.58675795563933,0.0,59.486737584806775,47.58675795563933,0.5949989814583723,1.6097638929707063,0.024,1.4487875036736357,4.759991851666978,4.896968240964049,0.35475055228762703,27.0,4.896968240964049,59.486737584806775,55.85935370261118,1.1637931034482758,95.0,5.154703411541104,0.0,0.103094068230822,0.0,4.896968240964049,5.154703411541104,0.0
2009-04-21 14:00:00,4.028108302717692,20.0,16.38,4.475675891908547,57.579560105177684,46.39037037540631,0.3448275862068966,59.579560105177684,28.0,28.0,46.39037037540631,0.0,57.579560105177684,46.39037037540631,0.5594594864885684,1.535278331534016,0.024,1.3817504983806144,4.475675891908547,4.605203725061949,0.35480703313996087,27.0,4.605203725061949,57.579560105177684,54.16829808661328,1.1637931034482758,95.0,4.847582868486262,0.0,0.0969516573697252,0.0,4.605203725061949,4.847582868486262,0.0
2009-04-21 15:00:00,3.8742104837840667,20.0,16.21,4.30467831531563,56.421589831861596,45.65989404357252,0.3448275862068966,58.421589831861596,28.0,28.0,45.65989404357252,0.0,56.421589831861596,45.65989404357252,0.5380847894144537,1.4899556130104188,0.024,1.340960051709377,4.30467831531563,4.429673876616671,0.35484039425730574,27.0,4.429673876616671,56.421589831861596,53.14034992325666,1.1637931034482758,95.0,4.662814606964917,0.0,0.09325629213929823,0.0,4.429673876616671,4.662814606964917,0.0
2009-04-21 16:00:00,3.815862651799766,20.000000000000004,15.6,4.239847390888629,55.98031361745266,45.38069514023109,0.3448275862068966,57.98031361745266,28.26153846153846,28.26153846153846,45.38069514023109,0.0,55.98031361745266,45.38069514023109,0.5299809238610786,1.4726642101844098,0.024,1.3253977891659687,4.239847390888629,4.363113811907071,0.3548528674260973,27.0,4.363113811907071,55.98031361745266,52.748377460484456,1.163793103448276,95.0,4.5927513809548115,0.0,0.09185502761909632,0.0,4.363113811907071,4.5927513809548115,0.0
2009-04-21 17:00:00,3.8232468221741573,20.0,14.78,4.2480520246379525,56.036228916034624,45.416098854439745,0.3448275862068966,58.036228916034624,28.79769230769231,28.79769230769231,45.416098854439745,0.0,56.036228916034624,45.416098854439745,0.5310065030797441,1.474855866491385,0.024,1.3273702798422464,4.2480520246379525,4.371537611287091,0.3548512950806585,27.0,4.371537611287091,56.036228916034624,52.798052907673814,1.1637931034482756,95.0,4.601618538196938,0.0,0.09203237076393869,0.0,4.371537611287091,4.601618538196938,0.0
2009-04-21 18:00:00,3.927004366471436,20.0,13.93,4.363338184968262,56.819784608656356,45.9114391462357,0.3448275862068966,58.819784608656356,29.353461538461538,29.353461538461538,45.9114391462357,0.0,56.819784608656356,45.9114391462357,0.5454172731210327,1.5055493701174094,0.024,1.3549944331056685,4.363338184968262,4.4898931219800025,0.3548290189637393,27.0,4.4898931219800025,56.819784608656356,53.49393785163413,1.163793103448276,95.0,4.726203286294739,0.0,0.09452406572589461,0.0,4.4898931219800025,4.726203286294739,0.0
2009-04-21 19:00:00,4.1202377025606935,20.0,12.52,4.578041891734104,58.268775739098714,46.82367100976346,0.3448275862068966,60.268775739098714,30.275384615384617,30.275384615384617,46.82367100976346,0.0,58.268775739098714,46.82367100976346,0.572255236466763,1.562218721972692,0.024,1.4059968497754227,4.578041891734104,4.710263763931374,0.3547868111576039,27.0,4.710263763931374,58.268775739098714,54.77969146951992,1.1637931034482758,95.0,4.958172383085657,0.0,0.09916344766171328,0.0,4.710263763931374,4.958172383085657,0.0
2009-04-21 20:00:00,4.241235056822686,20.0,11.85,4.712483396469651,59.16957499072449,47.388366499550365,0.3448275862068966,61.16957499072449,30.713461538461537,30.713461538461537,47.388366499550365,0.0,59.16957499072449,47.388366499550365,0.5890604245587063,1.5973905957665966,0.024,1.4376515361899367,4.712483396469651,4.848222456046311,0.3547600503303519,27.0,4.848222456046311,59.16957499072449,55.578299097356854,1.1637931034482758,95.0,5.103392058996117,0.0,0.10206784117992243,0.0,4.848222456046311,5.103392058996117,0.0
2009-04-21 21:00:00,3.6987536940742114,20.000000000000004,11.44,4.109726326749124,55.09076785139234,44.81645203451953,0.3448275862068966,57.09076785139234,30.981538461538463,30.981538461538463,44.81645203451953,0.0,55.09076785139234,44.81645203451953,0.5137157908436405,1.4377732772618848,0.024,1.293995949535696,4.109726326749124,4.229503654475312,0.3548775319984949,27.0,4.229503654475312,55.09076785139234,51.95780218141063,1.1637931034482758,95.0,4.452109109974013,0.0,0.08904218219948029,0.0,4.229503654475312,4.452109109974013,0.0
2009-04-21 22:00:00,3.7926524733587317,20.0,10.57,4.214058303731924,55.80442569884624,45.26927993951643,0.3448275862068966,57.80442569884624,31.550384615384615,31.550384615384615,45.26927993951643,0.0,55.80442569884624,45.26927993951643,0.5267572879664905,1.465768935320704,0.024,1.3191920417886336,4.214058303731924,4.336635197263995,0.3548577972943825,27.0,4.336635197263995,55.80442569884624,52.59210333050254,1.163793103448276,95.0,4.564879155014731,0.0,0.0912975831002946,0.0,4.336635197263995,4.564879155014731,0.0
2009-04-21 23:00:00,0.0,18.47595607616278,9.71,0.0,18.47595607616278,18.47595607616278,0.3448275862068966,20.47595607616278,32.112692307692306,32.112692307692306,18.47595607616278,0.0,18.47595607616278,18.47595607616278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47595607616278,18.47595607616278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 00:00:00,0.0,18.062140201379478,8.94,0.0,18.062140201379478,18.062140201379478,0.3448275862068966,20.062140201379478,32.61615384615385,32.61615384615385,18.062140201379478,0.0,18.062140201379478,18.062140201379478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.062140201379478,18.062140201379478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 01:00:00,0.0,17.883937591693638,8.24,0.0,17.883937591693638,17.883937591693638,0.3448275862068966,19.883937591693638,33.073846153846155,33.073846153846155,17.883937591693638,0.0,17.883937591693638,17.883937591693638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.883937591693638,17.883937591693638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 02:00:00,0.0,17.752509651930495,7.56,0.0,17.752509651930495,17.752509651930495,0.3448275862068966,19.752509651930495,33.51846153846154,33.51846153846154,17.752509651930495,0.0,17.752509651930495,17.752509651930495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.752509651930495,17.752509651930495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 03:00:00,0.0,17.62905022428653,6.93,0.0,17.62905022428653,17.62905022428653,0.3448275862068966,19.62905022428653,33.93038461538462,33.93038461538462,17.62905022428653,0.0,17.62905022428653,17.62905022428653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.62905022428653,17.62905022428653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 04:00:00,0.0,17.505717872755014,6.35,0.0,17.505717872755014,17.505717872755014,0.3448275862068966,19.505717872755014,34.309615384615384,34.309615384615384,17.505717872755014,0.0,17.505717872755014,17.505717872755014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.505717872755014,17.505717872755014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 05:00:00,7.805856078438715,20.0,5.18,8.673173420487462,84.0474908737317,62.36455732251304,0.3448275862068966,86.0474908737317,35.074615384615385,35.074615384615385,62.36455732251304,0.0,84.0474908737317,62.36455732251304,1.0841466775609327,2.5538891567098734,0.024,2.298500241038886,8.673173420487462,8.90456233615845,0.3540271349069586,27.0,8.90456233615845,84.0474908737317,77.4515187728736,1.1637931034482758,95.0,9.373223511745739,0.0,0.18746447023491514,0.0,8.90456233615845,9.373223511745739,0.0
2009-04-22 06:00:00,6.531843978964882,20.000000000000004,4.4,7.257604421072091,75.46304309737843,57.3190320446982,0.3448275862068966,77.46304309737843,35.58461538461538,35.58461538461538,57.3190320446982,0.0,75.46304309737843,57.3190320446982,0.9072005526340113,2.226769803409839,0.024,2.0040928230688553,7.257604421072091,7.456281401413074,0.3542672441974784,27.0,7.456281401413074,75.46304309737843,69.9398716889243,1.1637931034482758,95.0,7.848717264645341,0.0,0.15697434529290677,0.0,7.456281401413074,7.848717264645341,0.0
2009-04-22 07:00:00,6.218990166987615,20.000000000000004,6.19,6.909989074430683,73.3096733730271,56.034700686950394,0.3448275862068966,75.3096733730271,34.41423076923077,34.41423076923077,56.034700686950394,0.0,73.3096733730271,56.034700686950394,0.8637486343038354,2.1442649774394598,0.024,1.929838479695514,6.909989074430683,7.100415572174629,0.35433039567006336,27.0,7.100415572174629,73.3096733730271,68.05010628252737,1.163793103448276,95.0,7.474121654920662,0.0,0.14948243309841303,0.0,7.100415572174629,7.474121654920662,0.0
2009-04-22 08:00:00,5.762040883870251,20.0,9.18,6.402267648744723,70.12805516131678,54.122386039454966,0.3448275862068966,72.12805516131678,32.45923076923077,32.45923076923077,54.122386039454966,0.0,70.12805516131678,54.122386039454966,0.8002834560930904,2.022010588818522,0.024,1.8198095299366697,6.402267648744723,6.580468707626576,0.3544255356156173,27.0,6.580468707626576,70.12805516131678,65.2536338964082,1.163793103448276,95.0,6.926809165922712,0.0,0.13853618331845433,0.0,6.580468707626576,6.926809165922711,0.0
2009-04-22 09:00:00,5.522257988763904,20.0,10.98,6.135842209737671,68.43996715147117,53.100361627126986,0.3448275862068966,70.43996715147117,31.282307692307693,31.282307692307693,53.100361627126986,0.0,68.43996715147117,53.100361627126986,0.7669802762172089,1.9569678906863555,0.024,1.7612711016177198,6.135842209737671,6.307538998806308,0.35447675698251596,27.0,6.307538998806308,68.43996715147117,63.76771604124427,1.1637931034482758,95.0,6.639514735585587,0.0,0.13279029471171172,0.0,6.307538998806308,6.639514735585586,0.0
2009-04-22 10:00:00,5.213924780090575,20.000000000000004,12.41,5.793249755656194,66.24911182360755,51.76598743446707,0.3448275862068966,68.24911182360755,30.34730769230769,30.34730769230769,51.76598743446707,0.0,66.24911182360755,51.76598743446707,0.7241562194570242,1.8723623821937911,0.024,1.685126143974412,5.793249755656194,5.956485993875573,0.3545437835712043,27.0,5.956485993875573,66.24911182360755,61.836899976292315,1.163793103448276,95.0,6.269985256711129,0.0,0.12539970513422247,0.0,5.956485993875573,6.26998525671113,0.0
2009-04-22 11:00:00,4.892162316422529,19.999999999999993,13.66,5.435735907136143,63.93696565195346,50.3476258841131,0.3448275862068966,65.93696565195346,29.53,29.53,50.3476258841131,0.0,63.93696565195346,50.3476258841131,0.6794669883920179,1.7828301968655977,0.024,1.604547177179038,5.435735907136143,5.590018926822704,0.35461486104513595,27.0,5.590018926822704,63.93696565195346,59.796210891344046,1.1637931034482756,95.0,5.884230449287057,0.0,0.11768460898574135,0.0,5.590018926822704,5.884230449287056,0.0
2009-04-22 12:00:00,4.5757352600153425,20.0,14.44,5.084150288905936,61.6353284098947,48.924952687629855,0.3448275862068966,63.6353284098947,29.02,29.02,48.924952687629855,0.0,61.6353284098947,48.924952687629855,0.635518786113242,1.6934467463405893,0.024,1.5241020717065306,5.084150288905936,5.229494963539994,0.35468544847966466,27.0,5.229494963539994,61.6353284098947,57.76162843690211,1.163793103448276,95.0,5.5047315405684145,0.0,0.11009463081136808,0.0,5.229494963539994,5.5047315405684145,0.0
2009-04-22 13:00:00,4.281828069257287,20.0,14.89,4.757586743619208,59.4706955915457,47.57672873249768,0.3448275862068966,61.4706955915457,28.72576923076923,28.72576923076923,47.57672873249768,0.0,59.4706955915457,47.57672873249768,0.594698342952401,1.6091381837770409,0.024,1.4482243653993367,4.757586743619208,4.894500561996912,0.3547510335455862,27.0,4.894500561996912,59.4706955915457,55.845139619696134,1.1637931034482756,95.0,5.152105854733591,0.0,0.10304211709467169,0.0,4.894500561996912,5.152105854733591,0.0
2009-04-22 14:00:00,4.041676454924934,20.0,15.26,4.49075161658326,57.68124732024887,46.454368278790724,0.3448275862068966,59.68124732024887,28.483846153846155,28.483846153846155,46.454368278790724,0.0,57.68124732024887,46.454368278790724,0.5613439520729075,1.5392547743769502,0.024,1.3853292969392552,4.49075161658326,4.620677094020955,0.3548040651121598,27.0,4.620677094020955,57.68124732024887,54.258523546900015,1.163793103448276,95.0,4.863870625285216,0.0,0.09727741250570432,0.0,4.620677094020955,4.863870625285216,0.0
2009-04-22 15:00:00,3.9156848996632476,20.0,15.1,4.35076099962583,56.73449351387699,45.85759101481242,0.3448275862068966,58.73449351387699,28.588461538461537,28.588461538461537,45.85759101481242,0.0,56.73449351387699,45.85759101481242,0.5438451249532288,1.5022100286885458,0.024,1.3519890258196912,4.35076099962583,4.476982002494685,0.3548314645517711,27.0,4.476982002494685,56.73449351387699,53.41821054906612,1.163793103448276,95.0,4.712612634204931,0.0,0.09425225268409854,0.0,4.476982002494685,4.712612634204931,0.0
2009-04-22 16:00:00,3.8942590763492855,20.0,13.91,4.326954529276984,56.5729247529904,45.75553842979794,0.3448275862068966,58.5729247529904,29.36653846153846,29.36653846153846,45.75553842979794,0.0,56.5729247529904,45.75553842979794,0.540869316159623,1.4958831163869202,0.024,1.3462948047482284,4.326954529276984,4.452542840915676,0.35483608388468596,27.0,4.452542840915676,56.5729247529904,53.274744870830645,1.1637931034482758,95.0,4.686887200963869,0.0,0.09373774401927726,0.0,4.452542840915676,4.686887200963869,0.0
2009-04-22 17:00:00,3.9407113478008564,20.0,13.05,4.378568164223173,56.92300348474182,45.976583074183885,0.3448275862068966,58.92300348474182,29.928846153846152,29.928846153846152,45.976583074183885,0.0,56.92300348474182,45.976583074183885,0.5473210205278967,1.509590077414217,0.024,1.3586310696727952,4.378568164223173,4.505527171964594,0.3548260529532659,27.0,4.505527171964594,56.92300348474182,53.58557594995323,1.1637931034482758,95.0,4.742660181015363,0.0,0.09485320362030727,0.0,4.505527171964594,4.742660181015363,0.0
2009-04-22 18:00:00,4.084464464066495,20.0,12.24,4.538293848962772,58.00150533533946,46.65577071293252,0.3448275862068966,60.00150533533946,30.45846153846154,30.45846153846154,46.65577071293252,0.0,58.00150533533946,46.65577071293252,0.5672867311203466,1.5517746251585276,0.024,1.3965971626426747,4.538293848962772,4.669471311478626,0.354794681610916,27.0,4.669471311478626,58.00150533533946,54.54263769720714,1.1637931034482758,95.0,4.915232959451185,0.0,0.09830465918902363,0.0,4.669471311478626,4.915232959451185,0.0
2009-04-22 19:00:00,4.193007162233457,20.0,11.37,4.658896846926063,58.81111458762856,47.1638724703134,0.3448275862068966,60.81111458762856,31.027307692307694,31.027307692307694,47.1638724703134,0.0,58.81111458762856,47.1638724703134,0.5823621058657579,1.5833996893906068,0.024,1.425059720451546,4.658896846926063,4.793236815865123,0.3547707398637392,27.0,4.793236815865123,58.81111458762856,55.26056879809884,1.1637931034482758,95.0,5.045512437752762,0.0,0.10091024875505533,0.0,4.793236815865123,5.045512437752762,0.0
2009-04-22 20:00:00,4.3931453412098485,20.0,10.18,4.881272601344276,60.293725469978796,48.0905439666181,0.3448275862068966,62.293725469978796,31.805384615384614,31.805384615384614,48.0905439666181,0.0,60.293725469978796,48.0905439666181,0.6101590751680345,1.6412224664783255,0.024,1.477100219830493,4.881272601344276,5.021394847992108,0.3547262376512252,27.0,5.021394847992108,60.293725469978796,56.574173730725384,1.163793103448276,95.0,5.285678787360114,0.0,0.10571357574720253,0.0,5.021394847992108,5.285678787360114,0.0
2009-04-22 21:00:00,4.452955290100464,20.0,10.34,4.947728100111626,60.734315999453905,48.364995749174845,0.3448275862068966,62.734315999453905,31.700769230769232,31.700769230769232,48.364995749174845,0.0,60.734315999453905,48.364995749174845,0.6184660125139533,1.6583834819670902,0.024,1.492545133770381,4.947728100111626,5.089566448308335,0.3547128859344911,27.0,5.089566448308335,60.734315999453905,56.96426677848477,1.1637931034482758,95.0,5.357438366640353,0.0,0.10714876733280719,0.0,5.089566448308335,5.357438366640353,0.0
2009-04-22 22:00:00,4.599668722912519,19.999999999999996,9.64,5.110743025458354,61.81043260558384,49.033575041937965,0.3448275862068966,63.81043260558384,32.15846153846154,32.15846153846154,49.033575041937965,0.0,61.81043260558384,49.033575041937965,0.6388428781822942,1.7002561835405234,0.024,1.5302305651864712,5.110743025458354,5.256768643812406,0.3546800990901642,27.0,5.256768643812406,61.81043260558384,57.91652990646354,1.163793103448276,95.0,5.5334406776972695,0.0,0.11066881355394537,0.0,5.256768643812406,5.5334406776972695,0.0
2009-04-22 23:00:00,0.0,18.454685548944752,8.94,0.0,18.454685548944752,18.454685548944752,0.3448275862068966,20.454685548944752,32.61615384615385,32.61615384615385,18.454685548944752,0.0,18.454685548944752,18.454685548944752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.454685548944752,18.454685548944752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 00:00:00,0.0,18.036766979664428,8.39,0.0,18.036766979664428,18.036766979664428,0.3448275862068966,20.036766979664428,32.97576923076923,32.97576923076923,18.036766979664428,0.0,18.036766979664428,18.036766979664428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.036766979664428,18.036766979664428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 01:00:00,0.0,17.85822335313245,7.85,0.0,17.85822335313245,17.85822335313245,0.3448275862068966,19.85822335313245,33.32884615384616,33.32884615384616,17.85822335313245,0.0,17.85822335313245,17.85822335313245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.85822335313245,17.85822335313245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 02:00:00,0.0,17.729213527099795,7.37,0.0,17.729213527099795,17.729213527099795,0.3448275862068966,19.729213527099795,33.64269230769231,33.64269230769231,17.729213527099795,0.0,17.729213527099795,17.729213527099795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.729213527099795,17.729213527099795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 03:00:00,0.0,17.611012727693783,6.99,0.0,17.611012727693783,17.611012727693783,0.3448275862068966,19.611012727693783,33.89115384615385,33.89115384615385,17.611012727693783,0.0,17.611012727693783,17.611012727693783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.611012727693783,17.611012727693783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 04:00:00,0.0,17.493425022765273,6.58,0.0,17.493425022765273,17.493425022765273,0.3448275862068966,19.493425022765273,34.15923076923077,34.15923076923077,17.493425022765273,0.0,17.493425022765273,17.493425022765273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.493425022765273,17.493425022765273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 05:00:00,7.715570775973261,20.0,6.27,8.572856417748067,83.44807540096843,62.01593435659827,0.3448275862068966,85.44807540096843,34.36192307692308,34.36192307692308,62.01593435659827,0.0,83.44807540096843,62.01593435659827,1.0716070522185084,2.5311362341816013,0.024,2.278022610763441,8.572856417748067,8.801970041166228,0.3540432657751255,27.0,8.801970041166228,83.44807540096843,76.92809759269716,1.163793103448276,95.0,9.26523162228024,0.0,0.18530463244560452,0.0,8.801970041166228,9.26523162228024,0.0
2009-04-23 06:00:00,6.4672505892055705,20.000000000000004,5.9,7.185833988006189,75.02003277859589,57.055447808580425,0.3448275862068966,77.02003277859589,34.603846153846156,34.603846153846156,57.055447808580425,0.0,75.02003277859589,57.055447808580425,0.8982292485007737,2.2098115340922315,0.024,1.9888303806830083,7.185833988006189,7.3828151414154135,0.3542801474227174,27.0,7.3828151414154135,75.02003277859589,69.55128082199188,1.163793103448276,95.0,7.771384359384646,0.0,0.15542768718769295,0.0,7.3828151414154135,7.771384359384646,0.0
2009-04-23 07:00:00,6.287740818183834,20.0,6.89,6.986378686870927,73.78456183431469,56.31861511713738,0.3448275862068966,75.78456183431469,33.956538461538464,33.956538461538464,56.31861511713738,0.0,73.78456183431469,56.31861511713738,0.8732973358588658,2.1624762468348497,0.024,1.9462286221513647,6.986378686870927,7.178626311554412,0.35431637680139955,27.0,7.178626311554412,73.78456183431469,68.4670608627929,1.163793103448276,95.0,7.556448749004645,0.0,0.15112897498009303,0.0,7.178626311554412,7.556448749004644,0.0
2009-04-23 08:00:00,5.866595283658206,20.0,9.33,6.518439204064673,70.86003067904252,54.56393266888084,0.3448275862068966,72.86003067904252,32.36115384615385,32.36115384615385,54.56393266888084,0.0,70.86003067904252,54.56393266888084,0.8148049005080841,2.050175120350161,0.024,1.8451576083151449,6.518439204064673,6.699456716099689,0.35440347236340003,27.0,6.699456716099689,70.86003067904252,65.8974701485983,1.163793103448276,95.0,7.052059701157567,0.0,0.1410411940231512,0.0,6.699456716099689,7.052059701157568,0.0
2009-04-23 09:00:00,5.627171267901919,20.0,10.99,6.252412519891021,69.18020100318519,53.549169703457636,0.3448275862068966,71.18020100318519,31.27576923076923,31.27576923076923,53.549169703457636,0.0,69.18020100318519,53.549169703457636,0.7815515649863777,1.9855048969594278,0.024,1.7869544072634849,6.252412519891021,6.426963009586965,0.35445424213236537,27.0,6.426963009586965,69.18020100318519,64.4194876627504,1.163793103448276,95.0,6.765224220617858,0.0,0.13530448441235735,0.0,6.426963009586965,6.765224220617858,0.0
2009-04-23 10:00:00,5.40850146959857,20.0,12.15,6.009446077331744,67.63438433459329,52.61076914126393,0.3448275862068966,69.63438433459329,30.517307692307693,30.517307692307693,52.61076914126393,0.0,67.63438433459329,52.61076914126393,0.751180759666468,1.9258836834205733,0.024,1.7332953150785158,6.009446077331744,6.178034445673802,0.35450134305068254,27.0,6.178034445673802,67.63438433459329,63.05806252298307,1.1637931034482758,95.0,6.503194153340845,0.0,0.13006388306681702,0.0,6.178034445673802,6.503194153340844,0.0
2009-04-23 11:00:00,5.1217947505822385,19.999999999999996,13.42,5.6908830562024875,65.58986203970557,51.36265439919935,0.3448275862068966,67.58986203970557,29.686923076923076,29.686923076923076,51.36265439919935,0.0,65.58986203970557,51.36265439919935,0.7113603820253109,1.846860394533718,0.024,1.6621743550803465,5.6908830562024875,5.851569095655859,0.3545640328311973,27.0,5.851569095655859,65.58986203970557,61.255366413293814,1.163793103448276,95.0,6.159546416479852,0.0,0.12319092832959733,0.0,5.851569095655859,6.159546416479852,0.0
2009-04-23 12:00:00,4.997027275709073,20.000000000000004,13.11,5.552252528565636,64.69353771409959,50.812906392685505,0.3448275862068966,66.69353771409959,29.889615384615386,29.889615384615386,50.812906392685505,0.0,64.69353771409959,50.812906392685505,0.6940315660707045,1.8121546585628423,0.024,1.6309391927065582,5.552252528565636,5.70946799442192,0.35459159267574875,27.0,5.70946799442192,64.69353771409959,60.46430216267595,1.1637931034482758,95.0,6.00996630991781,0.0,0.12019932619835601,0.0,5.70946799442192,6.00996630991781,0.0
2009-04-23 13:00:00,4.948673148514238,20.0,12.94,5.498525720571375,64.34504724947826,50.59873294804982,0.3448275862068966,66.34504724947826,30.00076923076923,30.00076923076923,50.59873294804982,0.0,64.34504724947826,50.59873294804982,0.6873157150714219,1.7986507247406738,0.024,1.6187856522666064,5.498525720571375,5.654390793045442,0.3546023111871065,27.0,5.654390793045442,64.34504724947826,60.15660962500015,1.1637931034482758,95.0,5.951990308468886,0.0,0.11903980616937773,0.0,5.654390793045442,5.951990308468886,0.0
2009-04-23 14:00:00,4.862824445626664,20.0,12.84,5.403138272918516,63.724761983116785,50.21691630082049,0.3448275862068966,65.72476198311679,30.066153846153846,30.066153846153846,50.21691630082049,0.0,63.724761983116785,50.21691630082049,0.6753922841148144,1.7746002788144948,0.024,1.5971402509330455,5.403138272918516,5.556598300799965,0.35462138535115195,27.0,5.556598300799965,63.724761983116785,59.60876324178348,1.163793103448276,95.0,5.849050842947332,0.0,0.11698101685894678,0.0,5.556598300799965,5.849050842947332,0.0
2009-04-23 15:00:00,4.846924685240068,20.0,12.66,5.3854718724889645,63.60965777384565,50.14597809262323,0.3448275862068966,65.60965777384564,30.183846153846154,30.183846153846154,50.14597809262323,0.0,63.60965777384565,50.14597809262323,0.6731839840611206,1.7701352607952532,0.024,1.5931217347157278,5.3854718724889645,5.53848539856849,0.3546249235812765,27.0,5.53848539856849,63.60965777384565,59.50707599712825,1.1637931034482756,95.0,5.8299846300720946,0.0,0.11659969260144187,0.0,5.53848539856849,5.829984630072095,0.0
2009-04-23 16:00:00,4.819013850809682,20.0,11.85,5.35445983423298,63.4074304423519,50.02128085676946,0.3448275862068966,65.40743044235191,30.713461538461537,30.713461538461537,50.02128085676946,0.0,63.4074304423519,50.02128085676946,0.6693074792791225,1.7622890711789128,0.024,1.5860601640610215,5.35445983423298,5.506688741350871,0.3546311384264449,27.0,5.506688741350871,63.4074304423519,59.32840174505496,1.163793103448276,95.0,5.7965144645798645,0.0,0.11593028929159743,0.0,5.506688741350871,5.7965144645798645,0.0
2009-04-23 17:00:00,4.888076648350848,20.0,11.15,5.431196275945387,63.90742786925314,50.32943717938967,0.3448275862068966,65.90742786925314,31.171153846153846,31.171153846153846,50.32943717938967,0.0,63.90742786925314,50.32943717938967,0.6788995344931734,1.7816847611674276,0.024,1.6035162850506848,5.431196275945387,5.58536475206213,0.3546157692861903,27.0,5.58536475206213,63.90742786925314,59.77012064550341,1.1637931034482758,95.0,5.879331317960137,0.0,0.11758662635920275,0.0,5.58536475206213,5.879331317960137,0.0
2009-04-23 18:00:00,5.009868915564772,20.0,10.35,5.566521017294192,64.78598224868949,50.86967970545402,0.3448275862068966,66.78598224868949,31.69423076923077,31.69423076923077,50.86967970545402,0.0,64.78598224868949,50.86967970545402,0.695815127161774,1.8157358868994442,0.024,1.6341622982094999,5.566521017294192,5.724094605984136,0.35458874943058716,27.0,5.724094605984136,64.78598224868949,60.545912170182724,1.1637931034482758,95.0,6.025362743141196,0.0,0.1205072548628241,0.0,5.724094605984136,6.025362743141196,0.0
2009-04-23 19:00:00,5.1060637147411745,20.0,9.54,5.673404127490194,65.47707678030517,51.29356646157969,0.3448275862068966,67.47707678030517,32.223846153846154,32.223846153846154,51.29356646157969,0.0,65.47707678030517,51.29356646157969,0.7091755159362743,1.8424954378052367,0.024,1.6582458940247131,5.673404127490194,5.833653671270718,0.3545674993403261,27.0,5.833653671270718,65.47707678030517,61.15585183862316,1.163793103448276,95.0,6.140688075021809,0.0,0.12281376150043642,0.0,5.833653671270718,6.140688075021809,0.0
2009-04-23 20:00:00,5.189495554976134,20.000000000000004,9.32,5.7661061721957045,66.07451754688829,51.65925211639903,0.3448275862068966,68.07451754688829,32.36769230769231,32.36769230769231,51.65925211639903,0.0,66.07451754688829,51.65925211639903,0.7207632715244631,1.8656104719188957,0.024,1.679049424727006,5.7661061721957045,5.928667219387595,0.35454914384743164,27.0,5.928667219387595,66.07451754688829,61.68291219919377,1.1637931034482758,95.0,6.240702336197469,0.0,0.12481404672394945,0.0,5.928667219387595,6.240702336197469,0.0
2009-04-23 21:00:00,5.308933086103169,20.000000000000004,8.81,5.898814540114632,66.92669350493367,52.17965715464709,0.3448275862068966,68.92669350493367,32.701153846153844,32.701153846153844,52.17965715464709,0.0,66.92669350493367,52.17965715464709,0.737351817514329,1.898552415829938,0.024,1.7086971742469441,5.898814540114632,6.064669781697626,0.35452300250213653,27.0,6.064669781697626,66.92669350493367,62.43434551849098,1.163793103448276,95.0,6.383862928102764,0.0,0.12767725856205522,0.0,6.064669781697626,6.383862928102765,0.0
2009-04-23 22:00:00,5.427748152186021,20.0,8.25,6.030831280206691,67.7709016695154,52.69382346899867,0.3448275862068966,69.7709016695154,33.06730769230769,33.06730769230769,52.69382346899867,0.0,67.7709016695154,52.69382346899867,0.7538539100258363,1.9311534033243376,0.024,1.7380380629919039,6.030831280206691,6.199946620539125,0.35449717102661865,27.0,6.199946620539125,67.7709016695154,63.17834861726419,1.1637931034482758,95.0,6.5262596005675,0.0,0.1305251920113502,0.0,6.199946620539125,6.5262596005675,0.0
2009-04-23 23:00:00,0.0,18.177255526910198,7.66,0.0,18.177255526910198,18.177255526910198,0.3448275862068966,20.177255526910198,33.45307692307692,33.45307692307692,18.177255526910198,0.0,18.177255526910198,18.177255526910198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.177255526910198,18.177255526910198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 00:00:00,0.0,17.698342455063006,7.15,0.0,17.698342455063006,17.698342455063006,0.3448275862068966,19.698342455063006,33.78653846153846,33.78653846153846,17.698342455063006,0.0,17.698342455063006,17.698342455063006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.698342455063006,17.698342455063006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 01:00:00,0.0,17.50279140389756,6.56,0.0,17.50279140389756,17.50279140389756,0.3448275862068966,19.50279140389756,34.17230769230769,34.17230769230769,17.50279140389756,0.0,17.50279140389756,17.50279140389756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.50279140389756,17.50279140389756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 02:00:00,0.0,17.31795382806902,3.69,0.0,17.31795382806902,17.31795382806902,0.3448275862068966,19.31795382806902,36.048846153846156,36.048846153846156,17.31795382806902,0.0,17.31795382806902,17.31795382806902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.31795382806902,17.31795382806902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 03:00:00,0.0,17.16083397113691,2.73,0.0,17.16083397113691,17.16083397113691,0.3448275862068966,19.16083397113691,36.67653846153846,36.67653846153846,17.16083397113691,0.0,17.16083397113691,17.16083397113691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.16083397113691,17.16083397113691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 04:00:00,0.0,17.018762570901636,2.58,0.0,17.018762570901636,17.018762570901636,0.3448275862068966,19.018762570901636,36.77461538461539,36.77461538461539,17.018762570901636,0.0,17.018762570901636,17.018762570901636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.018762570901636,17.018762570901636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 05:00:00,9.252196274390434,20.0,2.39,10.280218082656038,93.48881146329903,67.78826625665893,0.3448275862068966,95.48881146329903,36.89884615384615,36.89884615384615,67.78826625665893,0.0,93.48881146329903,67.78826625665893,1.2850272603320048,2.910649865278991,0.024,2.619584878751092,10.280218082656038,10.547283069183937,0.3537857010955448,27.0,10.547283069183937,93.48881146329903,85.67600918982944,1.1637931034482758,95.0,11.102403230719933,0.0,0.2220480646143983,0.0,10.547283069183937,11.102403230719933,0.0
2009-04-24 06:00:00,7.626182596240293,20.0,2.52,8.473536218044769,82.8533533406312,61.669512795519275,0.3448275862068966,84.8533533406312,36.81384615384616,36.81384615384616,61.669512795519275,0.0,82.8533533406312,61.669512795519275,1.0591920272555961,2.5085487872676113,0.024,2.2576939085408503,8.473536218044769,8.700391096771533,0.35405936597837173,27.0,8.700391096771533,82.8533533406312,76.40861919487452,1.163793103448276,95.0,9.158306417654245,0.0,0.1831661283530849,0.0,8.700391096771533,9.158306417654245,0.0
2009-04-24 07:00:00,7.368374327319081,20.0,3.75,8.18708258591009,81.13088477384477,60.66317830906954,0.3448275862068966,83.13088477384477,36.00961538461539,36.00961538461539,60.66317830906954,0.0,81.13088477384477,60.66317830906954,1.0233853232387613,2.4430575139899435,0.024,2.198751762590949,8.18708258591009,8.407388337309087,0.35410653260633207,27.0,8.407388337309087,81.13088477384477,74.90318970917137,1.1637931034482758,95.0,8.849882460325356,0.0,0.17699764920650765,0.0,8.407388337309087,8.849882460325356,0.0
2009-04-24 08:00:00,6.833386528152852,20.0,7.42,7.5926516979476135,77.5206558543046,58.53902660943557,0.3448275862068966,79.5206558543046,33.61,33.61,58.53902660943557,0.0,77.5206558543046,58.53902660943557,0.9490814622434517,2.3054323791297637,0.024,2.0748891412167874,7.5926516979476135,7.799194935860592,0.3542079461931373,27.0,7.799194935860592,77.5206558543046,71.74347442033378,1.163793103448276,95.0,8.209678879853254,0.0,0.1641935775970648,0.0,7.799194935860592,8.209678879853254,0.0
2009-04-24 09:00:00,6.450574842469595,20.0,10.34,7.167305380521772,74.90553105833752,56.98726760703309,0.3448275862068966,76.90553105833752,31.700769230769232,31.700769230769232,56.98726760703309,0.0,74.90553105833752,56.98726760703309,0.8959131725652215,2.2054271679688946,0.024,1.9848844511720052,7.167305380521772,7.363848097318662,0.35428349006775367,27.0,7.363848097318662,74.90553105833752,69.45082876402739,1.163793103448276,95.0,7.751419049809118,0.0,0.15502838099618224,0.0,7.363848097318662,7.751419049809118,0.0
2009-04-24 10:00:00,5.990010989869246,20.0,12.88,6.655567766521385,71.72095718170247,55.08203776539901,0.3448275862068966,73.72095718170247,30.04,30.04,55.08203776539901,0.0,71.72095718170247,55.08203776539901,0.8319459708151731,2.083271878730436,0.024,1.8749446908573923,6.655567766521385,6.839894954394429,0.35437765037817426,27.0,6.839894954394429,71.72095718170247,66.65436832659549,1.1637931034482758,95.0,7.199889425678347,0.0,0.14399778851356723,0.0,6.839894954394429,7.199889425678347,0.0
2009-04-24 11:00:00,5.549069916517952,20.000000000000004,14.83,6.165633240575501,68.62938944184062,53.21530634040186,0.3448275862068966,70.62938944184062,28.765,28.765,53.21530634040186,0.0,68.62938944184062,53.21530634040186,0.7707041550719377,1.9642726987738193,0.024,1.7678454288964374,6.165633240575501,6.338060510452884,0.3544709881006026,27.0,6.338060510452884,68.62938944184062,63.934529804468106,1.1637931034482758,95.0,6.6716426425819835,0.0,0.1334328528516398,0.0,6.338060510452884,6.6716426425819835,0.0
2009-04-24 12:00:00,5.146304314354731,20.0,16.2,5.718115904838591,65.76545754012253,51.470167778026045,0.3448275862068966,67.76545754012253,28.0,28.0,51.470167778026045,0.0,65.76545754012253,51.470167778026045,0.7147644881048238,1.8536550076355658,0.024,1.6682895068720092,5.718115904838591,5.879481405602148,0.354558636967564,27.0,5.879481405602148,65.76545754012253,61.41028612856538,1.1637931034482758,95.0,6.188927795370681,0.0,0.12377855590741334,0.0,5.879481405602148,6.188927795370681,0.0
2009-04-24 13:00:00,4.849913206323369,20.0,17.02,5.38879245147041,63.63129814382393,50.15931701514791,0.3448275862068966,65.63129814382393,28.0,28.0,50.15931701514791,0.0,63.63129814382393,50.15931701514791,0.6735990564338012,1.7709747638153244,0.024,1.593877287433792,5.38879245147041,5.541889927851942,0.35462425841322853,27.0,5.541889927851942,63.63129814382393,59.52619449356324,1.1637931034482758,95.0,5.833568345107308,0.0,0.11667136690214619,0.0,5.541889927851942,5.833568345107308,0.0
2009-04-24 14:00:00,4.729116069023888,19.999999999999996,16.31,5.254573410026542,62.754584015661315,49.618150490594964,0.3448275862068966,64.75458401566132,28.0,28.0,49.618150490594964,0.0,62.754584015661315,49.618150490594964,0.6568216762533178,1.7369456281501507,0.024,1.5632510653351357,5.254573410026542,5.4042679728415575,0.3546511838114713,27.0,5.4042679728415575,62.754584015661315,58.7514225542972,1.1637931034482762,95.0,5.688703129306903,0.0,0.11377406258613831,0.0,5.4042679728415575,5.688703129306903,0.0
2009-04-24 15:00:00,4.7061353654808284,20.0,15.47,5.229039294978699,62.58732551902379,49.51472728157705,0.3448275862068966,64.58732551902379,28.34653846153846,28.34653846153846,49.51472728157705,0.0,62.58732551902379,49.51472728157705,0.6536299118723373,1.73044926721442,0.024,1.5574043404929783,5.229039294978699,5.37808422170014,0.3546563137070116,27.0,5.37808422170014,62.58732551902379,58.60355942887554,1.163793103448276,95.0,5.661141286000148,0.0,0.11322282572000297,0.0,5.37808422170014,5.661141286000148,0.0
2009-04-24 16:00:00,4.73326889457185,20.0,14.04,5.259187660635389,62.78479296324515,49.63682381165668,0.3448275862068966,64.78479296324515,29.281538461538464,29.281538461538464,49.63682381165668,0.0,62.78479296324515,49.63682381165668,0.6573984575794236,1.738118802597644,0.024,1.5643069223378796,5.259187660635389,5.408999540895152,0.3546502570048521,27.0,5.408999540895152,62.78479296324515,58.778126636656154,1.163793103448276,95.0,5.693683727258055,0.0,0.11387367454516095,0.0,5.408999540895152,5.693683727258055,0.0
2009-04-24 17:00:00,4.733045886076083,20.0,13.23,5.25893987341787,62.78317085569971,49.63582117215503,0.3448275862068966,64.78317085569971,29.811153846153847,29.811153846153847,49.63582117215503,0.0,62.78317085569971,49.63582117215503,0.6573674841772338,1.7380558086685136,0.024,1.5642502278016621,5.25893987341787,5.4087454542847215,0.3546503067730219,27.0,5.4087454542847215,62.78317085569971,58.776692741414735,1.163793103448276,95.0,5.693416267668129,0.0,0.11386832535336283,0.0,5.4087454542847215,5.693416267668129,0.0
2009-04-24 18:00:00,4.88211945738721,20.000000000000004,12.31,5.424577174874678,63.864351457194694,50.302908520007996,0.3448275862068966,65.86435145719469,30.412692307692307,30.412692307692307,50.302908520007996,0.0,63.864351457194694,50.302908520007996,0.6780721468593347,1.7800142394528646,0.024,1.6020128155075781,5.424577174874678,5.578578598819964,0.3546170937721022,27.0,5.578578598819964,63.864351457194694,59.73207101362435,1.163793103448276,95.0,5.872187998757856,0.0,0.11744375997515705,0.0,5.578578598819964,5.872187998757855,0.0
2009-04-24 19:00:00,5.008396468050284,20.0,10.81,5.564884964500315,64.77538461977919,50.8631722085284,0.3448275862068966,66.77538461977919,31.393461538461537,31.393461538461537,50.8631722085284,0.0,64.77538461977919,50.8631722085284,0.6956106205625394,1.8153253638793823,0.024,1.6337928274914442,5.564884964500315,5.722417500888254,0.35458907536942774,27.0,5.722417500888254,64.77538461977919,60.53655684134345,1.1637931034482758,95.0,6.0235973693560565,0.0,0.12047194738712115,0.0,5.722417500888254,6.0235973693560565,0.0
2009-04-24 20:00:00,4.974394586476545,20.000000000000007,11.42,5.52710509608505,64.53050143924253,50.712738699029906,0.3448275862068966,66.53050143924253,30.994615384615386,30.994615384615386,50.712738699029906,0.0,64.53050143924253,50.712738699029906,0.6908881370106312,1.8058377633185378,0.024,1.625253986986684,5.52710509608505,5.683688872416903,0.35459660718497044,27.0,5.683688872416903,64.53050143924253,60.320361533748525,1.163793103448276,95.0,5.982830392017793,0.0,0.11965660784035599,0.0,5.683688872416903,5.982830392017792,0.0
2009-04-24 21:00:00,5.073166874596917,20.0,10.84,5.636852082885463,65.24101020991512,51.14888000270147,0.3448275862068966,67.24101020991512,31.373846153846152,31.373846153846152,51.14888000270147,0.0,65.24101020991512,51.14888000270147,0.7046065103606829,1.8333573651027981,0.024,1.6500216285925182,5.636852082885463,5.796187819395743,0.3545747565440706,27.0,5.796187819395743,65.24101020991512,60.947537751103454,1.163793103448276,95.0,6.1012503362060455,0.0,0.122025006724121,0.0,5.796187819395743,6.1012503362060455,0.0
2009-04-24 22:00:00,5.165607005237617,19.999999999999996,10.25,5.739563339152908,65.90363959859502,51.554731250712756,0.3448275862068966,67.90363959859502,31.759615384615383,31.759615384615383,51.554731250712756,0.0,65.90363959859502,51.554731250712756,0.7174454173941135,1.8590009003833867,0.024,1.673100810345048,5.739563339152908,5.901463429191247,0.35455439188107873,27.0,5.901463429191247,65.90363959859502,61.532185206601504,1.163793103448276,95.0,6.212066767569733,0.0,0.12424133535139462,0.0,5.901463429191247,6.212066767569733,0.0
