timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-24 23:00:00,0.0,18.237022312427463,9.42,0.0,18.237022312427463,18.237022312427463,0.3448275862068966,20.237022312427463,32.30230769230769,32.30230769230769,18.237022312427463,0.0,18.237022312427463,18.237022312427463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.237022312427463,18.237022312427463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 00:00:00,0.0,17.773420905987976,8.52,0.0,17.773420905987976,17.773420905987976,0.3448275862068966,19.773420905987976,32.89076923076923,32.89076923076923,17.773420905987976,0.0,17.773420905987976,17.773420905987976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.773420905987976,17.773420905987976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 01:00:00,0.0,17.58628007069818,7.78,0.0,17.58628007069818,17.58628007069818,0.3448275862068966,19.58628007069818,33.37461538461538,33.37461538461538,17.58628007069818,0.0,17.58628007069818,17.58628007069818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.58628007069818,17.58628007069818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 02:00:00,0.0,17.42931439258458,6.53,0.0,17.42931439258458,17.42931439258458,0.3448275862068966,19.42931439258458,34.191923076923075,34.191923076923075,17.42931439258458,0.0,17.42931439258458,17.42931439258458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.42931439258458,17.42931439258458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 03:00:00,0.0,17.284551424689727,5.22,0.0,17.284551424689727,17.284551424689727,0.3448275862068966,19.284551424689727,35.04846153846154,35.04846153846154,17.284551424689727,0.0,17.284551424689727,17.284551424689727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.284551424689727,17.284551424689727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 04:00:00,0.0,17.140813059335564,4.17,0.0,17.140813059335564,17.140813059335564,0.3448275862068966,19.140813059335564,35.735,35.735,17.140813059335564,0.0,17.140813059335564,17.140813059335564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.140813059335564,17.140813059335564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 05:00:00,7.689336010379348,20.0,3.44,8.543706678199275,83.27365996982664,61.91439327432846,0.3448275862068966,85.27365996982664,36.21230769230769,36.21230769230769,61.91439327432846,0.0,83.27365996982664,61.91439327432846,1.0679633347749093,2.5245132778597226,0.024,2.2720619500737502,8.543706678199275,8.772158005985247,0.3540479776474419,27.0,8.772158005985247,83.27365996982664,76.77576515057831,1.163793103448276,95.0,9.23385053261605,0.0,0.18467701065232092,0.0,8.772158005985247,9.23385053261605,0.0
2009-04-25 06:00:00,5.987019109588013,20.0,3.42,6.652243455097793,71.70012536614881,55.069516728404324,0.3448275862068966,73.70012536614881,36.22538461538461,36.22538461538461,55.069516728404324,0.0,71.70012536614881,55.069516728404324,0.8315304318872241,2.082471410269275,0.024,1.8742242692423474,6.652243455097793,6.836490596124721,0.3543782734802478,27.0,6.836490596124721,71.70012536614881,66.63605825790827,1.1637931034482758,95.0,7.196305890657602,0.0,0.1439261178131524,0.0,6.836490596124721,7.1963058906576025,0.0
2009-04-25 07:00:00,6.8572095924597205,19.999999999999996,5.17,7.6191217693996895,77.68249572959294,58.634691306093714,0.3448275862068966,79.68249572959294,35.081153846153846,35.081153846153846,58.634691306093714,0.0,77.68249572959294,58.634691306093714,0.9523902211749612,2.31161248885648,0.024,2.080451239970832,7.6191217693996895,7.826283018285338,0.3542033273449033,27.0,7.826283018285338,77.68249572959294,71.88524904938158,1.163793103448276,95.0,8.23819265082667,0.0,0.1647638530165331,0.0,7.826283018285338,8.23819265082667,0.0
2009-04-25 08:00:00,6.395544426829235,20.0,8.48,7.106160474254706,74.52728459397832,56.76188340834156,0.3448275862068966,76.52728459397832,32.91692307692308,32.91692307692308,56.76188340834156,0.0,74.52728459397832,56.76188340834156,0.8882700592818382,2.190940032055677,0.024,1.9718460288501094,7.106160474254706,7.301254477460274,0.35429455426264866,27.0,7.301254477460274,74.52728459397832,69.11894794400774,1.1637931034482758,95.0,7.685531028905551,0.0,0.15371062057811075,0.0,7.301254477460274,7.685531028905551,0.0
2009-04-25 09:00:00,5.926386311036676,20.000000000000007,11.32,6.5848736789296405,71.27753621942318,54.81535202209909,0.3448275862068966,73.27753621942318,31.06,31.06,54.81535202209909,0.0,71.27753621942318,54.81535202209909,0.8231092098662051,2.0662293177965343,0.024,1.859606386016881,6.5848736789296405,6.767496610709295,0.3543909321148233,27.0,6.767496610709295,71.27753621942318,66.26457576704593,1.163793103448276,95.0,7.123680642851889,0.0,0.1424736128570377,0.0,6.767496610709295,7.123680642851889,0.0
2009-04-25 10:00:00,5.485261444409828,20.000000000000007,13.63,6.094734938233143,68.17831171626378,52.941474370680915,0.3448275862068966,70.17831171626378,29.549615384615382,29.549615384615382,52.941474370680915,0.0,68.17831171626378,52.941474370680915,0.7618418672791428,1.9468748660866722,0.024,1.752187379478005,6.094734938233143,6.2654224248418116,0.3544847336627712,27.0,6.2654224248418116,68.17831171626378,63.53725806823281,1.163793103448276,95.0,6.595181499833486,0.0,0.13190362999666974,0.0,6.2654224248418116,6.595181499833485,0.0
2009-04-25 11:00:00,5.120764017808559,20.0,14.84,5.689737797565066,65.58247407157532,51.35812957766265,0.3448275862068966,67.58247407157532,28.75846153846154,28.75846153846154,51.35812957766265,0.0,65.58247407157532,51.35812957766265,0.7112172246956332,1.8465744875817114,0.024,1.6619170388235402,5.689737797565066,5.850395246323236,0.35456425988721024,27.0,5.850395246323236,65.58247407157532,61.248847963187735,1.163793103448276,95.0,6.1583107856034065,0.0,0.1231662157120681,0.0,5.850395246323236,6.158310785603406,0.0
2009-04-25 12:00:00,4.7213305311000235,20.0,15.96,5.24592281233336,62.69793623341821,49.58312920258481,0.3448275862068966,64.6979362334182,28.026153846153846,28.026153846153846,49.58312920258481,0.0,62.69793623341821,49.58312920258481,0.65574035154167,1.7347455704640724,0.024,1.5612710134176653,5.24592281233336,5.395397369379767,0.35465292152911626,27.0,5.395397369379767,62.69793623341821,58.701345589433195,1.163793103448276,95.0,5.679365651978703,0.0,0.11358731303957442,0.0,5.395397369379767,5.679365651978703,0.0
2009-04-25 13:00:00,4.396822283358219,20.0,16.44,4.885358092620243,60.320843961839174,48.10744873028857,0.3448275862068966,62.320843961839174,28.0,28.0,48.10744873028857,0.0,60.320843961839174,48.10744873028857,0.6106697615775304,1.6422790246110657,0.024,1.4780511221499593,4.885358092620243,5.025585995081349,0.35472541727839224,27.0,5.025585995081349,60.320843961839174,56.59818766918632,1.163793103448276,95.0,5.2900905211382625,0.0,0.10580181042276529,0.0,5.025585995081349,5.2900905211382625,0.0
2009-04-25 14:00:00,4.205713599490208,20.0,15.96,4.673015110544675,58.905631635390385,47.2230938590287,0.3448275862068966,60.905631635390385,28.026153846153846,28.026153846153846,47.2230938590287,0.0,58.905631635390385,47.2230938590287,0.5841268888180844,1.5870894118660581,0.024,1.4283804706794525,4.673015110544675,4.807724051731281,0.3547679262081619,27.0,4.807724051731281,58.905631635390385,55.34435456003388,1.163793103448276,95.0,5.060762159717138,0.0,0.10121524319434272,0.0,4.807724051731281,5.060762159717138,0.0
2009-04-25 15:00:00,4.087090700793861,20.0,15.43,4.541211889770957,58.02114149202782,46.668111767600436,0.3448275862068966,60.02114149202782,28.372692307692308,28.372692307692308,46.668111767600436,0.0,58.02114149202782,46.668111767600436,0.5676514862213696,1.5525420782310781,0.024,1.3972878704079705,4.541211889770957,4.672466097594064,0.35479410456405347,27.0,4.672466097594064,58.02114149202782,54.56005549381,1.163793103448276,95.0,4.918385365888489,0.0,0.09836770731776988,0.0,4.672466097594064,4.918385365888489,0.0
2009-04-25 16:00:00,4.185066892522813,20.0,13.87,4.650074325025348,58.75202346856423,47.12683765600086,0.3448275862068966,60.75202346856423,29.392692307692307,29.392692307692307,47.12683765600086,0.0,58.75202346856423,47.12683765600086,0.5812592906281685,1.581092666989562,0.024,1.4229834002906057,4.650074325025348,4.784183591724305,0.35477249708174063,27.0,4.784183591724305,58.75202346856423,55.20818377099067,1.163793103448276,95.0,5.035982728130847,0.0,0.10071965456261688,0.0,4.784183591724305,5.035982728130847,0.0
2009-04-25 17:00:00,4.219986125532774,20.000000000000004,12.91,4.688873472814193,59.01173418375508,47.2895505017196,0.3448275862068966,61.01173418375508,30.020384615384614,30.020384615384614,47.2895505017196,0.0,59.01173418375508,47.2895505017196,0.5861091841017741,1.5912308324513924,0.024,1.432107749206253,4.688873472814193,4.823996556059333,0.3547647634215103,27.0,4.823996556059333,59.01173418375508,55.438403401488905,1.163793103448276,95.0,5.077891111641403,0.0,0.101557822232828,0.0,4.823996556059333,5.077891111641403,0.0
2009-04-25 18:00:00,4.380211522807037,19.999999999999993,11.91,4.8669016920078185,60.19830107656279,48.03104684654324,0.3448275862068966,62.19830107656279,30.674230769230768,30.674230769230768,48.03104684654324,0.0,60.19830107656279,48.03104684654324,0.6083627115009773,1.6375043501545452,0.024,1.4737539151390908,4.8669016920078185,5.006652127023273,0.3547291227957447,27.0,5.006652127023273,60.19830107656279,56.48966987136037,1.163793103448276,95.0,5.270160133708708,0.0,0.10540320267417408,0.0,5.006652127023273,5.270160133708708,0.0
2009-04-25 19:00:00,4.503392593009602,19.999999999999996,11.25,5.003769547788447,61.10500212795289,48.59557825848177,0.3448275862068966,63.10500212795289,31.10576923076923,31.10576923076923,48.59557825848177,0.0,61.10500212795289,48.59557825848177,0.6254711934735558,1.672813929274432,0.024,1.5055325363469887,5.003769547788447,5.14705094071589,0.35470161745467227,27.0,5.14705094071589,61.10500212795289,57.29237180149668,1.163793103448276,95.0,5.417948358648305,0.0,0.10835896717296585,0.0,5.14705094071589,5.417948358648305,0.0
2009-04-25 20:00:00,4.470183796481562,20.0,12.01,4.966870884979514,60.861023874318576,48.443846661869784,0.3448275862068966,62.861023874318576,30.608846153846155,30.608846153846155,48.443846661869784,0.0,60.861023874318576,48.443846661869784,0.6208588606224392,1.6633168928685207,0.024,1.4969852035816686,4.966870884979514,5.109202574266366,0.3547090375258665,27.0,5.109202574266366,60.861023874318576,57.07642937486201,1.1637931034482758,95.0,5.378107972911964,0.0,0.1075621594582394,0.0,5.109202574266366,5.378107972911964,0.0
2009-04-25 21:00:00,3.9445233155953616,20.0,11.17,4.3828036839948465,56.95169706152869,45.99468785154157,0.3448275862068966,58.95169706152869,31.158076923076923,31.158076923076923,45.99468785154157,0.0,56.95169706152869,45.99468785154157,0.5478504604993558,1.5107132379136863,0.024,1.3596419141223177,4.3828036839948465,4.509875007786215,0.3548252272189971,27.0,4.509875007786215,56.95169706152869,53.611048907612975,1.1637931034482758,95.0,4.747236850301279,0.0,0.09494473700602556,0.0,4.509875007786215,4.747236850301279,0.0
2009-04-25 22:00:00,4.031602309587452,20.0,10.23,4.479558121763835,57.60575226739245,46.40685696298286,0.3448275862068966,59.60575226739245,31.772692307692306,31.772692307692306,46.40685696298286,0.0,57.60575226739245,46.40685696298286,0.5599447652204794,1.5363026215290074,0.024,1.3826723593761068,4.479558121763835,4.609188383916735,0.35480626918912583,27.0,4.609188383916735,57.60575226739245,54.191538649676346,1.163793103448276,95.0,4.851777246228143,0.0,0.09703554492456307,0.0,4.609188383916735,4.851777246228143,0.0
2009-04-25 23:00:00,0.0,18.381692827707035,9.18,0.0,18.381692827707035,18.381692827707035,0.3448275862068966,20.381692827707035,32.45923076923077,32.45923076923077,18.381692827707035,0.0,18.381692827707035,18.381692827707035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.381692827707035,18.381692827707035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 00:00:00,0.0,17.947797708350805,8.44,0.0,17.947797708350805,17.947797708350805,0.3448275862068966,19.947797708350805,32.94307692307692,32.94307692307692,17.947797708350805,0.0,17.947797708350805,17.947797708350805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.947797708350805,17.947797708350805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 01:00:00,0.0,17.765144075697602,7.78,0.0,17.765144075697602,17.765144075697602,0.3448275862068966,19.765144075697602,33.37461538461538,33.37461538461538,17.765144075697602,0.0,17.765144075697602,17.765144075697602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.765144075697602,17.765144075697602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 02:00:00,0.0,17.620170158390977,7.2,0.0,17.620170158390977,17.620170158390977,0.3448275862068966,19.620170158390977,33.753846153846155,33.753846153846155,17.620170158390977,0.0,17.620170158390977,17.620170158390977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.620170158390977,17.620170158390977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 03:00:00,0.0,17.467754936993703,5.35,0.0,17.467754936993703,17.467754936993703,0.3448275862068966,19.467754936993703,34.96346153846154,34.96346153846154,17.467754936993703,0.0,17.467754936993703,17.467754936993703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.467754936993703,17.467754936993703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 04:00:00,0.0,17.30935617455355,3.7,0.0,17.30935617455355,17.30935617455355,0.3448275862068966,19.30935617455355,36.042307692307695,36.042307692307695,17.30935617455355,0.0,17.30935617455355,17.30935617455355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.30935617455355,17.30935617455355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 05:00:00,7.274485620829568,20.0,3.02,8.082761800921741,80.50087257190059,60.29396806959623,0.3448275862068966,82.50087257190059,36.48692307692308,36.48692307692308,60.29396806959623,0.0,80.50087257190059,60.29396806959623,1.0103452251152176,2.4190761753959236,0.024,2.1771685578563313,8.082761800921741,8.300669418461334,0.35412398261483036,27.0,8.300669418461334,80.50087257190059,74.35222855822552,1.1637931034482758,95.0,8.737546756275089,0.0,0.17475093512550188,0.0,8.300669418461334,8.737546756275089,0.0
2009-04-26 06:00:00,5.6618096872251,20.0,3.34,6.2908996524723335,69.42403501325025,53.696785882069406,0.3448275862068966,71.42403501325025,36.277692307692305,36.277692307692305,53.696785882069406,0.0,69.42403501325025,53.696785882069406,0.7863624565590417,1.9948997014876717,0.024,1.7954097313389044,6.2908996524723335,6.466389622621102,0.3544468435711651,27.0,6.466389622621102,69.42403501325025,64.63411677427166,1.163793103448276,95.0,6.806725918548529,0.0,0.13613451837097088,0.0,6.466389622621102,6.806725918548529,0.0
2009-04-26 07:00:00,6.555041250743721,19.999999999999993,4.97,7.283379167493023,75.62194329370752,57.41349537497496,0.3448275862068966,77.62194329370752,35.21192307692308,35.21192307692308,57.41349537497496,0.0,75.62194329370752,57.41349537497496,0.9104223959366279,2.2328505280483797,0.024,2.0095654752435417,7.283379167493023,7.482664220297862,0.3542626275723813,27.0,7.482664220297862,75.62194329370752,70.07922905644985,1.1637931034482762,95.0,7.876488652945118,0.0,0.15752977305890214,0.0,7.482664220297862,7.876488652945118,0.0
2009-04-26 08:00:00,6.071625058406343,20.0,8.3,6.7462500648959365,72.28848091356323,55.42285575132339,0.3448275862068966,74.28848091356323,33.034615384615385,33.034615384615385,55.42285575132339,0.0,72.28848091356323,55.42285575132339,0.8432812581119921,2.1050720799572793,0.024,1.8945648719615513,6.7462500648959365,6.932757272891665,0.3543607090121133,27.0,6.932757272891665,72.28848091356323,67.1531051558657,1.1637931034482758,95.0,7.297639234622806,0.0,0.1459527846924562,0.0,6.932757272891665,7.297639234622806,0.0
2009-04-26 09:00:00,5.71827920719153,20.0,10.45,6.353643563546144,69.82095597122188,53.93684706235651,0.3448275862068966,71.82095597122188,31.628846153846155,31.628846153846155,53.93684706235651,0.0,69.82095597122188,53.93684706235651,0.794205445443268,2.0101872728058816,0.024,1.8091685455252935,6.353643563546144,6.530662290826733,0.3544348202028044,27.0,6.530662290826733,69.82095597122188,64.98342834838726,1.1637931034482758,95.0,6.874381358764983,0.0,0.13748762717529991,0.0,6.530662290826733,6.874381358764983,0.0
2009-04-26 10:00:00,5.3615503876371085,20.0,12.19,5.957278208485676,67.30097962885611,52.407784107641916,0.3448275862068966,69.30097962885611,30.491153846153846,30.491153846153846,52.407784107641916,0.0,67.30097962885611,52.407784107641916,0.7446597760607095,1.9130103296759526,0.024,1.7217092967083574,5.957278208485676,6.124579241453272,0.35451154074941915,27.0,6.124579241453272,67.30097962885611,62.76425426481665,1.163793103448276,95.0,6.446925517319234,0.0,0.12893851034638468,0.0,6.124579241453272,6.446925517319234,0.0
2009-04-26 11:00:00,5.019222881177412,20.000000000000004,13.47,5.576914312419347,64.85329189539553,50.91100611434717,0.3448275862068966,66.85329189539553,29.654230769230768,29.654230769230768,50.91100611434717,0.0,64.85329189539553,50.91100611434717,0.6971142890524183,1.818343152233825,0.024,1.6365088370104426,5.576914312419347,5.7347486276427295,0.35458667929855425,27.0,5.7347486276427295,64.85329189539553,60.60532994899351,1.163793103448276,95.0,6.036577502781821,0.0,0.12073155005563657,0.0,5.7347486276427295,6.036577502781821,0.0
2009-04-26 12:00:00,4.704143944674971,19.999999999999996,14.09,5.226826605194413,62.5728243589984,49.50575784601237,0.3448275862068966,64.5728243589984,29.248846153846152,29.248846153846152,49.50575784601237,0.0,62.5728243589984,49.50575784601237,0.6533533256493016,1.7298859729202587,0.024,1.556897375628233,5.226826605194413,5.3758152024864385,0.3546567583331546,27.0,5.3758152024864385,62.5728243589984,58.59073902382326,1.1637931034482758,95.0,5.658752844722567,0.0,0.1131750568944515,0.0,5.3758152024864385,5.658752844722567,0.0
2009-04-26 13:00:00,4.389370795283179,20.0,14.79,4.877078661425755,60.26588269981377,48.07318604624939,0.3448275862068966,62.26588269981377,28.791153846153847,28.791153846153847,48.07318604624939,0.0,60.26588269981377,48.07318604624939,0.6096348326782194,1.6401376499055158,0.024,1.4761238849149643,4.877078661425755,5.017092426416307,0.3547270797293812,27.0,5.017092426416307,60.26588269981377,56.5495179395054,1.1637931034482758,95.0,5.281149922543481,0.0,0.1056229984508697,0.0,5.017092426416307,5.281149922543481,0.0
2009-04-26 14:00:00,4.174119646668783,20.000000000000004,14.83,4.637910718520869,58.670520048212026,47.075743251909856,0.3448275862068966,60.670520048212026,28.765,28.765,47.075743251909856,0.0,58.670520048212026,47.075743251909856,0.5797388398151087,1.5779103192029251,0.024,1.4201192872826325,4.637910718520869,4.771701750441162,0.35477491839873276,27.0,4.771701750441162,58.670520048212026,55.13592615899635,1.1637931034482758,95.0,5.022843947832802,0.0,0.10045687895665623,0.0,4.771701750441162,5.022843947832802,0.0
2009-04-26 15:00:00,4.0034228657185995,20.0,14.99,4.448247628576222,57.394388419431436,46.27376934799088,0.3448275862068966,59.394388419431436,28.660384615384615,28.660384615384615,46.27376934799088,0.0,57.394388419431436,46.27376934799088,0.5560309535720277,1.5280357864181355,0.024,1.375232207776322,4.448247628576222,4.577051207218036,0.35481242311942307,27.0,4.577051207218036,57.394388419431436,54.003980117788444,1.1637931034482758,95.0,4.81794863917688,0.0,0.09635897278353767,0.0,4.577051207218036,4.81794863917688,0.0
2009-04-26 16:00:00,3.955050262170741,20.0,14.73,4.394500291300823,57.03090877907377,46.04465805082171,0.3448275862068966,59.03090877907377,28.830384615384617,28.830384615384617,46.04465805082171,0.0,57.03090877907377,46.04465805082171,0.5493125364126029,1.5138136039174914,0.024,1.3624322435257423,4.394500291300823,4.521881651692572,0.35482294497808353,27.0,4.521881651692572,57.03090877907377,53.68136681485705,1.163793103448276,95.0,4.759875422834287,0.0,0.09519750845668576,0.0,4.521881651692572,4.759875422834287,0.0
2009-04-26 17:00:00,3.994359434011163,20.0,14.13,4.438177148901292,57.32634749495234,46.23090462269911,0.3448275862068966,59.32634749495234,29.222692307692306,29.222692307692306,46.23090462269911,0.0,57.32634749495234,46.23090462269911,0.5547721436126615,1.5253740508236346,0.024,1.3728366457412713,4.438177148901292,4.566714553983655,0.3548143987303268,27.0,4.566714553983655,57.32634749495234,53.943595973482964,1.163793103448276,95.0,4.807067951561742,0.0,0.09614135903123505,0.0,4.566714553983655,4.807067951561742,0.0
2009-04-26 18:00:00,4.118320611009777,20.0,13.02,4.5759117900108635,58.254463776539225,46.814684301512074,0.3448275862068966,60.254463776539225,29.94846153846154,29.94846153846154,46.814684301512074,0.0,58.254463776539225,46.814684301512074,0.5719889737513579,1.5616595538732312,0.024,1.405493598485908,4.5759117900108635,4.708077745398187,0.35478723347860064,27.0,4.708077745398187,58.254463776539225,54.766998779947976,1.163793103448276,95.0,4.95587131094546,0.0,0.0991174262189091,0.0,4.708077745398187,4.95587131094546,0.0
2009-04-26 19:00:00,4.292660702409483,20.0,11.88,4.7696230026772035,59.550961832102836,47.62690432540983,0.3448275862068966,61.550961832102836,30.693846153846152,30.693846153846152,47.62690432540983,0.0,59.550961832102836,47.62690432540983,0.5962028753346504,1.6122687877803041,0.024,1.4510419090022737,4.7696230026772035,4.906849881455234,0.35474862469257457,27.0,4.906849881455234,59.550961832102836,55.91625821621007,1.1637931034482758,95.0,5.165105138373931,0.0,0.10330210276747849,0.0,4.906849881455234,5.165105138373931,0.0
2009-04-26 20:00:00,4.398523974605372,20.0,11.37,4.887248860672636,60.33339297970586,48.11527082802428,0.3448275862068966,62.33339297970586,31.027307692307694,31.027307692307694,48.11527082802428,0.0,60.33339297970586,48.11527082802428,0.6109061075840795,1.6427679313855232,0.024,1.478491138246971,4.887248860672636,5.027525653811188,0.35472503758655777,27.0,5.027525653811188,60.33339297970586,56.60929990280869,1.163793103448276,95.0,5.292132267169672,0.0,0.10584264534339348,0.0,5.027525653811188,5.292132267169672,0.0
2009-04-26 21:00:00,3.8458276302064625,20.000000000000007,10.57,4.273141811340514,56.207091976605604,45.52423744825432,0.3448275862068966,58.207091976605604,31.550384615384615,31.550384615384615,45.52423744825432,0.0,56.207091976605604,45.52423744825432,0.5341427264175642,1.4815519061966378,0.024,1.3333967155769741,4.273141811340514,4.397297001960177,0.3548464754894418,27.0,4.397297001960177,56.207091976605604,52.94983493811658,1.163793103448276,95.0,4.62873368627387,0.0,0.0925746737254773,0.0,4.397297001960177,4.62873368627387,0.0
2009-04-26 22:00:00,3.9463855708840176,20.0,9.65,4.384872856537798,56.96571279687994,46.00353065553544,0.3448275862068966,58.96571279687994,32.151923076923076,32.151923076923076,46.00353065553544,0.0,56.96571279687994,46.00353065553544,0.5481091070672247,1.5112618428579692,0.024,1.3601356585721722,4.384872856537798,4.511999040823595,0.3548248236879341,27.0,4.511999040823595,56.96571279687994,53.623491285158764,1.1637931034482758,95.0,4.749472674551153,0.0,0.09498945349102322,0.0,4.511999040823595,4.749472674551153,0.0
2009-04-26 23:00:00,0.0,18.4150223699341,8.86,0.0,18.4150223699341,18.4150223699341,0.3448275862068966,20.4150223699341,32.66846153846154,32.66846153846154,18.4150223699341,0.0,18.4150223699341,18.4150223699341,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.4150223699341,18.4150223699341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 00:00:00,0.0,17.984625724411227,8.09,0.0,17.984625724411227,17.984625724411227,0.3448275862068966,19.984625724411227,33.17192307692308,33.17192307692308,17.984625724411227,0.0,17.984625724411227,17.984625724411227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.984625724411227,17.984625724411227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 01:00:00,0.0,17.803184707747207,7.58,0.0,17.803184707747207,17.803184707747207,0.3448275862068966,19.803184707747207,33.505384615384614,33.505384615384614,17.803184707747207,0.0,17.803184707747207,17.803184707747207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.803184707747207,17.803184707747207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 02:00:00,0.0,17.655190150806277,6.93,0.0,17.655190150806277,17.655190150806277,0.3448275862068966,19.655190150806277,33.93038461538462,33.93038461538462,17.655190150806277,0.0,17.655190150806277,17.655190150806277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.655190150806277,17.655190150806277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 03:00:00,0.0,17.527415181975293,6.41,0.0,17.527415181975293,17.527415181975293,0.3448275862068966,19.527415181975293,34.270384615384614,34.270384615384614,17.527415181975293,0.0,17.527415181975293,17.527415181975293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.527415181975293,17.527415181975293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 04:00:00,0.0,17.401507497340468,5.87,0.0,17.401507497340468,17.401507497340468,0.3448275862068966,19.401507497340468,34.62346153846154,34.62346153846154,17.401507497340468,0.0,17.401507497340468,17.401507497340468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.401507497340468,17.401507497340468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 05:00:00,6.976413265741081,20.0,5.45,7.751570295267867,78.49075421844476,59.11182848027509,0.3448275862068966,80.49075421844476,34.89807692307692,34.89807692307692,59.11182848027509,0.0,78.49075421844476,59.11182848027509,0.9689462869084834,2.3424619847692765,0.024,2.108215786292349,7.751570295267867,7.961816493744796,0.3541803607246267,27.0,7.961816493744796,78.49075421844476,72.5931123712264,1.163793103448276,95.0,8.380859467099786,0.0,0.16761718934199588,0.0,7.961816493744796,8.380859467099786,0.0
2009-04-27 06:00:00,5.619850398439857,20.0,5.15,6.24427822048873,69.12863086153888,53.517935310317064,0.3448275862068966,71.12863086153888,35.09423076923077,35.09423076923077,53.517935310317064,0.0,69.12863086153888,53.517935310317064,0.7805347775610912,1.9835175881245426,0.024,1.7851658293120882,6.24427822048873,6.418629979301185,0.3544558080796756,27.0,6.418629979301185,69.12863086153888,64.37409013613059,1.1637931034482758,95.0,6.7564526097907205,0.0,0.13512905219581414,0.0,6.418629979301185,6.756452609790721,0.0
2009-04-27 07:00:00,6.502674566230025,19.999999999999996,6.57,7.225193962477806,75.26308654903157,57.200101642837055,0.3448275862068966,77.26308654903157,34.16576923076923,34.16576923076923,57.200101642837055,0.0,75.26308654903157,57.200101642837055,0.9031492453097257,2.2191165166048465,0.024,1.997204864944362,7.225193962477806,7.423105614138292,0.3542730623392634,27.0,7.423105614138292,75.26308654903157,69.76448979781802,1.163793103448276,95.0,7.813795383303465,0.0,0.15627590766606936,0.0,7.423105614138292,7.813795383303465,0.0
2009-04-27 08:00:00,6.270472057002659,20.0,8.46,6.967191174447399,73.66536996453785,56.247392028419355,0.3448275862068966,75.66536996453785,32.93,32.93,56.247392028419355,0.0,73.66536996453785,56.247392028419355,0.8708988968059249,2.157906287830973,0.024,1.9421156590478756,6.967191174447399,7.158981803230498,0.35431989062692354,27.0,7.158981803230498,73.66536996453785,68.3624204806634,1.163793103448276,95.0,7.535770319189998,0.0,0.15071540638380015,0.0,7.158981803230498,7.535770319189998,0.0
2009-04-27 09:00:00,5.9738362339999895,20.0,10.2,6.637595815555544,71.60831293051014,55.014323391621275,0.3448275862068966,73.60831293051014,31.79230769230769,31.79230769230769,55.014323391621275,0.0,71.60831293051014,55.014323391621275,0.829699476944443,2.078943271731154,0.024,1.8710489445580385,6.637595815555544,6.82149014272866,0.3543810207211882,27.0,6.82149014272866,71.60831293051014,66.55535726922965,1.163793103448276,95.0,7.180515939714379,0.0,0.14361031879428765,0.0,6.82149014272866,7.180515939714379,0.0
2009-04-27 10:00:00,5.693526728410198,19.999999999999996,11.2,6.326140809344665,69.64706201105272,53.831709987691056,0.3448275862068966,71.64706201105272,31.138461538461538,31.138461538461538,53.831709987691056,0.0,69.64706201105272,53.831709987691056,0.7907676011680831,2.0034905279698507,0.024,1.8031414751728656,6.326140809344665,6.50248986214165,0.3544400845749428,27.0,6.50248986214165,69.64706201105272,64.83040285391075,1.163793103448276,95.0,6.844726170675421,0.0,0.1368945234135083,0.0,6.50248986214165,6.844726170675421,0.0
2009-04-27 11:00:00,5.47027506157204,20.0,11.92,6.078083401746711,68.07222852919547,52.877020024828695,0.3448275862068966,70.07222852919547,30.667692307692306,30.667692307692306,52.877020024828695,0.0,68.07222852919547,52.877020024828695,0.7597604252183389,1.94278196529658,0.024,1.748503768766922,6.078083401746711,6.248361598276368,0.3544879701819028,27.0,6.248361598276368,68.07222852919547,63.443812530472236,1.1637931034482758,95.0,6.577222735027756,0.0,0.13154445470055515,0.0,6.248361598276368,6.577222735027756,0.0
2009-04-27 12:00:00,5.226119640174033,20.0,12.36,5.8067996001933695,66.33621085618228,51.819211855698846,0.3448275862068966,68.33621085618228,30.38,30.38,51.819211855698846,0.0,66.33621085618228,51.819211855698846,0.7258499500241712,1.8757301450851471,0.024,1.6881571305766323,5.8067996001933695,5.970372614701884,0.3545411102898833,27.0,5.970372614701884,66.33621085618228,61.91371262306977,1.1637931034482758,95.0,6.284602752317773,0.0,0.12569205504635547,0.0,5.970372614701884,6.284602752317773,0.0
2009-04-27 13:00:00,5.042661866197016,19.999999999999996,13.31,5.602957629107796,65.02185263070747,51.01445855793798,0.3448275862068966,67.02185263070747,29.758846153846154,29.758846153846154,51.01445855793798,0.0,65.02185263070747,51.01445855793798,0.7003697036384745,1.8248714685274907,0.024,1.6423843216747418,5.602957629107796,5.761444775960545,0.3545814954654881,27.0,5.761444775960545,65.02185263070747,60.754115759625584,1.1637931034482758,95.0,6.0646787115374154,0.0,0.1212935742307483,0.0,5.761444775960545,6.0646787115374154,0.0
2009-04-27 14:00:00,4.898056885665099,20.0,13.4,5.442285428516777,63.97957298073438,50.37385940944244,0.3448275862068966,65.97957298073439,29.7,29.7,50.37385940944244,0.0,63.97957298073438,50.37385940944244,0.6802856785645971,1.7844823773642438,0.024,1.6060341396278193,5.442285428516777,5.596733666253201,0.35461355089252217,27.0,5.596733666253201,63.97957298073438,59.833844339065344,1.1637931034482758,95.0,5.891298596056001,0.0,0.11782597192112015,0.0,5.596733666253201,5.891298596056001,0.0
2009-04-27 15:00:00,4.949994873253211,20.0,13.46,5.499994303614679,64.35458138963372,50.60459563059703,0.3448275862068966,66.35458138963372,29.66076923076923,29.66076923076923,50.60459563059703,0.0,64.35458138963372,50.60459563059703,0.6874992879518349,1.7990202484855382,0.024,1.6191182236369843,5.499994303614679,5.655896328463234,0.35460201795093754,27.0,5.655896328463234,64.35458138963372,60.16502855373503,1.1637931034482758,95.0,5.953575082592878,0.0,0.11907150165185776,0.0,5.655896328463234,5.953575082592879,0.0
2009-04-27 16:00:00,5.013866676018201,19.999999999999996,12.53,5.570962973353557,64.81475235746888,50.88734492408498,0.3448275862068966,66.81475235746888,30.268846153846155,30.268846153846155,50.88734492408498,0.0,64.81475235746888,50.88734492408498,0.6963703716691946,1.8168503347572924,0.024,1.6351653012815632,5.570962973353557,5.728648006829286,0.35458786458865305,27.0,5.728648006829286,64.81475235746888,60.57130938944718,1.1637931034482758,95.0,6.030155796662406,0.0,0.1206031159332479,0.0,5.728648006829286,6.030155796662407,0.0
2009-04-27 17:00:00,5.007843726921814,20.0,11.54,5.564270807690904,64.77140623286945,50.860729213642195,0.3448275862068966,66.77140623286945,30.916153846153847,30.916153846153847,50.860729213642195,0.0,64.77140623286945,50.860729213642195,0.695533850961363,1.8151712507162796,0.024,1.6336541256446517,5.564270807690904,5.721787932762532,0.3545891977283243,27.0,5.721787932762532,64.77140623286945,60.533044801193505,1.163793103448276,95.0,6.022934666065824,0.0,0.12045869332131681,0.0,5.721787932762532,6.022934666065825,0.0
2009-04-27 18:00:00,5.181382458653298,20.0,10.08,5.757091620725887,66.01649993465064,51.62377088283593,0.3448275862068966,68.01649993465064,31.87076923076923,31.87076923076923,51.62377088283593,0.0,66.01649993465064,51.62377088283593,0.7196364525907358,1.8633664996196777,0.024,1.6770298496577098,5.757091620725887,5.919428270687854,0.3545509254981761,27.0,5.919428270687854,66.01649993465064,61.63173825265964,1.1637931034482758,95.0,6.230977127039846,0.0,0.12461954254079687,0.0,5.919428270687854,6.230977127039846,0.0
2009-04-27 19:00:00,5.372308289155518,19.999999999999996,8.85,5.96923143239502,67.37742035243772,52.454341771450174,0.3448275862068966,69.37742035243772,32.675,32.675,52.454341771450174,0.0,67.37742035243772,52.454341771450174,0.7461539290493775,1.9159622909733096,0.024,1.7243660618759789,5.96923143239502,6.136827661492351,0.35450920163620875,27.0,6.136827661492351,67.37742035243772,62.83162208466561,1.1637931034482758,95.0,6.459818591044581,0.0,0.12919637182089191,0.0,6.136827661492351,6.459818591044581,0.0
2009-04-27 20:00:00,5.59581642011152,20.0,7.41,6.217573800123911,68.95924153702157,53.41530703671179,0.3448275862068966,70.95924153702157,33.61653846153846,33.61653846153846,53.41530703671179,0.0,68.95924153702157,53.41530703671179,0.7771967250154889,1.9769891657696008,0.024,1.7792902491926406,6.217573800123911,6.391272716700873,0.3544609544716677,27.0,6.391272716700873,68.95924153702157,64.22496545057648,1.1637931034482758,95.0,6.727655491264076,0.0,0.13455310982528132,0.0,6.391272716700873,6.727655491264076,0.0
2009-04-27 21:00:00,4.793638258565741,19.999999999999996,6.77,5.3262647317397125,63.22338245234875,49.90772062299947,0.3448275862068966,65.22338245234874,34.035,34.035,49.90772062299947,0.0,63.22338245234875,49.90772062299947,0.6657830914674641,1.7551464738083573,0.024,1.5796318264275215,5.3262647317397125,5.477779379120548,0.354636792613777,27.0,5.477779379120548,63.22338245234875,59.16576809744464,1.163793103448276,95.0,5.766083556968997,0.0,0.11532167113937959,0.0,5.477779379120548,5.766083556968997,0.0
2009-04-27 22:00:00,4.9041652335579915,19.999999999999993,6.09,5.449072481731101,64.02371546777715,50.4010342634494,0.3448275862068966,66.02371546777715,34.479615384615386,34.479615384615386,50.4010342634494,0.0,64.02371546777715,50.4010342634494,0.6811340602163877,1.7861939935494375,0.024,1.6075745941944939,5.449072481731101,5.6036918810860445,0.3546121934843881,27.0,5.6036918810860445,64.02371546777715,59.872832592898604,1.163793103448276,95.0,5.898623032722153,0.0,0.11797246065444328,0.0,5.6036918810860445,5.898623032722152,0.0
2009-04-27 23:00:00,0.0,18.039886931054333,5.59,0.0,18.039886931054333,18.039886931054333,0.3448275862068966,20.039886931054333,34.80653846153846,34.80653846153846,18.039886931054333,0.0,18.039886931054333,18.039886931054333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.039886931054333,18.039886931054333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 00:00:00,0.0,17.517805126425763,4.97,0.0,17.517805126425763,17.517805126425763,0.3448275862068966,19.517805126425763,35.21192307692308,35.21192307692308,17.517805126425763,0.0,17.517805126425763,17.517805126425763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.517805126425763,17.517805126425763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 01:00:00,0.0,17.29948362707436,4.31,0.0,17.29948362707436,17.29948362707436,0.3448275862068966,19.29948362707436,35.64346153846154,35.64346153846154,17.29948362707436,0.0,17.29948362707436,17.29948362707436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.29948362707436,17.29948362707436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 02:00:00,0.0,17.130828889372637,3.08,0.0,17.130828889372637,17.130828889372637,0.3448275862068966,19.130828889372637,36.44769230769231,36.44769230769231,17.130828889372637,0.0,17.130828889372637,17.130828889372637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.130828889372637,17.130828889372637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 03:00:00,0.05452337913043568,17.000000000000004,2.41,0.060581532367150755,18.244214375824924,18.092760544907044,0.3448275862068966,20.244214375824924,36.88576923076923,36.88576923076923,18.092760544907044,0.002778983387395957,18.244214375824924,18.092760544907044,0.007572691545893844,0.056087398097567076,0.024,0.05047865828781037,0.060581532367150755,0.04219027217690746,0.2401452909445263,27.0,0.04219027217690746,18.244214375824924,18.092760544907033,0.03637092429043747,110.0,0.03835479288809769,0.0,0.0,0.0,0.04219027217690746,0.03835479288809769,0.0
2009-04-28 04:00:00,0.42353459576817415,17.0,1.88,0.4705939952979713,23.243793494118197,22.067308505873267,0.3448275862068966,25.243793494118197,37.23230769230769,37.23230769230769,22.067308505873267,0.026751368313164527,23.243793494118197,22.067308505873267,0.05882424941224641,0.27146644799979514,0.024,0.2443198031998156,0.4705939952979713,0.4737406400979508,0.34713328908850727,27.0,0.4737406400979508,23.243793494118197,22.243793494118197,0.40839710353271624,108.8781032529409,0.4351110332969128,0.0,0.0,0.0,0.4737406400979508,0.4351110332969128,0.0
2009-04-28 05:00:00,9.735395398077339,20.0,1.31,10.81710599786371,96.58160004584066,69.53883505118138,0.3448275862068966,98.58160004584066,37.605000000000004,37.605000000000004,69.53883505118138,0.0,96.58160004584066,69.53883505118138,1.3521382497329637,3.0268904423285288,0.024,2.7242013980956763,10.81710599786371,11.095795042096563,0.35371163249840004,27.0,11.095795042096563,96.58160004584066,88.36249260725062,1.1637931034482758,95.0,11.679784254838488,0.0,0.23359568509676976,0.0,11.095795042096563,11.67978425483849,0.0
2009-04-28 06:00:00,8.046513943348936,20.0,1.7,8.940571048165484,85.63912373030746,63.287696109893744,0.3448275862068966,87.63912373030746,37.35,37.35,63.287696109893744,0.0,85.63912373030746,63.287696109893744,1.1175713810206855,2.6142436761648287,0.024,2.3528193085483458,8.940571048165484,9.177995415781968,0.3539847721574169,27.0,9.177995415781968,85.63912373030746,78.840608607506,1.1637931034482762,95.0,9.661047806086282,0.0,0.19322095612172563,0.0,9.177995415781968,9.661047806086282,0.0
2009-04-28 07:00:00,7.800577820129171,20.000000000000004,3.66,8.667308689032414,84.01248280430522,62.34421108172418,0.3448275862068966,86.01248280430522,36.068461538461534,36.068461538461534,62.34421108172418,0.0,84.01248280430522,62.34421108172418,1.0834135861290517,2.5525606532647056,0.024,2.297304587938235,8.667308689032414,8.898564754358885,0.35402807434725064,27.0,8.898564754358885,84.01248280430522,77.42095335663197,1.1637931034482762,95.0,9.366910267746194,0.0,0.18733820535492357,0.0,8.898564754358885,9.366910267746194,0.0
2009-04-28 08:00:00,7.71228252665923,20.000000000000007,5.05,8.569202807399144,83.42622022021328,62.003213201715425,0.3448275862068966,85.42622022021328,35.159615384615385,35.159615384615385,62.003213201715425,0.0,83.42622022021328,62.003213201715425,1.071150350924893,2.5303064021262887,0.024,2.2772757619136597,8.569202807399144,8.798233447611775,0.3540438557487669,27.0,8.798233447611775,83.42622022021328,76.90901025901937,1.163793103448276,95.0,9.261298365907132,0.0,0.1852259673181429,0.0,8.798233447611775,9.261298365907132,0.0
2009-04-28 09:00:00,7.549923591087216,19.999999999999996,6.67,8.388803990096907,82.3449761638349,61.37296618859264,0.3448275862068966,84.3449761638349,34.10038461538461,34.10038461538461,61.37296618859264,0.0,82.3449761638349,61.37296618859264,1.0486004987621134,2.489230616458261,0.024,2.2403075548124347,8.388803990096907,8.613727051742735,0.3540732041187178,27.0,8.613727051742735,82.3449761638349,75.96443760698843,1.163793103448276,95.0,9.067081107097616,0.0,0.1813416221419523,0.0,8.613727051742735,9.067081107097616,0.0
2009-04-28 10:00:00,7.396676843605834,20.000000000000004,7.39,8.218529826228705,81.3205115684953,60.77418700292355,0.3448275862068966,83.3205115684953,33.629615384615384,33.629615384615384,60.77418700292355,0.0,81.3205115684953,60.77418700292355,1.0273162282785882,2.4502727657140526,0.024,2.2052454891426474,8.218529826228705,8.43955710280011,0.35410130107774423,27.0,8.43955710280011,81.3205115684953,75.06898778864337,1.1637931034482758,95.0,8.883744318736959,0.0,0.17767488637473933,0.0,8.43955710280011,8.883744318736959,0.0
2009-04-28 11:00:00,7.064186740303037,20.0,9.11,7.849096378114486,79.08428089787347,59.46153995258726,0.3448275862068966,81.08428089787347,32.505,32.505,59.46153995258726,0.0,79.08428089787347,59.46153995258726,0.9811370472643107,2.365099700411058,0.024,2.1285897303699524,7.849096378114486,8.06160634815559,0.35416360356279225,27.0,8.06160634815559,79.08428089787347,73.11272063998044,1.1637931034482758,95.0,8.485901419111148,0.0,0.16971802838222275,0.0,8.06160634815559,8.485901419111148,0.0
2009-04-28 12:00:00,6.852004642518343,20.0,10.2,7.613338491687048,77.64714518813645,58.613798958918835,0.3448275862068966,79.64714518813645,31.79230769230769,31.79230769230769,58.613798958918835,0.0,77.64714518813645,58.613798958918835,0.951667311460881,2.310262659529327,0.024,2.079236393576394,7.613338491687048,7.820364757639981,0.35420433566417164,27.0,7.820364757639981,77.64714518813645,71.85428240469942,1.1637931034482758,95.0,8.231962902778927,0.0,0.16463925805557836,0.0,7.820364757639981,8.231962902778927,0.0
2009-04-28 13:00:00,6.58780222773673,19.999999999999993,10.87,7.319780253040811,75.84617836133185,57.54672772872982,0.3448275862068966,77.84617836133185,31.35423076923077,31.35423076923077,57.54672772872982,0.0,75.84617836133185,57.54672772872982,0.9149725316301014,2.2414297461614807,0.024,2.017286771545333,7.319780253040811,7.51992322765696,0.3542561231912526,27.0,7.51992322765696,75.84617836133185,70.27586485936374,1.163793103448276,95.0,7.9157086606915374,0.0,0.15831417321383087,0.0,7.51992322765696,7.9157086606915374,0.0
2009-04-28 14:00:00,6.5041873263455745,19.999999999999996,11.05,7.226874807050638,75.27346058343191,57.20627356580532,0.3448275862068966,77.27346058343191,31.236538461538462,31.236538461538462,57.20627356580532,0.0,75.27346058343191,57.20627356580532,0.9033593508813298,2.2195136195816936,0.024,1.9975622576235241,7.226874807050638,7.424826169008808,0.3542727602486288,27.0,7.424826169008808,75.27346058343191,69.77358934712909,1.1637931034482758,95.0,7.8156064936934815,0.0,0.15631212987386933,0.0,7.424826169008808,7.8156064936934815,0.0
2009-04-28 15:00:00,6.457853600870338,20.0,10.9,7.175392889855932,74.95551634464502,57.0170341200052,0.3448275862068966,76.95551634464502,31.334615384615383,31.334615384615383,57.0170341200052,0.0,74.95551634464502,57.0170341200052,0.8969241112319914,2.2073412111516055,0.024,1.9866070900364448,7.175392889855932,7.372127010971093,0.35428203046521506,27.0,7.372127010971093,74.95551634464502,69.49468152170347,1.163793103448276,95.0,7.760133695759045,0.0,0.1552026739151806,0.0,7.372127010971093,7.760133695759045,0.0
2009-04-28 16:00:00,6.392551449850093,20.0,10.3,7.102834944277881,74.50669550043182,56.74960813973712,0.3448275862068966,76.50669550043182,31.726923076923075,31.726923076923075,56.74960813973712,0.0,74.50669550043182,56.74960813973712,0.8878543680347352,2.1901512873640545,0.024,1.971136158627649,7.102834944277881,7.297850073014288,0.35429515748562634,27.0,7.297850073014288,74.50669550043182,69.10088063153235,1.1637931034482758,95.0,7.6819474452781975,0.0,0.15363894890556368,0.0,7.297850073014288,7.6819474452781975,0.0
2009-04-28 17:00:00,6.422412268219238,20.000000000000004,9.64,7.136013631354709,74.71203276662965,56.87199868824288,0.3448275862068966,76.71203276662965,32.15846153846154,32.15846153846154,56.87199868824288,0.0,74.71203276662965,56.87199868824288,0.8920017039193386,2.198016754916941,0.024,1.9782150794252467,7.136013631354709,7.331815306846404,0.35428914592679456,27.0,7.331815306846404,74.71203276662965,69.28105846526194,1.163793103448276,95.0,7.7177003229962144,0.0,0.15435400645992417,0.0,7.331815306846404,7.7177003229962144,0.0
2009-04-28 18:00:00,6.517282144607397,20.0,8.77,7.24142460511933,75.36324219625455,57.25968068345622,0.3448275862068966,77.36324219625455,32.72730769230769,32.72730769230769,57.25968068345622,0.0,75.36324219625455,57.25968068345622,0.9051780756399163,2.2229501491130583,0.024,2.0006551342017524,7.24142460511933,7.439719620030637,0.3542701469014298,27.0,7.439719620030637,75.36324219625455,69.85233877400964,1.163793103448276,95.0,7.831283810558565,0.0,0.15662567621117135,0.0,7.439719620030637,7.831283810558565,0.0
2009-04-28 19:00:00,6.554197862666253,19.999999999999996,8.17,7.2824420696291705,75.6161679402185,57.410062766145586,0.3448275862068966,77.6161679402185,33.119615384615386,33.119615384615386,57.410062766145586,0.0,75.6161679402185,57.410062766145586,0.9103052587036463,2.232629536952738,0.024,2.0093665832574645,7.2824420696291705,7.481705023324445,0.35426279525988097,27.0,7.481705023324445,75.6161679402185,70.07416421923743,1.1637931034482762,95.0,7.87547897192047,0.0,0.15750957943840974,0.0,7.481705023324445,7.87547897192047,0.0
2009-04-28 20:00:00,6.684935551980742,20.000000000000007,7.24,7.427706168867491,76.50981483454567,57.94054941237693,0.3448275862068966,78.50981483454567,33.72769230769231,33.72769230769231,57.94054941237693,0.0,76.50981483454567,57.94054941237693,0.9284632711084364,2.266808741926142,0.024,2.0401278677335277,7.427706168867491,7.6303870430601055,0.35423694557427154,27.0,7.6303870430601055,76.50981483454567,70.85767628413078,1.1637931034482762,95.0,8.031986361115901,0.0,0.1606397272223184,0.0,7.6303870430601055,8.031986361115901,0.0
2009-04-28 21:00:00,6.7797501892452825,20.0,6.73,7.533055765828092,77.15590216332461,58.32326274875439,0.3448275862068966,79.15590216332461,34.06115384615384,34.06115384615384,58.32326274875439,0.0,77.15590216332461,58.32326274875439,0.9416319707285115,2.291499957889896,0.024,2.0623499621009063,7.533055765828092,7.738205761617081,0.3542183806012743,27.0,7.738205761617081,77.15590216332461,71.4238978954601,1.1637931034482758,95.0,8.145479749070612,0.0,0.16290959498141222,0.0,7.738205761617081,8.145479749070612,0.0
2009-04-28 22:00:00,6.902012809288068,20.0,5.96,7.668903121431186,77.9865832589191,58.814325455341134,0.3448275862068966,79.9865832589191,34.56461538461539,34.56461538461539,58.814325455341134,0.0,77.9865832589191,58.814325455341134,0.9586128901788983,2.3232218091422454,0.024,2.090899628228021,7.668903121431186,7.877225302345412,0.3541946669563275,27.0,7.877225302345412,77.9865832589191,72.15160155347805,1.1637931034482758,95.0,8.291816107732012,0.0,0.16583632215464023,0.0,7.877225302345412,8.291816107732012,0.0
2009-04-28 23:00:00,0.0,17.680896608178095,5.62,0.0,17.680896608178095,17.680896608178095,0.3448275862068966,19.680896608178095,34.786923076923074,34.786923076923074,17.680896608178095,0.0,17.680896608178095,17.680896608178095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.680896608178095,17.680896608178095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 00:00:00,0.0,17.092364642611592,5.2,0.0,17.092364642611592,17.092364642611592,0.3448275862068966,19.092364642611592,35.06153846153846,35.06153846153846,17.092364642611592,0.0,17.092364642611592,17.092364642611592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.092364642611592,17.092364642611592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 01:00:00,0.3195098290473938,17.0,4.99,0.35501092116377087,21.9969716091553,21.109444306245873,0.3448275862068966,23.9969716091553,35.198846153846155,35.198846153846155,21.109444306245873,0.021721567804320985,21.9969716091553,21.109444306245873,0.04437636514547136,0.21855398196962814,0.024,0.19669858377266533,0.35501092116377087,0.35286631936073365,0.34274450138040197,27.0,0.35286631936073365,21.9969716091553,21.109444306245873,0.3041951028971842,109.44527784687706,0.32241347119098424,0.0,0.0,0.0,0.35286631936073365,0.32241347119098424,0.0
2009-04-29 02:00:00,0.6123347961993497,17.0,4.54,0.6803719957770552,25.360272522187504,23.65934253274487,0.3448275862068966,27.360272522187504,35.49307692307693,35.49307692307693,23.65934253274487,0.049564031371669884,25.360272522187504,23.65934253274487,0.0850464994721319,0.36047076131837696,0.024,0.3244236851865393,0.6803719957770552,0.6924190719088928,0.35093331102975356,27.0,0.6924190719088928,25.360272522187504,24.360272522187504,0.5969129930249076,107.81986373890625,0.6421999137242805,0.0,0.0,0.0,0.6924190719088928,0.6421999137242805,0.0
