timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-29 03:00:00,0.8356271091288919,17.000000000000004,4.36,0.9284745656987689,27.699379083243272,25.37819266899635,0.3448275862068966,29.699379083243272,35.61076923076923,35.61076923076923,25.37819266899635,0.07822165839942956,27.699379083243272,25.37819266899635,0.1160593207123461,0.45786172205375075,0.024,0.41207554984837563,0.9284745656987689,0.9502607379041439,0.35291878595733145,27.0,0.9502607379041439,27.699379083243272,26.699379083243272,0.8191902912966758,106.65031045837836,0.8910060681679827,0.0,0.0,0.0,0.9502607379041439,0.8910060681679827,0.0
2009-04-29 04:00:00,1.0512895618540208,17.000000000000004,4.21,1.1680995131711343,29.84145320202897,26.921204419101134,0.3448275862068966,31.84145320202897,35.70884615384615,35.70884615384615,26.921204419101134,0.1145907365521259,29.84145320202897,26.921204419101134,0.14601243914639178,0.5463037829071222,0.024,0.49167340461641,1.1680995131711343,1.1987298914618465,0.3538697947614712,27.0,1.1987298914618465,29.84145320202897,28.84145320202897,1.0333878374671093,105.57927339898552,1.1353837290884072,0.0,0.0,0.0,1.1987298914618465,1.1353837290884072,0.0
2009-04-29 05:00:00,10.135057241064414,20.0,3.98,11.261174712293794,99.11877504842808,70.9658382676936,0.3448275862068966,101.11877504842808,35.85923076923077,35.85923076923077,70.9658382676936,0.0,99.11877504842808,70.9658382676936,1.4076468390367243,3.12203071958692,0.024,2.809827647628228,11.261174712293794,11.549377784252489,0.3536526308563182,27.0,11.549377784252489,99.11877504842808,90.56368039342624,1.163793103448276,95.0,12.157239772897356,0.0,0.24314479545794684,0.0,11.549377784252489,12.157239772897356,0.0
2009-04-29 06:00:00,8.441779073100562,20.0,4.53,9.379754525667291,88.23465231109125,64.78526599692302,0.3448275862068966,90.23465231109125,35.49961538461538,35.49961538461538,64.78526599692302,0.0,88.23465231109125,64.78526599692302,1.1724693157084114,2.7124780393923427,0.024,2.4412302354531086,9.379754525667291,9.627002329606526,0.3539171485396865,27.0,9.627002329606526,88.23465231109125,81.10353947434568,1.1637931034482762,95.0,10.133686662743711,0.0,0.20267373325487414,0.0,9.627002329606526,10.133686662743711,0.0
2009-04-29 07:00:00,8.258339418288978,20.0,5.38,9.175932686987753,87.0329006287884,64.09306891131901,0.3448275862068966,89.0329006287884,34.94384615384615,34.94384615384615,64.09306891131901,0.0,87.0329006287884,64.09306891131901,1.1469915858734692,2.667023268962578,0.024,2.4003209420663203,9.175932686987753,9.41863501388401,0.3539482347998307,27.0,9.41863501388401,87.0329006287884,80.05613395183728,1.1637931034482758,95.0,9.914352646193695,0.0,0.19828705292387383,0.0,9.41863501388401,9.914352646193695,0.0
2009-04-29 08:00:00,8.004239060269324,20.0,6.48,8.893598955854804,85.36016674496832,63.126169355331314,0.3448275862068966,87.36016674496832,34.22461538461538,34.22461538461538,63.126169355331314,0.0,85.36016674496832,63.126169355331314,1.1116998694818505,2.6036720664071913,0.024,2.343304859766472,8.893598955854804,9.129966162495524,0.35399214756489766,27.0,9.129966162495524,85.36016674496832,78.5972288468235,1.163793103448276,95.0,9.61049069736371,0.0,0.19220981394727446,0.0,9.129966162495524,9.61049069736371,0.0
2009-04-29 09:00:00,7.932196573841331,20.0,6.97,8.813551748712591,84.88416404619757,62.850284674416095,0.3448275862068966,86.88416404619757,33.90423076923077,33.90423076923077,62.850284674416095,0.0,84.88416404619757,62.850284674416095,1.1016939685890739,2.585626769294728,0.024,2.327064092365255,8.813551748712591,9.048114425642064,0.3540047810547777,27.0,9.048114425642064,84.88416404619757,78.18185706424049,1.1637931034482758,95.0,9.524330974360067,0.0,0.1904866194872014,0.0,9.048114425642064,9.524330974360067,0.0
2009-04-29 10:00:00,7.697522464333132,19.999999999999996,8.25,8.552802738147925,83.32809725329048,61.94609040792067,0.3448275862068966,85.32809725329048,33.06730769230769,33.06730769230769,61.94609040792067,0.0,83.32809725329048,61.94609040792067,1.0691003422684906,2.526580503869068,0.024,2.273922453482161,8.552802738147925,8.781460788534833,0.35404650613240946,27.0,8.781460788534833,83.32809725329048,76.82331148400542,1.1637931034482756,95.0,9.243642935299825,0.0,0.18487285870599665,0.0,8.781460788534833,9.243642935299825,0.0
2009-04-29 11:00:00,7.4512199312177465,20.000000000000004,9.28,8.279133256908608,81.68557646390678,60.987743321635264,0.3448275862068966,83.68557646390678,32.393846153846155,32.393846153846155,60.987743321635264,0.0,81.68557646390678,60.987743321635264,1.034891657113576,2.464159674853009,0.024,2.217743707367708,8.279133256908608,8.50154922439391,0.35409125654797113,27.0,8.50154922439391,81.68557646390678,75.38813259398538,1.1637931034482758,95.0,8.948999183572537,0.0,0.1789799836714508,0.0,8.50154922439391,8.948999183572537,0.0
2009-04-29 12:00:00,7.045564023444605,20.0,10.65,7.8284044704940055,78.95846712721885,59.38745595098385,0.3448275862068966,80.95846712721885,31.498076923076923,31.498076923076923,59.38745595098385,0.0,78.95846712721885,59.38745595098385,0.9785505588117507,2.360302153876865,0.024,2.1242719384891786,7.8284044704940055,8.040434685881692,0.3541671480104083,27.0,8.040434685881692,78.95846712721885,73.0025895821213,1.1637931034482758,95.0,8.463615458822833,0.0,0.1692723091764563,0.0,8.040434685881692,8.463615458822833,0.0
2009-04-29 13:00:00,6.9728918572444645,20.0,9.94,7.747657619160516,78.46691388580392,59.097769837902625,0.3448275862068966,80.46691388580392,31.962307692307693,31.962307692307693,59.097769837902625,0.0,78.46691388580392,59.097769837902625,0.9684572023950645,2.341552409368957,0.024,2.1073971684320614,7.747657619160516,7.9578128600974125,0.354181035729728,27.0,7.9578128600974125,78.46691388580392,72.57223769313917,1.163793103448276,95.0,8.376645115892014,0.0,0.16753290231784065,0.0,7.9578128600974125,8.376645115892014,0.0
2009-04-29 14:00:00,6.870853164313637,19.999999999999993,9.72,7.634281293681819,77.77513562874091,58.68943239453637,0.3448275862068966,79.77513562874091,32.106153846153845,32.106153846153845,58.68943239453637,0.0,77.77513562874091,58.68943239453637,0.9542851617102274,2.315149632558655,0.024,2.0836346693027896,7.634281293681819,7.841796256937686,0.3542006864541399,27.0,7.841796256937686,77.77513562874091,71.96639766063892,1.1637931034482762,95.0,8.25452237572388,0.0,0.16509044751447777,0.0,7.841796256937686,8.25452237572388,0.0
2009-04-29 15:00:00,6.976588334389923,20.0,9.26,7.751764815988803,78.4919393953363,59.11252735536429,0.3448275862068966,80.4919393953363,32.40692307692308,32.40692307692308,59.11252735536429,0.0,78.4919393953363,59.11252735536429,0.9689706019986004,2.3425072020168147,0.024,2.108256481815133,7.751764815988803,7.962015536190487,0.354180327171879,27.0,7.962015536190487,78.4919393953363,72.59415010926928,1.1637931034482762,95.0,8.38106898546367,0.0,0.16762137970927357,0.0,7.962015536190487,8.38106898546367,0.0
2009-04-29 16:00:00,6.871593575498487,20.000000000000004,8.6,7.635103972776097,77.78016205668277,58.69240212474253,0.3448275862068966,79.78016205668277,32.83846153846154,32.83846153846154,58.69240212474253,0.0,77.78016205668277,58.69240212474253,0.9543879965970121,2.3153415403542073,0.024,2.0838073863187865,7.635103972776097,7.842638126811519,0.354200543228398,27.0,7.842638126811519,77.78016205668277,71.97080048126683,1.1637931034482758,95.0,8.255408554538441,0.0,0.16510817109076897,0.0,7.842638126811519,8.255408554538441,0.0
2009-04-29 17:00:00,6.843277057182483,20.0,8.33,7.603641174647204,77.58785884136483,58.57875590474683,0.3448275862068966,79.58785884136483,33.015,33.015,58.57875590474683,0.0,77.58785884136483,58.57875590474683,0.9504551468309005,2.3079987539066797,0.024,2.077198878516012,7.603641174647204,7.8104410500378725,0.3542060274327426,27.0,7.8104410500378725,77.58785884136483,71.80234695244789,1.163793103448276,95.0,8.221516894776707,0.0,0.1644303378955339,0.0,7.8104410500378725,8.221516894776707,0.0
2009-04-29 18:00:00,6.930385337728497,19.999999999999993,7.65,7.700428153031663,78.17896532595572,58.927894943376565,0.3448275862068966,80.17896532595572,33.45961538461538,33.45961538461538,58.927894943376565,0.0,78.17896532595572,58.927894943376565,0.9625535191289579,2.3305646464639755,0.024,2.0975081818175783,7.700428153031663,7.9094846176780615,0.35418920021748695,27.0,7.9094846176780615,78.17896532595572,72.32008783137937,1.1637931034482758,95.0,8.32577328176638,0.0,0.1665154656353277,0.0,7.9094846176780615,8.32577328176638,0.0
2009-04-29 19:00:00,6.941076348285703,20.000000000000007,7.41,7.712307053650782,78.25141901789284,58.97065138376588,0.3448275862068966,80.25141901789284,33.61653846153846,33.61653846153846,58.97065138376588,0.0,78.25141901789284,58.97065138376588,0.9640383817063477,2.3333296896398092,0.024,2.0999967206758283,7.712307053650782,7.9216400226147625,0.35418714384629346,27.0,7.9216400226147625,78.25141901789284,72.38353751965968,1.1637931034482758,95.0,8.338568444857644,0.0,0.1667713688971528,0.0,7.9216400226147625,8.338568444857644,0.0
2009-04-29 20:00:00,7.089344337652776,20.0,6.36,7.877049264058639,79.25414737553751,59.561524215390925,0.3448275862068966,81.25414737553751,34.30307692307692,34.30307692307692,59.561524215390925,0.0,79.25414737553751,59.561524215390925,0.9846311580073299,2.3715761181822828,0.024,2.1344185063640544,7.877049264058639,8.090206875876868,0.35415882463145304,27.0,8.090206875876868,79.25414737553751,73.26140154155465,1.163793103448276,95.0,8.516007237765123,0.0,0.17032014475530205,0.0,8.090206875876868,8.516007237765123,0.0
2009-04-29 21:00:00,7.192346488603142,19.999999999999996,5.81,7.991496098447935,79.94848096425532,59.96974071813549,0.3448275862068966,81.94848096425532,34.66269230769231,34.66269230769231,59.96974071813549,0.0,79.94848096425532,59.96974071813549,0.9989370123059919,2.3980373203773797,0.024,2.1582335883396415,7.991496098447935,8.207299830485674,0.35413936951959396,27.0,8.207299830485674,79.94848096425532,73.86899960834,1.163793103448276,95.0,8.639262979458604,0.0,0.17278525958917187,0.0,8.207299830485674,8.639262979458604,0.0
2009-04-29 22:00:00,7.313231798005789,20.0,5.09,8.12581310889532,80.76104651642879,60.4465137441905,0.3448275862068966,82.76104651642879,35.13346153846154,35.13346153846154,60.4465137441905,0.0,80.76104651642879,60.4465137441905,1.015726638611915,2.428981446254863,0.024,2.1860833016293766,8.12581310889532,8.344711253520806,0.35411676352673244,27.0,8.344711253520806,80.76104651642879,74.5797789212282,1.163793103448276,95.0,8.783906582653481,0.0,0.1756781316530699,0.0,8.344711253520806,8.783906582653481,0.0
2009-04-29 23:00:00,0.0,17.539782201576525,4.56,0.0,17.539782201576525,17.539782201576525,0.3448275862068966,19.539782201576525,35.480000000000004,35.480000000000004,17.539782201576525,0.0,17.539782201576525,17.539782201576525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.539782201576525,17.539782201576525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 00:00:00,0.2363570737675074,17.000000000000004,3.76,0.262618970852786,20.93915461659613,20.28260718946417,0.3448275862068966,22.93915461659613,36.003076923076925,36.003076923076925,20.28260718946417,0.014401329499982782,20.93915461659613,20.28260718946417,0.03282737135659825,0.17332228334544703,0.024,0.15599005501090232,0.262618970852786,0.25595119918733067,0.33607257661520146,27.0,0.25595119918733067,20.93915461659613,20.282607189464176,0.22064758550631955,109.8586964052679,0.23298219218179017,0.0,0.0,0.0,0.25595119918733067,0.23298219218179017,0.0
2009-04-30 01:00:00,0.7861672451139678,17.000000000000004,3.44,0.8735191612377421,27.193343966439357,25.009546063345,0.3448275862068966,29.193343966439357,36.21230769230769,36.21230769230769,25.009546063345,0.06721858275917232,27.193343966439357,25.009546063345,0.10918989515471776,0.4368693607148244,0.024,0.39318242464334197,0.8735191612377421,0.8932060973092246,0.35259913713168584,27.0,0.8932060973092246,27.193343966439357,26.193343966439357,0.7700052563010559,106.90332801678032,0.8355269324908392,0.0,0.0,0.0,0.8932060973092246,0.8355269324908392,0.0
2009-04-30 02:00:00,1.0227225778383304,17.0,3.31,1.1363584198203671,29.563124015334825,26.722227965783905,0.3448275862068966,31.563124015334825,36.29730769230769,36.29730769230769,26.722227965783905,0.10230926064434974,29.563124015334825,26.722227965783905,0.1420448024775459,0.5348484475468495,0.024,0.48136360279216456,1.1363584198203671,1.1658432645750518,0.35377475258425295,27.0,1.1658432645750518,29.563124015334825,28.563124015334825,1.0050372970474586,105.71843799233258,1.1027813943482656,0.0,0.0,0.0,1.1658432645750518,1.1027813943482656,0.0
2009-04-30 03:00:00,1.2529056065652326,17.0,3.15,1.3921173406280363,31.765972850014446,28.285679498444356,0.3448275862068966,33.76597285001445,36.401923076923076,36.401923076923076,28.285679498444356,0.14786411276468456,31.765972850014446,28.285679498444356,0.17401466757850453,0.6252396563630113,0.024,0.5627156907267101,1.3921173406280363,1.4306413062643373,0.35436997584158797,27.0,1.4306413062643373,31.765972850014446,30.7062385490779,1.163793103448276,104.64688072546105,1.3671131870787392,0.0,0.0,0.0,1.4306413062643373,1.3671131870787392,0.0
2009-04-30 04:00:00,1.47149787582685,17.0,3.06,1.6349976398076111,33.784828476972216,29.69733437745319,0.3448275862068966,35.784828476972216,36.46076923076923,36.46076923076923,29.69733437745319,0.20839717607112382,33.784828476972216,29.69733437745319,0.2043747049759514,0.7075719085062097,0.024,0.6368147176555887,1.6349976398076111,1.681754830658232,0.35468886604380945,27.0,1.681754830658232,33.784828476972216,32.539084157966116,1.163793103448276,103.73045792101695,1.6212738903926978,0.0,0.0,0.0,1.681754830658232,1.6212738903926978,0.0
2009-04-30 05:00:00,10.62850770455397,20.0,2.95,11.809453005059966,102.22666315835514,72.70303064570521,0.3448275862068966,104.22666315835514,36.53269230769231,36.53269230769231,72.70303064570521,0.0,102.22666315835514,72.70303064570521,1.4761816256324958,3.2383126512974485,0.024,2.914481386167704,11.809453005059966,12.109284270189711,0.35358244482564455,27.0,12.109284270189711,102.22666315835514,93.25682295821461,1.163793103448276,95.0,12.746615021252328,0.0,0.2549323004250468,0.0,12.109284270189711,12.746615021252328,0.0
2009-04-30 06:00:00,9.046258419837548,20.0,3.1,10.051398244263941,92.16185801675778,67.03336240609792,0.3448275862068966,94.16185801675778,36.434615384615384,36.434615384615384,67.03336240609792,0.0,92.16185801675778,67.03336240609792,1.2564247805329927,2.860685290148537,0.024,2.574616761133683,10.051398244263941,10.313466773278796,0.35381822174683797,27.0,10.313466773278796,92.16185801675778,84.52225299951422,1.1637931034482758,95.0,10.85628081397768,0.0,0.21712561627955368,0.0,10.313466773278796,10.85628081397768,0.0
2009-04-30 07:00:00,8.807988249354171,20.0,4.46,9.786653610393524,90.61971991272088,66.15308588673707,0.3448275862068966,92.61971991272088,35.54538461538461,35.54538461538461,66.15308588673707,0.0,90.61971991272088,66.15308588673707,1.2233317012991904,2.802547339186991,0.024,2.522292605268292,9.786653610393524,10.042908344312224,0.3538565868100683,27.0,10.042908344312224,90.61971991272088,83.18052854656368,1.1637931034482758,95.0,10.571482467697077,0.0,0.21142964935394135,0.0,10.042908344312224,10.571482467697077,0.0
2009-04-30 08:00:00,8.496326880004592,20.0,6.19,9.440363200005102,88.59108696367379,64.99017896366102,0.3448275862068966,90.59108696367379,34.41423076923077,34.41423076923077,64.99017896366102,0.0,88.59108696367379,64.99017896366102,1.1800454000006377,2.7259503822560354,0.024,2.453355344030432,9.440363200005102,9.688958238230708,0.3539080024110421,27.0,9.688958238230708,88.59108696367379,81.41408086128067,1.1637931034482758,95.0,10.198903408663902,0.0,0.2039780681732779,0.0,9.688958238230708,10.198903408663902,0.0
2009-04-30 09:00:00,8.266432177098961,20.0,7.53,9.184924641221068,87.08601963828778,64.1237080352351,0.3448275862068966,89.08601963828778,33.53807692307692,33.53807692307692,64.1237080352351,0.0,87.08601963828778,64.1237080352351,1.1481155801526335,2.6690334641645492,0.024,2.4021301177480945,9.184924641221068,9.427827987637524,0.35394685260244835,27.0,9.427827987637524,87.08601963828778,80.10244335114888,1.1637931034482758,95.0,9.924029460671079,0.0,0.19848058921342188,0.0,9.427827987637524,9.924029460671079,0.0
2009-04-30 10:00:00,7.9131098425237365,20.0,9.21,8.792344269470819,84.75792143636245,62.7770607626854,0.3448275862068966,86.75792143636245,32.43961538461539,32.43961538461539,62.7770607626854,0.0,84.75792143636245,62.7770607626854,1.0990430336838524,2.5808395727771485,0.024,2.3227556154994335,8.792344269470819,9.026428226748536,0.35400814186804236,27.0,9.026428226748536,84.75792143636245,78.07167830543762,1.1637931034482758,95.0,9.501503396577405,0.0,0.19003006793154784,0.0,9.026428226748536,9.501503396577405,0.0
2009-04-30 11:00:00,7.726933935780592,20.0,10.11,8.585482150867325,83.52358697716946,62.05988160000115,0.3448275862068966,85.52358697716946,31.851153846153846,31.851153846153846,62.05988160000115,0.0,83.52358697716946,62.05988160000115,1.0731852688584156,2.5340032458520945,0.024,2.280602921266885,8.585482150867325,8.814882475452535,0.3540412283543915,27.0,8.814882475452535,83.52358697716946,76.99404440276018,1.163793103448276,95.0,9.278823658371088,0.0,0.18557647316742135,0.0,8.814882475452535,9.278823658371088,0.0
2009-04-30 12:00:00,7.40248263018887,20.0,11.44,8.224980700209855,81.35939390555538,60.796942155030735,0.3448275862068966,83.35939390555538,30.981538461538463,30.981538461538463,60.796942155030735,0.0,81.35939390555538,60.796942155030735,1.0281225875262319,2.4517520654540665,0.024,2.20657685890866,8.224980700209855,8.446155906755262,0.35410022955789167,27.0,8.446155906755262,81.35939390555538,75.10298212277371,1.163793103448276,95.0,8.890690428163433,0.0,0.17781380856326834,0.0,8.446155906755262,8.890690428163433,0.0
2009-04-30 13:00:00,7.179402668380306,20.0,12.11,7.977114075978118,79.86132775260518,59.91854256265989,0.3448275862068966,81.86132775260518,30.54346153846154,30.54346153846154,59.91854256265989,0.0,79.86132775260518,59.91854256265989,0.9971392594972648,2.394716887566362,0.024,2.155245198809726,7.977114075978118,8.192585764734755,0.3541418045598246,27.0,8.192585764734755,79.86132775260518,73.79274570465351,1.163793103448276,95.0,8.62377448919448,0.0,0.17247548978388993,0.0,8.192585764734755,8.62377448919448,0.0
2009-04-30 14:00:00,6.96856935763748,20.0,11.77,7.7428548418194225,78.43764705654453,59.08050995199597,0.3448275862068966,80.43764705654453,30.76576923076923,30.76576923076923,59.08050995199597,0.0,78.43764705654453,59.08050995199597,0.9678568552274278,2.3404357682049723,0.024,2.106392191384475,7.7428548418194225,7.952898418639921,0.35418186458004697,27.0,7.952898418639921,78.43764705654453,72.54661119088533,1.1637931034482758,95.0,8.37147201962097,0.0,0.1674294403924197,0.0,7.952898418639921,8.37147201962097,0.0
2009-04-30 15:00:00,6.8911277102513715,20.0,11.07,7.656808566945968,77.91273752930722,58.7707161119423,0.3448275862068966,79.91273752930722,31.22346153846154,31.22346153846154,58.7707161119423,0.0,77.91273752930722,58.7707161119423,0.957101070868246,2.3204028873899882,0.024,2.0883625986509897,7.656808566945968,7.864848855684967,0.3541967678930293,27.0,7.864848855684967,77.91273752930722,72.08692356213317,1.163793103448276,95.0,8.27878826914207,0.0,0.1655757653828417,0.0,7.864848855684967,8.27878826914207,0.0
2009-04-30 16:00:00,6.934471885671512,20.0,10.42,7.704968761857236,78.2066625535445,58.94424064890142,0.3448275862068966,80.2066625535445,31.64846153846154,31.64846153846154,58.94424064890142,0.0,78.2066625535445,58.94424064890142,0.9631210952321545,2.331621676858702,0.024,2.098459509172832,7.704968761857236,7.9141309295431075,0.3541884139582004,27.0,7.9141309295431075,78.2066625535445,72.34434334647554,1.1637931034482758,95.0,8.330664136361166,0.0,0.1666132827272236,0.0,7.9141309295431075,8.330664136361166,0.0
2009-04-30 17:00:00,6.9721529936655395,20.000000000000007,8.69,7.746836659628377,78.46191141578403,59.09481976671309,0.3448275862068966,80.46191141578403,32.77961538461538,32.77961538461538,59.09481976671309,0.0,78.46191141578403,59.09481976671309,0.9683545824535471,2.3413615483799304,0.024,2.1072253935419374,7.746836659628377,7.956972814466371,0.35418117738627486,27.0,7.956972814466371,78.46191141578403,72.56785747914228,1.163793103448276,95.0,8.375760857333022,0.0,0.16751521714666034,0.0,7.956972814466371,8.375760857333022,0.0
2009-04-30 18:00:00,6.996274994979461,20.0,8.35,7.773638883310513,78.62517907243523,59.191081864158946,0.3448275862068966,80.62517907243523,33.00192307692308,33.00192307692308,59.191081864158946,0.0,78.62517907243523,59.191081864158946,0.9717048604138141,2.3475902624782603,0.024,2.1128312362304342,7.773638883310513,7.984397909558339,0.3541765574394532,27.0,7.984397909558339,78.62517907243523,72.71081025054016,1.163793103448276,95.0,8.404629378482463,0.0,0.1680925875696495,0.0,7.984397909558339,8.404629378482463,0.0
2009-04-30 19:00:00,7.005811840913262,19.999999999999993,8.01,7.784235378792514,78.6896998878948,59.22911144091351,0.3448275862068966,80.6896998878948,33.22423076923077,33.22423076923077,59.22911144091351,0.0,78.6896998878948,59.22911144091351,0.9730294223490642,2.3500514718914003,0.024,2.11504632470226,7.784235378792514,7.995240525981655,0.3541747336198192,27.0,7.995240525981655,78.6896998878948,72.76729949827876,1.1637931034482758,95.0,8.416042658928058,0.0,0.16832085317856135,0.0,7.995240525981655,8.416042658928058,0.0
2009-04-30 20:00:00,7.060498083161375,20.0,7.67,7.844997870179305,79.05936542250075,59.446870747052486,0.3448275862068966,81.05936542250075,33.44653846153846,33.44653846153846,59.446870747052486,0.0,79.05936542250075,59.446870747052486,0.9806247337724131,2.3641496680692775,0.024,2.1277347012623498,7.844997870179305,8.057412836986234,0.354164305157029,27.0,8.057412836986234,79.05936542250075,73.09091146917761,1.163793103448276,95.0,8.481487196827615,0.0,0.1696297439365523,0.0,8.057412836986234,8.481487196827615,0.0
2009-04-30 21:00:00,7.119688249393658,20.0,7.33,7.910764721548508,79.458885433952,59.68197363008074,0.3448275862068966,81.458885433952,33.668846153846154,33.668846153846154,59.68197363008074,0.0,79.458885433952,59.68197363008074,0.9888455901935636,2.3793806175367864,0.024,2.1414425557831076,7.910764721548508,8.124702783302189,0.35415307470630225,27.0,8.124702783302189,79.458885433952,73.44058707595039,1.163793103448276,95.0,8.552318719265463,0.0,0.17104637438530973,0.0,8.124702783302189,8.552318719265463,0.0
2009-04-30 22:00:00,7.172997387513832,20.0,6.99,7.9699970972375915,79.81818913086497,59.893196387770985,0.3448275862068966,81.81818913086497,33.89115384615385,33.89115384615385,59.893196387770985,0.0,79.81818913086497,59.893196387770985,0.9962496371546989,2.393073252447263,0.024,2.1537659272025365,7.9699970972375915,8.185304422482318,0.3541430105854745,27.0,8.185304422482318,79.81818913086497,73.75500066976696,1.1637931034482758,95.0,8.61610991840244,0.0,0.17232219836804888,0.0,8.185304422482318,8.61610991840244,0.0
2009-04-30 23:00:00,0.0,17.56456188032447,6.65,0.0,17.56456188032447,17.56456188032447,0.3448275862068966,19.56456188032447,34.113461538461536,34.113461538461536,17.56456188032447,0.0,17.56456188032447,17.56456188032447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.56456188032447,17.56456188032447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 00:00:00,0.10357036222306981,17.0,6.31,0.11507818024785535,19.057981608522972,18.770286157903335,0.3448275862068966,21.057981608522972,34.33576923076923,34.33576923076923,18.770286157903335,0.006373417858955646,19.057981608522972,18.770286157903335,0.014384772530981919,0.09187842639423138,0.024,0.08269058375480824,0.11507818024785535,0.1002660228872785,0.30044349481647464,27.0,0.1002660228872785,19.057981608522972,18.77028615790335,0.08643622662696422,110.0,0.0911509298975259,0.0,0.0,0.0,0.1002660228872785,0.0911509298975259,0.0
2009-05-01 01:00:00,0.633520228544902,17.0,5.97,0.703911365049891,25.588773643269274,23.828995230644548,0.3448275862068966,27.588773643269274,34.558076923076925,34.558076923076925,23.828995230644548,0.05655844178280438,25.588773643269274,23.828995230644548,0.08798892063123638,0.3700264529739317,0.024,0.3330238076765386,0.703911365049891,0.7169140103472842,0.3511972387154719,27.0,0.7169140103472842,25.588773643269274,24.588773643269274,0.6180293192649002,107.70561317836537,0.6656236283247765,0.0,0.0,0.0,0.7169140103472842,0.6656236283247765,0.0
2009-05-01 02:00:00,0.8817917398032916,17.0,5.63,0.9797685997814352,28.166334777404995,25.71691327795141,0.3448275862068966,30.166334777404995,34.78038461538462,34.78038461538462,25.71691327795141,0.09319035409440132,28.166334777404995,25.71691327795141,0.1224710749726794,0.4771979533285537,0.024,0.42947815799569833,0.9797685997814352,1.0034883951142906,0.3531757204212153,27.0,1.0034883951142906,28.166334777404995,27.166334777404995,0.8650762026847333,106.41683261129751,0.9429790104538005,0.0,0.0,0.0,1.0034883951142906,0.9429790104538005,0.0
2009-05-01 03:00:00,1.091821636997787,17.000000000000004,5.29,1.2131351522197633,30.233810084076406,27.200972203526998,0.3448275862068966,32.23381008407641,35.00269230769231,35.00269230769231,27.200972203526998,0.1340481524258145,30.233810084076406,27.200972203526998,0.15164189402747041,0.5624347749024815,0.024,0.5061912974122333,1.2131351522197633,1.2453786297100113,0.35399263306382295,27.0,1.2453786297100113,30.233810084076406,29.233810084076406,1.0736022669913892,105.3830949579618,1.1817631947579479,0.0,0.0,0.0,1.2453786297100113,1.1817631947579479,0.0
2009-05-01 04:00:00,1.2980445690506712,17.0,4.95,1.4422717433896346,32.188176937853996,28.58249757937991,0.3448275862068966,34.188176937853996,35.225,35.225,28.58249757937991,0.18717911279324495,32.188176937853996,28.58249757937991,0.18028396792370432,0.6424961884136137,0.024,0.5782465695722523,1.4422717433896346,1.4825213622309958,0.3544507234377457,27.0,1.4825213622309958,32.188176937853996,31.090012965831036,1.1637931034482758,104.45499351708449,1.419291995828344,0.0,0.0,0.0,1.4825213622309958,1.4192919958283443,0.0
2009-05-01 05:00:00,9.186148139121078,19.999999999999996,4.6,10.206831265690088,93.06382059955722,67.546742435332,0.3448275862068966,95.06382059955722,35.45384615384616,35.45384615384616,67.546742435332,0.0,93.06382059955722,67.546742435332,1.275853908211261,2.8946535128373414,0.024,2.6051881615536074,10.206831265690088,10.472296616973821,0.3537960676015528,27.0,10.472296616973821,93.06382059955722,85.30656384624328,1.163793103448276,95.0,11.02347012313034,0.0,0.22046940246260718,0.0,10.472296616973821,11.02347012313034,0.0
2009-05-01 06:00:00,7.542961810752669,20.0,4.26,8.381068678614076,82.29851916439974,61.345847467864544,0.3448275862068966,84.29851916439974,35.676153846153845,35.676153846153845,61.345847467864544,0.0,82.29851916439974,61.345847467864544,1.0476335848267595,2.487464799174343,0.024,2.2387183192569085,8.381068678614076,8.60581515853151,0.35407447215309795,27.0,8.60581515853151,82.29851916439974,75.92384126919121,1.1637931034482758,95.0,9.05875279845422,0.0,0.18117505596908431,0.0,8.60581515853151,9.05875279845422,0.0
2009-05-01 07:00:00,8.652596775974356,20.000000000000004,3.92,9.613996417749284,89.60992047844827,65.57492943407506,0.3448275862068966,91.60992047844827,35.89846153846154,35.89846153846154,65.57492943407506,0.0,89.60992047844827,65.57492943407506,1.2017495522186605,2.7644363979005604,0.024,2.4879927581105044,9.613996417749284,9.866440057539341,0.35388204464224376,27.0,9.866440057539341,89.60992047844827,82.30144636175247,1.163793103448276,95.0,10.385726376357201,0.0,0.20771452752714412,0.0,9.866440057539341,10.385726376357201,0.0
2009-05-01 08:00:00,8.712118815105374,20.0,3.58,9.680132016783748,89.99710551960105,65.79677547764167,0.3448275862068966,91.99710551960105,36.12076923076923,36.12076923076923,65.79677547764167,0.0,89.99710551960105,65.79677547764167,1.2100165020979685,2.7790531439338255,0.024,2.501147829540443,9.680132016783748,9.934037331177132,0.3538722517688507,27.0,9.934037331177132,89.99710551960105,82.63855934835873,1.163793103448276,95.0,10.456881401239086,0.0,0.20913762802478147,0.0,9.934037331177132,10.456881401239086,0.0
2009-05-01 09:00:00,8.246574665290424,20.0,7.73,9.162860739211583,86.95566259678137,64.04851074875242,0.3448275862068966,88.95566259678137,33.40730769230769,33.40730769230769,64.04851074875242,0.0,86.95566259678137,64.04851074875242,1.1453575924014479,2.664100160292811,0.024,2.39769014426353,9.162860739211583,9.405270755240865,0.35395024593935764,27.0,9.405270755240865,86.95566259678137,79.98879537067702,1.163793103448276,95.0,9.9002850055167,0.0,0.19800570011033403,0.0,9.405270755240865,9.9002850055167,0.0
2009-05-01 10:00:00,8.04048345634012,20.0,8.73,8.933870507044578,85.59934704079666,63.26467077318522,0.3448275862068966,87.59934704079666,32.753461538461536,32.753461538461536,63.26467077318522,0.0,85.59934704079666,63.26467077318522,1.1167338133805722,2.612736427535565,0.024,2.3514627847820084,8.933870507044578,9.171144149798137,0.35398582254317573,27.0,9.171144149798137,85.59934704079666,78.80590692983507,1.1637931034482758,95.0,9.653835947155933,0.0,0.19307671894311867,0.0,9.171144149798137,9.653835947155933,0.0
2009-05-01 11:00:00,7.892401541675884,20.0,9.17,8.769335046306537,84.62089070174315,62.69755308597681,0.3448275862068966,86.62089070174315,32.46576923076923,32.46576923076923,62.69755308597681,0.0,84.62089070174315,62.69755308597681,1.0961668807883171,2.5756426509052788,0.024,2.318078385814751,8.769335046306537,9.002899311397066,0.35401179473925004,27.0,9.002899311397066,84.62089070174315,77.95207639700459,1.163793103448276,95.0,9.476736117260069,0.0,0.18953472234520136,0.0,9.002899311397066,9.476736117260069,0.0
2009-05-01 12:00:00,7.696455661858453,20.000000000000007,9.97,8.551617402064947,83.32100395942388,61.941960454261505,0.3448275862068966,85.32100395942388,31.942692307692308,31.942692307692308,61.941960454261505,0.0,83.32100395942388,61.941960454261505,1.0689521752581184,2.5263111459284486,0.024,2.2736800313356036,8.551617402064947,8.780248516657792,0.35404669782872916,27.0,8.780248516657792,83.32100395942388,76.81711616930698,1.1637931034482758,95.0,9.242366859639782,0.0,0.1848473371927959,0.0,8.780248516657792,9.242366859639782,0.0
2009-05-01 13:00:00,7.397542013830532,20.0,10.14,8.219491126478369,81.32630611402709,60.77757829783116,0.3448275862068966,83.32630611402709,31.83153846153846,31.83153846153846,60.77757829783116,0.0,81.32630611402709,60.77757829783116,1.027436390809796,2.450493225884598,0.024,2.205443903296138,8.219491126478369,8.44054044906683,0.3541011413659622,27.0,8.44054044906683,81.32630611402709,75.07405392953314,1.1637931034482758,95.0,8.884779420070346,0.0,0.17769558840140648,0.0,8.44054044906683,8.884779420070346,0.0
2009-05-01 14:00:00,7.141861895139348,19.999999999999993,10.69,7.935402105710387,79.60839551456803,59.769890250292065,0.3448275862068966,81.60839551456803,31.471923076923076,31.471923076923076,59.769890250292065,0.0,79.60839551456803,59.769890250292065,0.9919252632137984,2.3850788583566427,0.024,2.1465709725209785,7.935402105710387,8.149909991546053,0.35414888278515433,27.0,8.149909991546053,79.60839551456803,73.57142515045985,1.163793103448276,95.0,8.578852622680056,0.0,0.17157705245360122,0.0,8.149909991546053,8.578852622680056,0.0
2009-05-01 15:00:00,6.9557809213950215,19.999999999999996,10.77,7.7286454682166905,78.35103945664864,59.02942578610691,0.3448275862068966,80.35103945664864,31.419615384615383,31.419615384615383,59.02942578610691,0.0,78.35103945664864,59.02942578610691,0.9660806835270863,2.337131165826133,0.024,2.10341804924352,7.7286454682166905,7.938358584799304,0.35418431864914623,27.0,7.938358584799304,78.35103945664864,72.47077383827877,1.163793103448276,95.0,8.356166931367689,0.0,0.16712333862735385,0.0,7.938358584799304,8.356166931367689,0.0
2009-05-01 16:00:00,6.808537967311434,20.0,10.76,7.565042185901593,77.35173893895248,58.43913347419849,0.3448275862068966,79.35173893895248,31.426153846153845,31.426153846153845,58.43913347419849,0.0,77.35173893895248,58.43913347419849,0.9456302732376991,2.298980937915623,0.024,2.0690828441240607,7.565042185901593,7.770940279693155,0.3542127741466362,27.0,7.770940279693155,77.35173893895248,71.59548687992051,1.163793103448276,95.0,8.179937136519111,0.0,0.16359874273038244,0.0,7.770940279693155,8.179937136519111,0.0
2009-05-01 17:00:00,6.824804815345096,20.0,9.61,7.5831164614945505,77.46233138445241,58.50454023071604,0.3448275862068966,79.46233138445241,32.17807692307692,32.17807692307692,58.50454023071604,0.0,77.46233138445241,58.50454023071604,0.9478895576868188,2.303204918764043,0.024,2.0728844268876387,7.5831164614945505,7.789436953370956,0.3542096123909885,27.0,7.789436953370956,77.46233138445241,71.69237808565912,1.1637931034482758,95.0,8.19940731933785,0.0,0.16398814638675746,0.0,7.789436953370956,8.19940731933785,0.0
2009-05-01 18:00:00,6.896212569996891,20.0,8.77,7.662458411107656,77.94723644898664,58.79109042121751,0.3448275862068966,79.94723644898664,32.72730769230769,32.72730769230769,58.79109042121751,0.0,77.94723644898664,58.79109042121751,0.957807301388457,2.3217198448848997,0.024,2.0895478603964097,7.662458411107656,7.870630395596148,0.3541957862121336,27.0,7.870630395596148,77.94723644898664,72.11713985965616,1.1637931034482758,95.0,8.284874100627524,0.0,0.16569748201255052,0.0,7.870630395596148,8.284874100627524,0.0
2009-05-01 19:00:00,7.00133431090519,20.0,8.01,7.779260345450211,78.6594095019399,59.211258638314376,0.3448275862068966,80.6594095019399,33.22423076923077,33.22423076923077,59.211258638314376,0.0,78.6594095019399,59.211258638314376,0.9724075431812764,2.348896035366103,0.024,2.1140064318294924,7.779260345450211,7.990149948986822,0.3541755897077937,27.0,7.990149948986822,78.6594095019399,72.74077991009781,1.1637931034482758,95.0,8.410684156828234,0.0,0.16821368313656465,0.0,7.990149948986822,8.410684156828234,0.0
2009-05-01 20:00:00,7.099955963025359,20.0,7.28,7.888839958917065,79.32576492696569,59.60366502967303,0.3448275862068966,81.32576492696569,33.70153846153846,33.70153846153846,59.60366502967303,0.0,79.32576492696569,59.60366502967303,0.9861049948646331,2.3743063189593294,0.024,2.1368756870633963,7.888839958917065,8.102270590813,0.35415681205031085,27.0,8.102270590813,79.32576492696569,73.32408300784495,1.163793103448276,95.0,8.528705885066314,0.0,0.1705741177013259,0.0,8.102270590813,8.528705885066314,0.0
2009-05-01 21:00:00,6.1976070793175495,20.000000000000004,6.64,6.886230088130611,73.16177479237605,55.94619957204953,0.3448275862068966,75.16177479237605,34.12,34.12,55.94619957204953,0.0,73.16177479237605,55.94619957204953,0.8607787610163263,2.1385913847462144,0.024,1.9247322462715928,6.886230088130611,7.076089226605233,0.35433477193866153,27.0,7.076089226605233,73.16177479237605,67.92022721711291,1.163793103448276,95.0,7.4485149753739295,0.0,0.14897029950747864,0.0,7.076089226605233,7.4485149753739295,0.0
2009-05-01 22:00:00,6.253519236557466,20.000000000000004,6.03,6.948354707286073,73.54829989564332,56.177413127428146,0.3448275862068966,75.54829989564332,34.518846153846155,34.518846153846155,56.177413127428146,0.0,73.54829989564332,56.177413127428146,0.8685443384107592,2.1534171125537154,0.024,1.9380754012983439,6.948354707286073,7.139696418541446,0.35432334501778473,27.0,7.139696418541446,73.54829989564332,68.25963588190892,1.1637931034482758,95.0,7.515469914254154,0.0,0.15030939828508316,0.0,7.139696418541446,7.515469914254154,0.0
2009-05-01 23:00:00,0.0,17.521998484722943,5.02,0.0,17.521998484722943,17.521998484722943,0.3448275862068966,19.521998484722943,35.17923076923077,35.17923076923077,17.521998484722943,0.0,17.521998484722943,17.521998484722943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.521998484722943,17.521998484722943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 00:00:00,0.28849903156897383,17.0,4.14,0.320554479521082,21.609993291097013,20.80860709229431,0.3448275862068966,23.609993291097013,35.754615384615384,35.754615384615384,20.80860709229431,0.01848922221558209,21.609993291097013,20.80860709229431,0.04006930994013525,0.20204640920139172,0.024,0.18184176828125256,0.320554479521082,0.31675912044122123,0.34074483399500466,27.0,0.31675912044122123,21.609993291097013,20.80860709229431,0.27306820727691483,109.59569645385284,0.2890251448646965,0.0,0.0,0.0,0.31675912044122123,0.2890251448646965,0.0
2009-05-02 01:00:00,0.8533461089558425,17.0,3.24,0.9481623432842694,27.879199525232025,25.50879366702135,0.3448275862068966,29.879199525232025,36.34307692307692,36.34307692307692,25.50879366702135,0.07544396902864962,27.879199525232025,25.50879366702135,0.11852029291053368,0.46531183661408104,0.024,0.4187806529526729,0.9481623432842694,0.9706935269456773,0.353021724828175,27.0,0.9706935269456773,27.879199525232025,26.879199525232025,0.8368047646083426,106.56040023738399,0.910932696182887,0.0,0.0,0.0,0.9706935269456773,0.910932696182887,0.0
2009-05-02 02:00:00,1.1138832505009828,16.999999999999996,2.68,1.2376480561122032,30.446156572509704,27.352036432229195,0.3448275862068966,32.44615657250971,36.70923076923077,36.70923076923077,27.352036432229195,0.11402327887837391,30.446156572509704,27.352036432229195,0.1547060070140254,0.5711566321137337,0.024,0.5140409689023603,1.2376480561122032,1.2707637193235768,0.3540541140185987,27.0,1.2707637193235768,30.446156572509704,29.446156572509704,1.0954859649341182,105.27692171374515,1.2070677016743199,0.0,0.0,0.0,1.2707637193235768,1.2070677016743199,0.0
2009-05-02 03:00:00,1.378080191801769,17.0,2.03,1.5312002131130769,32.9297938210886,29.101793288305906,0.3448275862068966,34.9297938210886,37.13423076923077,37.13423076923077,29.101793288305906,0.16433370155109925,32.9297938210886,29.101793288305906,0.1914000266391346,0.6727580906254682,0.024,0.6054822815629214,1.5312002131130769,1.5744760221756238,0.35457333509877326,27.0,1.5744760221756238,32.9297938210886,31.763515286143694,1.1637931034482758,104.11824235692815,1.5121999627866907,0.0,0.0,0.0,1.5744760221756238,1.5121999627866907,0.0
2009-05-02 04:00:00,1.6441629934612636,17.000000000000007,1.32,1.826847770512515,35.33799028192186,30.77087085564057,0.3448275862068966,37.33799028192186,37.598461538461535,37.598461538461535,30.77087085564057,0.23066244607277953,35.33799028192186,30.77087085564057,0.22835597131406438,0.7706126673014979,0.024,0.6935514005713482,1.826847770512515,1.8799090372426646,0.3548431927741061,27.0,1.8799090372426646,35.33799028192186,33.94546506914952,1.1637931034482758,103.02726746542524,1.8246713549629376,0.0,0.0,0.0,1.8799090372426646,1.8246713549629374,0.0
2009-05-02 05:00:00,10.9713726315628,20.0,0.9,12.190414035069779,104.37082781468482,73.89479272701035,0.3448275862068966,106.37082781468482,37.87307692307692,37.87307692307692,73.89479272701035,0.0,104.37082781468482,73.89479272701035,1.5238017543837223,3.318374893000684,0.024,2.9865374037006154,12.190414035069779,12.498251524369849,0.3535353182063147,27.0,12.498251524369849,104.37082781468482,95.112863722559,1.1637931034482758,95.0,13.156054236178788,0.0,0.26312108472357565,0.0,12.498251524369849,13.156054236178788,0.0
2009-05-02 06:00:00,9.269375616526354,20.0,0.47,10.299306240584837,93.59926292549008,67.85099732402799,0.3448275862068966,95.59926292549008,38.154230769230765,38.154230769230765,67.85099732402799,0.0,93.59926292549008,67.85099732402799,1.2874132800731046,2.9148062459884336,0.024,2.6233256213895904,10.299306240584837,10.566786865183682,0.3537830144641978,27.0,10.566786865183682,93.59926292549008,85.77201339572439,1.163793103448276,95.0,11.122933542298611,0.0,0.22245867084597182,0.0,10.566786865183682,11.122933542298611,0.0
2009-05-02 07:00:00,8.799817188606763,19.999999999999996,3.2,9.777574654007514,90.56670188098553,66.12276524596675,0.3448275862068966,92.56670188098553,36.36923076923077,36.36923076923077,66.12276524596675,0.0,90.56670188098553,66.12276524596675,1.2221968317509393,2.8005472110468546,0.024,2.520492489942169,9.777574654007514,10.0336293751122,0.3538579167888492,27.0,10.0336293751122,90.56670188098553,83.13438382534687,1.163793103448276,95.0,10.561715131697053,0.0,0.211234302633941,0.0,10.0336293751122,10.561715131697053,0.0
2009-05-02 08:00:00,8.280525346360312,20.0,6.45,9.200583718178125,87.17850138783648,64.17704209239118,0.3448275862068966,89.17850138783648,34.24423076923077,34.24423076923077,64.17704209239118,0.0,87.17850138783648,64.17704209239118,1.1500729647722656,2.6725330435254637,0.024,2.4052797391729173,9.200583718178125,9.443837022530673,0.3539444479567674,27.0,9.443837022530673,87.17850138783648,80.18306655633228,1.1637931034482758,95.0,9.940881076348075,0.0,0.19881762152696114,0.0,9.443837022530673,9.940881076348075,0.0
2009-05-02 09:00:00,7.87807410159423,20.0,9.15,8.753415668438032,84.52604495915526,62.642505788060184,0.3448275862068966,86.52604495915526,32.478846153846156,32.478846153846156,62.642505788060184,0.0,84.52604495915526,62.642505788060184,1.094176958554754,2.5720452179331703,0.024,2.314840696139853,8.753415668438032,8.986620190231351,0.35401432603378225,27.0,8.986620190231351,84.52604495915526,77.86928926268759,1.1637931034482758,95.0,9.459600200243528,0.0,0.18919200400487102,0.0,8.986620190231351,9.459600200243528,0.0
2009-05-02 10:00:00,7.439308844887027,20.000000000000004,11.16,8.265898716541141,81.6058956409347,60.94114884958185,0.3448275862068966,83.6058956409347,31.164615384615384,31.164615384615384,60.94114884958185,0.0,81.6058956409347,60.94114884958185,1.0332373395676426,2.461129067772397,0.024,2.215016160995157,8.265898716541141,8.488011623318382,0.3540934458715118,27.0,8.488011623318382,81.6058956409347,75.31847962366183,1.163793103448276,95.0,8.934749077177244,0.0,0.1786949815435449,0.0,8.488011623318382,8.934749077177244,0.0
2009-05-02 11:00:00,7.040682955080363,20.0,12.43,7.822981061200403,78.92548089253657,59.36802823953556,0.3448275862068966,80.92548089253657,30.33423076923077,30.33423076923077,59.36802823953556,0.0,78.92548089253657,59.36802823953556,0.9778726326500504,2.359044219169731,0.024,2.123139797252758,7.822981061200403,8.034885483117376,0.35416807798932015,27.0,8.034885483117376,78.92548089253657,72.97371386800518,1.1637931034482758,95.0,8.457774192755133,0.0,0.1691554838551028,0.0,8.034885483117376,8.457774192755133,0.0
2009-05-02 12:00:00,6.640071784962444,20.000000000000004,13.44,7.37785753884716,76.20351748771967,57.75887364060176,0.3448275862068966,78.20351748771967,29.673846153846153,29.673846153846153,57.75887364060176,0.0,76.20351748771967,57.75887364060176,0.922232192355895,2.255097387079714,0.024,2.0295876483717428,7.37785753884716,7.579367277555132,0.35424578335017043,27.0,7.579367277555132,76.20351748771967,70.58917135619734,1.163793103448276,95.0,7.978281344794875,0.0,0.15956562689589726,0.0,7.579367277555132,7.978281344794875,0.0
2009-05-02 13:00:00,6.306470089408786,20.0,13.94,7.007188988231984,73.91376620368577,56.395793733105805,0.3448275862068966,75.91376620368577,29.346923076923076,29.346923076923076,56.395793733105805,0.0,73.91376620368577,56.395793733105805,0.875898623528998,2.1674294384829977,0.024,1.950686494634698,7.007188988231984,7.199931932080285,0.35431257144095263,27.0,7.199931932080285,73.91376620368577,68.5804832910337,1.163793103448276,95.0,7.578875717979248,0.0,0.15157751435958497,0.0,7.199931932080285,7.578875717979248,0.0
2009-05-02 14:00:00,6.013631151281955,20.0,14.35,6.681812390313284,71.88535186785631,55.180820892073115,0.3448275862068966,73.88535186785631,29.078846153846154,29.078846153846154,55.180820892073115,0.0,71.88535186785631,55.180820892073115,0.8352265487891605,2.0895881462383064,0.024,1.8806293316144758,6.681812390313284,6.866771204937116,0.3543727362154313,27.0,6.866771204937116,71.88535186785631,66.798854679014,1.1637931034482758,95.0,7.22818021572328,0.0,0.14456360431446563,0.0,6.866771204937116,7.22818021572328,0.0
2009-05-02 15:00:00,5.757233830068153,20.0,14.81,6.396926477853503,70.09434264394555,54.1020264493118,0.3448275862068966,72.09434264394555,28.778076923076924,28.778076923076924,54.1020264493118,0.0,70.09434264394555,54.1020264493118,0.7996158097316879,2.020712858238176,0.024,1.8186415724143585,6.396926477853503,6.57499776367732,0.3544265540668477,27.0,6.57499776367732,70.09434264394555,65.2239739301105,1.1637931034482758,95.0,6.921050277555074,0.0,0.13842100555110157,0.0,6.57499776367732,6.921050277555074,0.0
2009-05-02 16:00:00,5.504233678459907,20.0,15.09,6.115815198288786,68.31253224018845,53.022994244466474,0.3448275862068966,70.31253224018845,28.595,28.595,53.022994244466474,0.0,68.31253224018845,53.022994244466474,0.7644768997860982,1.9520526356317183,0.024,1.7568473720685462,6.115815198288786,6.2870204618519585,0.35448064076566116,27.0,6.2870204618519585,68.31253224018845,63.65548004622403,1.1637931034482758,95.0,6.6179162756336405,0.0,0.1323583255126728,0.0,6.2870204618519585,6.61791627563364,0.0
2009-05-02 17:00:00,5.390683020649727,20.0,14.77,5.98964780072192,67.50791711153352,52.53379760972872,0.3448275862068966,69.50791711153352,28.80423076923077,28.80423076923077,52.53379760972872,0.0,67.50791711153352,52.53379760972872,0.74870597509024,1.9210011533102938,0.024,1.7289010379792642,5.98964780072192,6.15774791605295,0.35450520982338274,27.0,6.15774791605295,67.50791711153352,62.9466223589017,1.163793103448276,95.0,6.481839911634683,0.0,0.12963679823269345,0.0,6.15774791605295,6.481839911634684,0.0
2009-05-02 18:00:00,5.440801673880313,20.0,13.83,6.045335193200348,67.86343958597396,52.75010160297309,0.3448275862068966,69.86343958597396,29.418846153846154,29.418846153846154,52.75010160297309,0.0,67.86343958597396,52.75010160297309,0.7556668991500435,1.934724988534729,0.024,1.7412524896812562,6.045335193200348,6.214807692053821,0.35449434426752885,27.0,6.214807692053821,67.86343958597396,63.25987833260076,1.1637931034482758,95.0,6.541902833740864,0.0,0.13083805667481735,0.0,6.214807692053821,6.541902833740864,0.0
2009-05-02 19:00:00,5.583374404235841,20.000000000000004,11.96,6.203749338039824,68.87149838621849,53.36212504111893,0.3448275862068966,70.87149838621849,30.64153846153846,30.64153846153846,53.36212504111893,0.0,68.87149838621849,53.36212504111893,0.775468667254978,1.973606962256098,0.024,1.7762462660304883,6.203749338039824,6.377110034265435,0.3544636219596745,27.0,6.377110034265435,68.87149838621849,64.1477131756515,1.1637931034482758,95.0,6.712747404489932,0.0,0.13425494808979863,0.0,6.377110034265435,6.712747404489932,0.0
2009-05-02 20:00:00,5.649239575919418,20.0,11.34,6.2769328621326865,69.33558088621709,53.643248730885375,0.3448275862068966,71.33558088621709,31.046923076923076,31.046923076923076,53.643248730885375,0.0,69.33558088621709,53.643248730885375,0.7846166077665858,1.9914919108104592,0.024,1.792342719729413,6.2769328621326865,6.452082053213733,0.3544495264304292,27.0,6.452082053213733,69.33558088621709,64.5562608467995,1.163793103448276,95.0,6.79166531917235,0.0,0.13583330638344684,0.0,6.452082053213733,6.79166531917235,0.0
2009-05-02 21:00:00,5.7454190343014755,20.0,10.58,6.3837989270016395,70.01146173653179,54.051964419027684,0.3448275862068966,72.01146173653179,31.543846153846154,31.543846153846154,54.051964419027684,0.0,70.01146173653179,54.051964419027684,0.7979748658752049,2.0175222277334273,0.024,1.8157700049600844,6.3837989270016395,6.561551149774983,0.35442905871922564,27.0,6.561551149774983,70.01146173653179,65.1510534774392,1.1637931034482758,95.0,6.906895947131561,0.0,0.1381379189426312,0.0,6.561551149774983,6.906895947131561,0.0
