timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-02 22:00:00,5.85669467796665,20.0,9.69,6.5074385310740555,70.79082152876734,54.52222520108219,0.3448275862068966,72.79082152876734,32.12576923076923,32.12576923076923,54.52222520108219,0.0,70.79082152876734,54.52222520108219,0.8134298163842569,2.047513121516389,0.024,1.8427618093647498,6.5074385310740555,6.688189843225696,0.354405554308378,27.0,6.688189843225696,70.79082152876734,65.83660683008164,1.1637931034482758,95.0,7.040199834974417,0.0,0.14080399669948848,0.0,6.688189843225696,7.040199834974417,0.0
2009-05-02 23:00:00,0.0,17.991760562576978,8.82,0.0,17.991760562576978,17.991760562576978,0.3448275862068966,19.991760562576978,32.69461538461538,32.69461538461538,17.991760562576978,0.0,17.991760562576978,17.991760562576978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.991760562576978,17.991760562576978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 00:00:00,0.0,17.472989921540535,7.92,0.0,17.472989921540535,17.472989921540535,0.3448275862068966,19.472989921540535,33.283076923076926,33.283076923076926,17.472989921540535,0.0,17.472989921540535,17.472989921540535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.472989921540535,17.472989921540535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 01:00:00,0.0,17.268043131778924,7.05,0.0,17.268043131778924,17.268043131778924,0.3448275862068966,19.268043131778924,33.85192307692308,33.85192307692308,17.268043131778924,0.0,17.268043131778924,17.268043131778924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.268043131778924,17.268043131778924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 02:00:00,0.0,17.112486375152294,6.25,0.0,17.112486375152294,17.112486375152294,0.3448275862068966,19.112486375152294,34.375,34.375,17.112486375152294,0.0,17.112486375152294,17.112486375152294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.112486375152294,17.112486375152294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 03:00:00,0.05053472121211794,17.0,5.63,0.0561496902356866,18.17234778498926,18.03197355940004,0.3448275862068966,20.17234778498926,34.78038461538462,34.78038461538462,18.03197355940004,0.0028901192604952066,18.17234778498926,18.03197355940004,0.007018711279460825,0.05290371226534319,0.024,0.04761334103880887,0.0561496902356866,0.03744006146222093,0.22992764460969117,27.0,0.03744006146222093,18.17234778498926,18.031973559400043,0.032275915053638735,110.0,0.03403641951110994,0.0,0.0,0.0,0.03744006146222093,0.03403641951110994,0.0
2009-05-03 04:00:00,0.3608674032574754,17.0,5.21,0.4009637813971949,22.501338969904143,21.498929516411156,0.3448275862068966,24.501338969904143,35.055,35.055,21.498929516411156,0.025498423946483592,22.501338969904143,21.498929516411156,0.05012047267464936,0.24000644367156718,0.024,0.21600579930441047,0.4009637813971949,0.40096442576435165,0.3448281403606172,27.0,0.40096442576435165,22.501338969904143,21.501338969904143,0.3456589877278894,109.24933051504793,0.3670177417784021,0.0,0.0,0.0,0.40096442576435165,0.367017741778402,0.0
2009-05-03 05:00:00,8.286048834386829,20.0,4.87,9.206720927096477,87.2147396336873,64.1979373159461,0.3448275862068966,89.2147396336873,35.277307692307694,35.277307692307694,64.1979373159461,0.0,87.2147396336873,64.1979373159461,1.1508401158870596,2.673904246791202,0.024,2.406513822112082,9.206720927096477,9.450111351775599,0.3539435063387823,27.0,9.450111351775599,87.2147396336873,80.21465715089056,1.163793103448276,95.0,9.947485633447998,0.0,0.19894971266895994,0.0,9.450111351775599,9.947485633447998,0.0
2009-05-03 06:00:00,6.454420974223093,20.0,4.77,7.171578860247881,74.93194482258362,57.00299767196391,0.3448275862068966,76.93194482258362,35.34269230769231,35.34269230769231,57.00299767196391,0.0,74.93194482258362,57.00299767196391,0.8964473575309851,2.206438619869141,0.024,1.9857947578822268,7.171578860247881,7.368222722234796,0.354282718694836,27.0,7.368222722234796,74.93194482258362,69.47400206537266,1.1637931034482758,95.0,7.75602391814189,0.0,0.15512047836283785,0.0,7.368222722234796,7.75602391814189,0.0
2009-05-03 07:00:00,7.199703255404648,20.000000000000004,6.55,7.999670283782942,79.99800267306975,59.9988269636124,0.3448275862068966,81.99800267306975,34.17884615384615,34.17884615384615,59.9988269636124,0.0,79.99800267306975,59.9988269636124,0.9999587854728678,2.3999239112803714,0.024,2.1599315201523344,7.999670283782942,8.21566267491098,0.35413798678962133,27.0,8.21566267491098,79.99800267306975,73.91232661758013,1.1637931034482758,95.0,8.648065973590507,0.0,0.17296131947181054,0.0,8.21566267491098,8.648065973590507,0.0
2009-05-03 08:00:00,6.621868054972087,20.0,10.22,7.357631172191208,76.07912718608469,57.685049255606664,0.3448275862068966,78.07912718608469,31.779230769230768,31.779230769230768,57.685049255606664,0.0,76.07912718608469,57.685049255606664,0.919703896523901,2.2503402346005923,0.024,2.025306211140533,7.357631172191208,7.558665195651269,0.35424937909551013,27.0,7.558665195651269,76.07912718608469,70.48011593004671,1.163793103448276,95.0,7.956489679632914,0.0,0.159129793592658,0.0,7.558665195651269,7.956489679632914,0.0
2009-05-03 09:00:00,6.21416157613283,20.0,12.31,6.9046239734809225,73.27628407905667,56.014724145354364,0.3448275862068966,75.27628407905667,30.412692307692307,30.412692307692307,56.014724145354364,0.0,73.27628407905667,56.014724145354364,0.8630779966851153,2.1429841973858648,0.024,1.9286857776472783,6.9046239734809225,7.094922393219511,0.35433138322603575,27.0,7.094922393219511,73.27628407905667,68.02078601000518,1.163793103448276,95.0,7.468339361283695,0.0,0.14936678722567365,0.0,7.094922393219511,7.468339361283695,0.0
2009-05-03 10:00:00,5.858417062308458,20.0,13.58,6.509352291453842,70.80286323019166,54.529482501557055,0.3448275862068966,72.80286323019166,29.582307692307694,29.582307692307694,54.529482501557055,0.0,70.80286323019166,54.529482501557055,0.8136690364317303,2.047976297561969,0.024,1.8431786678057722,6.509352291453842,6.690149921210039,0.35440519200687903,27.0,6.690149921210039,70.80286323019166,65.84719662188793,1.1637931034482758,95.0,7.042263074957935,0.0,0.14084526149915852,0.0,6.690149921210039,7.042263074957935,0.0
2009-05-03 11:00:00,5.525971055876951,20.0,14.32,6.139967839863279,68.466209573948,53.116289974289806,0.3448275862068966,70.466209573948,29.09846153846154,29.09846153846154,53.116289974289806,0.0,68.466209573948,53.116289974289806,0.7674959799829099,1.9579799891577077,0.024,1.762181990241937,6.139967839863279,6.311765838779051,0.3544759574730593,27.0,6.311765838779051,68.466209573948,63.79082747114871,1.1637931034482758,95.0,6.6439640408200535,0.0,0.13287928081640105,0.0,6.311765838779051,6.6439640408200535,0.0
2009-05-03 12:00:00,5.105370224081701,20.0,15.55,5.672633582313002,65.47210324193547,51.290519286152964,0.3448275862068966,67.47210324193547,28.29423076923077,28.29423076923077,51.290519286152964,0.0,65.47210324193547,51.290519286152964,0.7090791977891252,1.8423029406741223,0.024,1.65807264660671,5.672633582313002,5.832863876380414,0.35456765221658193,27.0,5.832863876380414,65.47210324193547,61.15146333350553,1.1637931034482758,95.0,6.139856711979384,0.0,0.1227971342395879,0.0,5.832863876380414,6.139856711979385,0.0
2009-05-03 13:00:00,4.7454478814595005,20.0,16.33,5.272719868288334,62.873358195984686,49.69155852526385,0.3448275862068966,64.87335819598468,28.0,28.0,49.69155852526385,0.0,62.873358195984686,49.69155852526385,0.6590899835360418,1.7415580013099647,0.024,1.5674022011789683,5.272719868288334,5.422875668419331,0.35464753936343424,27.0,5.422875668419331,62.873358195984686,58.85641325641481,1.163793103448276,95.0,5.708290177283506,0.0,0.11416580354567003,0.0,5.422875668419331,5.708290177283506,0.0
2009-05-03 14:00:00,4.469483718764303,20.000000000000007,16.65,4.966093020849225,60.85587690317885,48.440644351055795,0.3448275862068966,62.85587690317885,28.0,28.0,48.440644351055795,0.0,60.85587690317885,48.440644351055795,0.6207616276061532,1.6631165101016314,0.024,1.4968048590914682,4.966093020849225,5.108404671859389,0.3547091939216393,27.0,5.108404671859389,60.85587690317885,57.07187344254227,1.163793103448276,95.0,5.377268075641462,0.0,0.10754536151282929,0.0,5.108404671859389,5.377268075641462,0.0
2009-05-03 15:00:00,4.230407715792695,20.0,17.04,4.700453017547439,59.08916617952604,47.338033635657446,0.3448275862068966,61.08916617952604,28.0,28.0,47.338033635657446,0.0,59.08916617952604,47.338033635657446,0.5875566271934298,1.5942527955644037,0.024,1.434827516007963,4.700453017547439,4.835878297103879,0.35476245250308347,27.0,4.835878297103879,59.08916617952604,55.50703410759724,1.163793103448276,95.0,5.090398207477768,0.0,0.10180796414955538,0.0,4.835878297103879,5.090398207477768,0.0
2009-05-03 16:00:00,4.098314590250949,20.0,16.79,4.55368287805661,58.10503490004837,46.720827704906846,0.3448275862068966,60.10503490004837,28.0,28.0,46.720827704906846,0.0,58.10503490004837,46.720827704906846,0.5692103597570762,1.5558207025189255,0.024,1.400238632267033,4.55368287805661,4.685264948308502,0.35479163703962163,27.0,4.685264948308502,58.10503490004837,54.63446827167171,1.163793103448276,95.0,4.931857840324739,0.0,0.09863715680649464,0.0,4.685264948308502,4.931857840324739,0.0
2009-05-03 17:00:00,4.0748540515205525,19.999999999999996,15.88,4.527615612800614,57.92962882771306,46.61058979571152,0.3448275862068966,59.92962882771306,28.07846153846154,28.07846153846154,46.61058979571152,0.0,57.92962882771306,46.61058979571152,0.5659519516000767,1.54896524696219,0.024,1.3940687222659711,4.527615612800614,4.658512137496833,0.3547967921894574,27.0,4.658512137496833,57.92962882771306,54.478879096233925,1.163793103448276,95.0,4.903696986838772,0.0,0.09807393973677564,0.0,4.658512137496833,4.903696986838772,0.0
2009-05-03 18:00:00,4.156955013018919,19.999999999999993,14.82,4.618838903354355,58.54264665340932,46.99554939502343,0.3448275862068966,60.54264665340932,28.771538461538462,28.771538461538462,46.99554939502343,0.0,58.54264665340932,46.99554939502343,0.5773548629192944,1.5729167051623862,0.024,1.4156250346461476,4.618838903354355,4.752130573870594,0.35477871158003305,27.0,4.752130573870594,58.54264665340932,55.02254993202369,1.163793103448276,95.0,5.002242709337468,0.0,0.10004485418674954,0.0,4.752130573870594,5.002242709337468,0.0
2009-05-03 19:00:00,4.3784409452563855,20.0,12.96,4.864934383618206,60.18523383138878,48.02289787234326,0.3448275862068966,62.18523383138878,29.987692307692306,29.987692307692306,48.02289787234326,0.0,60.18523383138878,48.02289787234326,0.6081167979522758,1.636995160889569,0.024,1.473295644800612,4.864934383618206,5.004633899707163,0.35472951768811806,27.0,5.004633899707163,60.18523383138878,56.478097609383475,1.163793103448276,95.0,5.268035683902277,0.0,0.10536071367804567,0.0,5.004633899707163,5.268035683902277,0.0
2009-05-03 20:00:00,4.487703360225473,20.000000000000004,12.24,4.9863370669171925,60.989778646250414,48.52393597895744,0.3448275862068966,62.989778646250414,30.45846153846154,30.45846153846154,48.52393597895744,0.0,60.989778646250414,48.52393597895744,0.6232921333646491,1.6683291510049885,0.024,1.5014962359044894,4.9863370669171925,5.129169982017691,0.35470512330156617,27.0,5.129169982017691,60.989778646250414,57.19039347438546,1.163793103448276,95.0,5.399126296860728,0.0,0.10798252593721465,0.0,5.129169982017691,5.399126296860728,0.0
2009-05-03 21:00:00,3.9685382762911967,20.0,11.38,4.409486973656885,57.13234358304889,46.10862614890668,0.3448275862068966,59.13234358304889,31.02076923076923,31.02076923076923,46.10862614890668,0.0,57.13234358304889,46.10862614890668,0.5511858717071106,1.5177832735669337,0.024,1.3660049462102404,4.409486973656885,4.537265301013578,0.35482001672210045,27.0,4.537265301013578,57.13234358304889,53.77140632303884,1.163793103448276,95.0,4.776068737909029,0.0,0.09552137475818051,0.0,4.537265301013578,4.776068737909029,0.0
2009-05-03 22:00:00,4.062723376867562,19.999999999999996,10.32,4.514137085408402,57.838857714012946,46.55351500049194,0.3448275862068966,59.838857714012946,31.713846153846156,31.713846153846156,46.55351500049194,0.0,57.838857714012946,46.55351500049194,0.5642671356760502,1.5454169451481172,0.024,1.3908752506333055,4.514137085408402,4.644678779923214,0.3547994538235018,27.0,4.644678779923214,57.838857714012946,54.39835491406983,1.163793103448276,95.0,4.889135557813909,0.0,0.09778271115627818,0.0,4.644678779923214,4.889135557813909,0.0
2009-05-03 23:00:00,0.0,18.36406592974261,9.04,0.0,18.36406592974261,18.36406592974261,0.3448275862068966,20.36406592974261,32.550769230769234,32.550769230769234,18.36406592974261,0.0,18.36406592974261,18.36406592974261,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.36406592974261,18.36406592974261,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 00:00:00,0.0,17.923509812733368,8.27,0.0,17.923509812733368,17.923509812733368,0.3448275862068966,19.923509812733368,33.05423076923077,33.05423076923077,17.923509812733368,0.0,17.923509812733368,17.923509812733368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.923509812733368,17.923509812733368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 01:00:00,0.0,17.7375580615032,7.65,0.0,17.7375580615032,17.7375580615032,0.3448275862068966,19.7375580615032,33.45961538461538,33.45961538461538,17.7375580615032,0.0,17.7375580615032,17.7375580615032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.7375580615032,17.7375580615032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 02:00:00,0.0,17.587207330984462,6.96,0.0,17.587207330984462,17.587207330984462,0.3448275862068966,19.587207330984462,33.91076923076923,33.91076923076923,17.587207330984462,0.0,17.587207330984462,17.587207330984462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.587207330984462,17.587207330984462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 03:00:00,0.0,17.459093155257115,6.49,0.0,17.459093155257115,17.459093155257115,0.3448275862068966,19.459093155257115,34.21807692307692,34.21807692307692,17.459093155257115,0.0,17.459093155257115,17.459093155257115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.459093155257115,17.459093155257115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 04:00:00,0.0,17.334572670187,6.05,0.0,17.334572670187,17.334572670187,0.3448275862068966,19.334572670187,34.50576923076923,34.50576923076923,17.334572670187,0.0,17.334572670187,17.334572670187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.334572670187,17.334572670187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 05:00:00,7.146159727533647,19.999999999999993,5.58,7.940177475037385,79.63736463062907,59.7869209430356,0.3448275862068966,81.63736463062907,34.81307692307692,34.81307692307692,59.7869209430356,0.0,79.63736463062907,59.7869209430356,0.9925221843796731,2.386182853767952,0.024,2.147564568391157,7.940177475037385,8.15479576041418,0.3541480712382458,27.0,8.15479576041418,79.63736463062907,73.59677517847041,1.163793103448276,95.0,8.583995537278085,0.0,0.17167991074556213,0.0,8.15479576041418,8.583995537278085,0.0
2009-05-04 06:00:00,5.676861850431384,19.999999999999996,5.76,6.307624278257093,69.5299071587222,53.76084646307946,0.3448275862068966,71.5299071587222,34.69538461538462,34.69538461538462,53.76084646307946,0.0,69.5299071587222,53.76084646307946,0.7884530347821366,1.9989780869232396,0.024,1.7990802782309157,6.307624278257093,6.483522086949417,0.35444363404277307,27.0,6.483522086949417,69.5299071587222,64.72729820542634,1.1637931034482758,95.0,6.824760091525702,0.0,0.13649520183051395,0.0,6.483522086949417,6.824760091525702,0.0
2009-05-04 07:00:00,6.5457219931362705,20.0,7.07,7.273024436818078,75.55811927993928,57.37555818789408,0.3448275862068966,77.55811927993928,33.838846153846156,33.838846153846156,57.37555818789408,0.0,75.55811927993928,57.37555818789408,0.9091280546022598,2.230408259228,0.024,2.0073674333052,7.273024436818078,7.472065262740879,0.35426448115422243,27.0,7.472065262740879,75.55811927993928,70.02325612235344,1.1637931034482758,95.0,7.865331855516715,0.0,0.15730663711033444,0.0,7.472065262740879,7.865331855516715,0.0
2009-05-04 08:00:00,6.0366804557703535,20.000000000000004,9.64,6.707422728633726,72.04565849248031,55.277101670895995,0.3448275862068966,74.04565849248031,32.15846153846154,32.15846153846154,55.277101670895995,0.0,72.04565849248031,55.277101670895995,0.8384278410792158,2.095746243921031,0.024,1.8861716195289278,6.707422728633726,6.892997353025831,0.3543679495296382,27.0,6.892997353025831,72.04565849248031,66.93973452727599,1.1637931034482758,95.0,7.255786687395612,0.0,0.1451157337479124,0.0,6.892997353025831,7.255786687395612,0.0
2009-05-04 09:00:00,5.7475363828228465,20.0,10.76,6.386151536469829,70.02631727526688,54.0609384340923,0.3448275862068966,72.02631727526688,31.426153846153845,31.426153846153845,54.0609384340923,0.0,70.02631727526688,54.0609384340923,0.7982689420587287,2.01809413702462,0.024,1.8162847233221582,6.386151536469829,6.563960950172292,0.3544286096999558,27.0,6.563960950172292,70.02631727526688,65.16412397884295,1.163793103448276,95.0,6.909432579128728,0.0,0.13818865158257446,0.0,6.563960950172292,6.909432579128728,0.0
2009-05-04 10:00:00,5.509889422939854,20.0,11.46,6.1220993588220605,68.35252762640057,53.04727922934542,0.3448275862068966,70.35252762640057,30.968461538461536,30.968461538461536,53.04727922934542,0.0,68.35252762640057,53.04727922934542,0.7652624198527576,1.9535953645379038,0.024,1.7582358280841135,6.1220993588220605,6.293458895275852,0.35447942160936263,27.0,6.293458895275852,68.35252762640057,63.69070622249254,1.163793103448276,95.0,6.624693573974581,0.0,0.1324938714794918,0.0,6.293458895275852,6.6246935739745805,0.0
2009-05-04 11:00:00,5.227140243854192,20.0,12.3,5.807933604282436,66.343498573015,51.823664562308906,0.3448275862068966,68.343498573015,30.41923076923077,30.41923076923077,51.823664562308906,0.0,66.343498573015,51.823664562308906,0.7259917005353045,1.8760119152477737,0.024,1.6884107237229964,5.807933604282436,5.971534795807213,0.35454088663658195,27.0,5.971534795807213,66.343498573015,61.920139465009655,1.163793103448276,95.0,6.285826100849698,0.0,0.1257165220169938,0.0,5.971534795807213,6.285826100849697,0.0
2009-05-04 12:00:00,4.9221253643664316,19.999999999999996,13.01,5.469028182629368,64.15344655068391,50.480876094110485,0.3448275862068966,66.15344655068391,29.955000000000002,29.955000000000002,50.480876094110485,0.0,64.15344655068391,50.480876094110485,0.683628522828671,1.7912237434750655,0.024,1.612101369127559,5.469028182629368,5.6241505569768755,0.3546082039193502,27.0,5.6241505569768755,64.15344655068391,59.98740910107141,1.1637931034482758,95.0,5.92015848102829,0.0,0.11840316962056577,0.0,5.6241505569768755,5.92015848102829,0.0
2009-05-04 13:00:00,4.693698121303949,19.999999999999996,13.16,5.215220134782165,62.496741001046765,49.45869066409136,0.3448275862068966,64.49674100104676,29.856923076923078,29.856923076923078,49.45869066409136,0.0,62.496741001046765,49.45869066409136,0.6519025168477707,1.726930359963315,0.024,1.5542373239669833,5.215220134782165,5.363913170778496,0.3546590907960183,27.0,5.363913170778496,62.496741001046765,58.523471985655284,1.163793103448276,95.0,5.646224390293154,0.0,0.1129244878058632,0.0,5.363913170778496,5.646224390293154,0.0
2009-05-04 14:00:00,4.665328435657023,20.000000000000004,13.38,5.183698261841137,62.289947263401906,49.33070160879907,0.3448275862068966,64.2899472634019,29.713076923076922,29.713076923076922,49.33070160879907,0.0,62.289947263401906,49.33070160879907,0.6479622827301421,1.7188955729328235,0.024,1.547006015639541,5.183698261841137,5.33158781913442,0.3546654271634296,27.0,5.33158781913442,62.289947263401906,58.340622952931966,1.163793103448276,95.0,5.612197704352021,0.0,0.11224395408704063,0.0,5.33158781913442,5.612197704352021,0.0
2009-05-04 15:00:00,4.611060528366485,19.999999999999996,12.49,5.123400587073872,61.893718509784186,49.08521704209951,0.3448275862068966,63.893718509784186,30.295,30.295,49.08521704209951,0.0,61.893718509784186,49.08521704209951,0.640425073384234,1.7034944532452088,0.024,1.533145007920688,5.123400587073872,5.269750032398393,0.35467755306314724,27.0,5.269750032398393,61.893718509784186,57.99019996726686,1.1637931034482758,95.0,5.547105297261465,0.0,0.11094210594522913,0.0,5.269750032398393,5.547105297261465,0.0
2009-05-04 16:00:00,4.744951974074024,20.0,11.31,5.272168860082249,62.86975280156484,49.68933065135923,0.3448275862068966,64.86975280156484,31.06653846153846,31.06653846153846,49.68933065135923,0.0,62.86975280156484,49.68933065135923,0.6590211075102811,1.7414180028701776,0.024,1.56727620258316,5.272168860082249,5.422310660369266,0.35464765000904946,27.0,5.422310660369266,62.86975280156484,58.8532263864765,1.1637931034482758,95.0,5.707695431967649,0.0,0.11415390863935322,0.0,5.422310660369266,5.707695431967649,0.0
2009-05-04 17:00:00,4.702228064536323,20.0,11.46,5.224697849484803,62.558872190130984,49.49712756641898,0.3448275862068966,64.55887219013098,30.968461538461536,30.968461538461536,49.49712756641898,0.0,62.558872190130984,49.49712756641898,0.6530872311856004,1.729343994157199,0.024,1.556409594741479,5.224697849484803,5.373632248900524,0.354657186105915,27.0,5.373632248900524,62.558872190130984,58.57840385761208,1.163793103448276,95.0,5.656454998842657,0.0,0.11312909997685311,0.0,5.373632248900524,5.656454998842657,0.0
2009-05-04 18:00:00,4.792069854182689,20.0,10.99,5.3245220602029875,63.21200093193572,49.900695781428254,0.3448275862068966,65.21200093193572,31.27576923076923,31.27576923076923,49.900695781428254,0.0,63.21200093193572,49.900695781428254,0.6655652575253734,1.7547047211207354,0.024,1.579234249008662,5.3245220602029875,5.47599253231506,0.3546371421988638,27.0,5.47599253231506,63.21200093193572,59.155710167257894,1.1637931034482758,95.0,5.764202665594801,0.0,0.11528405331189617,0.0,5.47599253231506,5.764202665594801,0.0
2009-05-04 19:00:00,4.938629003107457,19.999999999999996,10.18,5.4873655590082855,64.27257921260544,50.55416531508472,0.3448275862068966,66.27257921260544,31.805384615384614,31.805384615384614,50.55416531508472,0.0,64.27257921260544,50.55416531508472,0.6859206948760357,1.7958418686645636,0.024,1.6162576817981074,5.4873655590082855,5.642949745874741,0.3546045400169172,27.0,5.642949745874741,64.27257921260544,60.09261643788341,1.1637931034482758,95.0,5.93994710092078,0.0,0.1187989420184156,0.0,5.642949745874741,5.93994710092078,0.0
2009-05-04 20:00:00,5.107443487788981,19.999999999999996,9.21,5.674937208654423,65.48697178736322,51.299628765727164,0.3448275862068966,67.48697178736322,32.43961538461539,32.43961538461539,51.299628765727164,0.0,65.48697178736322,51.299628765727164,0.7093671510818029,1.8428784132741691,0.024,1.6585905719467522,5.674937208654423,5.83522504998184,0.3545671951912845,27.0,5.83522504998184,65.48697178736322,61.16458286145074,1.163793103448276,95.0,6.142342157875621,0.0,0.12284684315751236,0.0,5.83522504998184,6.142342157875621,0.0
2009-05-04 21:00:00,4.395064376851022,20.0,8.91,4.883404863167803,60.30787943264477,48.09936727472527,0.3448275862068966,62.30787943264477,32.63576923076923,32.63576923076923,48.09936727472527,0.0,60.30787943264477,48.09936727472527,0.6104256078959753,1.641773920976881,0.024,1.4775965288791928,4.883404863167803,5.023582255265491,0.35472580949827215,27.0,5.023582255265491,60.30787943264477,56.586707391707364,1.163793103448276,95.0,5.287981321332095,0.0,0.10575962642664188,0.0,5.023582255265491,5.287981321332095,0.0
2009-05-04 22:00:00,4.488037283491541,20.0,8.28,4.986708092768379,60.992231800365175,48.52546156844423,0.3448275862068966,62.992231800365175,33.04769230769231,33.04769230769231,48.52546156844423,0.0,60.992231800365175,48.52546156844423,0.6233385115960474,1.6684246408514256,0.024,1.5015821767662831,4.986708092768379,5.129550556853522,0.35470504868956226,27.0,5.129550556853522,60.992231800365175,57.19256472121442,1.1637931034482758,95.0,5.399526901951075,0.0,0.10799053803902155,0.0,5.129550556853522,5.399526901951075,0.0
2009-05-04 23:00:00,0.0,18.2097415002779,7.83,0.0,18.2097415002779,18.2097415002779,0.3448275862068966,20.2097415002779,33.341923076923074,33.341923076923074,18.2097415002779,0.0,18.2097415002779,18.2097415002779,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.2097415002779,18.2097415002779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 00:00:00,0.0,17.740168615286173,7.48,0.0,17.740168615286173,17.740168615286173,0.3448275862068966,19.740168615286173,33.57076923076923,33.57076923076923,17.740168615286173,0.0,17.740168615286173,17.740168615286173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.740168615286173,17.740168615286173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 01:00:00,0.0,17.554077027771697,7.24,0.0,17.554077027771697,17.554077027771697,0.3448275862068966,19.554077027771697,33.72769230769231,33.72769230769231,17.554077027771697,0.0,17.554077027771697,17.554077027771697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.554077027771697,17.554077027771697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 02:00:00,0.0,17.42475112772119,6.87,0.0,17.42475112772119,17.42475112772119,0.3448275862068966,19.42475112772119,33.96961538461538,33.96961538461538,17.42475112772119,0.0,17.42475112772119,17.42475112772119,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.42475112772119,17.42475112772119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 03:00:00,0.0,17.31184856114039,6.75,0.0,17.31184856114039,17.31184856114039,0.3448275862068966,19.31184856114039,34.04807692307692,34.04807692307692,17.31184856114039,0.0,17.31184856114039,17.31184856114039,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.31184856114039,17.31184856114039,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 04:00:00,0.0,17.201590345346986,6.57,0.0,17.201590345346986,17.201590345346986,0.3448275862068966,19.201590345346986,34.16576923076923,34.16576923076923,17.201590345346986,0.0,17.201590345346986,17.201590345346986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.201590345346986,17.201590345346986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 05:00:00,8.472026946985366,20.000000000000004,6.18,9.413363274428185,88.43235413146671,64.89894594539625,0.3448275862068966,90.43235413146671,34.42076923076923,34.42076923076923,64.89894594539625,0.0,88.43235413146671,64.89894594539625,1.1766704093035232,2.719951201844711,0.024,2.44795608166024,9.413363274428185,9.661358394612659,0.35391207133630914,27.0,9.661358394612659,88.43235413146671,81.27579235767956,1.163793103448276,95.0,10.169850941697534,0.0,0.20339701883395023,0.0,9.661358394612659,10.169850941697534,0.0
2009-05-05 06:00:00,6.89421386782362,20.0,6.02,7.660237630915133,77.93367654043,58.78308246314217,0.3448275862068966,79.93367654043,34.52538461538462,34.52538461538462,58.78308246314217,0.0,77.93367654043,58.78308246314217,0.9575297038643916,2.3212022160857324,0.024,2.0890819944771595,7.660237630915133,7.868357852523707,0.3541961720283728,27.0,7.868357852523707,77.93367654043,72.10526331633837,1.1637931034482758,95.0,8.282481950024954,0.0,0.16564963900049856,0.0,7.868357852523707,8.282481950024954,0.0
2009-05-05 07:00:00,6.61726788119041,20.0,6.93,7.352519867989345,76.04768318712618,57.666383517152816,0.3448275862068966,78.04768318712618,33.93038461538462,33.93038461538462,57.666383517152816,0.0,76.04768318712618,57.666383517152816,0.9190649834986682,2.2491376009026958,0.024,2.0242238408124265,7.352519867989345,7.553433628079615,0.3542502886506269,27.0,7.553433628079615,76.04768318712618,70.45254716632647,1.1637931034482758,95.0,7.950982766399595,0.0,0.15901965532799203,0.0,7.553433628079615,7.950982766399595,0.0
2009-05-05 08:00:00,6.280156928418788,20.0,8.64,6.977952142687542,73.73222400304675,56.287343646327905,0.3448275862068966,75.73222400304675,32.81230769230769,32.81230769230769,56.287343646327905,0.0,73.73222400304675,56.287343646327905,0.8722440178359427,2.160469623584992,0.024,1.9444226612264928,6.977952142687542,7.169999105046043,0.354317919346806,27.0,7.169999105046043,73.73222400304675,68.4211135548645,1.1637931034482762,95.0,7.5473674789958345,0.0,0.1509473495799167,0.0,7.169999105046043,7.5473674789958345,0.0
2009-05-05 09:00:00,6.2249498733421245,20.0,9.54,6.916610970380138,73.35087764327307,56.059350217322724,0.3448275862068966,75.35087764327307,32.223846153846154,32.223846153846154,56.059350217322724,0.0,73.35087764327307,56.059350217322724,0.8645763712975173,2.145845468654299,0.024,1.931260921788869,6.916610970380138,7.10719551724557,0.35432917731060015,27.0,7.10719551724557,73.35087764327307,68.0862883712393,1.163793103448276,95.0,7.481258439205862,0.0,0.149625168784117,0.0,7.10719551724557,7.481258439205861,0.0
2009-05-05 10:00:00,5.85737706353942,20.0,10.97,6.508196737266021,70.79559236766883,54.52510052450377,0.3448275862068966,72.79559236766883,31.288846153846155,31.288846153846155,54.52510052450377,0.0,70.79559236766883,54.52510052450377,0.8135245921582527,2.0476966294121426,0.024,1.8429269664709285,6.508196737266021,6.688966400207237,0.3544054107638165,27.0,6.688966400207237,70.79559236766883,65.8408024415894,1.1637931034482758,95.0,7.041017263376038,0.0,0.1408203452675206,0.0,6.688966400207237,7.041017263376038,0.0
2009-05-05 11:00:00,5.5643832079885085,20.0,11.84,6.182648008876121,68.73749941703458,53.28087939484428,0.3448275862068966,70.73749941703458,30.72,30.72,53.28087939484428,0.0,68.73749941703458,53.28087939484428,0.7728310011095151,1.9684410914850927,0.024,1.7715969823365834,6.182648008876121,6.355492118024631,0.3544676978325616,27.0,6.355492118024631,68.73749941703458,64.02972747775708,1.163793103448276,95.0,6.689991703183822,0.0,0.13379983406367657,0.0,6.355492118024631,6.689991703183822,0.0
2009-05-05 12:00:00,5.212743361471205,19.999999999999996,12.91,5.791937068301339,66.2406717971911,51.76082912643775,0.3448275862068966,68.2406717971911,30.020384615384614,30.020384615384614,51.76082912643775,0.0,66.2406717971911,51.76082912643775,0.7239921335376673,1.8720360221670922,0.024,1.684832419950383,5.791937068301339,5.955140670518048,0.35454404264435624,27.0,5.955140670518048,66.2406717971911,61.82945648569625,1.1637931034482758,95.0,6.268569126861104,0.0,0.12537138253722233,0.0,5.955140670518048,6.268569126861105,0.0
2009-05-05 13:00:00,4.8893700905419655,19.999999999999996,13.61,5.432633433935517,63.91677944833083,50.33519586349203,0.3448275862068966,65.91677944833083,29.56269230769231,29.56269230769231,50.33519586349203,0.0,63.91677944833083,50.33519586349203,0.6790791792419396,1.7820474074837487,0.024,1.6038426667353738,5.432633433935517,5.5868381746838915,0.3546154817423775,27.0,5.5868381746838915,63.91677944833083,59.77838080041683,1.1637931034482758,95.0,5.8808822891409385,0.0,0.11761764578281877,0.0,5.5868381746838915,5.8808822891409385,0.0
2009-05-05 14:00:00,4.687665394478196,20.000000000000004,13.58,5.2085171049757735,62.452786536525934,49.431493774086505,0.3448275862068966,64.45278653652593,29.582307692307694,29.582307692307694,49.431493774086505,0.0,62.452786536525934,49.431493774086505,0.6510646381219717,1.7252227274546985,0.024,1.5527004547092287,5.2085171049757735,5.357039377721243,0.35466043801031244,27.0,5.357039377721243,62.452786536525934,58.484609219695386,1.1637931034482758,95.0,5.63898881865394,0.0,0.11277977637307864,0.0,5.357039377721243,5.63898881865394,0.0
2009-05-05 15:00:00,4.523907345789246,20.000000000000007,13.72,5.026563717543606,61.2555515377933,48.68914224393429,0.3448275862068966,63.2555515377933,29.49076923076923,29.49076923076923,48.68914224393429,0.0,61.2555515377933,48.68914224393429,0.6283204646929508,1.678672650761462,0.024,1.5108053856853159,5.026563717543606,5.170430982619752,0.3546970327190835,27.0,5.170430982619752,61.2555515377933,57.42560266177867,1.163793103448276,95.0,5.4425589290734235,0.0,0.10885117858146849,0.0,5.170430982619752,5.4425589290734235,0.0
2009-05-05 16:00:00,4.4219703043860115,20.0,13.22,4.913300338206679,60.50620411243939,48.22295326692269,0.3448275862068966,62.50620411243939,29.817692307692308,29.817692307692308,48.22295326692269,0.0,60.50620411243939,48.22295326692269,0.6141625422758349,1.64949977710469,0.024,1.484549799394221,4.913300338206679,5.054250315917148,0.354719804724838,27.0,5.054250315917148,60.50620411243939,56.7623149895378,1.163793103448276,95.0,5.320263490439103,0.0,0.10640526980878207,0.0,5.054250315917148,5.320263490439103,0.0
2009-05-05 17:00:00,4.393626342491324,20.0,12.79,4.8818070472125825,60.2972732325707,48.09275561453924,0.3448275862068966,62.2972732325707,30.098846153846154,30.098846153846154,48.09275561453924,0.0,60.2972732325707,48.09275561453924,0.6102258809015728,1.6413606923306387,0.024,1.4772246230975747,4.8818070472125825,5.021943116445646,0.35472613033754813,27.0,5.021943116445646,60.2972732325707,56.577315368536894,1.163793103448276,95.0,5.286255912048048,0.0,0.10572511824096083,0.0,5.021943116445646,5.286255912048048,0.0
2009-05-05 18:00:00,4.504523379817409,20.0,11.88,5.005025977574899,61.11330384804755,48.6007389041103,0.3448275862068966,63.11330384804755,30.693846153846152,30.693846153846152,48.6007389041103,0.0,61.11330384804755,48.6007389041103,0.6256282471968624,1.6731370260517884,0.024,1.5058233234466096,5.005025977574899,5.1483396801800785,0.35470136475692554,27.0,5.1483396801800785,61.11330384804755,57.299718899766006,1.1637931034482756,95.0,5.419304926505345,0.0,0.10838609853010653,0.0,5.1483396801800785,5.419304926505345,0.0
2009-05-05 19:00:00,4.652827815667993,20.0,10.57,5.169808684075548,62.19875261149154,49.27423090130267,0.3448275862068966,64.19875261149154,31.550384615384615,31.550384615384615,49.27423090130267,0.0,62.19875261149154,49.27423090130267,0.6462260855094435,1.7153516043070614,0.024,1.5438164438763553,5.169808684075548,5.317343844506254,0.35466821984749425,27.0,5.317343844506254,62.19875261149154,58.25997939333876,1.1637931034482758,95.0,5.597204046848688,0.0,0.11194408093697349,0.0,5.317343844506254,5.597204046848688,0.0
2009-05-05 20:00:00,4.798399151204342,20.0,9.82,5.331554612449269,63.25792681106621,49.92904027994304,0.3448275862068966,65.25792681106621,32.04076923076923,32.04076923076923,49.92904027994304,0.0,63.25792681106621,49.92904027994304,0.6664443265561586,1.756487210184222,0.024,1.5808384891657996,5.331554612449269,5.483203333467691,0.3546357315268453,27.0,5.483203333467691,63.25792681106621,59.19629471220126,1.163793103448276,95.0,5.771792982597569,0.0,0.11543585965195113,0.0,5.483203333467691,5.771792982597569,0.0
2009-05-05 21:00:00,4.9674289163022785,20.0,8.94,5.5193654625580875,64.48029592516103,50.68188226876582,0.3448275862068966,66.48029592516103,32.61615384615385,32.61615384615385,50.68188226876582,0.0,64.48029592516103,50.68188226876582,0.6899206828197609,1.8038922766542445,0.024,1.62350304898882,5.5193654625580875,5.675754690223512,0.35459815136523926,27.0,5.675754690223512,64.48029592516103,60.27603319166214,1.1637931034482762,95.0,5.974478621287907,0.0,0.11948957242575808,0.0,5.675754690223512,5.974478621287906,0.0
2009-05-05 22:00:00,5.101656668508559,20.000000000000007,8.36,5.668507409453954,65.44546842774744,51.274199904112564,0.3448275862068966,67.44546842774744,32.995384615384616,32.995384615384616,51.274199904112564,0.0,65.44546842774744,51.274199904112564,0.7085634261817443,1.8412720399646398,0.024,1.657144835968176,5.668507409453954,5.828634613450418,0.354568470932225,27.0,5.828634613450418,65.44546842774744,61.12796130667306,1.1637931034482758,95.0,6.135404856263597,0.0,0.12270809712527182,0.0,5.828634613450418,6.135404856263597,0.0
2009-05-05 23:00:00,0.0,18.293042026843167,7.73,0.0,18.293042026843167,18.293042026843167,0.3448275862068966,20.293042026843167,33.40730769230769,33.40730769230769,18.293042026843167,0.0,18.293042026843167,18.293042026843167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.293042026843167,18.293042026843167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 00:00:00,0.0,17.83383641865399,7.09,0.0,17.83383641865399,17.83383641865399,0.3448275862068966,19.83383641865399,33.82576923076923,33.82576923076923,17.83383641865399,0.0,17.83383641865399,17.83383641865399,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.83383641865399,17.83383641865399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 01:00:00,0.0,17.637418243352315,6.38,0.0,17.637418243352315,17.637418243352315,0.3448275862068966,19.637418243352315,34.29,34.29,17.637418243352315,0.0,17.637418243352315,17.637418243352315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.637418243352315,17.637418243352315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 02:00:00,0.0,17.490899504484275,5.55,0.0,17.490899504484275,17.490899504484275,0.3448275862068966,19.490899504484275,34.832692307692305,34.832692307692305,17.490899504484275,0.0,17.490899504484275,17.490899504484275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.490899504484275,17.490899504484275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 03:00:00,0.0,17.355235074146698,4.91,0.0,17.355235074146698,17.355235074146698,0.3448275862068966,19.355235074146698,35.25115384615385,35.25115384615385,17.355235074146698,0.0,17.355235074146698,17.355235074146698,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.355235074146698,17.355235074146698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 04:00:00,0.0,17.218731518708744,4.25,0.0,17.218731518708744,17.218731518708744,0.3448275862068966,19.218731518708744,35.68269230769231,35.68269230769231,17.218731518708744,0.0,17.218731518708744,17.218731518708744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.218731518708744,17.218731518708744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 05:00:00,8.6480935279814,20.0,3.61,9.608992808868223,89.58060765613043,65.55812563395988,0.3448275862068966,91.58060765613043,36.10115384615385,36.10115384615385,65.55812563395988,0.0,89.58060765613043,65.55812563395988,1.2011241011085279,2.7633295989621676,0.024,2.486996639065951,9.608992808868223,9.861325768764441,0.3538827876429047,27.0,9.861325768764441,89.58060765613043,82.2759219014901,1.163793103448276,95.0,10.380342914488885,0.0,0.20760685828977757,0.0,9.861325768764441,10.380342914488885,0.0
2009-05-06 06:00:00,7.037758583763079,20.0,3.5,7.819731759736754,78.90571599794612,59.356386598604225,0.3448275862068966,80.90571599794612,36.17307692307692,36.17307692307692,59.356386598604225,0.0,78.90571599794612,59.356386598604225,0.9774664699670943,2.358290462317208,0.024,2.122461416085487,7.819731759736754,8.031560805968475,0.354168635356011,27.0,8.031560805968475,78.90571599794612,72.95641169722873,1.163793103448276,95.0,8.454274532598394,0.0,0.16908549065196754,0.0,8.031560805968475,8.454274532598394,0.0
2009-05-06 07:00:00,6.681938537023282,20.0,5.48,7.424376152248092,76.48936518821479,57.92842480759457,0.3448275862068966,78.48936518821479,34.878461538461536,34.878461538461536,57.92842480759457,0.0,76.48936518821479,57.92842480759457,0.9280470190310115,2.2660269598994245,0.024,2.039424263909482,7.424376152248092,7.626978848238035,0.35423753489276266,27.0,7.626978848238035,76.48936518821479,70.83975122655698,1.1637931034482758,95.0,8.028398787618984,0.0,0.16056797575237988,0.0,7.626978848238035,8.028398787618984,0.0
2009-05-06 08:00:00,6.239533988907564,20.0,8.35,6.932815543230626,73.4516787675158,56.11963990943923,0.3448275862068966,75.4516787675158,33.00192307692308,33.00192307692308,56.11963990943923,0.0,73.4516787675158,56.11963990943923,0.8666019429038283,2.149711648246921,0.024,1.9347404834222288,6.932815543230626,7.123786708055319,0.3543261983351129,27.0,7.123786708055319,73.4516787675158,68.17479972451186,1.163793103448276,95.0,7.498722850584547,0.0,0.149974457011691,0.0,7.123786708055319,7.498722850584547,0.0
2009-05-06 09:00:00,5.908644656969928,20.0,10.75,6.565160729966586,71.15373235372839,54.74083052881192,0.3448275862068966,73.15373235372839,31.432692307692307,31.432692307692307,54.74083052881192,0.0,71.15373235372839,54.74083052881192,0.8206450912458233,2.0614695091809674,0.024,1.8553225582628707,6.565160729966586,6.747307680884684,0.3543946472437028,27.0,6.747307680884684,71.15373235372839,66.15572666418417,1.1637931034482758,95.0,7.102429137773352,0.0,0.14204858275546714,0.0,6.747307680884684,7.102429137773352,0.0
2009-05-06 10:00:00,5.552845913757268,19.999999999999996,12.39,6.169828793063631,68.65605265461056,53.23148067195149,0.3448275862068966,70.65605265461056,30.360384615384614,30.360384615384614,53.23148067195149,0.0,68.65605265461056,53.23148067195149,0.7712285991329538,1.9653007998374892,0.024,1.7687707198537401,6.169828793063631,6.34235887304738,0.3544701764673855,27.0,6.34235887304738,68.65605265461056,63.95800904494583,1.1637931034482758,95.0,6.676167234786715,0.0,0.13352334469573393,0.0,6.34235887304738,6.676167234786715,0.0
2009-05-06 11:00:00,5.212700703364421,20.000000000000004,13.5,5.791889670404912,66.24036704204302,51.76064286603074,0.3448275862068966,68.24036704204302,29.634615384615383,29.634615384615383,51.76064286603074,0.0,66.24036704204302,51.76064286603074,0.723986208800614,1.8720242377937704,0.024,1.6848218140143933,5.791889670404912,5.955092094184289,0.35454405199914363,27.0,5.955092094184289,66.24036704204302,61.82918771301762,1.1637931034482758,95.0,6.2685179938781985,0.0,0.1253703598775637,0.0,5.955092094184289,6.268517993878198,0.0
2009-05-06 12:00:00,4.87297538625733,20.0,14.26,5.414417095841478,63.798211659910535,50.26216892030685,0.3448275862068966,65.79821165991054,29.13769230769231,29.13769230769231,50.26216892030685,0.0,63.798211659910535,50.26216892030685,0.6768021369801848,1.7774491339252172,0.024,1.5997042205326955,5.414417095841478,5.568162009234,0.3546191272792405,27.0,5.568162009234,63.798211659910535,59.67364720862609,1.1637931034482758,95.0,5.861223167614737,0.0,0.11722446335229471,0.0,5.568162009234,5.861223167614737,0.0
2009-05-06 13:00:00,4.541129294668038,20.0,14.87,5.0456992162978205,61.381837801181874,48.76758976043732,0.3448275862068966,63.381837801181874,28.738846153846154,28.738846153846154,48.76758976043732,0.0,61.381837801181874,48.76758976043732,0.6307124020372276,1.6835862614788608,0.024,1.5152276353309748,5.0456992162978205,5.1900578424457064,0.3546931835143879,27.0,5.1900578424457064,61.381837801181874,57.537350510481346,1.1637931034482758,95.0,5.463218781521797,0.0,0.10926437563043621,0.0,5.1900578424457064,5.463218781521797,0.0
2009-05-06 14:00:00,4.291743503332318,19.999999999999996,15.1,4.768603892591464,59.54416716233443,47.62265743085577,0.3448275862068966,61.54416716233443,28.588461538461537,28.588461538461537,47.62265743085577,0.0,59.54416716233443,47.62265743085577,0.596075486573933,1.6120037902365647,0.024,1.4508034112129082,4.768603892591464,4.905804271615121,0.35474882869023644,27.0,4.905804271615121,59.54416716233443,55.91023807224916,1.163793103448276,95.0,5.16400449643697,0.0,0.10328008992873948,0.0,4.905804271615121,5.16400449643697,0.0
2009-05-06 15:00:00,4.1326121781825895,20.0,15.0,4.591791309091766,58.361126780134775,46.881648507405366,0.3448275862068966,60.361126780134775,28.653846153846153,28.653846153846153,46.881648507405366,0.0,58.361126780134775,46.881648507405366,0.5739739136364708,1.5658266069009632,0.024,1.409243946210867,4.591791309091766,4.724373969781862,0.3547840837437364,27.0,4.724373969781862,58.361126780134775,54.861590506222285,1.163793103448276,95.0,4.973025231349329,0.0,0.0994605046269868,0.0,4.724373969781862,4.973025231349329,0.0
2009-05-06 16:00:00,3.9544680959020804,20.000000000000004,15.0,4.393853439891201,57.02652921175594,46.04189561202794,0.3448275862068966,59.02652921175594,28.653846153846153,28.653846153846153,46.04189561202794,0.0,57.02652921175594,46.04189561202794,0.5492316799864001,1.513642195770813,0.024,1.3622779761937318,4.393853439891201,4.521217659468282,0.3548230712649913,27.0,4.521217659468282,57.02652921175594,53.67747909363129,1.1637931034482758,95.0,4.7591764836508235,0.0,0.09518352967301667,0.0,4.521217659468282,4.7591764836508235,0.0
2009-05-06 17:00:00,3.9077020083423992,20.0,14.63,4.341891120380444,56.674315288783305,45.819587487832194,0.3448275862068966,58.674315288783305,28.89576923076923,28.89576923076923,45.819587487832194,0.0,56.674315288783305,45.819587487832194,0.5427363900475555,1.499853666638772,0.024,1.3498682999748948,4.341891120380444,4.467876487044322,0.3548331871488864,27.0,4.467876487044322,56.674315288783305,53.36477715023196,1.163793103448276,95.0,4.703027881099286,0.0,0.09406055762198556,0.0,4.467876487044322,4.703027881099286,0.0
2009-05-06 18:00:00,3.9815568263757948,19.999999999999993,13.88,4.423952029306439,57.23018634914135,46.17030627587525,0.3448275862068966,59.23018634914135,29.386153846153846,29.386153846153846,46.17030627587525,0.0,57.23018634914135,46.17030627587525,0.5529940036633049,1.5216118230003985,0.024,1.3694506407003586,4.423952029306439,4.552113211606478,0.35481718619468683,27.0,4.552113211606478,57.23018634914135,53.85825063684025,1.1637931034482758,95.0,4.791698117480504,0.0,0.09583396234961016,0.0,4.552113211606478,4.791698117480504,0.0
2009-05-06 19:00:00,4.1544454571961955,20.0,12.19,4.616050507995773,58.52394262132974,46.98381635134031,0.3448275862068966,60.52394262132974,30.491153846153846,30.491153846153846,46.98381635134031,0.0,58.52394262132974,46.98381635134031,0.5770063134994716,1.572186215344081,0.024,1.4149675938096729,4.616050507995773,4.74926912953018,0.354779265813077,27.0,4.74926912953018,58.52394262132974,55.005965488344415,1.1637931034482758,95.0,4.999230662663347,0.0,0.09998461325326674,0.0,4.74926912953018,4.999230662663347,0.0
2009-05-06 20:00:00,4.181696580002774,20.0,12.36,4.646329533336416,58.72693539875673,47.11111156541569,0.3448275862068966,60.72693539875673,30.38,30.38,47.11111156541569,0.0,58.72693539875673,47.11111156541569,0.580791191667052,1.5801131271401383,0.024,1.4221018144261246,4.646329533336416,4.7803408460504295,0.35477324269898103,27.0,4.7803408460504295,58.72693539875673,55.18594217946011,1.163793103448276,95.0,5.031937732684662,0.0,0.10063875465369315,0.0,4.7803408460504295,5.031937732684662,0.0
2009-05-06 21:00:00,4.351243985147993,20.0,11.28,4.834715539053326,59.98438969240679,47.89760084477348,0.3448275862068966,61.98438969240679,31.086153846153845,31.086153846153845,47.89760084477348,0.0,59.98438969240679,47.89760084477348,0.6043394423816657,1.6291677728923264,0.024,1.4662509956030936,4.834715539053326,4.973632316342559,0.3547355811260075,27.0,4.973632316342559,59.98438969240679,56.30021760622712,1.163793103448276,95.0,5.235402438255325,0.0,0.10470804876510656,0.0,4.973632316342559,5.235402438255325,0.0
2009-05-06 22:00:00,4.51884840744212,19.999999999999993,10.21,5.020942674935689,61.21843793775655,48.66608125041732,0.3448275862068966,63.21843793775655,31.78576923076923,31.78576923076923,48.66608125041732,0.0,61.21843793775655,48.66608125041732,0.6276178343669612,1.6772284605161731,0.024,1.509505614464556,5.020942674935689,5.164665520987306,0.35469816336647325,27.0,5.164665520987306,61.21843793775655,57.39275977406225,1.1637931034482758,95.0,5.436490022091902,0.0,0.10872980044183828,0.0,5.164665520987306,5.436490022091902,0.0
2009-05-06 23:00:00,0.0,18.47071231492096,9.23,0.0,18.47071231492096,18.47071231492096,0.3448275862068966,20.47071231492096,32.42653846153846,32.42653846153846,18.47071231492096,0.0,18.47071231492096,18.47071231492096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47071231492096,18.47071231492096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 00:00:00,0.0,18.051400410072095,8.31,0.0,18.051400410072095,18.051400410072095,0.3448275862068966,20.051400410072095,33.028076923076924,33.028076923076924,18.051400410072095,0.0,18.051400410072095,18.051400410072095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.051400410072095,18.051400410072095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 01:00:00,0.0,17.869402061439047,7.59,0.0,17.869402061439047,17.869402061439047,0.3448275862068966,19.869402061439047,33.49884615384615,33.49884615384615,17.869402061439047,0.0,17.869402061439047,17.869402061439047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.869402061439047,17.869402061439047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 02:00:00,0.0,17.73240551730718,6.8,0.0,17.73240551730718,17.73240551730718,0.3448275862068966,19.73240551730718,34.01538461538461,34.01538461538461,17.73240551730718,0.0,17.73240551730718,17.73240551730718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.73240551730718,17.73240551730718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
