timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-07 03:00:00,0.0,17.605539050248055,6.21,0.0,17.605539050248055,17.605539050248055,0.3448275862068966,19.605539050248055,34.401153846153846,34.401153846153846,17.605539050248055,0.0,17.605539050248055,17.605539050248055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.605539050248055,17.605539050248055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 04:00:00,0.0,17.481792372064792,5.79,0.0,17.481792372064792,17.481792372064792,0.3448275862068966,19.481792372064792,34.675769230769234,34.675769230769234,17.481792372064792,0.0,17.481792372064792,17.481792372064792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.481792372064792,17.481792372064792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 05:00:00,7.821697186031918,19.999999999999996,5.32,8.690774651146576,84.15253116851571,62.425594540649264,0.3448275862068966,86.15253116851571,34.98307692307692,34.98307692307692,62.425594540649264,0.0,84.15253116851571,62.425594540649264,1.086346831393322,2.5578750170199593,0.024,2.302087515317963,8.690774651146576,8.922562152848574,0.3540243181362283,27.0,8.922562152848574,84.15253116851571,77.54322587010935,1.163793103448276,95.0,9.392170687209026,0.0,0.1878434137441808,0.0,8.922562152848574,9.392170687209026,0.0
2009-05-07 06:00:00,6.566825493487595,20.0,5.15,7.296472770541772,75.70262515083246,57.461443224478025,0.3448275862068966,77.70262515083246,35.09423076923077,35.09423076923077,57.461443224478025,0.0,75.70262515083246,57.461443224478025,0.9120590963177215,2.2359376410074514,0.024,2.0123438769067064,7.296472770541772,7.496066534642518,0.3542602858223435,27.0,7.496066534642518,75.70262515083246,70.14998327331949,1.163793103448276,95.0,7.890596352255281,0.0,0.15781192704510547,0.0,7.496066534642518,7.890596352255281,0.0
2009-05-07 07:00:00,6.151514491180097,20.0,7.09,6.835016101311219,72.8426493882446,55.75510913496655,0.3448275862068966,74.8426493882446,33.82576923076923,33.82576923076923,55.75510913496655,0.0,72.8426493882446,55.75510913496655,0.8543770126639024,2.1263462045570676,0.024,1.9137115841013608,6.835016101311219,7.023650721766927,0.3543442310666385,27.0,7.023650721766927,72.8426493882446,67.63994514989872,1.163793103448276,95.0,7.393316549228344,0.0,0.14786633098456683,0.0,7.023650721766927,7.393316549228344,0.0
2009-05-07 08:00:00,5.737644731647192,19.999999999999993,9.32,6.375160812941324,69.95690772130281,54.019005688949505,0.3448275862068966,71.95690772130281,32.36769230769231,32.36769230769231,54.019005688949505,0.0,69.95690772130281,54.019005688949505,0.7968951016176655,2.015421921846056,0.024,1.8138797296614502,6.375160812941324,6.55270300512593,0.3544307079754678,27.0,6.55270300512593,69.95690772130281,65.10305364343175,1.163793103448276,95.0,6.897582110658874,0.0,0.13795164221317754,0.0,6.55270300512593,6.897582110658875,0.0
2009-05-07 09:00:00,5.492158149182368,20.000000000000007,11.03,6.102397943535964,68.22711292801709,52.97111806917718,0.3448275862068966,70.22711292801709,31.249615384615385,31.249615384615385,52.97111806917718,0.0,68.22711292801709,52.97111806917718,0.7627997429419955,1.948757543932662,0.024,1.7538817895393959,6.102397943535964,6.273273697929232,0.35448324525665215,27.0,6.273273697929232,68.22711292801709,63.58024352214359,1.1637931034482758,95.0,6.603445997820245,0.0,0.13206891995640505,0.0,6.273273697929232,6.603445997820245,0.0
2009-05-07 10:00:00,5.174879101045256,19.999999999999996,12.43,5.749865667828063,65.96998153650962,51.59531736693946,0.3448275862068966,67.96998153650962,30.33423076923077,30.33423076923077,51.59531736693946,0.0,65.96998153650962,51.59531736693946,0.7187332084785079,1.861567173682778,0.024,1.6754104563145,5.749865667828063,5.91202238519634,0.3545523541697728,27.0,5.91202238519634,65.96998153650962,61.59070569562344,1.163793103448276,95.0,6.22318145810141,0.0,0.12446362916202816,0.0,5.91202238519634,6.2231814581014095,0.0
2009-05-07 11:00:00,4.868791499738685,20.0,13.39,5.409768333042983,63.7679415593682,50.243520726760735,0.3448275862068966,65.7679415593682,29.70653846153846,29.70653846153846,50.243520726760735,0.0,63.7679415593682,50.243520726760735,0.6762210416303729,1.7762750948670945,0.024,1.598647585380385,5.409768333042983,5.563395842529693,0.35462005790068546,27.0,5.563395842529693,63.7679415593682,59.64690760193879,1.163793103448276,95.0,5.856206150031256,0.0,0.11712412300062525,0.0,5.563395842529693,5.856206150031255,0.0
2009-05-07 12:00:00,4.553007077457499,19.999999999999996,14.11,5.058896752730554,61.468883800273524,48.821641918447135,0.3448275862068966,63.468883800273524,29.235769230769233,29.235769230769233,48.821641918447135,0.0,61.468883800273524,48.821641918447135,0.6323620940913193,1.6869726172492958,0.024,1.5182753555243662,5.058896752730554,5.203594014455484,0.354690528648729,27.0,5.203594014455484,61.468883800273524,57.614369715491684,1.1637931034482758,95.0,5.477467383637352,0.0,0.1095493476727473,0.0,5.203594014455484,5.477467383637352,0.0
2009-05-07 13:00:00,4.268965012920532,19.999999999999993,14.46,4.743294458800591,59.37533510826884,47.517098961267365,0.3448275862068966,61.37533510826884,29.006923076923076,29.006923076923076,47.517098961267365,0.0,59.37533510826884,47.517098961267365,0.5929118073500739,1.6054184176688693,0.024,1.4448765759019824,4.743294458800591,4.879836300567478,0.35475389251608264,27.0,4.879836300567478,59.37533510826884,55.76064155229293,1.1637931034482758,95.0,5.136669790071029,0.0,0.10273339580142071,0.0,4.879836300567478,5.136669790071029,0.0
2009-05-07 14:00:00,4.0118968558356904,20.0,15.04,4.457663173150767,57.457978091771984,46.31382015889506,0.3448275862068966,59.457978091771984,28.627692307692307,28.627692307692307,46.31382015889506,0.0,57.457978091771984,46.31382015889506,0.5572078966438458,1.530523158016009,0.024,1.3774708422144082,4.457663173150767,4.586715488952367,0.3548105743385057,27.0,4.586715488952367,57.457978091771984,54.06041106291838,1.163793103448276,95.0,4.828121567318282,0.0,0.09656243134636569,0.0,4.586715488952367,4.828121567318282,0.0
2009-05-07 15:00:00,3.8738381467567313,20.0,14.95,4.304264607507479,56.418777887954974,45.658116369186274,0.3448275862068966,58.418777887954974,28.68653846153846,28.68653846153846,45.658116369186274,0.0,56.418777887954974,45.658116369186274,0.5380330759384349,1.48984546217139,0.024,1.340860915954251,4.304264607507479,4.4292491537246175,0.3548404741947884,27.0,4.4292491537246175,56.418777887954974,53.137852588899705,1.163793103448276,95.0,4.662367530236439,0.0,0.09324735060472876,0.0,4.4292491537246175,4.662367530236439,0.0
2009-05-07 16:00:00,3.7300439573415285,20.0,14.78,4.144493285935032,55.328958386919986,44.9677251720824,0.3448275862068966,57.328958386919986,28.79769230769231,28.79769230769231,44.9677251720824,0.0,55.328958386919986,44.9677251720824,0.518061660741879,1.4471204054160574,0.024,1.3024083648744516,4.144493285935032,4.265205326476638,0.35487099530284827,27.0,4.265205326476638,55.328958386919986,52.169547033974325,1.1637931034482758,95.0,4.489689817343828,0.0,0.08979379634687633,0.0,4.265205326476638,4.489689817343828,0.0
2009-05-07 17:00:00,3.7691317837551264,20.000000000000007,13.72,4.187924204172362,55.625977594139385,45.15616708370848,0.3448275862068966,57.625977594139385,29.49076923076923,29.49076923076923,45.15616708370848,0.0,55.625977594139385,45.15616708370848,0.5234905255215453,1.4587714722683487,0.024,1.312894325041514,4.187924204172362,4.309801351399197,0.35486277319765963,27.0,4.309801351399197,55.625977594139385,52.4335321486585,1.163793103448276,95.0,4.536633001472839,0.0,0.09073266002945674,0.0,4.309801351399197,4.536633001472839,0.0
2009-05-07 18:00:00,3.9050443399554675,20.0,12.6,4.338938155506075,56.654275589114945,45.806930200349754,0.3448275862068966,58.654275589114945,30.223076923076924,30.223076923076924,45.806930200349754,0.0,56.654275589114945,45.806930200349754,0.5423672694382594,1.4990689389471528,0.024,1.3491620450524373,4.338938155506075,4.464845049400791,0.35483376024130353,27.0,4.464845049400791,56.654275589114945,53.34698295992917,1.1637931034482758,95.0,4.699836894106096,0.0,0.09399673788212191,0.0,4.464845049400791,4.699836894106096,0.0
2009-05-07 19:00:00,4.062333281632306,19.999999999999996,11.31,4.513703646258118,57.835937874367765,46.55167875872247,0.3448275862068966,59.835937874367765,31.06653846153846,31.06653846153846,46.55167875872247,0.0,57.835937874367765,46.55167875872247,0.5642129557822647,1.5453027991941655,0.024,1.3907725192747489,4.513703646258118,4.6442339261775345,0.35479953936975794,27.0,4.6442339261775345,57.835937874367765,54.395764595717736,1.1637931034482758,95.0,4.888667290713194,0.0,0.09777334581426374,0.0,4.6442339261775345,4.888667290713194,0.0
2009-05-07 20:00:00,4.289671763690308,19.999999999999993,9.92,4.766301959655897,59.52881857957083,47.61306368043109,0.3448275862068966,61.52881857957083,31.975384615384616,31.975384615384616,47.61306368043109,0.0,59.52881857957083,47.61306368043109,0.5957877449569872,1.6114051742400466,0.024,1.4502646568160418,4.766301959655897,4.903442477079903,0.354749289446592,27.0,4.903442477079903,59.52881857957083,55.89663896691905,1.163793103448276,95.0,5.161518396926214,0.0,0.10323036793852439,0.0,4.903442477079903,5.161518396926214,0.0
2009-05-07 21:00:00,4.390244400677351,20.0,9.77,4.878049334085945,60.27232720990614,48.07720387469128,0.3448275862068966,62.27232720990614,32.07346153846154,32.07346153846154,48.07720387469128,0.0,60.27232720990614,48.07720387469128,0.6097561667607432,1.6403887460303381,0.024,1.4763498714273044,4.878049334085945,5.018088208688979,0.3547268848398702,27.0,5.018088208688979,60.27232720990614,56.55522483309949,1.1637931034482758,95.0,5.282198114409451,0.0,0.10564396228818894,0.0,5.018088208688979,5.282198114409451,0.0
2009-05-07 22:00:00,4.474450352985074,20.000000000000004,9.7,4.971611503316749,60.89238833577758,48.463359577485704,0.3448275862068966,62.89238833577758,32.11923076923077,32.11923076923077,48.463359577485704,0.0,60.89238833577758,48.463359577485704,0.6214514379145937,1.6645379499183188,0.024,1.498084154926487,4.971611503316749,5.1140652983085815,0.3547080843593113,27.0,5.1140652983085815,60.89238833577758,57.104191818511964,1.1637931034482758,95.0,5.383226629798507,0.0,0.1076645325959703,0.0,5.1140652983085815,5.383226629798507,0.0
2009-05-07 23:00:00,0.0,18.499312967360524,9.0,0.0,18.499312967360524,18.499312967360524,0.3448275862068966,20.499312967360524,32.57692307692308,32.57692307692308,18.499312967360524,0.0,18.499312967360524,18.499312967360524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.499312967360524,18.499312967360524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 00:00:00,0.0,18.085796398460428,8.15,0.0,18.085796398460428,18.085796398460428,0.3448275862068966,20.085796398460428,33.13269230769231,33.13269230769231,18.085796398460428,0.0,18.085796398460428,18.085796398460428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.085796398460428,18.085796398460428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 01:00:00,0.0,17.905591400343607,7.5,0.0,17.905591400343607,17.905591400343607,0.3448275862068966,19.905591400343607,33.55769230769231,33.55769230769231,17.905591400343607,0.0,17.905591400343607,17.905591400343607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.905591400343607,17.905591400343607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 02:00:00,0.0,17.77204862423169,6.88,0.0,17.77204862423169,17.77204862423169,0.3448275862068966,19.77204862423169,33.963076923076926,33.963076923076926,17.77204862423169,0.0,17.77204862423169,17.77204862423169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77204862423169,17.77204862423169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 03:00:00,0.0,17.64767938045054,6.35,0.0,17.64767938045054,17.64767938045054,0.3448275862068966,19.64767938045054,34.309615384615384,34.309615384615384,17.64767938045054,0.0,17.64767938045054,17.64767938045054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.64767938045054,17.64767938045054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 04:00:00,0.0,17.528193905574916,6.06,0.0,17.528193905574916,17.528193905574916,0.3448275862068966,19.528193905574916,34.49923076923077,34.49923076923077,17.528193905574916,0.0,17.528193905574916,17.528193905574916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.528193905574916,17.528193905574916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 05:00:00,7.673873824046332,20.0,5.59,8.52652647116259,83.17081252739534,61.85449634948886,0.3448275862068966,85.17081252739534,34.80653846153846,34.80653846153846,61.85449634948886,0.0,83.17081252739534,61.85449634948886,1.0658158088953238,2.5206074130452207,0.024,2.268546671740699,8.52652647116259,8.754587212467113,0.35405075993403695,27.0,8.754587212467113,83.17081252739534,76.68593311075304,1.163793103448276,95.0,9.215354960491698,0.0,0.18430709920983404,0.0,8.754587212467113,9.215354960491698,0.0
2009-05-08 06:00:00,6.393936213233104,20.0,5.72,7.104373570259004,74.51622169572326,56.755287770075746,0.3448275862068966,76.51622169572326,34.721538461538465,34.721538461538465,56.755287770075746,0.0,74.51622169572326,56.755287770075746,0.8880466962823755,2.190516227179176,0.024,1.9714646044612585,7.104373570259004,7.299425192976923,0.3542948783731087,27.0,7.299425192976923,74.51622169572326,69.10924007129591,1.1637931034482758,95.0,7.683605466291497,0.0,0.15367210932582973,0.0,7.299425192976923,7.683605466291497,0.0
2009-05-08 07:00:00,6.1010302677339725,20.0,7.19,6.778922519704414,72.49261142440669,55.54530512514565,0.3448275862068966,74.49261142440669,33.760384615384616,33.760384615384616,55.54530512514565,0.0,72.49261142440669,55.54530512514565,0.8473653149630518,2.112909997189256,0.024,1.9016189974703306,6.778922519704414,6.9662135194233405,0.35435463171650805,27.0,6.9662135194233405,72.49261142440669,67.33245326187088,1.163793103448276,95.0,7.332856336235095,0.0,0.14665712672470194,0.0,6.9662135194233405,7.332856336235095,0.0
2009-05-08 08:00:00,5.687751941841822,20.0,9.29,6.319724379824247,69.60647219683938,53.80716124727876,0.3448275862068966,71.60647219683938,32.387307692307694,32.387307692307694,53.80716124727876,0.0,69.60647219683938,53.80716124727876,0.7899655474780308,2.0019272026588357,0.024,1.8017344823929522,6.319724379824247,6.49591710009013,0.35444131408251034,27.0,6.49591710009013,69.60647219683938,64.79468175232817,1.163793103448276,95.0,6.837807473779084,0.0,0.13675614947558154,0.0,6.49591710009013,6.837807473779084,0.0
2009-05-08 09:00:00,5.406118369316966,20.0,11.23,6.006798188129962,67.61747466082548,52.60047919050058,0.3448275862068966,69.61747466082548,31.118846153846153,31.118846153846153,52.60047919050058,0.0,67.61747466082548,52.60047919050058,0.7508497735162453,1.9252308924318253,0.024,1.7327078031886427,6.006798188129962,6.175321277373145,0.3545018599653676,27.0,6.175321277373145,67.61747466082548,63.04316260351204,1.1637931034482758,95.0,6.500338186708574,0.0,0.13000676373417158,0.0,6.175321277373145,6.500338186708573,0.0
2009-05-08 10:00:00,5.097581061318722,19.999999999999996,12.55,5.6639789570208015,65.41623271006311,51.256285317511114,0.3448275862068966,67.41623271006311,30.255769230769232,30.255769230769232,51.256285317511114,0.0,65.41623271006311,51.256285317511114,0.7079973696276002,1.8401404326617814,0.024,1.6561263893956033,5.6639789570208015,5.823993000286979,0.35456936962759367,27.0,5.823993000286979,65.41623271006311,61.10216382096165,1.1637931034482758,95.0,6.130518947670504,0.0,0.12261037895341005,0.0,5.823993000286979,6.130518947670504,0.0
2009-05-08 11:00:00,4.736967125955869,20.0,13.98,5.263296806617632,62.811690885741484,49.653448869197405,0.3448275862068966,64.81169088574148,29.32076923076923,29.32076923076923,49.653448869197405,0.0,62.811690885741484,49.653448869197405,0.657912100827204,1.7391633541185334,0.024,1.56524701870668,5.263296806617632,5.413213142029485,0.35464943171028057,27.0,5.413213142029485,62.811690885741484,58.80190337312705,1.1637931034482756,95.0,5.6981190968731426,0.0,0.11396238193746307,0.0,5.413213142029485,5.6981190968731426,0.0
2009-05-08 12:00:00,4.410151838134382,20.0,14.73,4.900168709038202,60.41911763399307,48.168695861397566,0.3448275862068966,62.41911763399307,28.830384615384617,28.830384615384617,48.168695861397566,0.0,60.41911763399307,48.168695861397566,0.6125210886297753,1.6461075238893752,0.024,1.4814967715004377,4.900168709038202,5.04077946142714,0.35472244273532216,27.0,5.04077946142714,60.41911763399307,56.685206921824815,1.1637931034482758,95.0,5.306083643607516,0.0,0.10612167287215045,0.0,5.04077946142714,5.306083643607516,0.0
2009-05-08 13:00:00,4.092456653905644,20.0,15.3,4.54717405989516,58.061254915125204,46.6933197653873,0.3448275862068966,60.061254915125204,28.45769230769231,28.45769230769231,46.6933197653873,0.0,58.061254915125204,46.6933197653873,0.568396757486895,1.5541097923323,0.024,1.3986988130990698,4.54717405989516,4.678585039128389,0.3547929251565834,27.0,4.678585039128389,58.061254915125204,54.595636367622696,1.1637931034482758,95.0,4.924826356977253,0.0,0.09849652713954526,0.0,4.678585039128389,4.924826356977253,0.0
2009-05-08 14:00:00,3.8157156227057603,19.999999999999996,15.88,4.239684025228622,55.97920005922764,45.379989996156084,0.3448275862068966,57.97920005922764,28.07846153846154,28.07846153846154,45.379989996156084,0.0,55.97920005922764,45.379989996156084,0.5299605031535778,1.4726205613292096,0.024,1.3253585051962886,4.239684025228622,4.362946081361543,0.35485289871468956,27.0,4.362946081361543,55.97920005922764,52.747388147107976,1.163793103448276,95.0,4.592574822485835,0.0,0.09185149644971667,0.0,4.362946081361543,4.592574822485835,0.0
2009-05-08 15:00:00,3.6739612079676123,19.999999999999996,15.67,4.082179119964014,54.901770262006615,44.69632246209658,0.3448275862068966,56.901770262006615,28.21576923076923,28.21576923076923,44.69632246209658,0.0,54.901770262006615,44.69632246209658,0.5102723899955017,1.430354225378477,0.024,1.2873188028406293,4.082179119964014,4.201214542501861,0.354882680856248,27.0,4.201214542501861,54.901770262006615,51.789759489783016,1.1637931034482758,95.0,4.422331097370381,0.0,0.08844662194740778,0.0,4.201214542501861,4.422331097370381,0.0
2009-05-08 16:00:00,3.5442413325123883,20.0,15.26,3.938045925013765,53.90891786725453,44.063803054720125,0.3448275862068966,55.90891786725453,28.483846153846155,28.483846153846155,44.063803054720125,0.0,53.90891786725453,44.063803054720125,0.4922557406267206,1.3913453021273918,0.024,1.2522107719146527,3.938045925013765,4.053180455226504,0.35490912484263154,27.0,4.053180455226504,53.90891786725453,50.90656197449416,1.1637931034482758,95.0,4.266505742343688,0.0,0.08533011484687379,0.0,4.053180455226504,4.266505742343688,0.0
2009-05-08 17:00:00,3.5622179195636487,20.0,14.34,3.9580199106262763,54.04691192764607,44.15186215108039,0.3448275862068966,56.04691192764607,29.085384615384616,29.085384615384616,44.15186215108039,0.0,54.04691192764607,44.15186215108039,0.49475248882828454,1.396770577889435,0.024,1.2570935201004916,3.9580199106262763,4.073696968415219,0.3549055144431308,27.0,4.073696968415219,54.04691192764607,51.02935861770887,1.1637931034482758,95.0,4.28810207201602,0.0,0.0857620414403204,0.0,4.073696968415219,4.28810207201602,0.0
2009-05-08 18:00:00,3.705808450423157,20.0,13.11,4.117564944914619,55.14450378279279,44.85059142050624,0.3448275862068966,57.14450378279279,29.889615384615386,29.889615384615386,44.85059142050624,0.0,55.14450378279279,44.85059142050624,0.5146956181143274,1.4398822848791768,0.024,1.295894056391259,4.117564944914619,4.237553173402537,0.3548760618851808,27.0,4.237553173402537,55.14450378279279,52.00557550619832,1.1637931034482758,95.0,4.4605822877921435,0.0,0.08921164575584264,0.0,4.237553173402537,4.4605822877921435,0.0
2009-05-08 19:00:00,3.8394286821553254,20.000000000000004,11.96,4.2660318690614725,56.158692051570235,45.49361237891656,0.3448275862068966,58.158692051570235,30.64153846153846,30.64153846153846,45.49361237891656,0.0,56.158692051570235,45.49361237891656,0.5332539836326841,1.4796553063316829,0.024,1.3316897756985144,4.2660318690614725,4.389997399694641,0.3548478429731682,27.0,4.389997399694641,56.158692051570235,52.9068421258705,1.163793103448276,95.0,4.621049894415411,0.0,0.09242099788830807,0.0,4.389997399694641,4.621049894415411,0.0
2009-05-08 20:00:00,4.046644401220128,20.0,10.71,4.496271556911253,57.71846379018946,46.47778489791132,0.3448275862068966,59.71846379018946,31.458846153846153,31.458846153846153,46.47778489791132,0.0,57.71846379018946,46.47778489791132,0.5620339446139067,1.5407099685144188,0.024,1.3866389716629768,4.496271556911253,4.626342553762695,0.35480297744207767,27.0,4.626342553762695,57.71846379018946,54.29154337999487,1.1637931034482758,95.0,4.869834267118627,0.0,0.09739668534237254,0.0,4.626342553762695,4.869834267118627,0.0
2009-05-08 21:00:00,4.131726558756673,20.0,10.64,4.590807287507415,58.354519106024355,46.87750088725582,0.3448275862068966,60.354519106024355,31.504615384615384,31.504615384615384,46.87750088725582,0.0,58.354519106024355,46.87750088725582,0.5738509109384269,1.5655684798387242,0.024,1.4090116318548518,4.590807287507415,4.723364135491288,0.3547842790199141,27.0,4.723364135491288,58.354519106024355,54.85573085751229,1.163793103448276,95.0,4.971962247885566,0.0,0.09943924495771128,0.0,4.723364135491288,4.971962247885566,0.0
2009-05-08 22:00:00,4.318064552507129,20.000000000000004,9.61,4.797849502785699,59.73904725938088,47.74442350241664,0.3448275862068966,61.73904725938088,32.17807692307692,32.17807692307692,47.74442350241664,0.0,59.73904725938088,47.74442350241664,0.5997311878482123,1.6196032982831405,0.024,1.4576429684548264,4.797849502785699,4.935809832614012,0.35474297173522207,27.0,4.935809832614012,59.73904725938088,56.08289182781495,1.163793103448276,95.0,5.195589297488434,0.0,0.10391178594976865,0.0,4.935809832614012,5.195589297488434,0.0
2009-05-08 23:00:00,0.0,18.55607740673583,8.75,0.0,18.55607740673583,18.55607740673583,0.3448275862068966,20.55607740673583,32.74038461538461,32.74038461538461,18.55607740673583,0.0,18.55607740673583,18.55607740673583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.55607740673583,18.55607740673583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 00:00:00,0.0,18.156117607030566,8.07,0.0,18.156117607030566,18.156117607030566,0.3448275862068966,20.156117607030566,33.185,33.185,18.156117607030566,0.0,18.156117607030566,18.156117607030566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.156117607030566,18.156117607030566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 01:00:00,0.0,17.96998052902962,7.05,0.0,17.96998052902962,17.96998052902962,0.3448275862068966,19.96998052902962,33.85192307692308,33.85192307692308,17.96998052902962,0.0,17.96998052902962,17.96998052902962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.96998052902962,17.96998052902962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 02:00:00,0.0,17.814212513779644,5.54,0.0,17.814212513779644,17.814212513779644,0.3448275862068966,19.814212513779644,34.83923076923077,34.83923076923077,17.814212513779644,0.0,17.814212513779644,17.814212513779644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.814212513779644,17.814212513779644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 03:00:00,0.0,17.669278630905474,4.61,0.0,17.669278630905474,17.669278630905474,0.3448275862068966,19.669278630905474,35.44730769230769,35.44730769230769,17.669278630905474,0.0,17.669278630905474,17.669278630905474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.669278630905474,17.669278630905474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 04:00:00,0.0,17.527599386173186,3.98,0.0,17.527599386173186,17.527599386173186,0.3448275862068966,19.527599386173186,35.85923076923077,35.85923076923077,17.527599386173186,0.0,17.527599386173186,17.527599386173186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.527599386173186,17.527599386173186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 05:00:00,7.837014130224741,20.0,3.61,8.70779347802749,84.25405890756737,62.48457521249865,0.3448275862068966,86.25405890756737,36.10115384615385,36.10115384615385,62.48457521249865,0.0,84.25405890756737,62.48457521249865,1.0884741847534363,2.5617272188815847,0.024,2.3055544969934263,8.70779347802749,8.939966199915649,0.35402159838389585,27.0,8.939966199915649,84.25405890756737,77.63186172244467,1.163793103448276,95.0,9.410490736753315,0.0,0.1882098147350668,0.0,8.939966199915649,9.410490736753315,0.0
2009-05-09 06:00:00,6.56445275001063,20.0,3.91,7.2938363889007,75.6863820963001,57.45179112404835,0.3448275862068966,77.6863820963001,35.905,35.905,57.45179112404835,0.0,75.6863820963001,57.45179112404835,0.9117295486125875,2.235316157288363,0.024,2.0117845415595266,7.2938363889007,7.493368004629538,0.3542607571412542,27.0,7.493368004629538,75.6863820963001,70.13573912990785,1.1637931034482758,95.0,7.887755794346882,0.0,0.1577551158869376,0.0,7.493368004629538,7.887755794346882,0.0
2009-05-09 07:00:00,6.174191035247157,20.0,6.15,6.86021226138573,72.99970701993772,55.84917636647339,0.3448275862068966,74.99970701993772,34.440384615384616,34.440384615384616,55.84917636647339,0.0,72.99970701993772,55.84917636647339,0.8575265326732162,2.1323732012738663,0.024,1.9191358811464798,6.86021226138573,7.049449581513117,0.3543395729841988,27.0,7.049449581513117,72.99970701993772,67.77789251511318,1.163793103448276,95.0,7.420473243698018,0.0,0.1484094648739603,0.0,7.049449581513117,7.420473243698018,0.0
2009-05-09 08:00:00,5.626099851357772,20.0,9.75,6.251222057064191,69.17265443836321,53.54459929570274,0.3448275862068966,71.17265443836321,32.08653846153846,32.08653846153846,53.54459929570274,0.0,69.17265443836321,53.54459929570274,0.7814027571330239,1.985214089617583,0.024,1.7866926806558245,6.251222057064191,6.42574346602595,0.3544544712614284,27.0,6.42574346602595,69.17265443836321,64.41284446352917,1.1637931034482758,95.0,6.763940490553632,0.0,0.13527880981107288,0.0,6.42574346602595,6.763940490553632,0.0
2009-05-09 09:00:00,5.403708283726704,20.0,11.21,6.004120315251893,67.60037210130733,52.5900713131776,0.3448275862068966,69.60037210130733,31.131923076923076,31.131923076923076,52.5900713131776,0.0,67.60037210130733,52.5900713131776,0.7505150394064867,1.9245706419476383,0.024,1.7321135777528744,6.004120315251893,6.172577379446658,0.3545023828091936,27.0,6.172577379446658,67.60037210130733,63.028092560976475,1.163793103448276,95.0,6.497449873101745,0.0,0.129948997462035,0.0,6.172577379446658,6.497449873101744,0.0
2009-05-09 10:00:00,5.046634693865199,19.999999999999996,12.92,5.607371882072443,65.05040862345699,51.031978918275875,0.3448275862068966,67.05040862345699,30.013846153846153,30.013846153846153,51.031978918275875,0.0,65.05040862345699,51.031978918275875,0.7009214852590554,1.8259773010015885,0.024,1.6433795709014296,5.607371882072443,5.7659696121726025,0.3545806173235197,27.0,5.7659696121726025,65.05040862345699,60.77932002184765,1.1637931034482758,95.0,6.069441697023793,0.0,0.12138883394047612,0.0,5.7659696121726025,6.069441697023793,0.0
2009-05-09 11:00:00,4.675168296790826,20.0,14.4,5.1946314408786955,62.36169901047121,49.37512040827447,0.3448275862068966,64.36169901047121,29.046153846153846,29.046153846153846,49.37512040827447,0.0,62.36169901047121,49.37512040827447,0.6493289301098369,1.7216836660498964,0.024,1.5495152994449068,5.1946314408786955,5.3427998074836855,0.35466322917601045,27.0,5.3427998074836855,62.36169901047121,58.40406952344626,1.163793103448276,95.0,5.623999797351248,0.0,0.11247999594702485,0.0,5.3427998074836855,5.623999797351248,0.0
2009-05-09 12:00:00,4.395216351798208,20.0,14.7,4.883573724220231,60.30900028352485,48.10006597297428,0.3448275862068966,62.30900028352485,28.85,28.85,48.10006597297428,0.0,60.30900028352485,48.10006597297428,0.6104467155275288,1.641817590155979,0.024,1.4776358311403812,4.883573724220231,5.023755483235828,0.35472577559059504,27.0,5.023755483235828,60.30900028352485,56.58769992557239,1.1637931034482758,95.0,5.28816366656403,0.0,0.10576327333128077,0.0,5.023755483235828,5.28816366656403,0.0
2009-05-09 13:00:00,4.034363257927604,20.0,15.66,4.482625842141782,57.626446176311724,46.419881570957266,0.3448275862068966,59.626446176311724,28.22230769230769,28.22230769230769,46.419881570957266,0.0,57.626446176311724,46.419881570957266,0.5603282302677227,1.5371118659344556,0.024,1.38340067934101,4.482625842141782,4.612337028735227,0.35480566534001434,27.0,4.612337028735227,57.626446176311724,54.20990022910044,1.1637931034482758,95.0,4.855091609194976,0.0,0.09710183218389973,0.0,4.612337028735227,4.855091609194976,0.0
2009-05-09 14:00:00,3.7731545370877075,20.0,16.04,4.192393930097452,55.65651249619421,45.17552767095057,0.3448275862068966,57.65651249619421,28.0,28.0,45.17552767095057,0.0,55.65651249619421,45.17552767095057,0.5240492412621816,1.4599689640114748,0.024,1.3139720676103273,4.192393930097452,4.314390826498601,0.3548619236313289,27.0,4.314390826498601,55.65651249619421,52.46066743952858,1.163793103448276,95.0,4.541464027893263,0.0,0.09082928055786504,0.0,4.314390826498601,4.541464027893263,0.0
2009-05-09 15:00:00,3.6008503435437746,20.0,16.08,4.00094482615975,54.34302275361033,44.34066068821096,0.3448275862068966,56.34302275361033,28.0,28.0,44.34066068821096,0.0,54.34302275361033,44.34066068821096,0.5001181032699688,1.4084084026037107,0.024,1.2675675623433396,4.00094482615975,4.117785666420121,0.35489769381096525,27.0,4.117785666420121,54.34302275361033,51.29281114885468,1.163793103448276,95.0,4.334511227810654,0.0,0.08669022455621303,0.0,4.117785666420121,4.334511227810654,0.0
2009-05-09 16:00:00,3.4898784225353725,20.0,15.5,3.8776426917059696,53.49080183625696,43.79669510699203,0.3448275862068966,55.49080183625696,28.326923076923077,28.326923076923077,43.79669510699203,0.0,53.49080183625696,43.79669510699203,0.4847053364632462,1.374899926637976,0.024,1.2374099339741784,3.8776426917059696,3.9911326843697674,0.3549199240885175,27.0,3.9911326843697674,53.49080183625696,50.53440725524232,1.163793103448276,95.0,4.201192299336597,0.0,0.08402384598673188,0.0,3.9911326843697674,4.201192299336597,0.0
2009-05-09 17:00:00,3.508637359402924,20.0,14.62,3.898485954892138,53.63521880894467,43.88900392171432,0.3448275862068966,55.63521880894467,28.902307692307694,28.902307692307694,43.88900392171432,0.0,53.63521880894467,43.88900392171432,0.4873107443615172,1.3805813455358156,0.024,1.242523210982234,3.898485954892138,4.012544089445719,0.3549162184811817,27.0,4.012544089445719,53.63521880894467,50.66296392787377,1.1637931034482758,95.0,4.223730620469178,0.0,0.08447461240938346,0.0,4.012544089445719,4.223730620469178,0.0
2009-05-09 18:00:00,3.596603832830117,20.0,13.99,3.996226480922352,54.310503458854924,44.31993725654904,0.3448275862068966,56.310503458854924,29.314230769230768,29.314230769230768,44.31993725654904,0.0,54.310503458854924,44.31993725654904,0.499528310115294,1.4071305771696951,0.024,1.2664175194527256,3.996226480922352,4.1129395386393215,0.3548985574502679,27.0,4.1129395386393215,54.310503458854924,51.26388157838135,1.1637931034482758,95.0,4.32941004067297,0.0,0.08658820081345944,0.0,4.1129395386393215,4.32941004067297,0.0
2009-05-09 19:00:00,3.703868117041326,19.999999999999993,12.97,4.115409018934806,55.1297262299332,44.84120368259619,0.3448275862068966,57.1297262299332,29.981153846153845,29.981153846153845,44.84120368259619,0.0,55.1297262299332,44.84120368259619,0.5144261273668508,1.4393023179007054,0.024,1.2953720861106348,4.115409018934806,4.235339250724877,0.35487646643997445,27.0,4.235339250724877,55.1297262299332,51.99243789606292,1.1637931034482758,95.0,4.458251842868291,0.0,0.08916503685736572,0.0,4.235339250724877,4.458251842868291,0.0
2009-05-09 20:00:00,3.866250373041058,20.0,11.98,4.295833747823398,56.36146281009089,45.62187844053239,0.3448275862068966,58.36146281009089,30.628461538461536,30.628461538461536,45.62187844053239,0.0,56.36146281009089,45.62187844053239,0.5369792184779247,1.4876001900149587,0.024,1.3388401710134628,4.295833747823398,4.420593766824894,0.3548421023015218,27.0,4.420593766824894,56.36146281009089,53.08694890873912,1.1637931034482758,95.0,4.653256596657783,0.0,0.0930651319331556,0.0,4.420593766824894,4.653256596657783,0.0
2009-05-09 21:00:00,4.007441474386613,19.999999999999996,11.26,4.452712749318459,57.424547614591276,46.29276574129513,0.3448275862068966,59.424547614591276,31.09923076923077,31.09923076923077,46.29276574129513,0.0,57.424547614591276,46.29276574129513,0.5565890936648074,1.5292155205412739,0.024,1.3762939684871462,4.452712749318459,4.581634301372587,0.3548115465716598,27.0,4.581634301372587,57.424547614591276,54.03074442838936,1.163793103448276,95.0,4.822772948813249,0.0,0.09645545897626491,0.0,4.581634301372587,4.822772948813249,0.0
2009-05-09 22:00:00,4.1704626691849676,20.0,10.34,4.63384741020552,58.64328452105163,47.05866599553783,0.3448275862068966,60.64328452105163,31.700769230769232,31.700769230769232,47.05866599553783,0.0,58.64328452105163,47.05866599553783,0.57923092627569,1.576846812398147,0.024,1.4191621311583322,4.63384741020552,4.767532091445334,0.35477572689086406,27.0,4.767532091445334,58.64328452105163,55.11177926812916,1.1637931034482762,95.0,5.018454833100352,0.0,0.100369096662007,0.0,4.767532091445334,5.018454833100352,0.0
2009-05-09 23:00:00,0.0,18.59889945676891,9.49,0.0,18.59889945676891,18.59889945676891,0.3448275862068966,20.59889945676891,32.25653846153846,32.25653846153846,18.59889945676891,0.0,18.59889945676891,18.59889945676891,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.59889945676891,18.59889945676891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 00:00:00,0.0,18.20669741120414,8.52,0.0,18.20669741120414,18.20669741120414,0.3448275862068966,20.20669741120414,32.89076923076923,32.89076923076923,18.20669741120414,0.0,18.20669741120414,18.20669741120414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.20669741120414,18.20669741120414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 01:00:00,0.0,18.02884841785157,7.67,0.0,18.02884841785157,18.02884841785157,0.3448275862068966,20.02884841785157,33.44653846153846,33.44653846153846,18.02884841785157,0.0,18.02884841785157,18.02884841785157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02884841785157,18.02884841785157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 02:00:00,0.0,17.884766072030466,7.15,0.0,17.884766072030466,17.884766072030466,0.3448275862068966,19.884766072030466,33.78653846153846,33.78653846153846,17.884766072030466,0.0,17.884766072030466,17.884766072030466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.884766072030466,17.884766072030466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 03:00:00,0.0,17.757833095280805,6.6,0.0,17.757833095280805,17.757833095280805,0.3448275862068966,19.757833095280805,34.146153846153844,34.146153846153844,17.757833095280805,0.0,17.757833095280805,17.757833095280805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.757833095280805,17.757833095280805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 04:00:00,0.0,17.636673373450733,6.25,0.0,17.636673373450733,17.636673373450733,0.3448275862068966,19.636673373450733,34.375,34.375,17.636673373450733,0.0,17.636673373450733,17.636673373450733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.636673373450733,17.636673373450733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 05:00:00,6.340530139270794,20.000000000000004,6.19,7.04503348807866,74.14854934489104,56.535965624694384,0.3448275862068966,76.14854934489104,34.41423076923077,34.41423076923077,56.535965624694384,0.0,74.14854934489104,56.535965624694384,0.8806291860098325,2.17642835927005,0.024,1.9587855233430451,7.04503348807866,7.238676324005666,0.3543056663057291,27.0,7.238676324005666,74.14854934489104,68.78656688266462,1.163793103448276,95.0,7.619659288427016,0.0,0.1523931857685401,0.0,7.238676324005666,7.619659288427016,0.0
2009-05-10 06:00:00,4.879462337392247,20.0,6.79,5.421624819324719,63.84513467852064,50.291072630208845,0.3448275862068966,65.84513467852064,34.02192307692308,34.02192307692308,50.291072630208845,0.0,63.84513467852064,50.291072630208845,0.6777031024155898,1.7792689754095077,0.024,1.6013420778685568,5.421624819324719,5.57555171686567,0.3546176846183861,27.0,5.57555171686567,63.84513467852064,59.71509636973125,1.1637931034482758,95.0,5.86900180722702,0.0,0.11738003614454016,0.0,5.57555171686567,5.86900180722702,0.0
2009-05-10 07:00:00,5.503149089949674,20.0,8.31,6.114610099944082,68.30486155052827,53.01833630066807,0.3448275862068966,70.30486155052827,33.028076923076924,33.028076923076924,53.01833630066807,0.0,68.30486155052827,53.01833630066807,0.7643262624930103,1.9517567484287122,0.024,1.756581073585841,6.114610099944082,6.285785774786954,0.35448087461100003,27.0,6.285785774786954,68.30486155052827,63.64872393957497,1.1637931034482758,95.0,6.6166166050388995,0.0,0.13233233210077808,0.0,6.285785774786954,6.6166166050388995,0.0
2009-05-10 08:00:00,5.1050367496411075,20.0,10.67,5.672263055156786,65.46971160342879,51.28905396553683,0.3448275862068966,67.46971160342879,31.485,31.485,51.28905396553683,0.0,65.46971160342879,51.28905396553683,0.7090328818945982,1.8422103736551751,0.024,1.6579893362896576,5.672263055156786,5.832484092522304,0.35456772573094225,27.0,5.832484092522304,65.46971160342879,61.14935301637523,1.1637931034482758,95.0,6.139456939497161,0.0,0.12278913878994296,0.0,5.832484092522304,6.139456939497161,0.0
2009-05-10 09:00:00,4.806497696902036,20.0,12.07,5.340552996557817,63.31667401828982,49.96529152689527,0.3448275862068966,65.31667401828982,30.569615384615386,30.569615384615386,49.96529152689527,0.0,63.31667401828982,49.96529152689527,0.6675691245697272,1.7587671730844423,0.024,1.5828904557759982,5.340552996557817,5.492429713866262,0.35463392683571404,27.0,5.492429713866262,63.31667401828982,59.24820756357407,1.1637931034482758,95.0,5.781504961964487,0.0,0.11563009923929002,0.0,5.492429713866262,5.781504961964487,0.0
2009-05-10 10:00:00,4.494115221912265,20.0,13.38,4.993461357680295,61.036877169639396,48.55322377543867,0.3448275862068966,63.036877169639396,29.713076923076922,29.713076923076922,48.55322377543867,0.0,61.036877169639396,48.55322377543867,0.6241826697100369,1.6701624226818734,0.024,1.503146180413686,4.993461357680295,5.136477599948483,0.3547036905916576,27.0,5.136477599948483,61.036877169639396,57.232078947455335,1.163793103448276,95.0,5.406818526261562,0.0,0.10813637052523149,0.0,5.136477599948483,5.406818526261562,0.0
2009-05-10 11:00:00,4.139931506410008,20.0,14.69,4.59992389601112,58.415726671673085,46.915916931645285,0.3448275862068966,60.415726671673085,28.856538461538463,28.856538461538463,46.915916931645285,0.0,58.415726671673085,46.915916931645285,0.57499048700139,1.567959446479641,0.024,1.411163501831677,4.59992389601112,4.732719840659084,0.3547824693932752,27.0,4.732719840659084,58.415726671673085,54.91000827118487,1.1637931034482758,95.0,4.981810358588509,0.0,0.09963620717177016,0.0,4.732719840659084,4.981810358588509,0.0
2009-05-10 12:00:00,3.8111410428117383,20.0,15.45,4.234601158679709,55.94454939821421,45.358046501514934,0.3448275862068966,57.94454939821421,28.359615384615385,28.359615384615385,45.358046501514934,0.0,55.94454939821421,45.358046501514934,0.5293251448349636,1.4712623015934994,0.024,1.3241360714341495,4.234601158679709,4.357727388839059,0.3548538718365546,27.0,4.357727388839059,55.94454939821421,52.71660318425935,1.163793103448276,95.0,4.587081461935852,0.0,0.09174162923871698,0.0,4.357727388839059,4.587081461935852,0.0
2009-05-10 13:00:00,3.4899431051176366,20.0,16.24,3.8777145612418185,53.49130005144415,43.79701364833961,0.3448275862068966,55.49130005144415,28.0,28.0,43.79701364833961,0.0,53.49130005144415,43.79701364833961,0.4847143201552273,1.37491952879481,0.024,1.237427575915329,3.8777145612418185,3.9912065141212993,0.35491991135029394,27.0,3.9912065141212993,53.49130005144415,50.53485078172467,1.1637931034482758,95.0,4.201270014864526,0.0,0.08402540029729054,0.0,3.9912065141212993,4.201270014864526,0.0
2009-05-10 14:00:00,3.3491466123919307,20.0,15.79,3.721274013768812,52.40261415438866,43.09942911996663,0.3448275862068966,54.40261415438866,28.137307692307694,28.137307692307694,43.09942911996663,0.0,52.40261415438866,43.09942911996663,0.4651592517211015,1.332049038584527,0.024,1.198844134726074,3.721274013768812,3.830478917627265,0.35494693330687777,27.0,3.830478917627265,52.40261415438866,49.565222363553644,1.163793103448276,95.21738881822318,4.022877507111567,0.0,0.07695943579372085,0.0,3.830478917627265,4.022877507111567,0.0
2009-05-10 15:00:00,3.465038376600516,19.999999999999993,15.11,3.85004264066724,53.29934279133762,43.67423618966953,0.3448275862068966,55.29934279133762,28.581923076923076,28.581923076923076,43.67423618966953,0.0,53.29934279133762,43.67423618966953,0.481255330083405,1.3673658955441719,0.024,1.2306293059897546,3.85004264066724,3.962779230221657,0.35492479542806793,27.0,3.962779230221657,53.29934279133762,50.36395076895121,1.1637931034482758,95.0,4.17134655812806,0.0,0.08342693116256115,0.0,3.962779230221657,4.17134655812806,0.0
2009-05-10 16:00:00,3.3696123206455386,20.0,14.59,3.744013689606154,52.561392246224116,43.20135802220874,0.3448275862068966,54.561392246224116,28.921923076923076,28.921923076923076,43.20135802220874,0.0,52.561392246224116,43.20135802220874,0.4680017112007693,1.3383060064423884,0.024,1.2044754057981495,3.744013689606154,3.853844290250393,0.3549430996776262,27.0,3.853844290250393,52.561392246224116,49.70669277196457,1.163793103448276,95.14665361401771,4.050425468334723,0.0,0.07863247123373185,0.0,3.853844290250393,4.050425468334723,0.0
2009-05-10 17:00:00,3.476573161200661,20.0,13.01,3.862859068000734,53.38828136356198,43.731133693560146,0.3448275862068966,55.38828136356198,29.955000000000002,29.955000000000002,43.731133693560146,0.0,53.38828136356198,43.731133693560146,0.4828573835000918,1.370865961370931,0.024,1.233779365233838,3.862859068000734,3.9759456641378277,0.354922538492715,27.0,3.9759456641378277,53.38828136356198,50.44313642716359,1.1637931034482758,95.0,4.185205962250345,0.0,0.08370411924500694,0.0,3.9759456641378277,4.185205962250345,0.0
2009-05-10 18:00:00,3.7171696949379847,20.0,11.77,4.130188549931094,55.231001599206884,44.905530224379156,0.3448275862068966,57.231001599206884,30.76576923076923,30.76576923076923,44.905530224379156,0.0,55.231001599206884,44.905530224379156,0.5162735687413867,1.443276763766065,0.024,1.2989490873894585,4.130188549931094,4.250516226307701,0.354873689840476,27.0,4.250516226307701,55.231001599206884,52.08247106120118,1.1637931034482758,95.0,4.474227606639685,0.0,0.08948455213279374,0.0,4.250516226307701,4.474227606639685,0.0
2009-05-10 19:00:00,3.877802982281193,20.0,10.88,4.308669980312437,56.44871829442658,45.67704334364549,0.3448275862068966,58.44871829442658,31.347692307692306,31.347692307692306,45.67704334364549,0.0,56.44871829442658,45.67704334364549,0.5385837475390546,1.4910182793137297,0.024,1.3419164513823565,4.308669980312437,4.43377180824381,0.3548396227640612,27.0,4.43377180824381,56.44871829442658,53.164442880912645,1.163793103448276,95.0,4.66712821920401,0.0,0.09334256438408027,0.0,4.43377180824381,4.66712821920401,0.0
2009-05-10 20:00:00,4.044149825638303,20.0,10.13,4.493499806264781,57.69977720326162,46.46602768759966,0.3448275862068966,59.69977720326162,31.838076923076922,31.838076923076922,46.46602768759966,0.0,57.69977720326162,46.46602768759966,0.5616874757830976,1.5399793173806706,0.024,1.3859813856426035,4.493499806264781,4.623497738002849,0.354803523660066,27.0,4.623497738002849,57.69977720326162,54.27496406400025,1.1637931034482758,95.0,4.866839724213525,0.0,0.09733679448427068,0.0,4.623497738002849,4.866839724213525,0.0
2009-05-10 21:00:00,3.411229331967825,20.0,10.3,3.790254813297583,52.8837057623352,43.40806872909124,0.3448275862068966,54.8837057623352,31.726923076923075,31.726923076923075,43.40806872909124,0.0,52.8837057623352,43.40806872909124,0.4737818516621979,1.3510025877942344,0.024,1.215902329014811,3.790254813297583,3.9013550720770063,0.3549352005887749,27.0,3.9013550720770063,52.8837057623352,49.99381311635223,1.1637931034482758,95.00309344182389,4.106555829643632,0.0,0.08208030302665037,0.0,3.9013550720770063,4.106555829643632,0.0
2009-05-10 22:00:00,3.5380007954399297,20.000000000000004,9.27,3.9311119949332554,53.86098258817458,44.033202600841435,0.3448275862068966,55.86098258817458,32.40038461538462,32.40038461538462,44.033202600841435,0.0,53.86098258817458,44.033202600841435,0.4913889993666569,1.389460444536384,0.024,1.2505144000827457,3.9311119949332554,4.046058039386894,0.3549103737499798,27.0,4.046058039386894,53.86098258817458,50.8639025589991,1.1637931034482758,95.0,4.25900846251252,0.0,0.08518016925025051,0.0,4.046058039386894,4.25900846251252,0.0
2009-05-10 23:00:00,0.0,18.56659602420737,8.42,0.0,18.56659602420737,18.56659602420737,0.3448275862068966,20.56659602420737,32.956153846153846,32.956153846153846,18.56659602420737,0.0,18.56659602420737,18.56659602420737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56659602420737,18.56659602420737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 00:00:00,0.0,18.16539961749758,7.64,0.0,18.16539961749758,18.16539961749758,0.3448275862068966,20.16539961749758,33.466153846153844,33.466153846153844,18.16539961749758,0.0,18.16539961749758,18.16539961749758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16539961749758,18.16539961749758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 01:00:00,0.0,17.988988234529376,7.2,0.0,17.988988234529376,17.988988234529376,0.3448275862068966,19.988988234529376,33.753846153846155,33.753846153846155,17.988988234529376,0.0,17.988988234529376,17.988988234529376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.988988234529376,17.988988234529376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 02:00:00,0.0,17.840501114435916,6.58,0.0,17.840501114435916,17.840501114435916,0.3448275862068966,19.840501114435916,34.15923076923077,34.15923076923077,17.840501114435916,0.0,17.840501114435916,17.840501114435916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.840501114435916,17.840501114435916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 03:00:00,0.0,17.715044296236947,6.27,0.0,17.715044296236947,17.715044296236947,0.3448275862068966,19.715044296236947,34.36192307692308,34.36192307692308,17.715044296236947,0.0,17.715044296236947,17.715044296236947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.715044296236947,17.715044296236947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 04:00:00,0.0,17.594390043265477,6.0,0.0,17.594390043265477,17.594390043265477,0.3448275862068966,19.594390043265477,34.53846153846154,34.53846153846154,17.594390043265477,0.0,17.594390043265477,17.594390043265477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.594390043265477,17.594390043265477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 05:00:00,6.473250893219671,20.0,5.48,7.192500992466301,75.06121973850209,57.07996725733634,0.3448275862068966,77.06121973850209,34.878461538461536,34.878461538461536,57.07996725733634,0.0,75.06121973850209,57.07996725733634,0.8990626240582876,2.2113884879001224,0.024,1.99024963911011,7.192500992466301,7.389639841256314,0.3542789458170059,27.0,7.389639841256314,75.06121973850209,69.5874124486826,1.163793103448276,95.0,7.778568253954015,0.0,0.15557136507908034,0.0,7.389639841256314,7.778568253954015,0.0
2009-05-11 06:00:00,5.196273097512847,19.999999999999996,5.75,5.773636775014275,66.12297154333837,51.688879605802676,0.3448275862068966,68.12297154333837,34.70192307692308,34.70192307692308,51.688879605802676,0.0,66.12297154333837,51.688879605802676,0.7217045968767843,1.867484427579385,0.024,1.6807359848214463,5.773636775014275,5.936385217772213,0.3545476560453758,27.0,5.936385217772213,66.12297154333837,61.725649159803396,1.163793103448276,95.0,6.248826545023382,0.0,0.12497653090046762,0.0,5.936385217772213,6.248826545023382,0.0
