timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-11 07:00:00,5.966109648961985,20.0,8.11,6.629010721068872,71.55448355727873,54.98195675460654,0.3448275862068966,73.55448355727873,33.158846153846156,33.158846153846156,54.98195675460654,0.0,71.55448355727873,54.98195675460654,0.828626340133609,2.0768745674852465,0.024,1.8691871107367217,6.629010721068872,6.812698177817397,0.3543826321997719,27.0,6.812698177817397,71.55448355727873,66.50804046259918,1.1637931034482762,95.0,7.171261239807787,0.0,0.14342522479615596,0.0,6.812698177817397,7.171261239807787,0.0
2009-05-11 08:00:00,5.881500356690008,19.999999999999996,8.87,6.535000396322231,70.96418232432745,54.62668133352187,0.3448275862068966,72.96418232432745,32.661923076923074,32.661923076923074,54.62668133352187,0.0,70.96418232432745,54.62668133352187,0.8168750495402789,2.0541807277883835,0.024,1.848762655009545,6.535000396322231,6.716418469101071,0.3544003409638573,27.0,6.716418469101071,70.96418232432745,65.98905753240074,1.163793103448276,95.0,7.069914178001127,0.0,0.14139828356002263,0.0,6.716418469101071,7.069914178001127,0.0
2009-05-11 09:00:00,5.549609179708689,19.999999999999993,10.62,6.166232421898544,68.63319751305187,53.21761645830551,0.3448275862068966,70.63319751305187,31.517692307692307,31.517692307692307,53.21761645830551,0.0,68.63319751305187,53.21761645830551,0.770779052737318,1.9644195353125775,0.024,1.7679775817813197,6.166232421898544,6.338674375429802,0.35447087217610707,27.0,6.338674375429802,68.63319751305187,63.93788316088165,1.1637931034482758,95.0,6.672288816241896,0.0,0.1334457763248377,0.0,6.338674375429802,6.672288816241896,0.0
2009-05-11 10:00:00,5.289156552112551,20.000000000000007,11.61,5.87684061345839,66.7858379004068,52.09373636676082,0.3448275862068966,68.7858379004068,30.870384615384616,30.870384615384616,52.09373636676082,0.0,66.7858379004068,52.09373636676082,0.7346050766822988,1.8931097824120227,0.024,1.7037988041708203,5.87684061345839,6.042151591699593,0.3545273193372917,27.0,6.042151591699593,66.7858379004068,62.3101700547034,1.163793103448276,95.0,6.360159570210098,0.0,0.12720319140420208,0.0,6.042151591699593,6.360159570210098,0.0
2009-05-11 11:00:00,4.990533393581335,19.999999999999993,12.68,5.5450371039792605,64.64677264479273,50.78417988484459,0.3448275862068966,66.64677264479273,30.17076923076923,30.17076923076923,50.78417988484459,0.0,64.64677264479273,50.78417988484459,0.6931296379974076,1.810342860711296,0.024,1.6293085746401663,5.5450371039792605,5.702071390050389,0.35459303101857736,27.0,5.702071390050389,64.64677264479273,60.42301605957022,1.163793103448276,95.0,6.002180410579357,0.0,0.12004360821158713,0.0,5.702071390050389,6.002180410579357,0.0
2009-05-11 12:00:00,4.668690992533247,20.000000000000004,13.57,5.187434436148052,62.31447002727175,49.345883936901615,0.3448275862068966,64.31447002727175,29.588846153846152,29.588846153846152,49.345883936901615,0.0,62.31447002727175,49.345883936901615,0.6484293045185066,1.719848495140161,0.024,1.547863645626145,5.187434436148052,5.335419285662068,0.3546646760209897,27.0,5.335419285662068,62.31447002727175,58.362307593448,1.163793103448276,95.0,5.6162308270127035,0.0,0.11232461654025415,0.0,5.335419285662068,5.6162308270127035,0.0
2009-05-11 13:00:00,4.427445845925848,20.000000000000004,13.63,4.919384273250943,60.54653683818677,48.24807615505941,0.3448275862068966,62.54653683818677,29.549615384615382,29.549615384615382,48.24807615505941,0.0,60.54653683818677,48.24807615505941,0.6149230341563678,1.6510707118379082,0.024,1.4859636406541172,4.919384273250943,5.060491344434734,0.35471858232557874,27.0,5.060491344434734,60.54653683818677,56.798024731198076,1.163793103448276,95.0,5.326832994141825,0.0,0.10653665988283656,0.0,5.060491344434734,5.326832994141825,0.0
2009-05-11 14:00:00,4.283137524025688,20.0,13.39,4.759041693361875,59.48040024116597,47.582796007761274,0.3448275862068966,61.48040024116597,29.70653846153846,29.70653846153846,47.582796007761274,0.0,59.48040024116597,47.582796007761274,0.5948802116702344,1.609516709974254,0.024,1.4485650389768288,4.759041693361875,4.895993364359301,0.35475074241771815,27.0,4.895993364359301,59.48040024116597,55.85373848978871,1.163793103448276,95.0,5.153677225641369,0.0,0.1030735445128272,0.0,4.895993364359301,5.153677225641369,0.0
2009-05-11 15:00:00,4.353997926916033,20.000000000000004,12.8,4.837775474351148,60.00473768481999,47.91029899894212,0.3448275862068966,62.00473768481999,30.092307692307692,30.092307692307692,47.91029899894212,0.0,60.00473768481999,47.91029899894212,0.6047219342938935,1.6299608804102907,0.024,1.4669647923692617,4.837775474351148,4.9767715623921776,0.35473496735459586,27.0,4.9767715623921776,60.00473768481999,56.31824023119616,1.1637931034482758,95.0,5.23870690778124,0.0,0.104774138155625,0.0,4.9767715623921776,5.23870690778124,0.0
2009-05-11 16:00:00,4.438311255205529,20.0,12.4,4.931456950228366,60.626543578793616,48.29790120322269,0.3448275862068966,62.626543578793616,30.353846153846153,30.353846153846153,48.29790120322269,0.0,60.626543578793616,48.29790120322269,0.6164321187785458,1.6541866747683913,0.024,1.4887680072915521,4.931456950228366,5.072875617705206,0.354716156307539,27.0,5.072875617705206,60.626543578793616,56.86885793604902,1.1637931034482758,95.0,5.339869071268638,0.0,0.10679738142537297,0.0,5.072875617705206,5.339869071268638,0.0
2009-05-11 17:00:00,4.49984158756423,20.0,10.74,4.999823986182478,61.07892973216007,48.57936976670387,0.3448275862068966,63.07892973216007,31.439230769230768,31.439230769230768,48.57936976670387,0.0,61.07892973216007,48.57936976670387,0.6249779982728098,1.6717991879727347,0.024,1.5046192691754612,4.999823986182478,5.143003904979752,0.35470241098645044,27.0,5.143003904979752,61.07892973216007,57.269297209952846,1.1637931034482758,95.0,5.413688321031318,0.0,0.10827376642062632,0.0,5.143003904979752,5.413688321031318,0.0
2009-05-11 18:00:00,4.648472502096779,20.0,9.67,5.164969446774199,62.16696893460734,49.25454531767184,0.3448275862068966,64.16696893460734,32.13884615384615,32.13884615384615,49.25454531767184,0.0,62.16696893460734,49.25454531767184,0.6456211808467749,1.7141163420547005,0.024,1.5427047078492304,5.164969446774199,5.312381080979669,0.35466919292417026,27.0,5.312381080979669,62.16696893460734,58.23187183758536,1.163793103448276,95.0,5.591980085241757,0.0,0.11183960170483509,0.0,5.312381080979669,5.591980085241757,0.0
2009-05-11 19:00:00,4.808620678682787,20.000000000000007,8.99,5.342911865203097,63.33207116532877,49.974791502321025,0.3448275862068966,65.33207116532877,32.583461538461535,32.583461538461535,49.974791502321025,0.0,63.33207116532877,49.974791502321025,0.6678639831503871,1.7593647040235947,0.024,1.583428233621235,5.342911865203097,5.4948483356054565,0.35463345380633327,27.0,5.4948483356054565,63.33207116532877,59.26181313895436,1.163793103448276,95.0,5.784050879584691,0.0,0.1156810175916938,0.0,5.4948483356054565,5.784050879584691,0.0
2009-05-11 20:00:00,4.842372708715656,19.999999999999996,9.37,5.380414120795173,63.57669138435507,50.12565608236714,0.3448275862068966,65.57669138435507,32.335,32.335,50.12565608236714,0.0,63.57669138435507,50.12565608236714,0.6725517650993966,1.7688563392013332,0.024,1.5919707052811998,5.380414120795173,5.533299754715307,0.35462593684065785,27.0,5.533299754715307,63.57669138435507,59.47795082530669,1.1637931034482756,95.0,5.82452605759506,0.0,0.11649052115190131,0.0,5.533299754715307,5.82452605759506,0.0
2009-05-11 21:00:00,4.171051201136325,20.0,8.73,4.6345013345959165,58.64766794552602,47.06141460903623,0.3448275862068966,60.64766794552602,32.753461538461536,32.753461538461536,47.06141460903623,0.0,58.64766794552602,47.06141460903623,0.5793126668244896,1.5770179813094938,0.024,1.4193161831785444,4.6345013345959165,4.768203132726866,0.3547755967893635,27.0,4.768203132726866,58.64766794552602,55.1156656249876,1.163793103448276,95.0,5.019161192344069,0.0,0.10038322384688136,0.0,4.768203132726866,5.019161192344069,0.0
2009-05-11 22:00:00,4.269617816910171,20.0,8.03,4.744019796566857,59.380175978295824,47.52012648687868,0.3448275862068966,61.380175978295824,33.21115384615385,33.21115384615385,47.52012648687868,0.0,59.380175978295824,47.52012648687868,0.5930024745708571,1.6056072591641883,0.024,1.4450465332477693,4.744019796566857,4.8805805224832755,0.35475374745995414,27.0,4.8805805224832755,59.380175978295824,55.76493114682673,1.163793103448276,95.0,5.137453181561343,0.0,0.10274906363122689,0.0,4.8805805224832755,5.137453181561343,0.0
2009-05-11 23:00:00,0.0,18.284802862601133,7.16,0.0,18.284802862601133,18.284802862601133,0.3448275862068966,20.284802862601133,33.78,33.78,18.284802862601133,0.0,18.284802862601133,18.284802862601133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.284802862601133,18.284802862601133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 00:00:00,0.0,17.82159583398081,6.42,0.0,17.82159583398081,17.82159583398081,0.3448275862068966,19.82159583398081,34.26384615384615,34.26384615384615,17.82159583398081,0.0,17.82159583398081,17.82159583398081,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.82159583398081,17.82159583398081,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 01:00:00,0.0,17.627886589958614,5.94,0.0,17.627886589958614,17.627886589958614,0.3448275862068966,19.627886589958614,34.57769230769231,34.57769230769231,17.627886589958614,0.0,17.627886589958614,17.627886589958614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.627886589958614,17.627886589958614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 02:00:00,0.0,17.494201110755412,5.72,0.0,17.494201110755412,17.494201110755412,0.3448275862068966,19.494201110755412,34.721538461538465,34.721538461538465,17.494201110755412,0.0,17.494201110755412,17.494201110755412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.494201110755412,17.494201110755412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 03:00:00,0.0,17.374767925077474,5.59,0.0,17.374767925077474,17.374767925077474,0.3448275862068966,19.374767925077474,34.80653846153846,34.80653846153846,17.374767925077474,0.0,17.374767925077474,17.374767925077474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.374767925077474,17.374767925077474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 04:00:00,0.0,17.257116446257534,5.37,0.0,17.257116446257534,17.257116446257534,0.3448275862068966,19.257116446257534,34.950384615384614,34.950384615384614,17.257116446257534,0.0,17.257116446257534,17.257116446257534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.257116446257534,17.257116446257534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 05:00:00,8.382852762710076,20.0,5.21,9.31428084745564,87.84913624688956,64.56343412825045,0.3448275862068966,89.84913624688956,35.055,35.055,64.56343412825045,0.0,87.84913624688956,64.56343412825045,1.164285105931955,2.69790168900336,0.024,2.428111520103024,9.31428084745564,9.560071016355977,0.3539270789152832,27.0,9.560071016355977,87.84913624688956,80.76760216069995,1.163793103448276,95.0,10.063232648795765,0.0,0.20126465297591523,0.0,9.560071016355977,10.063232648795765,0.0
2009-05-12 06:00:00,6.747655896197774,20.0,5.33,7.497395440219749,76.93739174892016,58.193903148370794,0.3448275862068966,78.93739174892016,34.97653846153846,34.97653846153846,58.193903148370794,0.0,76.93739174892016,58.193903148370794,0.9371744300274686,2.283151077534983,0.024,2.0548359697814846,7.497395440219749,7.701710547973249,0.35422464762562533,27.0,7.701710547973249,76.93739174892016,71.23242097264368,1.1637931034482758,95.0,8.107063734708683,0.0,0.16214127469417364,0.0,7.701710547973249,8.107063734708683,0.0
2009-05-12 07:00:00,6.398496508470233,20.0,7.01,7.109440564966925,74.54759062466236,56.77398921224505,0.3448275862068966,76.54759062466236,33.878076923076925,33.878076923076925,56.77398921224505,0.0,74.54759062466236,56.77398921224505,0.8886800706208656,2.1917179160857776,0.024,1.9725461244771998,7.109440564966925,7.304612356575504,0.3542939594300863,27.0,7.304612356575504,74.54759062466236,69.13676665682866,1.1637931034482758,95.0,7.68906563850053,0.0,0.15378131277001048,0.0,7.304612356575504,7.68906563850053,0.0
2009-05-12 08:00:00,6.122767567597672,20.0,8.16,6.803075075108524,72.64339467719529,55.63570698942399,0.3448275862068966,74.64339467719529,33.12615384615385,33.12615384615385,55.63570698942399,0.0,72.64339467719529,55.63570698942399,0.8503843843885655,2.118698439998863,0.024,1.9068285959989766,6.803075075108524,6.9909449191084105,0.3543501483001151,27.0,6.9909449191084105,72.64339467719529,67.4649169593372,1.1637931034482758,95.0,7.358889388535169,0.0,0.14717778777070337,0.0,6.9909449191084105,7.358889388535169,0.0
2009-05-12 09:00:00,5.856287325963158,20.0,10.01,6.506985917736842,70.78797351395406,54.52050871961196,0.3448275862068966,72.78797351395406,31.91653846153846,31.91653846153846,54.52050871961196,0.0,70.78797351395406,54.52050871961196,0.8133732397171053,2.0474035736055844,0.024,1.842663216245026,6.506985917736842,6.687726275097401,0.3544056400011933,27.0,6.687726275097401,70.78797351395406,65.83410219906709,1.163793103448276,95.0,7.03971186852358,0.0,0.14079423737047136,0.0,6.687726275097401,7.03971186852358,0.0
2009-05-12 10:00:00,5.535014378863846,20.0,11.43,6.150015976515385,68.53011036792397,53.155070426635504,0.3448275862068966,70.53011036792397,30.988076923076925,30.988076923076925,53.155070426635504,0.0,68.53011036792397,53.155070426635504,0.7687519970644231,1.9604443390694273,0.024,1.7643999051624846,6.150015976515385,6.322060410422328,0.35447401104400356,27.0,6.322060410422328,68.53011036792397,63.84710265650002,1.163793103448276,95.0,6.654800432023503,0.0,0.13309600864047014,0.0,6.322060410422328,6.654800432023503,0.0
2009-05-12 11:00:00,5.17322247530774,20.0,12.82,5.7480249725641555,65.95812998592423,51.58806755451384,0.3448275862068966,67.95812998592423,30.07923076923077,30.07923076923077,51.58806755451384,0.0,65.95812998592423,51.58806755451384,0.7185031215705194,1.8611087409705138,0.024,1.6749978668734624,5.7480249725641555,5.910135846661207,0.35455271817476264,27.0,5.910135846661207,65.95812998592423,61.58025158099,1.163793103448276,95.0,6.22119562806443,0.0,0.12442391256128893,0.0,5.910135846661207,6.22119562806443,0.0
2009-05-12 12:00:00,4.86133657972248,19.999999999999996,13.44,5.401485088580534,63.71399375493533,50.210281033483994,0.3448275862068966,65.71399375493533,29.673846153846153,29.673846153846153,50.210281033483994,0.0,63.71399375493533,50.210281033483994,0.6751856360725668,1.7741825949220638,0.024,1.5967643354298573,5.401485088580534,5.55490334807274,0.35462171638280027,27.0,5.55490334807274,63.71399375493533,59.59925053414071,1.163793103448276,95.0,5.847266682181831,0.0,0.11694533364363657,0.0,5.55490334807274,5.847266682181832,0.0
2009-05-12 13:00:00,4.590917203503854,19.999999999999996,14.09,5.1010191150042825,61.746423738620834,48.99387595111013,0.3448275862068966,63.746423738620834,29.248846153846152,29.248846153846152,48.99387595111013,0.0,61.746423738620834,48.99387595111013,0.6376273893755353,1.6977671925535431,0.024,1.5279904732981888,5.1010191150042825,5.246795834259637,0.35468205510667483,27.0,5.246795834259637,61.746423738620834,57.859908305835916,1.163793103448276,95.0,5.522942983431197,0.0,0.11045885966862415,0.0,5.246795834259637,5.522942983431197,0.0
2009-05-12 14:00:00,4.3513113084415895,19.999999999999993,14.51,4.8347903427128776,59.98488715140083,47.89791129461864,0.3448275862068966,61.98488715140083,28.97423076923077,28.97423076923077,47.89791129461864,0.0,59.98488715140083,47.89791129461864,0.6043487928391097,1.6291871627044674,0.024,1.4662684464340205,4.8347903427128776,4.973709058983324,0.35473556612224083,27.0,4.973709058983324,59.98488715140083,56.30065821882059,1.1637931034482758,95.0,5.235483219982447,0.0,0.10470966439964897,0.0,4.973709058983324,5.235483219982447,0.0
2009-05-12 15:00:00,4.350441230517313,20.0,14.41,4.833823589463681,59.9784579417145,47.893898968055304,0.3448275862068966,61.9784579417145,29.039615384615384,29.039615384615384,47.893898968055304,0.0,59.9784579417145,47.893898968055304,0.6042279486829601,1.6289365658344754,0.024,1.4660429092510279,4.833823589463681,4.972717246047129,0.35473576002679275,27.0,4.972717246047129,59.9784579417145,56.294963685383294,1.163793103448276,95.0,5.234439206365399,0.0,0.10468878412730796,0.0,4.972717246047129,5.234439206365399,0.0
2009-05-12 16:00:00,4.13454501854854,20.0,14.54,4.593938909498378,58.37554692611794,46.890699652372,0.3448275862068966,60.37554692611794,28.954615384615384,28.954615384615384,46.890699652372,0.0,58.37554692611794,46.890699652372,0.5742423636872972,1.5663899178837588,0.024,1.4097509260953829,4.593938909498378,4.726577901286753,0.35478365751658153,27.0,4.726577901286753,58.37554692611794,54.87437811034997,1.1637931034482758,95.0,4.975345159249214,0.0,0.09950690318498445,0.0,4.726577901286753,4.975345159249214,0.0
2009-05-12 17:00:00,4.139277059552821,20.0,14.16,4.599196732836468,58.410845441956305,46.91285360986513,0.3448275862068966,60.410845441956305,29.203076923076924,29.203076923076924,46.91285360986513,0.0,58.410845441956305,46.91285360986513,0.5748995916045585,1.5677687772437143,0.024,1.4109918995193427,4.599196732836468,4.731973610560839,0.35478261377136117,27.0,4.731973610560839,58.410845441956305,54.90567980450383,1.1637931034482758,95.0,4.981024853221936,0.0,0.09962049706443886,0.0,4.731973610560839,4.981024853221936,0.0
2009-05-12 18:00:00,4.28794311436552,20.0,12.77,4.764381238183911,59.51601073416823,47.60505763870846,0.3448275862068966,61.51601073416823,30.111923076923077,30.111923076923077,47.60505763870846,0.0,59.51601073416823,47.60505763870846,0.5955476547729889,1.6109056409490405,0.024,1.4498150768541365,4.764381238183911,4.901471802278815,0.3547496738706049,27.0,4.901471802278815,59.51601073416823,55.88529088062837,1.163793103448276,95.0,5.159444002398753,0.0,0.10318888004797522,0.0,4.901471802278815,5.159444002398753,0.0
2009-05-12 19:00:00,4.406096858388159,19.999999999999996,11.57,4.895663175986843,60.389227725727324,48.15006978576022,0.3448275862068966,62.389227725727324,30.896538461538462,30.896538461538462,48.15006978576022,0.0,60.389227725727324,48.15006978576022,0.6119578969983553,1.644943140275701,0.024,1.4804488262481312,4.895663175986843,5.036157490014412,0.3547233477085354,27.0,5.036157490014412,60.389227725727324,56.658740696087015,1.1637931034482758,95.0,5.301218410541487,0.0,0.10602436821082968,0.0,5.036157490014412,5.301218410541487,0.0
2009-05-12 20:00:00,4.434973822488446,20.0,11.7,4.927748691653829,60.60197251455906,48.282600785424485,0.3448275862068966,62.60197251455906,30.81153846153846,30.81153846153846,48.282600785424485,0.0,60.60197251455906,48.282600785424485,0.6159685864567286,1.653229759199605,0.024,1.4879067832796447,4.927748691653829,5.069071667573789,0.3547169015335067,27.0,5.069071667573789,60.60197251455906,56.84710461265255,1.163793103448276,95.0,5.335864913235568,0.0,0.1067172982647115,0.0,5.069071667573789,5.335864913235568,0.0
2009-05-12 21:00:00,4.58719843864913,20.0,10.74,5.096887154054589,61.719217680192806,48.97699979505634,0.3448275862068966,63.719217680192806,31.439230769230768,31.439230769230768,48.97699979505634,0.0,61.719217680192806,48.97699979505634,0.6371108942568237,1.6967092194059794,0.024,1.5270382974653813,5.096887154054589,5.242558075995187,0.35468288629007594,27.0,5.242558075995187,61.719217680192806,57.83584132760378,1.163793103448276,95.0,5.518482185258091,0.0,0.11036964370516174,0.0,5.242558075995187,5.518482185258091,0.0
2009-05-12 22:00:00,4.736567470533363,19.999999999999996,9.79,5.262852745037071,62.808784306762035,49.65165244416936,0.3448275862068966,64.80878430676204,32.06038461538461,32.06038461538461,49.65165244416936,0.0,62.808784306762035,49.65165244416936,0.6578565931296338,1.7390504820223533,0.024,1.5651454338201178,5.262852745037071,5.412757793239306,0.35464952089441953,27.0,5.412757793239306,62.808784306762035,58.799334089547735,1.1637931034482758,95.0,5.697639782357164,0.0,0.11395279564714295,0.0,5.412757793239306,5.697639782357164,0.0
2009-05-12 23:00:00,0.0,18.40057662869215,8.89,0.0,18.40057662869215,18.40057662869215,0.3448275862068966,20.40057662869215,32.64884615384615,32.64884615384615,18.40057662869215,0.0,18.40057662869215,18.40057662869215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.40057662869215,18.40057662869215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 00:00:00,0.0,17.971933404163856,8.2,0.0,17.971933404163856,17.971933404163856,0.3448275862068966,19.971933404163856,33.1,33.1,17.971933404163856,0.0,17.971933404163856,17.971933404163856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.971933404163856,17.971933404163856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 01:00:00,0.0,17.791506925156853,7.56,0.0,17.791506925156853,17.791506925156853,0.3448275862068966,19.791506925156853,33.51846153846154,33.51846153846154,17.791506925156853,0.0,17.791506925156853,17.791506925156853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.791506925156853,17.791506925156853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 02:00:00,0.0,17.662715741423128,7.03,0.0,17.662715741423128,17.662715741423128,0.3448275862068966,19.662715741423128,33.865,33.865,17.662715741423128,0.0,17.662715741423128,17.662715741423128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.662715741423128,17.662715741423128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 03:00:00,0.0,17.540425294853016,6.39,0.0,17.540425294853016,17.540425294853016,0.3448275862068966,19.540425294853016,34.28346153846154,34.28346153846154,17.540425294853016,0.0,17.540425294853016,17.540425294853016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.540425294853016,17.540425294853016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 04:00:00,0.0,17.415816102539473,5.69,0.0,17.415816102539473,17.415816102539473,0.3448275862068966,19.415816102539473,34.74115384615384,34.74115384615384,17.415816102539473,0.0,17.415816102539473,17.415816102539473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.415816102539473,17.415816102539473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 05:00:00,8.01715184243919,20.0,4.95,8.9079464915991,85.44540203376442,63.17553580476667,0.3448275862068966,87.44540203376442,35.225,35.225,63.17553580476667,0.0,85.44540203376442,63.17553580476667,1.1134933114498875,2.6069025081247466,0.024,2.346212257312272,8.9079464915991,9.144636742411574,0.35398989178914736,27.0,9.144636742411574,85.44540203376442,78.67159703938547,1.163793103448276,95.0,9.625933413064814,0.0,0.19251866826129602,0.0,9.144636742411574,9.625933413064814,0.0
2009-05-13 06:00:00,6.546874897551611,19.999999999999993,4.61,7.274305441724012,75.56601598486291,57.38025238055288,0.3448275862068966,77.56601598486291,35.44730769230769,35.44730769230769,57.38025238055288,0.0,75.56601598486291,57.38025238055288,0.9092881802155015,2.2307104407699794,0.024,2.0076393966929813,7.274305441724012,7.47337648580101,0.3542642517638612,27.0,7.47337648580101,75.56601598486291,70.03018155093625,1.163793103448276,95.0,7.866712090316853,0.0,0.15733424180633726,0.0,7.47337648580101,7.866712090316853,0.0
2009-05-13 07:00:00,6.168794446930415,19.999999999999996,6.71,6.854216052144905,72.96233993964317,55.82679980928091,0.3448275862068966,74.96233993964317,34.074230769230766,34.074230769230766,55.82679980928091,0.0,72.96233993964317,55.82679980928091,0.8567770065181132,2.1309393539741777,0.024,1.91784541857676,6.854216052144905,7.043309987542325,0.3543406807480367,27.0,7.043309987542325,72.96233993964317,67.74507328220442,1.1637931034482758,95.0,7.414010513202447,0.0,0.14828021026404878,0.0,7.043309987542325,7.414010513202447,0.0
2009-05-13 08:00:00,5.700304497427741,19.999999999999996,9.76,6.333671663808601,69.69469186488303,53.86051270536152,0.3448275862068966,71.69469186488303,32.08,32.08,53.86051270536152,0.0,69.69469186488303,53.86051270536152,0.7917089579760751,2.005324909685869,0.024,1.8047924187172821,6.333671663808601,6.510204154777188,0.35443864215973764,27.0,6.510204154777188,69.69469186488303,64.87231841689993,1.1637931034482758,95.0,6.85284647871283,0.0,0.1370569295742566,0.0,6.510204154777188,6.852846478712831,0.0
2009-05-13 09:00:00,5.425555379556538,20.0,11.69,6.028394866173931,67.75535280322369,52.684365637788865,0.3448275862068966,69.75535280322369,30.818076923076923,30.818076923076923,52.684365637788865,0.0,67.75535280322369,52.684365637788865,0.7535493582717414,1.9305532425843015,0.024,1.7374979183258714,6.028394866173931,6.197450190432361,0.35449764609739237,27.0,6.197450190432361,67.75535280322369,63.164648958458976,1.163793103448276,95.0,6.523631779402485,0.0,0.13047263558804936,0.0,6.197450190432361,6.523631779402485,0.0
2009-05-13 10:00:00,5.092575752029624,20.0,13.07,5.658417502255138,65.38032197053315,51.2342782148953,0.3448275862068966,67.38032197053315,29.915769230769232,29.915769230769232,51.2342782148953,0.0,65.38032197053315,51.2342782148953,0.7073021877818922,1.8387504044502825,0.024,1.654875364005254,5.658417502255138,5.818292542700166,0.3545704735547137,27.0,5.818292542700166,65.38032197053315,61.07047564260709,1.1637931034482758,95.0,6.124518466000175,0.0,0.12249036932000337,0.0,5.818292542700166,6.124518466000175,0.0
2009-05-13 11:00:00,4.763876939303929,20.0,14.05,5.2931965992265875,63.0072931383142,49.774301640247735,0.3448275862068966,65.0072931383142,29.275,29.275,49.774301640247735,0.0,63.0072931383142,49.774301640247735,0.6616495749033234,1.7467582746854864,0.024,1.5720824472169377,5.2931965992265875,5.443872426695137,0.35464342828109774,27.0,5.443872426695137,63.0072931383142,58.97479504446596,1.163793103448276,95.0,5.730392028100144,0.0,0.11460784056200275,0.0,5.443872426695137,5.730392028100144,0.0
2009-05-13 12:00:00,4.467471765432886,20.0,14.46,4.963857517147651,60.841084182859035,48.431440389989916,0.3448275862068966,62.841084182859035,29.006923076923076,29.006923076923076,48.431440389989916,0.0,60.841084182859035,48.431440389989916,0.6204821896434564,1.6625405897483747,0.024,1.4962865307735373,4.963857517147651,5.106111576122488,0.3547096433801683,27.0,5.106111576122488,60.841084182859035,57.05877931165719,1.163793103448276,95.0,5.374854290655251,0.0,0.1074970858131053,0.0,5.106111576122488,5.374854290655251,0.0
2009-05-13 13:00:00,4.1151715442632275,20.0,15.31,4.572412826959142,58.230951840818165,46.799919773420314,0.3448275862068966,60.230951840818165,28.451153846153847,28.451153846153847,46.799919773420314,0.0,58.230951840818165,46.799919773420314,0.5715516033698927,1.5607409187417234,0.024,1.4046668268675508,4.572412826959142,4.7044869188333145,0.3547879270652104,27.0,4.7044869188333145,58.230951840818165,54.74614671575645,1.1637931034482758,95.0,4.952091493508752,0.0,0.09904182987017514,0.0,4.7044869188333145,4.952091493508752,0.0
2009-05-13 14:00:00,3.882727515493417,19.999999999999993,15.43,4.314141683881575,56.485897820726116,45.70054361102218,0.3448275862068966,58.485897820726116,28.372692307692308,28.372692307692308,45.70054361102218,0.0,56.485897820726116,45.70054361102218,0.5392677104851968,1.4924745943619593,0.024,1.3432271349257632,4.314141683881575,4.43938914331777,0.354838564584656,27.0,4.43938914331777,56.485897820726116,53.19746141826851,1.1637931034482758,95.0,4.67304120349239,0.0,0.09346082406984771,0.0,4.43938914331777,4.67304120349239,0.0
2009-05-13 15:00:00,3.700758577261983,19.999999999999993,15.59,4.1119539747355365,55.10604097017095,44.82615603333211,0.3448275862068966,57.10604097017095,28.268076923076922,28.268076923076922,44.82615603333211,0.0,55.10604097017095,44.82615603333211,0.5139942468419421,1.438372728084074,0.024,1.2945354552756667,4.1119539747355365,4.231791247543944,0.3548771144297406,27.0,4.231791247543944,55.10604097017095,51.97138078680507,1.1637931034482758,95.0,4.454517102677835,0.0,0.08909034205355654,0.0,4.231791247543944,4.454517102677835,0.0
2009-05-13 16:00:00,3.5779270390437565,19.999999999999996,15.24,3.9754744878263963,54.16739244219883,44.22870622263284,0.3448275862068966,56.16739244219883,28.49692307692308,28.49692307692308,44.22870622263284,0.0,54.16739244219883,44.22870622263284,0.49693431097829954,1.4015063679559603,0.024,1.2613557311603643,3.9754744878263963,4.091625124621992,0.3549023442880426,27.0,4.091625124621992,54.16739244219883,51.13655901655291,1.163793103448276,95.0,4.30697381539157,0.0,0.08613947630783124,0.0,4.091625124621992,4.30697381539157,0.0
2009-05-13 17:00:00,3.555648611274794,20.0,14.89,3.9507206791942155,53.99649910169468,44.11969740370914,0.3448275862068966,55.99649910169468,28.72576923076923,28.72576923076923,44.11969740370914,0.0,53.99649910169468,44.11969740370914,0.49384008489927694,1.3947887161296917,0.024,1.2553098445167226,3.9507206791942155,4.066199550807184,0.35490683599185413,27.0,4.066199550807184,53.99649910169468,50.9844994344301,1.163793103448276,95.0,4.280210053481246,0.0,0.08560420106962496,0.0,4.066199550807184,4.280210053481246,0.0
2009-05-13 18:00:00,3.7038581948692277,20.0,14.06,4.115397994299142,55.129650659051094,44.841155673303234,0.3448275862068966,57.129650659051094,29.268461538461537,29.268461538461537,44.841155673303234,0.0,55.129650659051094,44.841155673303234,0.5144247492873928,1.4392993519765038,0.024,1.2953694167788534,4.115397994299142,4.235327929496793,0.3548764685083027,27.0,4.235327929496793,55.129650659051094,51.99237071127569,1.163793103448276,95.0,4.458239925786098,0.0,0.08916479851572207,0.0,4.235327929496793,4.458239925786098,0.0
2009-05-13 19:00:00,3.808984542631333,20.000000000000004,12.82,4.232205047368148,55.92821203115489,45.34769941273452,0.3448275862068966,57.92821203115489,30.07923076923077,30.07923076923077,45.34769941273452,0.0,55.92821203115489,45.34769941273452,0.5290256309210185,1.4706218746533457,0.024,1.323559687188011,4.232205047368148,4.355267234833483,0.35485433032304015,27.0,4.355267234833483,55.92821203115489,52.70208815350046,1.163793103448276,95.0,4.584491826140509,0.0,0.09168983652281036,0.0,4.355267234833483,4.584491826140509,0.0
2009-05-13 20:00:00,3.839268691903623,20.0,12.97,4.265854102115137,56.157481733623044,45.49284647833521,0.3448275862068966,58.157481733623044,29.981153846153845,29.981153846153845,45.49284647833521,0.0,56.157481733623044,45.49284647833521,0.5332317627643921,1.479607877086998,0.024,1.3316470893782983,4.265854102115137,4.389814889823837,0.35484787714668836,27.0,4.389814889823837,56.157481733623044,52.9057670004202,1.163793103448276,95.0,4.620857778761934,0.0,0.09241715557523876,0.0,4.389814889823837,4.620857778761934,0.0
2009-05-13 21:00:00,3.9940654887636966,20.0,12.0,4.437850543070774,57.32414030564226,46.22951394796533,0.3448275862068966,59.32414030564226,30.615384615384617,30.615384615384617,46.22951394796533,0.0,57.32414030564226,46.22951394796533,0.5547313178838468,1.5252877020865823,0.024,1.372758931877924,4.437850543070774,4.566379313279432,0.3548144627722632,27.0,4.566379313279432,57.32414030564226,53.941637110620455,1.1637931034482758,95.0,4.806715066609929,0.0,0.09613430133219865,0.0,4.566379313279432,4.806715066609929,0.0
2009-05-13 22:00:00,4.140160326197874,20.0,11.09,4.60017814021986,58.417433303097276,46.91698795254762,0.3448275862068966,60.417433303097276,31.210384615384616,31.210384615384616,46.91698795254762,0.0,58.417433303097276,46.91698795254762,0.5750222675274825,1.5680261101354778,0.024,1.41122349912193,4.60017814021986,4.7329807512334074,0.3547824189116113,27.0,4.7329807512334074,58.417433303097276,54.911521635516976,1.1637931034482758,95.0,4.982085001298324,0.0,0.09964170002596653,0.0,4.7329807512334074,4.982085001298324,0.0
2009-05-13 23:00:00,0.0,18.597481102123453,10.19,0.0,18.597481102123453,18.597481102123453,0.3448275862068966,20.597481102123453,31.798846153846153,31.798846153846153,18.597481102123453,0.0,18.597481102123453,18.597481102123453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.597481102123453,18.597481102123453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 00:00:00,0.0,18.213989507155958,9.42,0.0,18.213989507155958,18.213989507155958,0.3448275862068966,20.213989507155958,32.30230769230769,32.30230769230769,18.213989507155958,0.0,18.213989507155958,18.213989507155958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.213989507155958,18.213989507155958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 01:00:00,0.0,18.044538317326857,8.61,0.0,18.044538317326857,18.044538317326857,0.3448275862068966,20.044538317326857,32.831923076923076,32.831923076923076,18.044538317326857,0.0,18.044538317326857,18.044538317326857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.044538317326857,18.044538317326857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 02:00:00,0.0,17.91422826995689,7.7,0.0,17.91422826995689,17.91422826995689,0.3448275862068966,19.91422826995689,33.426923076923075,33.426923076923075,17.91422826995689,0.0,17.91422826995689,17.91422826995689,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.91422826995689,17.91422826995689,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 03:00:00,0.0,17.792362683410918,7.01,0.0,17.792362683410918,17.792362683410918,0.3448275862068966,19.792362683410918,33.878076923076925,33.878076923076925,17.792362683410918,0.0,17.792362683410918,17.792362683410918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.792362683410918,17.792362683410918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 04:00:00,0.0,17.67062917967977,6.4,0.0,17.67062917967977,17.67062917967977,0.3448275862068966,19.67062917967977,34.276923076923076,34.276923076923076,17.67062917967977,0.0,17.67062917967977,17.67062917967977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67062917967977,17.67062917967977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 05:00:00,7.284417230607862,19.999999999999996,5.83,8.093796922897624,80.56758575482259,60.33309344757852,0.3448275862068966,82.56758575482259,34.64961538461539,34.64961538461539,60.33309344757852,0.0,80.56758575482259,60.33309344757852,1.011724615362203,2.421616300857627,0.024,2.1794546707718645,8.093796922897624,8.311958552983388,0.35412212979652036,27.0,8.311958552983388,80.56758575482259,74.41057941927934,1.163793103448276,95.0,8.749430055771986,0.0,0.17498860111543948,0.0,8.311958552983388,8.749430055771986,0.0
2009-05-14 06:00:00,6.04412755944451,20.0,5.71,6.715697288271677,72.09742850531903,55.30818528463983,0.3448275862068966,74.09742850531903,34.72807692307692,34.72807692307692,55.30818528463983,0.0,72.09742850531903,55.30818528463983,0.8394621610339597,2.097734730959013,0.024,1.8879612578631118,6.715697288271677,6.901470761367579,0.3543664048223225,27.0,6.901470761367579,72.09742850531903,66.98522794134304,1.1637931034482758,95.0,7.264706064597452,0.0,0.1452941212919491,0.0,6.901470761367579,7.264706064597452,0.0
2009-05-14 07:00:00,5.549019505073443,20.0,8.21,6.165577227859381,68.62903345191829,53.21509038226984,0.3448275862068966,70.62903345191829,33.09346153846154,33.09346153846154,53.21509038226984,0.0,68.62903345191829,53.21509038226984,0.7706971534824226,1.9642589720205152,0.024,1.7678330748184639,6.165577227859381,6.338003125061434,0.3544709989376761,27.0,6.338003125061434,68.62903345191829,63.93421632224315,1.163793103448276,95.0,6.671582236906773,0.0,0.13343164473813582,0.0,6.338003125061434,6.671582236906773,0.0
2009-05-14 08:00:00,5.104678034443527,19.999999999999996,11.03,5.67186448271503,65.46713890879943,51.28747770201185,0.3448275862068966,67.46713890879943,31.249615384615385,31.249615384615385,51.28747770201185,0.0,65.46713890879943,51.28747770201185,0.7089830603393787,1.8421107986594705,0.024,1.6578997187935236,5.67186448271503,5.832075562580977,0.354567804810873,27.0,5.832075562580977,65.46713890879943,61.14708293651722,1.1637931034482758,95.0,6.139026907979976,0.0,0.12278053815959958,0.0,5.832075562580977,6.139026907979976,0.0
2009-05-14 09:00:00,4.802888426144235,20.0,13.14,5.336542695715816,63.29049449242886,49.949137753139325,0.3448275862068966,65.29049449242886,29.87,29.87,49.949137753139325,0.0,63.29049449242886,49.949137753139325,0.667067836964477,1.7577511738936364,0.024,1.5819760565042729,5.336542695715816,5.48831781310518,0.35463473108698135,27.0,5.48831781310518,63.29049449242886,59.225073890128726,1.163793103448276,95.0,5.777176645373873,0.0,0.11554353290747735,0.0,5.48831781310518,5.777176645373873,0.0
2009-05-14 10:00:00,4.48430227961867,20.0,14.38,4.982558088465189,60.96479079522871,48.50839557406573,0.3448275862068966,62.96479079522871,29.05923076923077,29.05923076923077,48.50839557406573,0.0,60.96479079522871,48.50839557406573,0.6228197610581486,1.6673564728630665,0.024,1.5006208255767597,4.982558088465189,5.125293735751496,0.35470588322732866,27.0,5.125293735751496,60.96479079522871,57.16827691689427,1.163793103448276,95.0,5.395046037633154,0.0,0.10790092075266317,0.0,5.125293735751496,5.395046037633154,0.0
2009-05-14 11:00:00,4.12356183895835,20.000000000000004,15.64,4.581735376620389,58.29358896877758,46.8392505272266,0.3448275862068966,60.29358896877758,28.235384615384614,28.235384615384614,46.8392505272266,0.0,58.29358896877758,46.8392505272266,0.5727169220775487,1.5631881479041003,0.024,1.4068693331136901,4.581735376620389,4.7140541914108,0.35478607873502477,27.0,4.7140541914108,58.29358896877758,54.80169697513995,1.1637931034482758,95.0,4.962162306748211,0.0,0.09924324613496438,0.0,4.7140541914108,4.962162306748211,0.0
2009-05-14 12:00:00,3.7892752959035674,20.0,16.36,4.210305884337297,55.77881639275253,45.2530516819093,0.3448275862068966,57.77881639275253,28.0,28.0,45.2530516819093,0.0,55.77881639275253,45.2530516819093,0.5262882355421621,1.464764833791884,0.024,1.3182883504126954,4.210305884337297,4.332782367716486,0.35485851300674437,27.0,4.332782367716486,55.77881639275253,52.5693479722218,1.1637931034482758,95.0,4.560823544964721,0.0,0.09121647089929433,0.0,4.332782367716486,4.560823544964721,0.0
2009-05-14 13:00:00,3.4963493723345227,19.999999999999993,16.69,3.8848326359272476,53.5406354399548,43.82855385013667,0.3448275862068966,55.5406354399548,28.0,28.0,43.82855385013667,0.0,53.5406354399548,43.82855385013667,0.48560407949090595,1.3768605429621956,0.024,1.2391744886659761,3.8848326359272476,3.9985186902234666,0.35491864838697773,27.0,3.9985186902234666,53.5406354399548,50.57876974349297,1.1637931034482758,95.0,4.2089670423404915,0.0,0.08417934084680995,0.0,3.9985186902234666,4.2089670423404915,0.0
2009-05-14 14:00:00,3.5235482441171704,19.999999999999996,16.39,3.915053604574634,53.749907128584724,43.96227311714814,0.3448275862068966,55.749907128584724,28.0,28.0,43.96227311714814,0.0,53.749907128584724,43.96227311714814,0.4893817005718292,1.3850923258975891,0.024,1.2465830933078303,3.915053604574634,4.029562837164392,0.3549132571224092,27.0,4.029562837164392,53.749907128584724,50.765045767722214,1.163793103448276,95.0,4.241645091751992,0.0,0.08483290183503983,0.0,4.029562837164392,4.241645091751992,0.0
2009-05-14 15:00:00,3.550522055160471,19.999999999999993,16.06,3.9450245057338567,53.95714571603872,44.09458445170407,0.3448275862068966,55.95714571603872,28.0,28.0,44.09458445170407,0.0,53.95714571603872,44.09458445170407,0.4931280632167321,1.3932415240258273,0.024,1.2539173716232446,3.9450245057338567,4.060348658136439,0.35490786556803605,27.0,4.060348658136439,53.95714571603872,50.94948004334506,1.163793103448276,95.0,4.274051219090988,0.0,0.08548102438181965,0.0,4.060348658136439,4.274051219090988,0.0
2009-05-14 16:00:00,3.360644235187048,19.999999999999993,15.64,3.734049150207831,52.49183814662992,43.15671527111034,0.3448275862068966,54.49183814662992,28.235384615384614,28.235384615384614,43.15671527111034,0.0,52.49183814662992,43.15671527111034,0.46675614377597885,1.3355652820257664,0.024,1.2020087538231898,3.734049150207831,3.843605678410407,0.3549447838263227,27.0,3.843605678410407,52.49183814662992,49.644722829288874,1.163793103448276,95.17763858535557,4.038349485802226,0.0,0.07789752295672764,0.0,3.843605678410407,4.038349485802226,0.0
2009-05-14 17:00:00,3.4259189694604606,20.000000000000004,14.25,3.806576632733845,52.99729524221691,43.480853660382294,0.3448275862068966,54.99729524221691,29.14423076923077,29.14423076923077,43.480853660382294,0.0,52.99729524221691,43.480853660382294,0.47582207909173063,1.3554755736623807,0.024,1.2199280162961426,3.806576632733845,3.918124190100083,0.35493238079400835,27.0,3.918124190100083,52.99729524221691,50.09498102732796,1.163793103448276,95.0,4.124341252736929,0.0,0.08248682505473859,0.0,3.918124190100083,4.124341252736929,0.0
2009-05-14 18:00:00,3.5247700874697605,20.0,13.39,3.916411208299734,53.75930096630023,43.96827294555089,0.3448275862068966,55.75930096630023,29.70653846153846,29.70653846153846,43.96827294555089,0.0,53.75930096630023,43.96827294555089,0.48955140103746675,1.385461773884427,0.024,1.2469155964959844,3.916411208299734,4.030957385688176,0.35491301384901364,27.0,4.030957385688176,53.75930096630023,50.77340660653121,1.163793103448276,95.0,4.243113037566501,0.0,0.08486226075132991,0.0,4.030957385688176,4.243113037566501,0.0
2009-05-14 19:00:00,3.6385275953287066,20.0,12.4,4.042808439254118,54.63123478789067,44.52421368975538,0.3448275862068966,56.63123478789067,30.353846153846153,30.353846153846153,44.52421368975538,0.0,54.63123478789067,44.52421368975538,0.5053510549067648,1.419730763463505,0.024,1.2777576871171545,4.042808439254118,4.160781515600469,0.354889990044517,27.0,4.160781515600469,54.63123478789067,51.54917440596439,1.163793103448276,95.0,4.3797700164215465,0.0,0.087595400328431,0.0,4.160781515600469,4.3797700164215465,0.0
2009-05-14 20:00:00,3.666443997804268,19.999999999999996,12.71,4.0738266642269645,54.84441771441316,44.65985105384575,0.3448275862068966,56.84441771441316,30.151153846153846,30.151153846153846,44.65985105384575,0.0,54.84441771441316,44.65985105384575,0.5092283330283706,1.428102450438214,0.024,1.2852922053943925,4.0738266642269645,4.192636909270786,0.3548842364750259,27.0,4.192636909270786,54.84441771441316,51.73876074458295,1.1637931034482762,95.0,4.413302009758722,0.0,0.08826604019517426,0.0,4.192636909270786,4.413302009758722,0.0
2009-05-14 21:00:00,3.7940159111715914,20.0,12.08,4.215573234635102,55.81476349802351,45.27583041143576,0.3448275862068966,57.81476349802351,30.563076923076924,30.563076923076924,45.27583041143576,0.0,55.81476349802351,45.27583041143576,0.5269466543293877,1.4661742538270226,0.024,1.3195568284443204,4.215573234635102,4.338190660017803,0.35485750822894446,27.0,4.338190660017803,55.81476349802351,52.60128893504736,1.1637931034482758,95.0,4.5665164842292665,0.0,0.09133032968458538,0.0,4.338190660017803,4.5665164842292665,0.0
2009-05-14 22:00:00,3.931789030357274,20.0,11.3,4.368654478174749,56.855822671881526,45.93418647644465,0.3448275862068966,58.855822671881526,31.073076923076922,31.073076923076922,45.93418647644465,0.0,56.855822671881526,45.93418647644465,0.5460818097718436,1.5069602195598282,0.024,1.3562641976038452,4.368654478174749,4.495350500130732,0.35482798419015626,27.0,4.495350500130732,56.855822671881526,53.525933412525426,1.1637931034482758,95.0,4.731947894874454,0.0,0.0946389578974891,0.0,4.495350500130732,4.731947894874454,0.0
2009-05-14 23:00:00,0.0,18.670942552289848,10.43,0.0,18.670942552289848,18.670942552289848,0.3448275862068966,20.670942552289848,31.641923076923078,31.641923076923078,18.670942552289848,0.0,18.670942552289848,18.670942552289848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.670942552289848,18.670942552289848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 00:00:00,0.0,18.30241659889859,9.58,0.0,18.30241659889859,18.30241659889859,0.3448275862068966,20.30241659889859,32.19769230769231,32.19769230769231,18.30241659889859,0.0,18.30241659889859,18.30241659889859,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.30241659889859,18.30241659889859,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 01:00:00,0.0,18.132806734943415,8.57,0.0,18.132806734943415,18.132806734943415,0.3448275862068966,20.132806734943415,32.85807692307692,32.85807692307692,18.132806734943415,0.0,18.132806734943415,18.132806734943415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.132806734943415,18.132806734943415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 02:00:00,0.0,18.003954472628905,7.75,0.0,18.003954472628905,18.003954472628905,0.3448275862068966,20.003954472628905,33.39423076923077,33.39423076923077,18.003954472628905,0.0,18.003954472628905,18.003954472628905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.003954472628905,18.003954472628905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 03:00:00,0.0,17.880550647421988,6.98,0.0,17.880550647421988,17.880550647421988,0.3448275862068966,19.880550647421988,33.89769230769231,33.89769230769231,17.880550647421988,0.0,17.880550647421988,17.880550647421988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.880550647421988,17.880550647421988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 04:00:00,0.0,17.75740679174328,6.34,0.0,17.75740679174328,17.75740679174328,0.3448275862068966,19.75740679174328,34.316153846153846,34.316153846153846,17.75740679174328,0.0,17.75740679174328,17.75740679174328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.75740679174328,17.75740679174328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 05:00:00,7.055772216625587,20.0,5.82,7.839746907361763,79.02744050492842,59.42807323652401,0.3448275862068966,81.02744050492842,34.65615384615385,34.65615384615385,59.42807323652401,0.0,79.02744050492842,59.42807323652401,0.9799683634202204,2.362932329794858,0.024,2.126639096815372,7.839746907361763,8.05204014034125,0.35416520436745635,27.0,8.05204014034125,79.02744050492842,73.06296632689786,1.1637931034482758,95.0,8.475831726674999,0.0,0.16951663453349966,0.0,8.05204014034125,8.475831726674999,0.0
2009-05-15 06:00:00,5.8423197125761295,19.999999999999993,5.55,6.491466347306811,70.69029630434325,54.46163043607623,0.3448275862068966,72.69029630434325,34.832692307692305,34.832692307692305,54.46163043607623,0.0,70.69029630434325,54.46163043607623,0.8114332934133514,2.043646241770068,0.024,1.839281617593061,6.491466347306811,6.671830971483818,0.3544085798783612,27.0,6.671830971483818,70.69029630434325,65.7481992884293,1.163793103448276,95.0,7.022979969982966,0.0,0.1404595993996594,0.0,6.671830971483818,7.022979969982966,0.0
2009-05-15 07:00:00,5.465981641959388,20.0,7.88,6.073312935510431,68.04182703418036,52.85854469540428,0.3448275862068966,70.04182703418036,33.30923076923077,33.30923076923077,52.85854469540428,0.0,68.04182703418036,52.85854469540428,0.7591641169388039,1.9416089215100312,0.024,1.7474480293590282,6.073312935510431,6.243473827661434,0.35448889797039296,27.0,6.243473827661434,68.04182703418036,63.417031606283,1.163793103448276,95.0,6.572077713327826,0.0,0.1314415542665568,0.0,6.243473827661434,6.572077713327826,0.0
2009-05-15 08:00:00,5.0048243914599,20.000000000000004,10.88,5.560915990511,64.74967294382616,50.847382967548654,0.3448275862068966,66.74967294382616,31.347692307692306,31.347692307692306,50.847382967548654,0.0,64.74967294382616,50.847382967548654,0.695114498813875,1.8143293418729953,0.024,1.6328964076856958,5.560915990511,5.7183489246983,0.3545898661582409,27.0,5.7183489246983,64.74967294382616,60.51385892553112,1.1637931034482758,95.0,6.019314657577159,0.0,0.12038629315154346,0.0,5.7183489246983,6.019314657577159,0.0
2009-05-15 09:00:00,4.770261916465326,19.999999999999996,12.5,5.300291018294807,63.053673998466294,49.80294645272927,0.3448275862068966,65.0536739984663,30.28846153846154,30.28846153846154,49.80294645272927,0.0,63.053673998466294,49.80294645272927,0.6625363772868509,1.7485588908286935,0.024,1.573703001745824,5.300291018294807,5.451146907377677,0.35464200430544773,27.0,5.451146907377677,63.053673998466294,59.015787400408755,1.163793103448276,95.0,5.738049376187028,0.0,0.11476098752374071,0.0,5.451146907377677,5.738049376187028,0.0
2009-05-15 10:00:00,4.472588719276052,20.0,13.81,4.969543021417835,60.87870371672245,48.454846163177855,0.3448275862068966,62.87870371672245,29.431923076923077,29.431923076923077,48.454846163177855,0.0,60.87870371672245,48.454846163177855,0.6211928776772294,1.664005197117607,0.024,1.4976046774058462,4.969543021417835,5.111943541129596,0.35470850026180784,27.0,5.111943541129596,60.87870371672245,57.09207887144127,1.163793103448276,95.0,5.380993201189049,0.0,0.10761986402378093,0.0,5.111943541129596,5.380993201189049,0.0
