timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-15 11:00:00,4.163102126788468,20.0,14.82,4.625669029764964,58.58845290454506,47.02428033013265,0.3448275862068966,60.58845290454506,28.771538461538462,28.771538461538462,47.02428033013265,0.0,58.58845290454506,47.02428033013265,0.5782086287206205,1.574705597632265,0.024,1.4172350378690384,4.625669029764964,4.759139589528191,0.3547773536149585,27.0,4.759139589528191,58.58845290454506,55.06316431970936,1.163793103448276,95.0,5.0096206205559906,0.0,0.10019241241111985,0.0,4.759139589528191,5.0096206205559906,0.0
2009-05-15 12:00:00,3.851333242613644,20.0,15.59,4.279259158459604,56.24872280948956,45.55057491334055,0.3448275862068966,58.24872280948956,28.268076923076922,28.268076923076922,45.55057491334055,0.0,56.24872280948956,45.55057491334055,0.5349073948074505,1.4831831453479227,0.024,1.3348648308131306,4.279259158459604,4.403577472994396,0.3548452978562591,27.0,4.403577472994396,56.24872280948956,52.986813570234446,1.163793103448276,95.0,4.635344708415154,0.0,0.09270689416830323,0.0,4.403577472994396,4.635344708415154,0.0
2009-05-15 13:00:00,3.6064454625515854,20.0,15.63,4.007161625057317,54.385858478499365,44.36795441585607,0.3448275862068966,56.385858478499365,28.241923076923076,28.241923076923076,44.36795441585607,0.0,54.385858478499365,44.36795441585607,0.5008952031321646,1.4100915094645303,0.024,1.2690823585180773,4.007161625057317,4.12417077600377,0.35489655443435264,27.0,4.12417077600377,54.385858478499365,51.33091716294102,1.1637931034482758,95.0,4.341232395793442,0.0,0.08682464791586889,0.0,4.12417077600377,4.341232395793442,0.0
2009-05-15 14:00:00,3.4028305540458494,20.0,15.64,3.7809228378287214,52.81871955098377,43.366412456411965,0.3448275862068966,54.81871955098377,28.235384615384614,28.235384615384614,43.366412456411965,0.0,52.81871955098377,43.366412456411965,0.4726153547285902,1.3484431681774978,0.024,1.213598851359748,3.7809228378287214,3.8917671546464705,0.3549368055304431,27.0,3.8917671546464705,52.81871955098377,49.93592906606046,1.1637931034482758,95.03203546696977,4.09521603480663,0.0,0.08137955206406389,0.0,3.8917671546464705,4.09521603480663,0.0
2009-05-15 15:00:00,3.3227571926547363,20.0,15.28,3.6919524362830405,52.1976067043782,42.967725613670595,0.3448275862068966,54.1976067043782,28.470769230769232,28.470769230769232,42.967725613670595,0.0,52.1976067043782,42.967725613670595,0.46149405453538006,1.323967975633171,0.024,1.191571178069854,3.6919524362830405,3.800349233846358,0.35495182445248646,27.0,3.800349233846358,52.1976067043782,49.382533197825346,1.163793103448276,95.30873340108732,3.987409231275129,0.0,0.07482399897150831,0.0,3.800349233846358,3.9874092312751293,0.0
2009-05-15 16:00:00,3.2788955796168926,20.0,14.64,3.6432173106854364,51.856180951104356,42.74813767439077,0.3448275862068966,53.856180951104356,28.889230769230767,28.889230769230767,42.74813767439077,0.0,51.856180951104356,42.74813767439077,0.45540216383567955,1.310503647011883,0.024,1.1794532823106947,3.6432173106854364,3.750267675386625,0.35495981706620106,27.0,3.750267675386625,51.856180951104356,49.07820489526241,1.163793103448276,95.46089755236879,3.9285904192648826,0.0,0.07132909755130311,0.0,3.750267675386625,3.9285904192648826,0.0
2009-05-15 17:00:00,3.356070202680778,19.999999999999996,13.78,3.7289668918675307,52.4563496224711,43.13393239280227,0.3448275862068966,54.4563496224711,29.451538461538462,29.451538461538462,43.13393239280227,0.0,52.4563496224711,43.13393239280227,0.46612086148344134,1.3341667683665612,0.024,1.200750091529905,3.7289668918675307,3.838383568704187,0.354945640257376,27.0,3.838383568704187,52.4563496224711,49.61310253454207,1.1637931034482758,95.19344873272897,4.032192992063005,0.0,0.07752376934352725,0.0,3.838383568704187,4.032192992063005,0.0
2009-05-15 18:00:00,3.4753465135478936,20.0,13.27,3.8614961261643264,53.37882599360889,43.72508567819808,0.3448275862068966,55.37882599360889,29.785,29.785,43.72508567819808,0.0,53.37882599360889,43.72508567819808,0.4826870157705408,1.3704938801233673,0.024,1.2334444921110306,3.8614961261643264,3.974545514176663,0.3549227789293047,27.0,3.974545514176663,53.37882599360889,50.43471820532988,1.163793103448276,95.0,4.183732120185962,0.0,0.08367464240371945,0.0,3.974545514176663,4.183732120185962,0.0
2009-05-15 19:00:00,3.5948973988426154,20.0,12.19,3.9943304431584616,54.297433739270936,44.31160763137478,0.3448275862068966,56.297433739270936,30.491153846153846,30.491153846153846,44.31160763137478,0.0,54.297433739270936,44.31160763137478,0.4992913053948077,1.406616992895497,0.024,1.2659552936059473,3.9943304431584616,4.110992142448011,0.3548989042265944,27.0,4.110992142448011,54.297433739270936,51.25225437449463,1.1637931034482756,95.0,4.3273601499452745,0.0,0.08654720299890535,0.0,4.110992142448011,4.3273601499452745,0.0
2009-05-15 20:00:00,3.7464332540924006,20.0,11.44,4.162703615658223,55.45356791580231,45.046808876656755,0.3448275862068966,57.45356791580231,30.981538461538463,30.981538461538463,45.046808876656755,0.0,55.45356791580231,45.046808876656755,0.5203379519572778,1.4520090430190176,0.024,1.306808138717116,4.162703615658223,4.283904519960124,0.35486755521149005,27.0,4.283904519960124,55.45356791580231,52.28030530842444,1.163793103448276,95.0,4.509373178905394,0.0,0.09018746357810806,0.0,4.283904519960124,4.509373178905394,0.0
2009-05-15 21:00:00,3.8077782727522353,20.0,11.54,4.230864747502483,55.91907272599941,45.34191085724321,0.3448275862068966,57.91907272599941,30.916153846153847,30.916153846153847,45.34191085724321,0.0,55.91907272599941,45.34191085724321,0.5288580934378104,1.470263605997823,0.024,1.3232372453980406,4.230864747502483,4.353891108102266,0.3548545867132316,27.0,4.353891108102266,55.91907272599941,52.693968201479215,1.163793103448276,95.0,4.583043271686595,0.0,0.0916608654337317,0.0,4.353891108102266,4.583043271686595,0.0
2009-05-15 22:00:00,3.9290198009056216,20.0,11.01,4.365577556561802,56.83496585704209,45.92102196563759,0.3448275862068966,58.83496585704209,31.26269230769231,31.26269230769231,45.92102196563759,0.0,56.83496585704209,45.92102196563759,0.5456971945702253,1.5061437077443125,0.024,1.3555293369698813,4.365577556561802,4.492191927336234,0.35482858316264376,27.0,4.492191927336234,56.83496585704209,53.507416281237475,1.1637931034482758,95.0,4.728623081406561,0.0,0.09457246162813107,0.0,4.492191927336234,4.728623081406561,0.0
2009-05-15 23:00:00,0.0,18.683382218793106,10.49,0.0,18.683382218793106,18.683382218793106,0.3448275862068966,20.683382218793106,31.60269230769231,31.60269230769231,18.683382218793106,0.0,18.683382218793106,18.683382218793106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.683382218793106,18.683382218793106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 00:00:00,0.0,18.32295600199144,9.9,0.0,18.32295600199144,18.32295600199144,0.3448275862068966,20.32295600199144,31.98846153846154,31.98846153846154,18.32295600199144,0.0,18.32295600199144,18.32295600199144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.32295600199144,18.32295600199144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 01:00:00,0.0,18.16111741805386,9.09,0.0,18.16111741805386,18.16111741805386,0.3448275862068966,20.16111741805386,32.518076923076926,32.518076923076926,18.16111741805386,0.0,18.16111741805386,18.16111741805386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16111741805386,18.16111741805386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 02:00:00,0.0,18.040288145092706,8.42,0.0,18.040288145092706,18.040288145092706,0.3448275862068966,20.040288145092706,32.956153846153846,32.956153846153846,18.040288145092706,0.0,18.040288145092706,18.040288145092706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.040288145092706,18.040288145092706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 03:00:00,0.0,17.92573607039633,7.79,0.0,17.92573607039633,17.92573607039633,0.3448275862068966,19.92573607039633,33.36807692307693,33.36807692307693,17.92573607039633,0.0,17.92573607039633,17.92573607039633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.92573607039633,17.92573607039633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 04:00:00,0.0,17.81286539009021,7.31,0.0,17.81286539009021,17.81286539009021,0.3448275862068966,19.81286539009021,33.68192307692308,33.68192307692308,17.81286539009021,0.0,17.81286539009021,17.81286539009021,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.81286539009021,17.81286539009021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 05:00:00,6.844288005471418,20.000000000000007,6.66,7.604764450523797,77.59472690734337,58.58281578103389,0.3448275862068966,79.59472690734337,34.106923076923074,34.106923076923074,58.58281578103389,0.0,77.59472690734337,58.58281578103389,0.9505955563154747,2.308261024521054,0.024,2.0774349220689485,7.604764450523797,7.811590552975903,0.3542058314026737,27.0,7.811590552975903,77.59472690734337,71.80836353476863,1.163793103448276,95.0,8.222726897869371,0.0,0.16445453795738738,0.0,7.811590552975903,8.222726897869371,0.0
2009-05-16 06:00:00,5.716241741931283,19.999999999999996,6.95,6.351379713256981,69.80664740717724,53.92819812403478,0.3448275862068966,71.80664740717724,33.917307692307695,33.917307692307695,53.92819812403478,0.0,69.80664740717724,53.92819812403478,0.7939224641571226,2.0096362927490885,0.024,1.8086726634741797,6.351379713256981,6.52834334253189,0.35443525318387,27.0,6.52834334253189,69.80664740717724,64.97083752382028,1.163793103448276,95.0,6.8719403605598846,0.0,0.13743880721119767,0.0,6.52834334253189,6.8719403605598846,0.0
2009-05-16 07:00:00,5.560051132428647,20.0,8.81,6.177834591587386,68.70692109101371,53.26233461204525,0.3448275862068966,70.70692109101371,32.701153846153844,32.701153846153844,53.26233461204525,0.0,68.70692109101371,53.26233461204525,0.7722293239484233,1.9672621368734151,0.024,1.7705359231860738,6.177834591587386,6.350560805274728,0.3544686282997959,27.0,6.350560805274728,68.70692109101371,64.0028019759954,1.1637931034482758,95.0,6.684800847657609,0.0,0.13369601695315225,0.0,6.350560805274728,6.684800847657609,0.0
2009-05-16 08:00:00,5.3355610613974545,20.0,10.59,5.928401179330505,67.11619371411851,52.29519076579225,0.3448275862068966,69.11619371411851,31.537307692307692,31.537307692307692,52.29519076579225,0.0,67.11619371411851,52.29519076579225,0.7410501474163131,1.9058732275178583,0.024,1.7152859047660725,5.928401179330505,6.094988502082291,0.35451719773275747,27.0,6.094988502082291,67.11619371411851,62.60138741627978,1.163793103448276,95.0,6.415777370612938,0.0,0.12831554741225873,0.0,6.094988502082291,6.415777370612937,0.0
2009-05-16 09:00:00,5.137605798175362,20.0,12.16,5.708450886861513,65.70315602794498,51.432028810791195,0.3448275862068966,67.70315602794498,30.51076923076923,30.51076923076923,51.432028810791195,0.0,65.70315602794498,51.432028810791195,0.7135563608576891,1.8512444361296685,0.024,1.6661199925167016,5.708450886861513,5.86957533047448,0.3545605512566378,27.0,5.86957533047448,65.70315602794498,61.355322449815745,1.163793103448276,95.0,6.178500347867874,0.0,0.1235700069573575,0.0,5.86957533047448,6.178500347867874,0.0
2009-05-16 10:00:00,4.779163714442539,20.0,13.17,5.3101819049361545,63.11831786598933,49.842863103648945,0.3448275862068966,65.11831786598933,29.850384615384616,29.850384615384616,49.842863103648945,0.0,63.11831786598933,49.842863103648945,0.6637727381170193,1.7510683432713186,0.024,1.5759615089441865,5.3101819049361545,5.461288739263287,0.35464001935385797,27.0,5.461288739263287,63.11831786598933,59.07291879986838,1.1637931034482758,95.0,5.748724988698196,0.0,0.11497449977396386,0.0,5.461288739263287,5.748724988698196,0.0
2009-05-16 11:00:00,4.467856553153758,20.0,14.22,4.964285059059731,60.843913399144526,48.43320075149519,0.3448275862068966,62.843913399144526,29.163846153846155,29.163846153846155,48.43320075149519,0.0,60.843913399144526,48.43320075149519,0.6205356323824663,1.6626507396153534,0.024,1.4963856656538181,4.964285059059731,5.1065501330212655,0.35470955742169874,27.0,5.1065501330212655,60.843913399144526,57.06128367098063,1.163793103448276,95.0,5.375315929496069,0.0,0.10750631858992143,0.0,5.1065501330212655,5.375315929496069,0.0
2009-05-16 12:00:00,4.154572255821704,20.0,15.41,4.616191395357449,58.5248877181539,46.98440922976028,0.3448275862068966,60.5248877181539,28.38576923076923,28.38576923076923,46.98440922976028,0.0,58.5248877181539,46.98440922976028,0.5770239244196811,1.5722231267499402,0.024,1.4150008140749464,4.616191395357449,4.749413708032443,0.35477923781190157,27.0,4.749413708032443,58.5248877181539,55.00680348998172,1.1637931034482758,95.0,4.999382850560466,0.0,0.09998765701120932,0.0,4.749413708032443,4.999382850560466,0.0
2009-05-16 13:00:00,3.9254407695916607,19.999999999999996,15.85,4.3616008551018455,56.808005813878,45.90400367612338,0.3448275862068966,58.808005813878,28.098076923076924,28.098076923076924,45.90400367612338,0.0,56.808005813878,45.90400367612338,0.5452001068877307,1.5050882277600333,0.024,1.3545794049840298,4.3616008551018455,4.488109677877849,0.354829356988076,27.0,4.488109677877849,56.808005813878,53.483480126561076,1.163793103448276,95.0,4.724325976713525,0.0,0.0944865195342704,0.0,4.488109677877849,4.724325976713525,0.0
2009-05-16 14:00:00,3.9651903391943253,20.0,16.31,4.40576704354925,57.1071719306468,46.09275432177367,0.3448275862068966,59.1071719306468,28.0,28.0,46.09275432177367,0.0,57.1071719306468,46.09275432177367,0.5507208804436563,1.5167982300580911,0.024,1.365118407052282,4.40576704354925,4.53344686655506,0.35482074397924857,27.0,4.53344686655506,57.1071719306468,53.74906314060601,1.163793103448276,95.0,4.772049333215853,0.0,0.09544098666431716,0.0,4.53344686655506,4.772049333215853,0.0
2009-05-16 15:00:00,3.934780569927959,19.999999999999996,16.48,4.3719784110310655,56.878350738195195,45.94840471061754,0.3448275862068966,58.878350738195195,28.0,28.0,45.94840471061754,0.0,56.878350738195195,45.94840471061754,0.5464973013788832,1.5078421307715058,0.024,1.3570579176943551,4.3719784110310655,4.498762624108216,0.3548273369042531,27.0,4.498762624108216,56.878350738195195,53.54593397959652,1.163793103448276,95.0,4.735539604324438,0.0,0.09471079208648875,0.0,4.498762624108216,4.735539604324438,0.0
2009-05-16 16:00:00,3.9280301960645616,20.0,15.85,4.364477995627291,56.827511847422294,45.91631685835407,0.3448275862068966,58.827511847422294,28.098076923076924,28.098076923076924,45.91631685835407,0.0,56.827511847422294,45.91631685835407,0.5455597494534113,1.5058518889386328,0.024,1.3552667000447696,4.364477995627291,4.491063184521154,0.35482879716031374,27.0,4.491063184521154,56.827511847422294,53.500798377406625,1.163793103448276,95.0,4.7274349310748995,0.0,0.09454869862149806,0.0,4.491063184521154,4.7274349310748995,0.0
2009-05-16 17:00:00,4.028035825978475,20.0,14.58,4.475595362198305,57.5790167517884,46.39002834629264,0.3448275862068966,59.5790167517884,28.928461538461537,28.928461538461537,46.39002834629264,0.0,57.5790167517884,46.39002834629264,0.5594494202747882,1.5352570823539449,0.024,1.3817313741185504,4.475595362198305,4.605121070433699,0.35480704898402565,27.0,4.605121070433699,57.5790167517884,54.16781595887455,1.1637931034482758,95.0,4.84749586361442,0.0,0.0969499172722884,0.0,4.605121070433699,4.84749586361442,0.0
2009-05-16 18:00:00,4.144078251376416,20.0,13.54,4.60453139041824,58.446652041916195,46.93532356587059,0.3448275862068966,60.446652041916195,29.60846153846154,29.60846153846154,46.93532356587059,0.0,58.446652041916195,46.93532356587059,0.57556642380228,1.5691674145868828,0.024,1.4122506731281945,4.60453139041824,4.737448131876928,0.3547815544259126,27.0,4.737448131876928,58.446652041916195,54.93743120348884,1.1637931034482758,95.0,4.986787507238871,0.0,0.09973575014477731,0.0,4.737448131876928,4.986787507238871,0.0
2009-05-16 19:00:00,4.2191418964154295,20.0,12.43,4.6879354404615885,59.00546002544711,47.28562142429314,0.3448275862068966,61.00546002544711,30.33423076923077,30.33423076923077,47.28562142429314,0.0,59.00546002544711,47.28562142429314,0.5859919300576986,1.590985954793766,0.024,1.4318873593143895,4.6879354404615885,4.823034035940965,0.3547649505692584,27.0,4.823034035940965,59.00546002544711,55.43284222104639,1.163793103448276,95.0,5.076877932569436,0.0,0.10153755865138869,0.0,4.823034035940965,5.076877932569436,0.0
2009-05-16 20:00:00,4.432123008527633,20.0,10.81,4.924581120586258,60.58098132481184,48.26952852334619,0.3448275862068966,62.58098132481184,31.393461538461537,31.393461538461537,48.26952852334619,0.0,60.58098132481184,48.26952852334619,0.6155726400732823,1.6524122363557927,0.024,1.4871710127202136,4.924581120586258,5.0658223442218375,0.35471753806809503,27.0,5.0658223442218375,60.58098132481184,56.82852032909196,1.163793103448276,95.0,5.332444572865092,0.0,0.10664889145730179,0.0,5.0658223442218375,5.332444572865092,0.0
2009-05-16 21:00:00,4.584453800453548,20.0,9.91,5.093837556059498,61.69913557626186,48.964541686113115,0.3448275862068966,63.69913557626186,31.981923076923078,31.981923076923078,48.964541686113115,0.0,61.69913557626186,48.964541686113115,0.6367296945074372,1.6959282542969996,0.024,1.5263354288672997,5.093837556059498,5.239430381489198,0.35468349975134084,27.0,5.239430381489198,61.69913557626186,57.818076034418006,1.1637931034482758,95.0,5.515189875251787,0.0,0.11030379750503556,0.0,5.239430381489198,5.515189875251787,0.0
2009-05-16 22:00:00,4.615299150196325,20.0,10.11,5.128110166884806,61.92469740678837,49.10442198957635,0.3448275862068966,63.92469740678837,31.851153846153846,31.851153846153846,49.10442198957635,0.0,61.92469740678837,49.10442198957635,0.6410137708606007,1.7046988655127533,0.024,1.5342289789614778,5.128110166884806,5.274580053436082,0.3546766057848351,27.0,5.274580053436082,61.92469740678837,58.01760107090979,1.163793103448276,95.0,5.5521895299327175,0.0,0.11104379059865438,0.0,5.274580053436082,5.5521895299327175,0.0
2009-05-16 23:00:00,0.0,18.44941731294211,9.71,0.0,18.44941731294211,18.44941731294211,0.3448275862068966,20.44941731294211,32.112692307692306,32.112692307692306,18.44941731294211,0.0,18.44941731294211,18.44941731294211,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.44941731294211,18.44941731294211,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 00:00:00,0.0,18.050457022565098,9.69,0.0,18.050457022565098,18.050457022565098,0.3448275862068966,20.050457022565098,32.12576923076923,32.12576923076923,18.050457022565098,0.0,18.050457022565098,18.050457022565098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.050457022565098,18.050457022565098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 01:00:00,0.0,17.897798411318668,9.63,0.0,17.897798411318668,17.897798411318668,0.3448275862068966,19.897798411318668,32.165,32.165,17.897798411318668,0.0,17.897798411318668,17.897798411318668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.897798411318668,17.897798411318668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 02:00:00,0.0,17.78193605155772,9.47,0.0,17.78193605155772,17.78193605155772,0.3448275862068966,19.78193605155772,32.269615384615385,32.269615384615385,17.78193605155772,0.0,17.78193605155772,17.78193605155772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.78193605155772,17.78193605155772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 03:00:00,0.0,17.69080120025174,9.49,0.0,17.69080120025174,17.69080120025174,0.3448275862068966,19.69080120025174,32.25653846153846,32.25653846153846,17.69080120025174,0.0,17.69080120025174,17.69080120025174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69080120025174,17.69080120025174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 04:00:00,0.0,17.607776487263326,9.6,0.0,17.607776487263326,17.607776487263326,0.3448275862068966,19.607776487263326,32.184615384615384,32.184615384615384,17.607776487263326,0.0,17.607776487263326,17.607776487263326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.607776487263326,17.607776487263326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 05:00:00,6.338115920223718,20.0,9.59,7.042351022470798,74.13191528755019,56.52603773137319,0.3448275862068966,76.13191528755019,32.191153846153846,32.191153846153846,56.52603773137319,0.0,74.13191528755019,56.52603773137319,0.8802938778088497,2.1757908724541606,0.024,1.9582117852087444,7.042351022470798,7.2359301097162145,0.3543061551083869,27.0,7.2359301097162145,74.13191528755019,68.77196705813077,1.163793103448276,95.0,7.6167685365433835,0.0,0.1523353707308676,0.0,7.2359301097162145,7.6167685365433835,0.0
2009-05-17 06:00:00,5.025450642985314,20.0,9.72,5.58383404776146,64.89809292281498,50.93850780341133,0.3448275862068966,66.89809292281498,32.106153846153845,32.106153846153845,50.93850780341133,0.0,64.89809292281498,50.93850780341133,0.6979792559701825,1.8200784174294318,0.024,1.6380705756864886,5.58383404776146,5.741841889504403,0.35458530146203093,27.0,5.741841889504403,64.89809292281498,60.64487670836728,1.1637931034482758,95.0,6.044044094215161,0.0,0.1208808818843032,0.0,5.741841889504403,6.044044094215161,0.0
2009-05-17 07:00:00,5.754332297472756,20.0,10.06,6.3937025527475075,70.07399128302225,54.08973490115348,0.3448275862068966,72.07399128302225,31.883846153846154,31.883846153846154,54.08973490115348,0.0,70.07399128302225,54.08973490115348,0.7992128190934384,2.0199294284202174,0.024,1.8179364855781954,6.3937025527475075,6.57169549558953,0.3544271689738022,27.0,6.57169549558953,70.07399128302225,65.20606869369668,1.163793103448276,95.0,6.9175742058837155,0.0,0.13835148411767406,0.0,6.57169549558953,6.9175742058837155,0.0
2009-05-17 08:00:00,5.589338069921991,20.0,11.61,6.210375633246656,68.9135596582605,53.387620575143856,0.3448275862068966,70.9135596582605,30.870384615384616,30.870384615384616,53.387620575143856,0.0,68.9135596582605,53.387620575143856,0.776296954155832,1.9752283256017045,0.024,1.7777054930415341,6.210375633246656,6.383898465806828,0.35446234311003527,27.0,6.383898465806828,68.9135596582605,64.18474597988507,1.163793103448276,95.0,6.719893121901925,0.0,0.13439786243803872,0.0,6.383898465806828,6.719893121901925,0.0
2009-05-17 09:00:00,5.531604518284092,20.0,12.27,6.14622724253788,68.50601831408717,53.140450207742475,0.3448275862068966,70.50601831408717,30.438846153846153,30.438846153846153,53.140450207742475,0.0,68.50601831408717,53.140450207742475,0.768278405317235,1.9595152445239115,0.024,1.7635637200715204,6.14622724253788,6.318178766990272,0.3544747448266016,27.0,6.318178766990272,68.50601831408717,63.82588589409438,1.1637931034482758,95.0,6.650714491568708,0.0,0.13301428983137456,0.0,6.318178766990272,6.650714491568708,0.0
2009-05-17 10:00:00,5.477358227750173,20.0,12.57,6.085953586389081,68.12237441163697,52.907490445664266,0.3448275862068966,70.12237441163697,30.24269230769231,30.24269230769231,52.907490445664266,0.0,68.12237441163697,52.907490445664266,0.7607441982986352,1.9447167565752297,0.024,1.7502450809177068,6.085953586389081,6.256425262046604,0.35448644009054997,27.0,6.256425262046604,68.12237441163697,63.48798532863948,1.163793103448276,95.0,6.58571080215432,0.0,0.1317142160430862,0.0,6.256425262046604,6.58571080215432,0.0
2009-05-17 11:00:00,5.448886540388338,20.0,12.49,6.054318378209265,67.92073347278559,52.78493752726243,0.3448275862068966,69.92073347278559,30.295,30.295,52.78493752726243,0.0,67.92073347278559,52.78493752726243,0.7567897972761581,1.9369361040011521,0.024,1.743242493601037,6.054318378209265,6.22401198860938,0.3544925946213225,27.0,6.22401198860938,67.92073347278559,63.31035422196382,1.163793103448276,95.0,6.551591566957243,0.0,0.1310318313391452,0.0,6.22401198860938,6.551591566957244,0.0
2009-05-17 12:00:00,5.4382540562424655,19.999999999999996,12.37,6.042504506936073,67.84538246999993,52.739121202659746,0.3448275862068966,69.84538246999993,30.37346153846154,30.37346153846154,52.739121202659746,0.0,67.84538246999993,52.739121202659746,0.7553130633670091,1.9340280881438323,0.024,1.740625279329449,6.042504506936073,6.211907315750456,0.35449489577912413,27.0,6.211907315750456,67.84538246999993,63.24396964351811,1.163793103448276,95.0,6.538849806053111,0.0,0.13077699612106208,0.0,6.211907315750456,6.53884980605311,0.0
2009-05-17 13:00:00,5.394006419410794,20.000000000000004,12.57,5.993340466011993,67.53151095908323,52.548159794053255,0.3448275862068966,69.53151095908323,30.24269230769231,30.24269230769231,52.548159794053255,0.0,67.53151095908323,52.548159794053255,0.7491675582514992,1.921912098075276,0.024,1.7297208882677484,5.993340466011993,6.16153167581952,0.3545044882998189,27.0,6.16153167581952,67.53151095908323,62.96741342143915,1.163793103448276,95.0,6.485822816652127,0.0,0.12971645633304263,0.0,6.16153167581952,6.485822816652127,0.0
2009-05-17 14:00:00,5.402693468059755,20.0,12.3,6.002992742288616,67.59317029644158,52.58568844072005,0.3448275862068966,69.59317029644158,30.41923076923077,30.41923076923077,52.58568844072005,0.0,67.59317029644158,52.58568844072005,0.750374092786077,1.924292609691879,0.024,1.7318633487226913,6.002992742288616,6.171422003257804,0.3545026029860231,27.0,6.171422003257804,67.59317029644158,63.021746590324696,1.1637931034482758,95.0,6.496233687639794,0.0,0.1299246737527959,0.0,6.171422003257804,6.496233687639794,0.0
2009-05-17 15:00:00,5.382991071011247,20.000000000000004,12.42,5.981101190012497,67.4532991940346,52.500546219003354,0.3448275862068966,69.4532991940346,30.34076923076923,30.34076923076923,52.500546219003354,0.0,67.4532991940346,52.500546219003354,0.7476376487515621,1.9188922899129108,0.024,1.7270030609216198,5.981101190012497,6.1489904190037885,0.3545068803274969,27.0,6.1489904190037885,67.4532991940346,62.898491476254016,1.1637931034482762,95.0,6.472621493688198,0.0,0.12945242987376382,0.0,6.1489904190037885,6.472621493688198,0.0
2009-05-17 16:00:00,5.393947010917322,20.0,12.17,5.993274456574802,67.53108922329277,52.547903081855765,0.3448275862068966,69.53108922329277,30.50423076923077,30.50423076923077,52.547903081855765,0.0,67.53108922329277,52.547903081855765,0.7491593070718503,1.9218958153235648,0.024,1.7297062337912084,5.993274456574802,6.161464038107159,0.3545045011963857,27.0,6.161464038107159,67.53108922329277,62.967041787657834,1.1637931034482756,95.0,6.485751619060168,0.0,0.12971503238120372,0.0,6.161464038107159,6.485751619060168,0.0
2009-05-17 17:00:00,5.371486131470818,20.0,12.02,5.968317923856465,67.37157947990411,52.450784670262955,0.3448275862068966,69.37157947990411,30.602307692307694,30.602307692307694,52.450784670262955,0.0,67.37157947990411,52.450784670262955,0.7460397404820581,1.9157367396040095,0.024,1.7241630656436087,5.968317923856465,6.135891597816866,0.35450938034735513,27.0,6.135891597816866,67.37157947990411,62.82647459263236,1.163793103448276,95.0,6.458833260859858,0.0,0.1291766652171969,0.0,6.135891597816866,6.458833260859858,0.0
2009-05-17 18:00:00,5.40777104472249,20.0,11.6,6.0086344941361,67.62920163365712,52.60761539831687,0.3448275862068966,69.62920163365712,30.876923076923077,30.876923076923077,52.60761539831687,0.0,67.62920163365712,52.60761539831687,0.7510793117670125,1.9256836087673754,0.024,1.7331152478906378,6.0086344941361,6.177202855012838,0.35450150147811255,27.0,6.177202855012838,67.62920163365712,63.05349581512909,1.163793103448276,95.0,6.502318794750356,0.0,0.1300463758950073,0.0,6.177202855012838,6.502318794750355,0.0
2009-05-17 19:00:00,5.456852470621168,20.000000000000004,11.01,6.063169411801298,67.97716908650142,52.81924555699817,0.3448275862068966,69.97716908650142,31.26269230769231,31.26269230769231,52.81924555699817,0.0,67.97716908650142,52.81924555699817,0.7578961764751623,1.9391139514439901,0.024,1.7452025562995912,6.063169411801298,6.233080806945697,0.3544908715742243,27.0,6.233080806945697,67.97716908650142,63.36007219246757,1.163793103448276,95.0,6.561137691521787,0.0,0.13122275383043594,0.0,6.233080806945697,6.561137691521788,0.0
2009-05-17 20:00:00,5.573809790949629,20.0,10.01,6.193121989944032,68.80402251826911,53.321217543409034,0.3448275862068966,70.80402251826911,31.91653846153846,31.91653846153846,53.321217543409034,0.0,68.80402251826911,53.321217543409034,0.774140248743004,1.9710057614802754,0.024,1.7739051853322478,6.193121989944032,6.366222566092061,0.35446567406324253,27.0,6.366222566092061,68.80402251826911,64.08830209894165,1.1637931034482758,95.0,6.701286911675853,0.0,0.13402573823351674,0.0,6.366222566092061,6.701286911675853,0.0
2009-05-17 21:00:00,4.859502099185362,20.0,9.56,5.399446776872624,63.70071610414441,50.202099161962856,0.3448275862068966,65.70071610414442,32.21076923076923,32.21076923076923,50.202099161962856,0.0,63.70071610414441,50.202099161962856,0.674930847109078,1.7736675663865744,0.024,1.596300809747917,5.399446776872624,5.552813533511282,0.3546221245515676,27.0,5.552813533511282,63.70071610414441,59.587520894136055,1.163793103448276,95.0,5.8450668773802965,0.0,0.11690133754760589,0.0,5.552813533511282,5.8450668773802965,0.0
2009-05-17 22:00:00,4.876866142182501,20.0,9.5,5.418740157980556,63.82635663441153,50.27950623946014,0.3448275862068966,65.82635663441152,32.25,32.25,50.27950623946014,0.0,63.82635663441153,50.27950623946014,0.6773425197475695,1.7785407089729202,0.024,1.6006866380756282,5.418740157980556,5.572594228877848,0.35461826196341584,27.0,5.572594228877848,63.82635663441153,59.698509057464975,1.163793103448276,95.0,5.865888661976682,0.0,0.11731777323953381,0.0,5.572594228877848,5.865888661976682,0.0
2009-05-17 23:00:00,0.0,18.088351793473255,9.6,0.0,18.088351793473255,18.088351793473255,0.3448275862068966,20.088351793473255,32.184615384615384,32.184615384615384,18.088351793473255,0.0,18.088351793473255,18.088351793473255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.088351793473255,18.088351793473255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 00:00:00,0.0,17.62022245454559,9.69,0.0,17.62022245454559,17.62022245454559,0.3448275862068966,19.62022245454559,32.12576923076923,32.12576923076923,17.62022245454559,0.0,17.62022245454559,17.62022245454559,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.62022245454559,17.62022245454559,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 01:00:00,0.0,17.46066936952011,9.73,0.0,17.46066936952011,17.46066936952011,0.3448275862068966,19.46066936952011,32.09961538461538,32.09961538461538,17.46066936952011,0.0,17.46066936952011,17.46066936952011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.46066936952011,17.46066936952011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 02:00:00,0.0,17.346180295037804,9.41,0.0,17.346180295037804,17.346180295037804,0.3448275862068966,19.346180295037804,32.308846153846154,32.308846153846154,17.346180295037804,0.0,17.346180295037804,17.346180295037804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.346180295037804,17.346180295037804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 03:00:00,0.0,17.261028310249806,9.45,0.0,17.261028310249806,17.261028310249806,0.3448275862068966,19.261028310249806,32.28269230769231,32.28269230769231,17.261028310249806,0.0,17.261028310249806,17.261028310249806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.261028310249806,17.261028310249806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 04:00:00,0.0,17.17893570012021,9.3,0.0,17.17893570012021,17.17893570012021,0.3448275862068966,19.17893570012021,32.38076923076923,32.38076923076923,17.17893570012021,0.0,17.17893570012021,17.17893570012021,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.17893570012021,17.17893570012021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 05:00:00,7.431151108113352,20.0,9.21,8.256834564570392,81.5513098977911,60.90922348636513,0.3448275862068966,83.5513098977911,32.43961538461539,32.43961538461539,60.90922348636513,0.0,81.5513098977911,60.90922348636513,1.032104320571299,2.4590528012197495,0.024,2.2131475210977745,8.256834564570392,8.478739844692369,0.35409494665994073,27.0,8.478739844692369,81.5513098977911,75.27076186468564,1.163793103448276,95.0,8.924989310202493,0.0,0.17849978620404983,0.0,8.478739844692369,8.924989310202493,0.0
2009-05-18 06:00:00,5.8612981836497875,20.000000000000004,9.12,6.512553537388653,70.82300454342732,54.54162069995568,0.3448275862068966,72.82300454342732,32.49846153846154,32.49846153846154,54.54162069995568,0.0,70.82300454342732,54.54162069995568,0.8140691921735816,2.0487510058411917,0.024,1.8438759052570726,6.512553537388653,6.693428637972773,0.3544045860705108,27.0,6.693428637972773,70.82300454342732,65.86490925604008,1.1637931034482758,95.0,7.045714355760814,0.0,0.1409142871152163,0.0,6.693428637972773,7.045714355760814,0.0
2009-05-18 07:00:00,6.636320241277876,20.0,9.33,7.373689156975418,76.17788745586276,57.74366456342421,0.3448275862068966,78.17788745586276,32.36115384615385,32.36115384615385,57.74366456342421,0.0,76.17788745586276,57.74366456342421,0.9217111446219273,2.254117248462887,0.024,2.0287055236165985,7.373689156975418,7.575100881821707,0.35424652392368544,27.0,7.575100881821707,76.17788745586276,70.56670161747631,1.1637931034482758,95.0,7.973790401917587,0.0,0.1594758080383521,0.0,7.575100881821707,7.973790401917587,0.0
2009-05-18 08:00:00,6.534595916663005,19.999999999999996,10.12,7.260662129625562,75.4818991594616,57.330243835397695,0.3448275862068966,77.4818991594616,31.844615384615384,31.844615384615384,57.330243835397695,0.0,75.4818991594616,57.330243835397695,0.9075827662031952,2.227491431876623,0.024,2.0047422886889605,7.260662129625562,7.459411272813224,0.35426669604048194,27.0,7.459411272813224,75.4818991594616,69.9564093277481,1.1637931034482758,95.0,7.852011866119183,0.0,0.15704023732238356,0.0,7.459411272813224,7.852011866119183,0.0
2009-05-18 09:00:00,6.457003541477479,20.0,10.84,7.174448379419421,74.94967928222796,57.013558333679406,0.3448275862068966,76.94967928222796,31.373846153846152,31.373846153846152,57.013558333679406,0.0,74.94967928222796,57.013558333679406,0.8968060474274276,2.2071177027817765,0.024,1.986405932503599,7.174448379419421,7.3711601496976,0.35428220088056134,27.0,7.3711601496976,74.94967928222796,69.48956065282233,1.163793103448276,95.0,7.7591159470501045,0.0,0.1551823189410019,0.0,7.3711601496976,7.7591159470501045,0.0
2009-05-18 10:00:00,6.408718304879878,20.000000000000007,11.0,7.120798116533198,74.61788840216242,56.815893110829435,0.3448275862068966,76.61788840216242,31.26923076923077,31.26923076923077,56.815893110829435,0.0,74.61788840216242,56.815893110829435,0.8900997645666497,2.1944107563118043,0.024,1.9749696806806238,7.120798116533198,7.316239192164379,0.3542919009161011,27.0,7.316239192164379,74.61788840216242,69.19845196352215,1.163793103448276,95.0,7.7013044128046095,0.0,0.1540260882560922,0.0,7.316239192164379,7.7013044128046095,0.0
2009-05-18 11:00:00,6.353902465194466,20.0,11.08,7.059891627993851,74.24066404100486,56.59093497102023,0.3448275862068966,76.24066404100486,31.216923076923077,31.216923076923077,56.59093497102023,0.0,74.24066404100486,56.59093497102023,0.8824864534992314,2.179958376288602,0.024,1.961962538659742,7.059891627993851,7.253887465622711,0.3543029606104486,27.0,7.253887465622711,74.24066404100486,68.86741406646952,1.163793103448276,95.0,7.635671016444959,0.0,0.15271342032889912,0.0,7.253887465622711,7.635671016444959,0.0
2009-05-18 12:00:00,6.229274317313938,20.0,11.88,6.921415908126598,73.38077146761886,56.077231697302366,0.3448275862068966,75.38077146761886,30.693846153846152,30.693846153846152,56.077231697302366,0.0,73.38077146761886,56.077231697302366,0.8651769885158247,2.146992075958109,0.024,1.9322928683622982,6.921415908126598,7.1121151157224105,0.3543282936227916,27.0,7.1121151157224105,73.38077146761886,68.11253804856523,1.1637931034482758,95.0,7.486436963918327,0.0,0.14972873927836652,0.0,7.1121151157224105,7.486436963918327,0.0
2009-05-18 13:00:00,6.152761439631311,19.999999999999996,12.19,6.836401599590346,72.85128851909701,55.76028452012114,0.3448275862068966,74.85128851909701,30.491153846153846,30.491153846153846,55.76028452012114,0.0,72.85128851909701,55.76028452012114,0.8545501999487932,2.1266777529412355,0.024,1.914009977647112,6.836401599590346,7.02506937488447,0.35434397470484486,27.0,7.02506937488447,72.85128851909701,67.64753342659,1.1637931034482758,95.0,7.3948098682994425,0.0,0.14789619736598889,0.0,7.02506937488447,7.394809868299442,0.0
2009-05-18 14:00:00,6.070499452576392,20.0,12.51,6.744999391751547,72.28066335347033,55.418164874091474,0.3448275862068966,74.28066335347033,30.28192307692308,30.28192307692308,55.418164874091474,0.0,72.28066335347033,55.418164874091474,0.8431249239689433,2.1047718774614834,0.024,1.894294689715335,6.744999391751547,6.931476579497695,0.3543609419269566,27.0,6.931476579497695,72.28066335347033,67.14623625754611,1.163793103448276,95.0,7.296291136313363,0.0,0.14592582272626728,0.0,6.931476579497695,7.296291136313363,0.0
2009-05-18 15:00:00,6.054263113433379,20.0,12.34,6.726959014925977,72.16786889273155,55.3504713554166,0.3448275862068966,74.16786889273155,30.393076923076922,30.393076923076922,55.3504713554166,0.0,72.16786889273155,55.3504713554166,0.8408698768657471,2.1004401659555554,0.024,1.8903961493599999,6.726959014925977,6.913003031521533,0.35436430391671697,27.0,6.913003031521533,72.16786889273155,67.0471259064193,1.1637931034482758,95.0,7.276845296338455,0.0,0.14553690592676888,0.0,6.913003031521533,7.276845296338455,0.0
2009-05-18 16:00:00,6.078056230983688,20.0,11.74,6.753395812204098,72.33314157783653,55.44965204732628,0.3448275862068966,74.33314157783653,30.785384615384615,30.785384615384615,55.44965204732628,0.0,72.33314157783653,55.44965204732628,0.8441744765255123,2.1067870470039076,0.024,1.8961083423035168,6.753395812204098,6.94007451690449,0.35435937864555966,27.0,6.94007451690449,72.33314157783653,67.19234563938876,1.1637931034482758,95.0,7.3053415967415685,0.0,0.1461068319348314,0.0,6.94007451690449,7.305341596741568,0.0
2009-05-18 17:00:00,6.080655754218538,20.000000000000007,11.19,6.756284171353932,72.35119124270543,55.460480814320604,0.3448275862068966,74.35119124270543,31.145,31.145,55.460480814320604,0.0,72.35119124270543,55.460480814320604,0.8445355214192415,2.107480129368624,0.024,1.8967321164317616,6.756284171353932,6.943032184290795,0.3543588410944555,27.0,6.943032184290795,72.35119124270543,67.20820443952707,1.163793103448276,95.0,7.308454930832416,0.0,0.14616909861664845,0.0,6.943032184290795,7.308454930832416,0.0
2009-05-18 18:00:00,6.115892129780473,20.000000000000004,10.66,6.795435699756081,72.5957131198235,55.6071238704333,0.3448275862068966,74.5957131198235,31.49153846153846,31.49153846153846,55.6071238704333,0.0,72.5957131198235,55.6071238704333,0.8494294624695101,2.116868087766163,0.024,1.9051812789895468,6.795435699756081,6.9831225085326984,0.3543515655502137,27.0,6.9831225085326984,72.5957131198235,67.42302978016964,1.1637931034482758,95.0,7.350655272139682,0.0,0.14701310544279345,0.0,6.9831225085326984,7.350655272139682,0.0
2009-05-18 19:00:00,6.146878816551268,20.0,10.14,6.829865351723631,72.81052958918897,55.7358662098799,0.3448275862068966,74.81052958918897,31.83153846153846,31.83153846153846,55.7358662098799,0.0,72.81052958918897,55.7358662098799,0.8537331689654539,2.125113499177653,0.024,1.9126021492598875,6.829865351723631,7.018376701641397,0.35434518434641815,27.0,7.018376701641397,72.81052958918897,67.61173203241756,1.1637931034482762,95.0,7.387764949096208,0.0,0.1477552989819241,0.0,7.018376701641397,7.387764949096208,0.0
2009-05-18 20:00:00,6.465190899461842,20.000000000000004,7.29,7.183545443846491,75.0058931470091,57.04702953739287,0.3448275862068966,77.0058931470091,33.695,33.695,57.04702953739287,0.0,75.0058931470091,57.04702953739287,0.8979431804808113,2.209270144425647,0.024,1.9883431299830823,7.183545443846491,7.380472458289056,0.35428056003158764,27.0,7.380472458289056,75.0058931470091,69.53887651123944,1.1637931034482758,95.0,7.768918377146375,0.0,0.15537836754292764,0.0,7.380472458289056,7.768918377146375,0.0
2009-05-18 21:00:00,5.578638622586645,20.0,6.83,6.198487358429606,68.83809135393214,53.34187295785812,0.3448275862068966,70.83809135393214,33.99576923076923,33.99576923076923,53.34187295785812,0.0,68.83809135393214,53.34187295785812,0.7748109198037008,1.972319143482966,0.024,1.7750872291346695,6.198487358429606,6.371719272777904,0.35446463786555427,27.0,6.371719272777904,68.83809135393214,64.11829930002258,1.163793103448276,95.0,6.707072918713583,0.0,0.1341414583742715,0.0,6.371719272777904,6.707072918713583,0.0
2009-05-18 22:00:00,5.631952667343978,20.0,6.43,6.257725185937754,69.2138757355253,53.56956277068092,0.3448275862068966,71.2138757355253,34.25730769230769,34.25730769230769,53.56956277068092,0.0,69.2138757355253,53.56956277068092,0.7822156482422192,1.9868025241489495,0.024,1.7881222717340546,6.257725185937754,6.43240543835265,0.3544532198051245,27.0,6.43240543835265,69.2138757355253,64.4491309663752,1.1637931034482758,95.0,6.77095309300279,0.0,0.13541906186005584,0.0,6.43240543835265,6.77095309300279,0.0
2009-05-18 23:00:00,0.0,17.772014837071453,5.88,0.0,17.772014837071453,17.772014837071453,0.3448275862068966,19.772014837071453,34.61692307692308,34.61692307692308,17.772014837071453,0.0,17.772014837071453,17.772014837071453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.772014837071453,17.772014837071453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 00:00:00,0.0,17.213478791484086,5.79,0.0,17.213478791484086,17.213478791484086,0.3448275862068966,19.213478791484086,34.675769230769234,34.675769230769234,17.213478791484086,0.0,17.213478791484086,17.213478791484086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.213478791484086,17.213478791484086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 01:00:00,0.0,17.012718078118816,5.81,0.0,17.012718078118816,17.012718078118816,0.3448275862068966,19.012718078118816,34.66269230769231,34.66269230769231,17.012718078118816,0.0,17.012718078118816,17.012718078118816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.012718078118816,17.012718078118816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 02:00:00,0.2891537692912988,17.0,5.76,0.3212819658792209,21.61824907179955,20.8150441571015,0.3448275862068966,23.61824907179955,34.69538461538462,34.69538461538462,20.8150441571015,0.019953920640294165,21.61824907179955,20.8150441571015,0.040160245734902615,0.2023990374936252,0.024,0.18215913374426268,0.3212819658792209,0.31752186962858336,0.34079192578486084,27.0,0.31752186962858336,21.61824907179955,20.8150441571015,0.2737257496798132,109.59247792144924,0.28972961981584916,0.0,0.0,0.0,0.31752186962858336,0.28972961981584916,0.0
2009-05-19 03:00:00,0.4904810805460721,16.999999999999993,5.86,0.5449789783845246,24.012635964914306,22.650188518952998,0.3448275862068966,26.012635964914306,34.63,34.63,22.650188518952998,0.039216766045765024,24.012635964914306,22.650188518952998,0.06812237229806557,0.3039077876128156,0.024,0.27351700885153407,0.5449789783845246,0.5513697571458062,0.3488712592688703,27.0,0.5513697571458062,24.012635964914306,23.012635964914306,0.47531875616017777,108.49368201754285,0.5082044842543482,0.0,0.0,0.0,0.5513697571458062,0.5082044842543482,0.0
2009-05-19 04:00:00,0.6888625632400843,16.999999999999993,5.69,0.7654028480445382,26.178613441605123,24.265106321493775,0.3448275862068966,28.178613441605123,34.74115384615384,34.74115384615384,24.265106321493775,0.06298463612965673,26.178613441605123,24.265106321493775,0.09567535600556727,0.3946492743143739,0.024,0.35518434688293654,0.7654028480445382,0.7808677754759756,0.35179481086600417,27.0,0.7808677754759756,26.178613441605123,25.178613441605123,0.6731618754103238,107.41069327919743,0.7269925848502169,0.0,0.0,0.0,0.7808677754759756,0.7269925848502169,0.0
2009-05-19 05:00:00,9.67371243721901,19.999999999999996,5.27,10.748569374687788,96.18836070540002,69.31693726868056,0.3448275862068966,98.18836070540002,35.01576923076923,35.01576923076923,69.31693726868056,0.0,96.18836070540002,69.31693726868056,1.3435711718359735,3.0121271513779337,0.024,2.7109144362401407,10.748569374687788,11.025782089825583,0.35372091778383535,27.0,11.025782089825583,96.18836070540002,88.02111471293662,1.163793103448276,95.0,11.60608641034272,0.0,0.23212172820685453,0.0,11.025782089825583,11.60608641034272,0.0
2009-05-19 06:00:00,8.06045253656791,20.0,5.7,8.956058373964344,85.7310409873249,63.34089505241404,0.3448275862068966,87.7310409873249,34.73461538461539,34.73461538461539,63.34089505241404,0.0,85.7310409873249,63.34089505241404,1.119507296745543,2.617726464953735,0.024,2.3559538184583615,8.956058373964344,9.193831020459719,0.3539823465192429,27.0,9.193831020459719,85.7310409873249,78.92079578698437,1.1637931034482758,95.0,9.677716863641809,0.0,0.1935543372728361,0.0,9.193831020459719,9.677716863641809,0.0
2009-05-19 07:00:00,7.77258402387613,20.0,8.08,8.636204470973478,83.82674150355004,62.23623032611635,0.3448275862068966,85.82674150355004,33.17846153846154,33.17846153846154,62.23623032611635,0.0,83.82674150355004,62.23623032611635,1.0795255588716848,2.5455113239119935,0.024,2.290960191520794,8.636204470973478,8.866755603364679,0.3540330642322176,27.0,8.866755603364679,83.82674150355004,77.25877438994657,1.1637931034482758,95.0,9.333426950910187,0.0,0.18666853901820346,0.0,8.866755603364679,9.333426950910187,0.0
2009-05-19 08:00:00,7.541599736003261,20.0,9.92,8.379555262225844,82.2894289199817,61.340540764417085,0.3448275862068966,84.2894289199817,31.975384615384616,31.975384615384616,61.340540764417085,0.0,82.2894289199817,61.340540764417085,1.0474444077782306,2.487119272425571,0.024,2.2384073451830138,8.379555262225844,8.604267189468404,0.3540747203373024,27.0,8.604267189468404,82.2894289199817,75.91589766852363,1.163793103448276,95.0,9.057123357335163,0.0,0.18114246714670373,0.0,8.604267189468404,9.057123357335163,0.0
2009-05-19 09:00:00,7.3981942872046,20.0,11.58,8.220215874671778,81.33067468422288,60.78013499754345,0.3448275862068966,83.33067468422288,30.89,30.89,60.78013499754345,0.0,81.33067468422288,60.78013499754345,1.0275269843339723,2.450659432362392,0.024,2.205593489126153,8.220215874671778,8.441281817908017,0.3541010209634684,27.0,8.441281817908017,81.33067468422288,75.07787333762435,1.1637931034482758,95.0,8.885559808324228,0.0,0.17771119616648434,0.0,8.441281817908017,8.885559808324228,0.0
2009-05-19 10:00:00,7.149561722968051,20.0,13.14,7.943957469964501,79.6602931824855,59.80039950757425,0.3448275862068966,81.6602931824855,29.87,29.87,59.80039950757425,0.0,79.6602931824855,59.80039950757425,0.9929946837455627,2.3870566245614335,0.024,2.1483509621052903,7.943957469964501,8.158663132420646,0.35414742906980595,27.0,8.158663132420646,79.6602931824855,73.61683901032207,1.1637931034482758,95.0,8.588066455179627,0.0,0.17176132910359243,0.0,8.158663132420646,8.588066455179627,0.0
2009-05-19 11:00:00,6.67106209597689,20.000000000000004,13.84,7.4122912177521,76.41513738579391,57.88440934141366,0.3448275862068966,78.41513738579391,29.412307692307692,29.412307692307692,57.88440934141366,0.0,76.41513738579391,57.88440934141366,0.9265364022190125,2.2631891214529816,0.024,2.0368702093076836,7.4122912177521,7.614610129897398,0.35423967486741537,27.0,7.614610129897398,76.41513738579391,70.77468543772177,1.163793103448276,95.0,8.015379084102523,0.0,0.16030758168205034,0.0,7.614610129897398,8.015379084102523,0.0
2009-05-19 12:00:00,6.269485442223499,20.0,14.65,6.966094935803888,73.6585583589058,56.24332101939607,0.3448275862068966,75.6585583589058,28.882692307692306,28.882692307692306,56.24332101939607,0.0,73.6585583589058,56.24332101939607,0.870761866975486,2.157645105079245,0.024,1.9418805945713202,6.966094935803888,7.1578594463118135,0.35432009153276084,27.0,7.1578594463118135,73.6585583589058,68.35644025052667,1.163793103448276,95.0,7.534588890854541,0.0,0.15069177781709087,0.0,7.1578594463118135,7.5345888908545415,0.0
2009-05-19 13:00:00,5.896888614593551,20.0,15.1,6.552098460659501,71.07165911759503,54.691412965946284,0.3448275862068966,73.07165911759503,28.588461538461537,28.588461538461537,54.691412965946284,0.0,71.07165911759503,54.691412965946284,0.8190123075824376,2.0583137300049916,0.024,1.8524823570044924,6.552098460659501,6.733929833660001,0.3543971117298903,27.0,6.733929833660001,71.07165911759503,66.08356294451355,1.1637931034482758,95.0,7.088347193326317,0.0,0.1417669438665264,0.0,6.733929833660001,7.088347193326317,0.0
