timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-19 14:00:00,5.650207475015779,20.0,15.23,6.2780083055730875,69.34239315221089,53.647372388278164,0.3448275862068966,71.34239315221089,28.503461538461536,28.503461538461536,53.647372388278164,0.0,69.34239315221089,53.647372388278164,0.7847510381966359,1.9917543729717375,0.024,1.7925789356745636,6.2780083055730875,6.453183742870263,0.35444931976725186,27.0,6.453183742870263,69.34239315221089,64.56225704638106,1.1637931034482758,95.0,6.792824992495015,0.0,0.13585649984990056,0.0,6.453183742870263,6.792824992495015,0.0
2009-05-19 15:00:00,5.564713855091103,20.0,14.73,6.18301539454567,68.73983313660634,53.282294650242164,0.3448275862068966,70.73983313660634,28.830384615384617,28.830384615384617,53.282294650242164,0.0,68.73983313660634,53.282294650242164,0.7728769243182088,1.968531066884364,0.024,1.7716779601959276,6.18301539454567,6.355868501234107,0.35446762682531674,27.0,6.355868501234107,68.73983313660634,64.03178239495145,1.163793103448276,95.0,6.690387896035903,0.0,0.1338077579207184,0.0,6.355868501234107,6.690387896035903,0.0
2009-05-19 16:00:00,5.561357388290922,20.0,13.92,6.179285986989914,68.71614187468867,53.26792690721389,0.3448275862068966,70.71614187468867,29.36,29.36,53.26792690721389,0.0,68.71614187468867,53.26792690721389,0.7724107483737392,1.9676176507656615,0.024,1.7708558856890955,6.179285986989914,6.35204775206648,0.35446834770678876,27.0,6.35204775206648,68.71614187468867,64.0109213176024,1.1637931034482758,95.0,6.686366054806822,0.0,0.13372732109613672,0.0,6.35204775206648,6.686366054806822,0.0
2009-05-19 17:00:00,5.648618693455815,19.999999999999996,12.6,6.276242992728684,69.33121087835508,53.64060339653337,0.3448275862068966,71.33121087835508,30.223076923076924,30.223076923076924,53.64060339653337,0.0,69.33121087835508,53.64060339653337,0.7845303740910855,1.991323542597323,0.024,1.7921911883375907,6.276242992728684,6.451375346988418,0.3544496590068313,27.0,6.451375346988418,69.33121087835508,64.55241432503033,1.163793103448276,95.0,6.790921417882545,0.0,0.13581842835765096,0.0,6.451375346988418,6.790921417882545,0.0
2009-05-19 18:00:00,5.6667926931485715,20.000000000000004,12.08,6.296436325720635,69.45908966302568,53.717998848724086,0.3448275862068966,71.45908966302568,30.563076923076924,30.563076923076924,53.717998848724086,0.0,69.45908966302568,53.717998848724086,0.7870545407150794,1.996250124281994,0.024,1.7966251118537946,6.296436325720635,6.472061338148835,0.35444578068712745,27.0,6.472061338148835,69.45908966302568,64.66497015328581,1.163793103448276,95.0,6.812696145419826,0.0,0.1362539229083964,0.0,6.472061338148835,6.812696145419826,0.0
2009-05-19 19:00:00,5.673504867028481,20.0,11.35,6.303894296698313,69.50629971049551,53.746563968749726,0.3448275862068966,71.50629971049551,31.040384615384617,31.040384615384617,53.746563968749726,0.0,69.50629971049551,53.746563968749726,0.7879867870872891,1.9980687283018856,0.024,1.798261855471697,6.303894296698313,6.479701169528502,0.35444434955084536,27.0,6.479701169528502,69.50629971049551,64.70652106640033,1.163793103448276,95.0,6.820738073187896,0.0,0.13641476146375772,0.0,6.479701169528502,6.820738073187896,0.0
2009-05-19 20:00:00,5.668752842683973,20.0,11.37,6.2986142696488585,69.47287743678518,53.72634176266303,0.3448275862068966,71.47287743678518,31.027307692307694,31.027307692307694,53.72634176266303,0.0,69.47287743678518,53.72634176266303,0.7873267837061073,1.996781260786757,0.024,1.7971031347080813,6.2986142696488585,6.474292395727536,0.3544453626846484,27.0,6.474292395727536,69.47287743678518,64.67710529180182,1.163793103448276,95.0,6.815044627081617,0.0,0.13630089254163238,0.0,6.474292395727536,6.815044627081617,0.0
2009-05-19 21:00:00,5.731989311901096,20.0,10.79,6.36887701322344,69.91721378327684,53.995021250218244,0.3448275862068966,71.91721378327684,31.406538461538464,31.406538461538464,53.995021250218244,0.0,69.91721378327684,53.995021250218244,0.79610962665293,2.013893640803882,0.024,1.8125042767234936,6.36887701322344,6.546266377303829,0.3544319083044369,27.0,6.546266377303829,69.91721378327684,65.06812757786659,1.1637931034482758,95.0,6.890806712951399,0.0,0.13781613425902783,0.0,6.546266377303829,6.890806712951399,0.0
2009-05-19 22:00:00,5.758656358909746,20.0,10.5,6.398507065455273,70.1043195732922,54.108051909654016,0.3448275862068966,72.1043195732922,31.596153846153847,31.596153846153847,54.108051909654016,0.0,70.1043195732922,54.108051909654016,0.7998133831819091,2.0210969155907095,0.024,1.8189872240316385,6.398507065455273,6.576616757014345,0.3544262526445649,27.0,6.576616757014345,70.1043195732922,65.23275160513343,1.1637931034482758,95.0,6.922754481067732,0.0,0.1384550896213547,0.0,6.576616757014345,6.922754481067732,0.0
2009-05-19 23:00:00,0.0,18.014617478684112,9.5,0.0,18.014617478684112,18.014617478684112,0.3448275862068966,20.014617478684112,32.25,32.25,18.014617478684112,0.0,18.014617478684112,18.014617478684112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.014617478684112,18.014617478684112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 00:00:00,0.0,17.513284105312895,8.77,0.0,17.513284105312895,17.513284105312895,0.3448275862068966,19.513284105312895,32.72730769230769,32.72730769230769,17.513284105312895,0.0,17.513284105312895,17.513284105312895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.513284105312895,17.513284105312895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 01:00:00,0.0,17.31397349186274,7.53,0.0,17.31397349186274,17.31397349186274,0.3448275862068966,19.31397349186274,33.53807692307692,33.53807692307692,17.31397349186274,0.0,17.31397349186274,17.31397349186274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.31397349186274,17.31397349186274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 02:00:00,0.0,17.186854817572105,7.01,0.0,17.186854817572105,17.186854817572105,0.3448275862068966,19.186854817572105,33.878076923076925,33.878076923076925,17.186854817572105,0.0,17.186854817572105,17.186854817572105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.186854817572105,17.186854817572105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 03:00:00,0.0,17.071824661401703,6.49,0.0,17.071824661401703,17.071824661401703,0.3448275862068966,19.071824661401703,34.21807692307692,34.21807692307692,17.071824661401703,0.0,17.071824661401703,17.071824661401703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.071824661401703,17.071824661401703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 04:00:00,0.09657979296924049,17.0,6.21,0.10731088107693387,18.94809462169397,18.679817419001637,0.3448275862068966,20.94809462169397,34.401153846153846,34.401153846153846,18.679817419001637,0.005884320373614281,18.94809462169397,18.679817419001637,0.013413860134616734,0.08706988897669453,0.024,0.07836290007902508,0.10731088107693387,0.09201786997460334,0.2956857652533357,27.0,0.09201786997460334,18.94809462169397,18.679817419001647,0.07932574997810633,110.0,0.08365260906782122,0.0,0.0,0.0,0.09201786997460334,0.08365260906782122,0.0
2009-05-20 05:00:00,9.063565649220935,20.0,5.95,10.070628499134372,92.27358546699669,67.09701421916076,0.3448275862068966,94.27358546699669,34.57115384615385,34.57115384615385,67.09701421916076,0.0,92.27358546699669,67.09701421916076,1.2588285623917965,2.8648943924677788,0.024,2.5784049532210007,10.070628499134372,10.33311793838115,0.3538154661339585,27.0,10.33311793838115,92.27358546699669,84.6194240311588,1.1637931034482758,95.0,10.876966250927527,0.0,0.21753932501855078,0.0,10.33311793838115,10.876966250927527,0.0
2009-05-20 06:00:00,7.475519242129419,20.0,6.38,8.30613249125491,81.84805782861689,61.08272660047961,0.3448275862068966,83.84805782861689,34.29,34.29,61.08272660047961,0.0,81.84805782861689,61.08272660047961,1.0382665614068638,2.470338826298316,0.024,2.2233049436684844,8.30613249125491,8.529166373884744,0.35408679745479926,27.0,8.529166373884744,81.84805782861689,75.53015681092448,1.163793103448276,95.0,8.978069867247099,0.0,0.17956139734494203,0.0,8.529166373884744,8.978069867247099,0.0
2009-05-20 07:00:00,7.3259449107562356,20.0,7.69,8.13993878972915,80.8463578714644,60.49651089714153,0.3448275862068966,82.8463578714644,33.433461538461536,33.433461538461536,60.49651089714153,0.0,80.8463578714644,60.49651089714153,1.0174923487161438,2.4322288504465424,0.024,2.189005965401888,8.13993878972915,8.359161674773805,0.3541144003026787,27.0,8.359161674773805,80.8463578714644,74.65438626052085,1.1637931034482758,95.0,8.79911755239348,0.0,0.17598235104786966,0.0,8.359161674773805,8.79911755239348,0.0
2009-05-20 08:00:00,6.900434847376092,19.999999999999996,8.56,7.66714983041788,77.97587951414674,58.80800493810204,0.3448275862068966,79.97587951414674,32.864615384615384,32.864615384615384,58.80800493810204,0.0,77.97587951414674,58.80800493810204,0.958393728802235,2.3228132268539703,0.024,2.0905319041685733,7.66714983041788,7.875431153103278,0.35419497139462947,27.0,7.875431153103278,77.97587951414674,72.14222680814431,1.163793103448276,95.0,8.289927529582398,0.0,0.16579855059164786,0.0,7.875431153103278,8.289927529582398,0.0
2009-05-20 09:00:00,6.750502921787714,19.999999999999993,10.0,7.500558801986348,76.95678310964728,58.20538610468141,0.3448275862068966,78.95678310964728,31.923076923076923,31.923076923076923,58.20538610468141,0.0,76.95678310964728,58.20538610468141,0.9375698502482935,2.283892061143889,0.024,2.0555028550295003,7.500558801986348,7.704948008100738,0.35422409098098145,27.0,7.704948008100738,76.95678310964728,71.24941421475785,1.163793103448276,95.0,8.11047158747446,0.0,0.16220943174948915,0.0,7.704948008100738,8.11047158747446,0.0
2009-05-20 10:00:00,6.340031188117502,20.0,11.57,7.044479097908336,74.14511164891678,56.53391390414595,0.3448275862068966,76.14511164891678,30.896538461538462,30.896538461538462,56.53391390414595,0.0,74.14511164891678,56.53391390414595,0.880559887238542,2.1762966132735055,0.024,1.9586669519461548,7.044479097908336,7.238108759235686,0.3543057673194497,27.0,7.238108759235686,74.14511164891678,68.7835496050385,1.163793103448276,95.0,7.619061851827038,0.0,0.15238123703654055,0.0,7.238108759235686,7.619061851827038,0.0
2009-05-20 11:00:00,5.916692211763021,20.0,13.61,6.574102457514467,71.20989787480893,54.77464173102277,0.3448275862068966,73.20989787480893,29.56269230769231,29.56269230769231,54.77464173102277,0.0,71.20989787480893,54.77464173102277,0.8217628071893084,2.063628950539961,0.024,1.857266055485965,6.574102457514467,6.756465352568464,0.35439296145341304,27.0,6.756465352568464,71.20989787480893,66.20510872475822,1.163793103448276,95.0,7.112068792177331,0.0,0.1422413758435468,0.0,6.756465352568464,7.112068792177331,0.0
2009-05-20 12:00:00,5.985012679039089,20.0,13.63,6.65001408782121,71.68615394672076,55.06111872716774,0.3448275862068966,73.68615394672076,29.549615384615382,29.549615384615382,55.06111872716774,0.0,71.68615394672076,55.06111872716774,0.8312517609776513,2.081934544173324,0.024,1.8737410897559916,6.65001408782121,6.834207542238543,0.3543786914290885,27.0,6.834207542238543,71.68615394672076,66.62377798950703,1.1637931034482758,95.0,7.1939026760405715,0.0,0.14387805352081137,0.0,6.834207542238543,7.1939026760405715,0.0
2009-05-20 13:00:00,5.798613299621416,20.000000000000004,13.9,6.442903666246018,70.3843724103758,54.27711324476076,0.3448275862068966,72.3843724103758,29.373076923076923,29.373076923076923,54.27711324476076,0.0,70.3843724103758,54.27711324476076,0.8053629582807522,2.0318756557232778,0.024,1.82868809015095,6.442903666246018,6.622091231818347,0.35441779877491997,27.0,6.622091231818347,70.3843724103758,65.47911964606593,1.163793103448276,95.0,6.97062234928247,0.0,0.1394124469856493,0.0,6.622091231818347,6.97062234928247,0.0
2009-05-20 14:00:00,5.828792957386551,20.0,12.59,6.47643661931839,70.59566089543969,54.40456934714373,0.3448275862068966,72.59566089543969,30.229615384615386,30.229615384615386,54.40456934714373,0.0,70.59566089543969,54.40456934714373,0.8095545774147987,2.0400055258220022,0.024,1.8360049732398018,6.47643661931839,6.656437171900591,0.3544114298714334,27.0,6.656437171900591,70.59566089543969,65.66496669403185,1.163793103448276,95.0,7.006775970421675,0.0,0.1401355194084335,0.0,6.656437171900591,7.006775970421675,0.0
2009-05-20 15:00:00,5.912356431256139,20.0,11.56,6.569284923617932,71.17963933686181,54.75642702781698,0.3448275862068966,73.17963933686181,30.903076923076924,30.903076923076924,54.75642702781698,0.0,71.17963933686181,54.75642702781698,0.8211606154522415,2.062465592752291,0.024,1.8562190334770616,6.569284923617932,6.751531482893163,0.3543938695786916,27.0,6.751531482893163,71.17963933686181,66.1785049050891,1.1637931034482756,95.0,7.106875245150698,0.0,0.14213750490301394,0.0,6.751531482893163,7.106875245150698,0.0
2009-05-20 16:00:00,5.9074655377100145,19.999999999999996,10.86,6.563850597455572,71.14550185338234,54.73587535974341,0.3448275862068966,73.14550185338234,31.360769230769233,31.360769230769233,54.73587535974341,0.0,71.14550185338234,54.73587535974341,0.8204813246819465,2.0611530531150177,0.024,1.8550377478035158,6.563850597455572,6.7459659027670735,0.3543948943303082,27.0,6.7459659027670735,71.14550185338234,66.14849007355488,1.1637931034482758,95.0,7.101016739754814,0.0,0.14202033479509632,0.0,6.7459659027670735,7.101016739754814,0.0
2009-05-20 17:00:00,5.896000796998415,19.999999999999993,10.42,6.551111996664905,71.06545971016776,54.68767971850549,0.3448275862068966,73.06545971016776,31.64846153846154,31.64846153846154,54.68767971850549,0.0,71.06545971016776,54.68767971850549,0.8188889995831131,2.0580753462881587,0.024,1.8522678116593427,6.551111996664905,6.732919531293722,0.3543972979370879,27.0,6.732919531293722,71.06545971016776,66.07811190920944,1.163793103448276,95.0,7.087283717151285,0.0,0.1417456743430254,0.0,6.732919531293722,7.087283717151286,0.0
2009-05-20 18:00:00,5.953439630718722,19.999999999999996,9.93,6.6149329230208025,71.46618650952837,54.92885420197637,0.3448275862068966,73.46618650952837,31.968846153846155,31.968846153846155,54.92885420197637,0.0,71.46618650952837,54.92885420197637,0.8268666153776003,2.073480977076114,0.024,1.8661328793685024,6.6149329230208025,6.798281020728416,0.35438527676912707,27.0,6.798281020728416,71.46618650952837,66.43042279047029,1.1637931034482758,95.0,7.15608528497728,0.0,0.14312170569954574,0.0,6.798281020728416,7.156085284977279,0.0
2009-05-20 19:00:00,5.974084957424694,20.0,9.44,6.6378721749163265,71.61004551665656,55.01536507936574,0.3448275862068966,73.61004551665656,32.28923076923077,32.28923076923077,55.01536507936574,0.0,71.61004551665656,55.01536507936574,0.8297340218645408,2.079009854304535,0.024,1.8711088688740816,6.6378721749163265,6.8217731603467815,0.3543809688626651,27.0,6.8217731603467815,71.61004551665656,66.55688021269597,1.163793103448276,95.0,7.180813852996612,0.0,0.14361627705993207,0.0,6.8217731603467815,7.180813852996612,0.0
2009-05-20 20:00:00,6.06970726958662,20.0,8.81,6.744119188429577,72.27516132197384,55.41486335089989,0.3448275862068966,74.27516132197384,32.701153846153844,32.701153846153844,55.41486335089989,0.0,72.27516132197384,55.41486335089989,0.8430148985536972,2.1045605921489696,0.024,1.8941045329340727,6.744119188429577,6.930575247644475,0.35436110586103164,27.0,6.930575247644475,72.27516132197384,67.14140187927423,1.1637931034482758,95.0,7.295342365941553,0.0,0.14590684731883138,0.0,6.930575247644475,7.295342365941553,0.0
2009-05-20 21:00:00,6.133835185981109,20.0,8.51,6.815372428867899,72.72012850081607,55.68169742864633,0.3448275862068966,74.72012850081607,32.89730769230769,32.89730769230769,55.68169742864633,0.0,72.72012850081607,55.68169742864633,0.8519215536084874,2.1216438223070977,0.024,1.909479440076388,6.815372428867899,7.00353681109861,0.35434786854097683,27.0,7.00353681109861,72.72012850081607,67.53232345555784,1.163793103448276,95.0,7.372144011682747,0.0,0.1474428802336547,0.0,7.00353681109861,7.372144011682747,0.0
2009-05-20 22:00:00,6.137452541360626,20.000000000000004,8.69,6.819391712622918,72.7452027458147,55.6967234642574,0.3448275862068966,74.7452027458147,32.77961538461538,32.77961538461538,55.6967234642574,0.0,72.7452027458147,55.6967234642574,0.8524239640778648,2.1226062290417302,0.024,1.9103456061375572,6.819391712622918,7.0076523355270925,0.354347123859161,27.0,7.0076523355270925,72.7452027458147,67.55434916394277,1.163793103448276,95.0,7.376476142660097,0.0,0.14752952285320192,0.0,7.0076523355270925,7.376476142660097,0.0
2009-05-20 23:00:00,0.0,17.91911444600542,8.46,0.0,17.91911444600542,17.91911444600542,0.3448275862068966,19.91911444600542,32.93,32.93,17.91911444600542,0.0,17.91911444600542,17.91911444600542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.91911444600542,17.91911444600542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 00:00:00,0.0,17.401065260179557,8.23,0.0,17.401065260179557,17.401065260179557,0.3448275862068966,19.401065260179557,33.08038461538462,33.08038461538462,17.401065260179557,0.0,17.401065260179557,17.401065260179557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.401065260179557,17.401065260179557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 01:00:00,0.0,17.215177059572223,7.97,0.0,17.215177059572223,17.215177059572223,0.3448275862068966,19.215177059572223,33.25038461538462,33.25038461538462,17.215177059572223,0.0,17.215177059572223,17.215177059572223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.215177059572223,17.215177059572223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 02:00:00,0.0,17.093238756948566,7.44,0.0,17.093238756948566,17.093238756948566,0.3448275862068966,19.093238756948566,33.596923076923076,33.596923076923076,17.093238756948566,0.0,17.093238756948566,17.093238756948566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.093238756948566,17.093238756948566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 03:00:00,0.037681482043627694,16.999999999999996,7.02,0.04186831338180855,17.931757331178236,17.827086547723713,0.3448275862068966,19.931757331178236,33.871538461538464,33.871538461538464,17.827086547723713,0.0022495859502642095,17.931757331178236,17.827086547723713,0.005233539172726068,0.04221225309364695,0.024,0.037991027784282254,0.04186831338180855,0.02208953869117325,0.18192952359553513,27.0,0.02208953869117325,17.931757331178236,17.827086547723706,0.0190427057682528,110.0,0.0200813988101575,0.0,0.0,0.0,0.02208953869117325,0.0200813988101575,0.0
2009-05-21 04:00:00,0.30426594366104803,16.999999999999996,6.55,0.33807327073449783,21.807757621607145,20.9625744447709,0.3448275862068966,23.807757621607145,34.17884615384615,34.17884615384615,20.9625744447709,0.022051792002051023,21.807757621607145,20.9625744447709,0.04225915884181223,0.21048796959307328,0.024,0.18943917263376595,0.33807327073449783,0.33512206769380515,0.3418174215206513,27.0,0.33512206769380515,21.807757621607145,20.9625744447709,0.28889833421879757,109.51871277761455,0.30599525797412724,0.0,0.0,0.0,0.33512206769380515,0.30599525797412724,0.0
2009-05-21 05:00:00,9.243982670687814,20.0,5.95,10.271091856319792,93.43599048102476,67.75826084022529,0.3448275862068966,95.43599048102476,34.57115384615385,34.57115384615385,67.75826084022529,0.0,93.43599048102476,67.75826084022529,1.283886482039974,2.9086620317100014,0.024,2.6177958285390015,10.271091856319792,10.537958059490792,0.3537869870151987,27.0,10.537958059490792,93.43599048102476,85.63009562214269,1.163793103448276,95.0,11.09258743104294,0.0,0.22185174862085902,0.0,10.537958059490792,11.09258743104294,0.0
2009-05-21 06:00:00,7.5610307974892415,20.0,6.6,8.401145330543601,82.41908000766759,61.41621668130858,0.3448275862068966,84.41908000766759,34.146153846153844,34.146153846153844,61.41621668130858,0.0,82.41908000766759,61.41621668130858,1.0501431663179501,2.4920471205354278,0.024,2.2428424084818848,8.401145330543601,8.626350042597146,0.35407118266957294,27.0,8.626350042597146,82.41908000766759,76.02919108722526,1.1637931034482758,95.0,9.080368465891732,0.0,0.1816073693178346,0.0,8.626350042597146,9.080368465891732,0.0
2009-05-21 07:00:00,7.307274893566126,20.0,8.42,8.119194326184584,80.72106336740728,60.42307755194582,0.3448275862068966,82.72106336740728,32.956153846153846,32.956153846153846,60.42307755194582,0.0,80.72106336740728,60.42307755194582,1.014899290773073,2.4274593820644745,0.024,2.184713443858027,8.119194326184584,8.337940264391033,0.35411787177390547,27.0,8.337940264391033,80.72106336740728,74.54481131971022,1.1637931034482756,95.0,8.77677922567477,0.0,0.17553558451349505,0.0,8.337940264391033,8.77677922567477,0.0
2009-05-21 08:00:00,7.133692084517282,19.999999999999996,8.57,7.926324538352535,79.55331890132867,59.73750755544732,0.3448275862068966,81.55331890132867,32.85807692307692,32.85807692307692,59.73750755544732,0.0,79.55331890132867,59.73750755544732,0.9907905672940669,2.3829798349626237,0.024,2.1446818514663613,7.926324538352535,8.1406225218488,0.35415042632282506,27.0,8.1406225218488,79.55331890132867,73.52322814440363,1.163793103448276,95.0,8.56907633878821,0.0,0.17138152677576457,0.0,8.1406225218488,8.56907633878821,0.0
2009-05-21 09:00:00,6.91761082503465,20.0,9.42,7.6862342500385,78.09236470188604,58.87677907678979,0.3448275862068966,80.09236470188604,32.30230769230769,32.30230769230769,58.87677907678979,0.0,78.09236470188604,58.87677907678979,0.9607792812548125,2.32725945068822,0.024,2.0945335056193977,7.6862342500385,7.894960195107323,0.35419165988399987,27.0,7.894960195107323,78.09236470188604,72.24424603884358,1.1637931034482758,95.0,8.310484415902446,0.0,0.1662096883180489,0.0,7.894960195107323,8.310484415902446,0.0
2009-05-21 10:00:00,6.563148607894979,20.000000000000004,10.61,7.292387342105532,75.67745389020547,57.446485534941644,0.3448275862068966,77.67745389020547,31.52423076923077,31.52423076923077,57.446485534941644,0.0,75.67745389020547,57.446485534941644,0.9115484177631915,2.2349745462035306,0.024,2.0114770915831777,7.292387342105532,7.491884796725886,0.35426101623521633,27.0,7.491884796725886,75.67745389020547,70.12790959633445,1.163793103448276,95.0,7.886194522869354,0.0,0.15772389045738713,0.0,7.491884796725886,7.886194522869354,0.0
2009-05-21 11:00:00,6.186433534918489,19.999999999999996,12.08,6.8738150387983215,73.08445426318252,55.899916666186726,0.3448275862068966,75.08445426318252,30.563076923076924,30.563076923076924,55.899916666186726,0.0,73.08445426318252,55.899916666186726,0.8592268798497902,2.1356249023048623,0.024,1.9220624120743761,6.8738150387983215,7.063377529028808,0.3543370617416028,27.0,7.063377529028808,73.08445426318252,67.85232276019822,1.1637931034482758,95.0,7.435134241082957,0.0,0.1487026848216594,0.0,7.063377529028808,7.435134241082957,0.0
2009-05-21 12:00:00,5.82419160826627,20.0,13.13,6.471324009184745,70.56345984300458,54.38514982004271,0.3448275862068966,72.56345984300458,29.876538461538463,29.876538461538463,54.38514982004271,0.0,70.56345984300458,54.38514982004271,0.8089155011480931,2.038766631913135,0.024,1.8348899687218216,6.471324009184745,6.651200672376058,0.35441239999387075,27.0,6.651200672376058,70.56345984300458,65.63664453013342,1.1637931034482758,95.0,7.001263865659008,0.0,0.14002527731318004,0.0,6.651200672376058,7.001263865659008,0.0
2009-05-21 13:00:00,5.440974092302145,20.0,14.33,6.0455267692246055,67.86466160413434,52.75084468107282,0.3448275862068966,69.86466160413434,29.091923076923077,29.091923076923077,52.75084468107282,0.0,67.86466160413434,52.75084468107282,0.7556908461530757,1.9347721508449718,0.024,1.7412949357604746,6.0455267692246055,6.215003984309103,0.3544943069453028,27.0,6.215003984309103,67.86466160413434,63.26095494909056,1.1637931034482758,95.0,6.542109457167477,0.0,0.1308421891433497,0.0,6.215003984309103,6.542109457167477,0.0
2009-05-21 14:00:00,5.285206014341931,20.0,14.23,5.87245112704659,66.75768903144868,52.0765612138322,0.3448275862068966,68.75768903144868,29.157307692307693,29.157307692307693,52.0765612138322,0.0,66.75768903144868,52.0765612138322,0.7340563908808238,1.8920220058867412,0.024,1.702819805298067,5.87245112704659,6.0376533276352635,0.3545281822327522,27.0,6.0376533276352635,66.75768903144868,62.28535323320033,1.163793103448276,95.0,6.35542455540554,0.0,0.12710849110811076,0.0,6.0376533276352635,6.35542455540554,0.0
2009-05-21 15:00:00,5.254190929630401,20.0,13.81,5.837989921811556,66.53656033478566,51.941585530256766,0.3448275862068966,68.53656033478566,29.431923076923077,29.431923076923077,51.941585530256766,0.0,66.53656033478566,51.941585530256766,0.7297487402264445,1.8834755007610182,0.024,1.6951279506849164,5.837989921811556,6.0023374718876585,0.35453496318951616,27.0,6.0023374718876585,66.53656033478566,62.090384429683695,1.1637931034482758,95.0,6.318249970408061,0.0,0.1263649994081611,0.0,6.0023374718876585,6.318249970408062,0.0
2009-05-21 16:00:00,5.209547293532494,20.000000000000004,13.12,5.788385881702771,66.21783738152406,51.74687267726714,0.3448275862068966,68.21783738152406,29.883076923076924,29.883076923076924,51.74687267726714,0.0,66.21783738152406,51.74687267726714,0.7235482352128464,1.8711530414109891,0.024,1.6840377372698903,5.788385881702771,5.95150118584387,0.3545447435889185,27.0,5.95150118584387,66.21783738152406,61.80931798460268,1.1637931034482758,95.0,6.264738090361968,0.0,0.1252947618072394,0.0,5.95150118584387,6.264738090361968,0.0
2009-05-21 17:00:00,5.160643033104522,20.0,12.6,5.73404781456058,65.86811322788444,51.53299369148298,0.3448275862068966,67.86811322788444,30.223076923076924,30.223076923076924,51.53299369148298,0.0,65.86811322788444,51.53299369148298,0.7167559768200725,1.8576265660648177,0.024,1.6718639094583359,5.73404781456058,5.895810471167062,0.3545554831864759,27.0,5.895810471167062,65.86811322788444,61.50084621220513,1.163793103448276,95.0,6.206116285439012,0.0,0.12412232570877997,0.0,5.895810471167062,6.206116285439012,0.0
2009-05-21 18:00:00,5.297469312735402,19.999999999999993,11.75,5.886077014150446,66.84505627686679,52.12986374149067,0.3448275862068966,68.84505627686679,30.778846153846153,30.778846153846153,52.12986374149067,0.0,66.84505627686679,52.12986374149067,0.7357596267688058,1.8953980804405792,0.024,1.7058582723965214,5.886077014150446,6.051616822194504,0.3545255042415663,27.0,6.051616822194504,66.84505627686679,62.3623771493153,1.163793103448276,95.0,6.370122970731056,0.0,0.12740245941462086,0.0,6.051616822194504,6.370122970731057,0.0
2009-05-21 19:00:00,5.351704680179881,19.999999999999996,10.72,5.9463385335332015,67.23099557780762,52.36514924397462,0.3448275862068966,69.23099557780762,31.45230769230769,31.45230769230769,52.36514924397462,0.0,67.23099557780762,52.36514924397462,0.7432923166916502,1.9103074757227738,0.024,1.7192767281504964,5.9463385335332015,6.113369281105479,0.3545136828162431,27.0,6.113369281105479,67.23099557780762,62.702573888099856,1.1637931034482758,95.0,6.435125559058399,0.0,0.128702511181168,0.0,6.113369281105479,6.435125559058399,0.0
2009-05-21 20:00:00,5.460323520148407,20.0,10.03,6.06702613349823,68.00175538241814,52.83419004867257,0.3448275862068966,70.00175538241814,31.90346153846154,31.90346153846154,52.83419004867257,0.0,68.00175538241814,52.83419004867257,0.7583782666872787,1.940062690346177,0.024,1.7460564213115595,6.06702613349823,6.237032402532848,0.354490121047083,27.0,6.237032402532848,68.00175538241814,63.38173138054196,1.163793103448276,95.0,6.56529726582405,0.0,0.1313059453164808,0.0,6.237032402532848,6.56529726582405,0.0
2009-05-21 21:00:00,5.530789276830997,20.0,9.71,6.145321418701108,68.50025789336986,53.13695434661709,0.3448275862068966,70.50025789336986,32.112692307692306,32.112692307692306,53.13695434661709,0.0,68.50025789336986,53.13695434661709,0.7681651773376384,1.9592930937596869,0.024,1.763363784383718,6.145321418701108,6.317250728077078,0.3544749202861065,27.0,6.317250728077078,68.50025789336986,63.82081290960906,1.1637931034482758,95.0,6.649737608502188,0.0,0.132994752170044,0.0,6.317250728077078,6.649737608502188,0.0
2009-05-21 22:00:00,5.575162946165454,20.0,9.57,6.194625495739394,68.81356998009514,53.32700624074666,0.3448275862068966,70.81356998009514,32.20423076923077,32.20423076923077,53.32700624074666,0.0,68.81356998009514,53.32700624074666,0.7743281869674242,1.9713738293002034,0.024,1.774236446370183,6.194625495739394,6.3677628786694145,0.35446538366196506,27.0,6.3677628786694145,68.81356998009514,64.09670858848817,1.1637931034482762,95.0,6.702908293336225,0.0,0.13405816586672437,0.0,6.3677628786694145,6.702908293336225,0.0
2009-05-21 23:00:00,0.0,18.11141950274379,9.4,0.0,18.11141950274379,18.11141950274379,0.3448275862068966,20.11141950274379,32.315384615384616,32.315384615384616,18.11141950274379,0.0,18.11141950274379,18.11141950274379,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11141950274379,18.11141950274379,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 00:00:00,0.0,17.634225007989023,9.07,0.0,17.634225007989023,17.634225007989023,0.3448275862068966,19.634225007989023,32.53115384615385,32.53115384615385,17.634225007989023,0.0,17.634225007989023,17.634225007989023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.634225007989023,17.634225007989023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 01:00:00,0.0,17.45697502612311,8.71,0.0,17.45697502612311,17.45697502612311,0.3448275862068966,19.45697502612311,32.76653846153846,32.76653846153846,17.45697502612311,0.0,17.45697502612311,17.45697502612311,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.45697502612311,17.45697502612311,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 02:00:00,0.0,17.34506340998694,8.51,0.0,17.34506340998694,17.34506340998694,0.3448275862068966,19.34506340998694,32.89730769230769,32.89730769230769,17.34506340998694,0.0,17.34506340998694,17.34506340998694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.34506340998694,17.34506340998694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 03:00:00,0.0,17.24566881461883,8.26,0.0,17.24566881461883,17.24566881461883,0.3448275862068966,19.24566881461883,33.06076923076923,33.06076923076923,17.24566881461883,0.0,17.24566881461883,17.24566881461883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.24566881461883,17.24566881461883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 04:00:00,0.0,17.148085043408493,7.98,0.0,17.148085043408493,17.148085043408493,0.3448275862068966,19.148085043408493,33.24384615384616,33.24384615384616,17.148085043408493,0.0,17.148085043408493,17.148085043408493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.148085043408493,17.148085043408493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 05:00:00,8.446563217747995,20.0,7.96,9.385070241942216,88.26593031154202,64.80325470668647,0.3448275862068966,90.26593031154202,33.25692307692307,33.25692307692307,64.80325470668647,0.0,88.26593031154202,64.80325470668647,1.173133780242777,2.713660440437484,0.024,2.4422943963937356,9.385070241942216,9.632436285985964,0.3539163445942287,27.0,9.632436285985964,88.26593031154202,81.13079232192278,1.163793103448276,95.0,10.13940661682733,0.0,0.20278813233654633,0.0,9.632436285985964,10.13940661682733,0.0
2009-05-22 06:00:00,6.917373063504928,20.0,8.22,7.685970070561031,78.09075259746754,58.87582742106497,0.3448275862068966,80.09075259746754,33.08692307692308,33.08692307692308,58.87582742106497,0.0,78.09075259746754,58.87582742106497,0.9607462588201289,2.3271979204447804,0.024,2.0944781284003025,7.685970070561031,7.89468986260551,0.35419170569000175,27.0,7.89468986260551,78.09075259746754,72.24283418072272,1.1637931034482758,95.0,8.31019985537422,0.0,0.16620399710748401,0.0,7.89468986260551,8.31019985537422,0.0
2009-05-22 07:00:00,6.801140209341322,20.0,8.62,7.556822454823691,77.3014281991966,58.409372062137365,0.3448275862068966,79.3014281991966,32.825384615384614,32.825384615384614,58.409372062137365,0.0,77.3014281991966,58.409372062137365,0.9446028068529614,2.2970592062720154,0.024,2.067353285644814,7.556822454823691,7.762528375450893,0.3542142135231262,27.0,7.762528375450893,77.3014281991966,71.55140718034409,1.163793103448276,95.0,8.171082500474624,0.0,0.16342165000949224,0.0,7.762528375450893,8.171082500474624,0.0
2009-05-22 08:00:00,6.568281066290606,20.000000000000004,9.45,7.298090073656229,75.71258900950775,57.46736382536719,0.3448275862068966,77.71258900950775,32.28269230769231,32.28269230769231,57.46736382536719,0.0,75.71258900950775,57.46736382536719,0.9122612592070286,2.2363188680369985,0.024,2.0126869812332986,7.298090073656229,7.49772196045993,0.3542599967364589,27.0,7.49772196045993,75.71258900950775,70.15872089064854,1.1637931034482758,95.0,7.892338905747294,0.0,0.15784677811494563,0.0,7.49772196045993,7.892338905747294,0.0
2009-05-22 09:00:00,6.52864200902705,19.999999999999996,9.97,7.254046676696722,75.44110160963345,57.30598491789164,0.3448275862068966,77.44110160963345,31.942692307692308,31.942692307692308,57.30598491789164,0.0,75.44110160963345,57.30598491789164,0.9067558345870903,2.225930076660602,0.024,2.003337068994542,7.254046676696722,7.452639684362783,0.354267882157989,27.0,7.452639684362783,75.44110160963345,69.92062776936471,1.1637931034482758,95.0,7.844883878276614,0.0,0.1568976775655326,0.0,7.452639684362783,7.844883878276614,0.0
2009-05-22 10:00:00,6.258181239622463,20.0,11.19,6.953534710691625,73.5804998349506,56.196663058221546,0.3448275862068966,75.5804998349506,31.145,31.145,56.196663058221546,0.0,73.5804998349506,56.196663058221546,0.8691918388364531,2.1546519094361316,0.024,1.9391867184925184,6.953534710691625,7.14499990163524,0.35432239458603865,27.0,7.14499990163524,73.5804998349506,68.28790731522079,1.1637931034482758,95.0,7.521052528037095,0.0,0.15042105056074215,0.0,7.14499990163524,7.521052528037095,0.0
2009-05-22 11:00:00,5.954787463800949,20.000000000000004,12.03,6.616430515334388,71.4755811745708,54.93450488623483,0.3448275862068966,73.4755811745708,30.595769230769232,30.595769230769232,54.93450488623483,0.0,71.4755811745708,54.93450488623483,0.8270538144167985,2.0738420654593357,0.024,1.8664578589134022,6.616430515334388,6.799814721880323,0.35438499531822093,27.0,6.799814721880323,71.4755811745708,66.43868138058538,1.163793103448276,95.0,7.157699707242445,0.0,0.1431539941448488,0.0,6.799814721880323,7.157699707242445,0.0
2009-05-22 12:00:00,5.809086722836119,20.0,12.42,6.454540803151243,70.45772008586492,54.32136807798682,0.3448275862068966,72.45772008586492,30.34076923076923,30.34076923076923,54.32136807798682,0.0,70.45772008586492,54.32136807798682,0.8068176003939054,2.034698115932442,0.024,1.8312283043391977,6.454540803151243,6.634010614744489,0.35441558693631986,27.0,6.634010614744489,70.45772008586492,65.54363814901716,1.163793103448276,95.0,6.983169068152093,0.0,0.1396633813630416,0.0,6.634010614744489,6.983169068152093,0.0
2009-05-22 13:00:00,5.5579242567846565,20.0,12.9,6.175471396427396,68.69190674106714,53.25322824999866,0.3448275862068966,70.69190674106714,30.026923076923076,30.026923076923076,53.25322824999866,0.0,68.69190674106714,53.25322824999866,0.7719339245534245,1.9666832397855791,0.024,1.7700149158070213,6.175471396427396,6.348139720405955,0.35446908521964604,27.0,6.348139720405955,68.69190674106714,63.98958102224792,1.163793103448276,95.0,6.682252337269427,0.0,0.13364504674538866,0.0,6.348139720405955,6.682252337269427,0.0
2009-05-22 14:00:00,5.453236591440353,20.0,13.03,6.059151768267059,67.95155384085643,52.80367442018879,0.3448275862068966,69.95155384085643,29.94192307692308,29.94192307692308,52.80367442018879,0.0,67.95155384085643,52.80367442018879,0.7573939710333824,1.9381254782650856,0.024,1.744312930438577,6.059151768267059,6.228964316093568,0.35449165359027657,27.0,6.228964316093568,67.95155384085643,63.33750619930564,1.163793103448276,95.0,6.556804543256387,0.0,0.13113609086512776,0.0,6.228964316093568,6.556804543256386,0.0
2009-05-22 15:00:00,5.335436157176667,20.0,12.69,5.928262396862963,67.11530523344771,52.29464924129031,0.3448275862068966,69.11530523344771,30.16423076923077,30.16423076923077,52.29464924129031,0.0,67.11530523344771,52.29464924129031,0.7410327996078704,1.9058389073937123,0.024,1.7152550166543412,5.928262396862963,6.094846287602334,0.3545172249406692,27.0,6.094846287602334,67.11530523344771,62.600604279668204,1.163793103448276,95.0,6.415627671160353,0.0,0.12831255342320738,0.0,6.094846287602334,6.415627671160353,0.0
2009-05-22 16:00:00,5.1754853930757,20.0,12.68,5.750539325639667,65.97431879164458,51.59797047754541,0.3448275862068966,67.97431879164458,30.17076923076923,30.17076923076923,51.59797047754541,0.0,65.97431879164458,51.59797047754541,0.7188174157049584,1.8617349424605596,0.024,1.6755614482145038,5.750539325639667,5.912712819885723,0.3545522209586788,27.0,5.912712819885723,65.97431879164458,61.594531517655156,1.1637931034482758,95.0,6.223908231458656,0.0,0.1244781646291731,0.0,5.912712819885723,6.223908231458656,0.0
2009-05-22 17:00:00,5.105813310893091,20.0,12.36,5.673125900992323,65.47528096218718,51.292466209706376,0.3448275862068966,67.47528096218718,30.38,30.38,51.292466209706376,0.0,65.47528096218718,51.292466209706376,0.7091407376240404,1.8424259321254453,0.024,1.6581833389129008,5.673125900992323,5.833368494204868,0.35456755453993677,27.0,5.833368494204868,65.47528096218718,61.15426726277617,1.163793103448276,95.0,6.140387888636703,0.0,0.12280775777273406,0.0,5.833368494204868,6.1403878886367025,0.0
2009-05-22 18:00:00,5.207178415218707,20.0,11.46,5.785753794687452,66.20091116961933,51.7365266829007,0.3448275862068966,68.20091116961933,30.968461538461536,30.968461538461536,51.7365266829007,0.0,66.20091116961933,51.7365266829007,0.7232192243359316,1.8704985084604808,0.024,1.683448657614433,5.785753794687452,5.9488036455335,0.35454526319312835,27.0,5.9488036455335,66.20091116961933,61.79438995070563,1.163793103448276,95.0,6.261898574245789,0.0,0.12523797148491553,0.0,5.9488036455335,6.26189857424579,0.0
2009-05-22 19:00:00,5.270952828999184,19.999999999999996,10.58,5.856614254443538,66.6560979186423,52.01456228253346,0.3448275862068966,68.6560979186423,31.543846153846154,31.543846153846154,52.01456228253346,0.0,66.6560979186423,52.01456228253346,0.7320767818054422,1.8880958448282184,0.024,1.6992862603453966,5.856614254443538,6.02142383892636,0.3545312970425308,27.0,6.02142383892636,66.6560979186423,62.195783963882036,1.163793103448276,95.0,6.338340883080378,0.0,0.12676681766160733,0.0,6.02142383892636,6.338340883080378,0.0
2009-05-22 20:00:00,5.3969404932300495,20.0,9.79,5.996600548033388,67.5523386244427,52.56083725435922,0.3448275862068966,69.5523386244427,32.06038461538461,32.06038461538461,52.56083725435922,0.0,67.5523386244427,52.56083725435922,0.7495750685041735,1.9227162210912458,0.024,1.7304445989821213,5.996600548033388,6.164872170142513,0.35450385141986585,27.0,6.164872170142513,67.5523386244427,62.985766646559355,1.163793103448276,95.0,6.489339126465803,0.0,0.12978678252931602,0.0,6.164872170142513,6.489339126465803,0.0
2009-05-22 21:00:00,5.467710038681378,20.000000000000004,9.52,6.075233376312642,68.05406625963568,52.865982818854064,0.3448275862068966,70.05406625963568,32.23692307692308,32.23692307692308,52.865982818854064,0.0,68.05406625963568,52.865982818854064,0.7594041720390803,1.9420811778837537,0.024,1.7478730600953785,6.075233376312642,6.2454414941010175,0.35448852444157014,27.0,6.2454414941010175,68.05406625963568,63.42781330104233,1.1637931034482758,95.0,6.574148941158966,0.0,0.1314829788231794,0.0,6.2454414941010175,6.574148941158966,0.0
2009-05-22 22:00:00,5.556491081401224,20.0,9.04,6.1738789793346935,68.68178886028542,53.24709141194869,0.3448275862068966,70.68178886028542,32.550769230769234,32.550769230769234,53.24709141194869,0.0,68.68178886028542,53.24709141194869,0.7717348724168367,1.9662931265336188,0.024,1.769663813880257,6.1738789793346935,6.346508291988057,0.35446939314708215,27.0,6.346508291988057,68.68178886028542,63.98067160696094,1.163793103448276,95.0,6.6805350441979545,0.0,0.13361070088395907,0.0,6.346508291988057,6.680535044197955,0.0
2009-05-22 23:00:00,0.0,18.122343272254447,8.64,0.0,18.122343272254447,18.122343272254447,0.3448275862068966,20.122343272254447,32.81230769230769,32.81230769230769,18.122343272254447,0.0,18.122343272254447,18.122343272254447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.122343272254447,18.122343272254447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 00:00:00,0.0,17.642115706775414,8.27,0.0,17.642115706775414,17.642115706775414,0.3448275862068966,19.642115706775414,33.05423076923077,33.05423076923077,17.642115706775414,0.0,17.642115706775414,17.642115706775414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.642115706775414,17.642115706775414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 01:00:00,0.0,17.46128734295955,8.01,0.0,17.46128734295955,17.46128734295955,0.3448275862068966,19.46128734295955,33.22423076923077,33.22423076923077,17.46128734295955,0.0,17.46128734295955,17.46128734295955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.46128734295955,17.46128734295955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 02:00:00,0.0,17.345993271675148,7.9,0.0,17.345993271675148,17.345993271675148,0.3448275862068966,19.345993271675148,33.29615384615384,33.29615384615384,17.345993271675148,0.0,17.345993271675148,17.345993271675148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.345993271675148,17.345993271675148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 03:00:00,0.0,17.242493376351916,7.67,0.0,17.242493376351916,17.242493376351916,0.3448275862068966,19.242493376351916,33.44653846153846,33.44653846153846,17.242493376351916,0.0,17.242493376351916,17.242493376351916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.242493376351916,17.242493376351916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 04:00:00,0.0,17.14380831899181,7.55,0.0,17.14380831899181,17.14380831899181,0.3448275862068966,19.14380831899181,33.525,33.525,17.14380831899181,0.0,17.14380831899181,17.14380831899181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.14380831899181,17.14380831899181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 05:00:00,8.522743938312756,20.0,7.28,9.469715487014174,88.76355580881696,65.08926709128153,0.3448275862068966,90.76355580881696,33.70153846153846,33.70153846153846,65.08926709128153,0.0,88.76355580881696,65.08926709128153,1.1837144358767717,2.7324677496023635,0.024,2.459220974642127,9.469715487014174,9.718962261974411,0.3539035889545242,27.0,9.718962261974411,88.76355580881696,81.56432450365074,1.163793103448276,95.0,10.230486591552012,0.0,0.20460973183104017,0.0,9.718962261974411,10.230486591552012,0.0
2009-05-23 06:00:00,6.914563761449937,20.000000000000007,7.8,7.682848623833263,78.07170379960435,58.86458224002119,0.3448275862068966,80.07170379960435,33.36153846153846,33.36153846153846,58.86458224002119,0.0,78.07170379960435,58.86458224002119,0.9603560779791579,2.3264708649510126,0.024,2.0938237784559113,7.682848623833263,7.891495710328364,0.3541922469893591,27.0,7.891495710328364,78.07170379960435,72.22615142158334,1.163793103448276,95.0,8.306837589819331,0.0,0.16613675179638676,0.0,7.891495710328364,8.306837589819331,0.0
2009-05-23 07:00:00,6.746120678107063,20.0,8.5,7.495689642341182,76.92693460944642,58.18771050359347,0.3448275862068966,78.92693460944642,32.90384615384615,32.90384615384615,58.18771050359347,0.0,76.92693460944642,58.18771050359347,0.9369612052926477,2.2827514827129574,0.024,2.0544763344416617,7.495689642341182,7.699964790612478,0.35422494784558456,27.0,7.699964790612478,76.92693460944642,71.22325698677051,1.163793103448276,95.0,8.105226095381555,0.0,0.1621045219076308,0.0,7.699964790612478,8.105226095381555,0.0
2009-05-23 08:00:00,6.4059132207502945,20.000000000000004,9.81,7.117681356389216,74.59859921416663,56.80439582319358,0.3448275862068966,76.59859921416663,32.04730769230769,32.04730769230769,56.80439582319358,0.0,74.59859921416663,56.80439582319358,0.889710169548652,2.1936718808966447,0.024,1.9743046928069803,7.117681356389216,7.313048544478882,0.35429246564161787,27.0,7.313048544478882,74.59859921416663,69.18152621825634,1.163793103448276,95.0,7.6979458362935596,0.0,0.15395891672587114,0.0,7.313048544478882,7.6979458362935596,0.0
2009-05-23 09:00:00,6.187506846050931,20.000000000000004,11.01,6.875007606723257,73.09188265564947,55.904363638841325,0.3448275862068966,75.09188265564947,31.26269230769231,31.26269230769231,55.904363638841325,0.0,73.09188265564947,55.904363638841325,0.8593759508404071,2.135909911067779,0.024,1.9223189199610011,6.875007606723257,7.064598597830035,0.3543368416971727,27.0,7.064598597830035,73.09188265564947,67.85884665725685,1.1637931034482758,95.0,7.436419576663195,0.0,0.14872839153326398,0.0,7.064598597830035,7.436419576663195,0.0
2009-05-23 10:00:00,5.842131426117889,19.999999999999996,12.23,6.491257140130988,70.68897929956488,54.46083644923741,0.3448275862068966,72.68897929956488,30.465,30.465,54.46083644923741,0.0,70.68897929956488,54.46083644923741,0.8114071425163735,2.043595577971255,0.024,1.8392360201741298,6.491257140130988,6.671616697928115,0.35440861952939906,27.0,6.671616697928115,70.68897929956488,65.74704100480331,1.1637931034482758,95.0,7.0227544188717,0.0,0.14045508837743412,0.0,6.671616697928115,7.022754418871701,0.0
2009-05-23 11:00:00,5.476215590697787,20.0,13.51,6.084683989664208,68.11428582872846,52.90257585456793,0.3448275862068966,70.11428582872846,29.62807692307692,29.62807692307692,52.90257585456793,0.0,68.11428582872846,52.90257585456793,0.760585498708026,1.9444046803991133,0.024,1.7499642123592019,6.084683989664208,6.255124457704121,0.3544866868744103,27.0,6.255124457704121,68.11428582872846,63.48086030450318,1.163793103448276,95.0,6.58434153442539,0.0,0.1316868306885077,0.0,6.255124457704121,6.58434153442539,0.0
2009-05-23 12:00:00,5.113192980372727,20.0,14.53,5.681325533747474,65.52819877338324,51.32488493901456,0.3448275862068966,67.52819877338324,28.961153846153845,28.961153846153845,51.32488493901456,0.0,65.52819877338324,51.32488493901456,0.7101656917184342,1.8444740090975469,0.024,1.6600266081877921,5.681325533747474,5.841772934657229,0.3545659280146732,27.0,5.841772934657229,65.52819877338324,61.20095956252603,1.1637931034482758,95.0,6.149234668060241,0.0,0.12298469336120484,0.0,5.841772934657229,6.149234668060241,0.0
2009-05-23 13:00:00,4.869920297808746,19.999999999999996,14.38,5.411022553120829,63.776108805110276,50.2485524223082,0.3448275862068966,65.77610880511028,29.05923076923077,29.05923076923077,50.2485524223082,0.0,63.776108805110276,50.2485524223082,0.6763778191401036,1.7765918694580434,0.024,1.598932682512239,5.411022553120829,5.564681740066633,0.3546198068108332,27.0,5.564681740066633,63.776108805110276,59.654122330986844,1.163793103448276,95.0,5.857559726385929,0.0,0.11715119452771852,0.0,5.564681740066633,5.85755972638593,0.0
2009-05-23 14:00:00,4.680134529713186,20.0,14.12,5.200149477459096,62.39790180373766,49.397528110089915,0.3448275862068966,64.39790180373765,29.22923076923077,29.22923076923077,49.397528110089915,0.0,62.39790180373766,49.397528110089915,0.650018684682387,1.7230903179318617,0.024,1.5507812861386756,5.200149477459096,5.348458509252282,0.35466211993859115,27.0,5.348458509252282,62.39790180373766,58.43608068577301,1.1637931034482758,95.0,5.629956325528718,0.0,0.11259912651057427,0.0,5.348458509252282,5.629956325528718,0.0
2009-05-23 15:00:00,4.470378846845094,19.999999999999996,14.46,4.967087607605659,60.862457857650604,48.44473883863646,0.3448275862068966,62.862457857650604,29.006923076923076,29.006923076923076,48.44473883863646,0.0,60.862457857650604,48.44473883863646,0.6208859509507074,1.6633727207108895,0.024,1.4970354486398005,4.967087607605659,5.109424879676748,0.3547089939518282,27.0,5.109424879676748,60.862457857650604,57.07769868751968,1.1637931034482758,95.0,5.378341978607104,0.0,0.10756683957214222,0.0,5.109424879676748,5.378341978607104,0.0
2009-05-23 16:00:00,4.335162074789463,20.0,14.0,4.81684674976607,59.865517356678815,47.823400482263644,0.3448275862068966,61.865517356678815,29.307692307692307,29.307692307692307,47.823400482263644,0.0,59.865517356678815,47.823400482263644,0.6021058437207587,1.624534028134619,0.024,1.4620806253211571,4.81684674976607,4.9553001525795315,0.3547391642940791,27.0,4.9553001525795315,59.865517356678815,56.19492465106435,1.163793103448276,95.0,5.216105423767928,0.0,0.10432210847535864,0.0,4.9553001525795315,5.216105423767928,0.0
