timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-23 17:00:00,4.331363610844812,20.0,13.13,4.812626234272013,59.83742827038627,47.80586268470624,0.3448275862068966,61.83742827038627,29.876538461538463,29.876538461538463,47.80586268470624,0.0,59.83742827038627,47.80586268470624,0.6015782792840016,1.6234389829222202,0.024,1.4610950846299984,4.812626234272013,4.950970132564235,0.3547400103579435,27.0,4.950970132564235,59.83742827038627,56.17004298700535,1.163793103448276,95.0,5.2115475079623526,0.0,0.10423095015924702,0.0,4.950970132564235,5.2115475079623526,0.0
2009-05-23 18:00:00,4.4135050505851945,19.999999999999993,12.27,4.903894500650216,60.44383081468125,48.18409456305571,0.3448275862068966,62.44383081468125,30.438846153846153,30.438846153846153,48.18409456305571,0.0,60.44383081468125,48.18409456305571,0.612986812581277,1.6470702090656872,0.024,1.4823631881591186,4.903894500650216,5.044601521556784,0.3547216943234439,27.0,5.044601521556784,60.44383081468125,56.70708894686141,1.1637931034482758,95.0,5.310106864796614,0.0,0.10620213729593218,0.0,5.044601521556784,5.310106864796614,0.0
2009-05-23 19:00:00,4.48684869469251,20.000000000000004,11.46,4.985387438547233,60.98349972398078,48.52003112761269,0.3448275862068966,62.98349972398078,30.968461538461536,30.968461538461536,48.52003112761269,0.0,60.98349972398078,48.52003112761269,0.6231734298184042,1.6680847404382433,0.024,1.501276266394419,4.985387438547233,5.128195912591058,0.35470531426744056,27.0,5.128195912591058,60.98349972398078,57.18483608502444,1.1637931034482762,95.0,5.398100960622166,0.0,0.1079620192124434,0.0,5.128195912591058,5.398100960622166,0.0
2009-05-23 20:00:00,4.610716761009353,20.0,10.86,5.123018623343726,61.89120577738343,49.08365921902411,0.3448275862068966,63.89120577738343,31.360769230769233,31.360769230769233,49.08365921902411,0.0,61.89120577738343,49.08365921902411,0.6403773279179658,1.7033967599137811,0.024,1.533057083922403,5.123018623343726,5.269358299335105,0.35467762989177976,27.0,5.269358299335105,61.89120577738343,57.98797740750558,1.163793103448276,95.0,5.546692946668531,0.0,0.11093385893337065,0.0,5.269358299335105,5.546692946668531,0.0
2009-05-23 21:00:00,4.6717987450807055,20.0,10.8,5.190887494534117,62.33713159681687,49.35991286048158,0.3448275862068966,64.33713159681687,31.4,31.4,49.35991286048158,0.0,62.33713159681687,49.35991286048158,0.6488609368167646,1.720729066975163,0.024,1.5486561602776467,5.190887494534117,5.338960401231633,0.3546639818238134,27.0,5.338960401231633,62.33713159681687,58.382346114423065,1.1637931034482758,95.0,5.6199583170859295,0.0,0.11239916634171863,0.0,5.338960401231633,5.6199583170859295,0.0
2009-05-23 22:00:00,4.768620981790812,20.0,10.34,5.298467757545346,63.04175525665141,49.795585862788045,0.3448275862068966,65.04175525665141,31.700769230769232,31.700769230769232,49.795585862788045,0.0,63.04175525665141,49.795585862788045,0.6623084696931683,1.748096186866547,0.024,1.5732865681798924,5.298467757545346,5.449277376232001,0.3546423702478951,27.0,5.449277376232001,63.04175525665141,59.00525349647956,1.1637931034482758,95.0,5.736081448665264,0.0,0.1147216289733052,0.0,5.449277376232001,5.736081448665264,0.0
2009-05-23 23:00:00,0.0,18.390683536251956,10.02,0.0,18.390683536251956,18.390683536251956,0.3448275862068966,20.390683536251956,31.91,31.91,18.390683536251956,0.0,18.390683536251956,18.390683536251956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.390683536251956,18.390683536251956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 00:00:00,0.0,17.973754477312106,9.75,0.0,17.973754477312106,17.973754477312106,0.3448275862068966,19.973754477312106,32.08653846153846,32.08653846153846,17.973754477312106,0.0,17.973754477312106,17.973754477312106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.973754477312106,17.973754477312106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 01:00:00,0.0,17.809840418950767,9.4,0.0,17.809840418950767,17.809840418950767,0.3448275862068966,19.809840418950767,32.315384615384616,32.315384615384616,17.809840418950767,0.0,17.809840418950767,17.809840418950767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.809840418950767,17.809840418950767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 02:00:00,0.0,17.6848723752763,9.07,0.0,17.6848723752763,17.6848723752763,0.3448275862068966,19.6848723752763,32.53115384615385,32.53115384615385,17.6848723752763,0.0,17.6848723752763,17.6848723752763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.6848723752763,17.6848723752763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 03:00:00,0.0,17.586796226848207,9.06,0.0,17.586796226848207,17.586796226848207,0.3448275862068966,19.586796226848207,32.53769230769231,32.53769230769231,17.586796226848207,0.0,17.586796226848207,17.586796226848207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.586796226848207,17.586796226848207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 04:00:00,0.0,17.49068879877322,8.83,0.0,17.49068879877322,17.49068879877322,0.3448275862068966,19.49068879877322,32.68807692307692,32.68807692307692,17.49068879877322,0.0,17.49068879877322,17.49068879877322,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.49068879877322,17.49068879877322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 05:00:00,6.647618316286268,19.999999999999993,8.76,7.386242573651408,76.2550662927516,57.789459858623076,0.3448275862068966,78.2550662927516,32.73384615384615,32.73384615384615,57.789459858623076,0.0,76.2550662927516,57.789459858623076,0.923280321706426,2.2570686276329925,0.024,2.0313617648696933,7.386242573651408,7.587949436414709,0.3542442943524092,27.0,7.587949436414709,76.2550662927516,70.63436300651847,1.1637931034482758,95.0,7.987315196226009,0.0,0.15974630392452022,0.0,7.587949436414709,7.987315196226009,0.0
2009-05-24 06:00:00,5.16973692296695,20.0,9.0,5.744152136629944,65.93319193402826,51.572811592453405,0.3448275862068966,67.93319193402826,32.57692307692308,32.57692307692308,51.572811592453405,0.0,65.93319193402826,51.572811592453405,0.718019017078743,1.86014408463556,0.024,1.674129676172004,5.744152136629944,5.9061665450935,0.3545534841414182,27.0,5.9061665450935,65.93319193402826,61.55825375247752,1.163793103448276,95.0,6.217017415887895,0.0,0.12434034831775805,0.0,5.9061665450935,6.217017415887895,0.0
2009-05-24 07:00:00,5.8648665726832645,19.999999999999996,9.84,6.516518414092516,70.84794786281218,54.55665182758089,0.3448275862068966,72.84794786281218,32.027692307692305,32.027692307692305,54.55665182758089,0.0,70.84794786281218,54.55665182758089,0.8145648017615645,2.0497103925694335,0.024,1.84473935331249,6.516518414092516,6.697489453349461,0.35440383577374707,27.0,6.697489453349461,70.84794786281218,65.8868445640348,1.163793103448276,95.0,7.049988898262591,0.0,0.1409997779652521,0.0,6.697489453349461,7.049988898262591,0.0
2009-05-24 08:00:00,5.602457853351587,20.0,11.24,6.224953170390652,69.00606321827148,53.44368029229485,0.3448275862068966,71.00606321827148,31.11230769230769,31.11230769230769,53.44368029229485,0.0,69.00606321827148,53.44368029229485,0.7781191462988315,1.9787938442535917,0.024,1.7809144598282325,6.224953170390652,6.398832554816011,0.3544595315053341,27.0,6.398832554816011,69.00606321827148,64.2661872517411,1.1637931034482758,95.0,6.7356132155958015,0.0,0.13471226431191605,0.0,6.398832554816011,6.7356132155958015,0.0
2009-05-24 09:00:00,5.345853767191935,20.000000000000004,12.65,5.9398375191021495,67.1893955117349,52.339801713979526,0.3448275862068966,69.1893955117349,30.190384615384616,30.190384615384616,52.339801713979526,0.0,67.1893955117349,52.339801713979526,0.7424796898877687,1.9087007334171462,0.024,1.7178306600754316,5.9398375191021495,6.106707592443864,0.35451495634379704,27.0,6.106707592443864,67.1893955117349,62.66590840622093,1.1637931034482762,95.0,6.428113255204067,0.0,0.12856226510408142,0.0,6.106707592443864,6.428113255204068,0.0
2009-05-24 10:00:00,5.0436289895407205,20.0,13.57,5.604032210600801,65.02880453030981,51.018724003807804,0.3448275862068966,67.02880453030981,29.588846153846152,29.588846153846152,51.018724003807804,0.0,65.02880453030981,51.018724003807804,0.7005040263251001,1.8251406848188227,0.024,1.6426266163369405,5.604032210600801,5.762546279082684,0.3545812816819233,27.0,5.762546279082684,65.02880453030981,60.76025173098931,1.163793103448276,95.0,6.0658381885080885,0.0,0.12131676377016198,0.0,5.762546279082684,6.0658381885080885,0.0
2009-05-24 11:00:00,4.9568092556183645,20.0,14.3,5.50756583957596,64.40372878793505,50.63481418899516,0.3448275862068966,66.40372878793505,29.111538461538462,29.111538461538462,50.63481418899516,0.0,64.40372878793505,50.63481418899516,0.688445729946995,1.8009250314463252,0.024,1.6208325283016927,5.50756583957596,5.663658342720593,0.3546005063411571,27.0,5.663658342720593,64.40372878793505,60.20842631184573,1.163793103448276,95.0,5.961745623916413,0.0,0.11923491247832807,0.0,5.663658342720593,5.961745623916413,0.0
2009-05-24 12:00:00,4.798817638068011,19.999999999999996,14.79,5.332019597853346,63.2609629862589,49.930913991625545,0.3448275862068966,65.2609629862589,28.791153846153847,28.791153846153847,49.930913991625545,0.0,63.2609629862589,49.930913991625545,0.6665024497316683,1.7566050474692267,0.024,1.580944542722304,5.332019597853346,5.483680102600269,0.3546356382620422,27.0,5.483680102600269,63.2609629862589,59.19897772507352,1.163793103448276,95.0,5.7722948448423885,0.0,0.1154458968968477,0.0,5.483680102600269,5.7722948448423885,0.0
2009-05-24 13:00:00,4.612880527740552,20.0,15.44,5.1254228086006135,61.907021026052846,49.09346400455131,0.3448275862068966,63.907021026052846,28.366153846153846,28.366153846153846,49.09346400455131,0.0,61.907021026052846,49.09346400455131,0.6406778510750767,1.7040116407344996,0.024,1.5336104766610499,5.1254228086006135,5.271823972674063,0.3546771463135506,27.0,5.271823972674063,61.907021026052846,58.001966231479464,1.163793103448276,95.0,5.549288392288488,0.0,0.1109857678457697,0.0,5.271823972674063,5.549288392288488,0.0
2009-05-24 14:00:00,4.474728191720208,20.0,15.68,4.971920213022454,60.89443059955894,48.46463006700281,0.3448275862068966,62.89443059955894,28.209230769230768,28.209230769230768,48.46463006700281,0.0,60.89443059955894,48.46463006700281,0.6214900266278067,1.664617455997482,0.024,1.4981557103977337,4.971920213022454,5.114381958622202,0.35470802228737014,27.0,5.114381958622202,60.89443059955894,57.10599951909805,1.163793103448276,95.0,5.383559956444423,0.0,0.10767119912888852,0.0,5.114381958622202,5.383559956444423,0.0
2009-05-24 15:00:00,4.439307734488614,20.000000000000004,15.58,4.932564149431793,60.63387925264724,48.30246887906775,0.3448275862068966,62.63387925264724,28.274615384615384,28.274615384615384,48.30246887906775,0.0,60.63387925264724,48.30246887906775,0.6165705186789742,1.6544723551611598,0.024,1.489025119645044,4.932564149431793,5.07401138494791,0.35471593379266064,27.0,5.07401138494791,60.63387925264724,56.875352300833974,1.163793103448276,95.0,5.341064615734642,0.0,0.10682129231469305,0.0,5.07401138494791,5.341064615734642,0.0
2009-05-24 16:00:00,4.39156050470707,20.0,15.58,4.879511671896744,60.28203553996653,48.08325636022467,0.3448275862068966,62.28203553996653,28.274615384615384,28.274615384615384,48.08325636022467,0.0,60.28203553996653,48.08325636022467,0.609938958987093,1.6407670056045887,0.024,1.4766903050441298,4.879511671896744,5.019588372457203,0.35472659122747746,27.0,5.019588372457203,60.28203553996653,56.56382193073897,1.1637931034482758,95.0,5.283777234165476,0.0,0.1056755446833094,0.0,5.019588372457203,5.283777234165476,0.0
2009-05-24 17:00:00,4.391002312651912,20.0,14.91,4.878891458502125,60.277918065223865,48.080689418968554,0.3448275862068966,62.277918065223865,28.712692307692308,28.712692307692308,48.080689418968554,0.0,60.277918065223865,48.080689418968554,0.6098614323127656,1.640606579620618,0.024,1.4765459216585561,4.878891458502125,5.018952116464186,0.35472671575679543,27.0,5.018952116464186,60.277918065223865,56.56017575673187,1.163793103448276,95.0,5.283107491014933,0.0,0.10566214982029863,0.0,5.018952116464186,5.283107491014933,0.0
2009-05-24 18:00:00,4.471783657319841,20.0,13.88,4.968648508133156,60.872785484354026,48.451164214021134,0.3448275862068966,62.872785484354026,29.386153846153846,29.386153846153846,48.451164214021134,0.0,60.872785484354026,48.451164214021134,0.6210810635166445,1.663774792761004,0.024,1.4973973134849035,4.968648508133156,5.111025987409257,0.35470868011576046,27.0,5.111025987409257,60.872785484354026,57.08684030849532,1.1637931034482758,95.0,5.380027355167639,0.0,0.1076005471033529,0.0,5.111025987409257,5.380027355167639,0.0
2009-05-24 19:00:00,4.519504220222629,20.0,13.25,5.021671355802921,61.223249577891906,48.669071188384606,0.3448275862068966,63.223249577891906,29.798076923076923,29.798076923076923,48.669071188384606,0.0,61.223249577891906,48.669071188384606,0.6277089194753651,1.6774156983906363,0.024,1.5096741285515727,5.021671355802921,5.165412925641984,0.354698016797285,27.0,5.165412925641984,61.223249577891906,57.39701778112007,1.163793103448276,95.0,5.437276763833668,0.0,0.10874553527667352,0.0,5.165412925641984,5.437276763833668,0.0
2009-05-24 20:00:00,4.733572268804789,20.000000000000004,11.5,5.259524743116432,62.786999607982374,49.6381877501913,0.3448275862068966,64.78699960798238,30.942307692307693,30.942307692307693,49.6381877501913,0.0,62.786999607982374,49.6381877501913,0.657440592889554,1.738204496596168,0.024,1.564384046936551,5.259524743116432,5.409345192776049,0.35465018930200953,27.0,5.409345192776049,62.786999607982374,58.780077242963074,1.163793103448276,95.0,5.69404757134321,0.0,0.11388095142686439,0.0,5.409345192776049,5.69404757134321,0.0
2009-05-24 21:00:00,4.1419694588153435,20.0,10.94,4.602188287572604,58.430925929417995,46.92545521048649,0.3448275862068966,60.430925929417995,31.30846153846154,31.30846153846154,46.92545521048649,0.0,58.430925929417995,46.92545521048649,0.5752735359465755,1.5685531473577075,0.024,1.4116978326219367,4.602188287572604,4.735043602308375,0.35478201975730167,27.0,4.735043602308375,58.430925929417995,54.923486224004385,1.163793103448276,95.0,4.9842564234825,0.0,0.09968512846965005,0.0,4.735043602308375,4.9842564234825,0.0
2009-05-24 22:00:00,4.155216706655173,20.0,11.22,4.616907451839081,58.52969106534352,46.98742243574582,0.3448275862068966,60.52969106534352,31.125384615384615,31.125384615384615,46.98742243574582,0.0,58.52969106534352,46.98742243574582,0.5771134314798851,1.5724107240261442,0.024,1.41516965162353,4.616907451839081,4.750148524241696,0.3547790954930337,27.0,4.750148524241696,58.52969106534352,55.01106252886819,1.1637931034482758,95.0,5.000156341307048,0.0,0.10000312682614095,0.0,4.750148524241696,5.000156341307048,0.0
2009-05-24 23:00:00,0.0,18.36108283259381,11.06,0.0,18.36108283259381,18.36108283259381,0.3448275862068966,20.36108283259381,31.23,31.23,18.36108283259381,0.0,18.36108283259381,18.36108283259381,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.36108283259381,18.36108283259381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 00:00:00,0.0,17.949077666624554,10.91,0.0,17.949077666624554,17.949077666624554,0.3448275862068966,19.949077666624554,31.328076923076924,31.328076923076924,17.949077666624554,0.0,17.949077666624554,17.949077666624554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.949077666624554,17.949077666624554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 01:00:00,0.0,17.803091737649396,10.93,0.0,17.803091737649396,17.803091737649396,0.3448275862068966,19.803091737649396,31.315,31.315,17.803091737649396,0.0,17.803091737649396,17.803091737649396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.803091737649396,17.803091737649396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 02:00:00,0.0,17.69609555286769,10.75,0.0,17.69609555286769,17.69609555286769,0.3448275862068966,19.69609555286769,31.432692307692307,31.432692307692307,17.69609555286769,0.0,17.69609555286769,17.69609555286769,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69609555286769,17.69609555286769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 03:00:00,0.0,17.61011428200485,10.55,0.0,17.61011428200485,17.61011428200485,0.3448275862068966,19.61011428200485,31.56346153846154,31.56346153846154,17.61011428200485,0.0,17.61011428200485,17.61011428200485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.61011428200485,17.61011428200485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 04:00:00,0.0,17.526145828294073,10.24,0.0,17.526145828294073,17.526145828294073,0.3448275862068966,19.526145828294073,31.766153846153845,31.766153846153845,17.526145828294073,0.0,17.526145828294073,17.526145828294073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.526145828294073,17.526145828294073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 05:00:00,6.542231740845067,20.0,9.83,7.269146378716742,75.53421158144336,57.3613456346515,0.3448275862068966,77.53421158144336,32.03423076923077,32.03423076923077,57.3613456346515,0.0,75.53421158144336,57.3613456346515,0.9086432973395927,2.2294933731862767,0.024,2.006544035867649,7.269146378716742,7.4680957160353705,0.3542651757381662,27.0,7.4680957160353705,75.53421158144336,70.00228882882456,1.1637931034482758,95.0,7.86115338530039,0.0,0.1572230677060077,0.0,7.4680957160353705,7.86115338530039,0.0
2009-05-25 06:00:00,5.156711082929762,20.000000000000004,10.14,5.729678981033069,65.83996836556477,51.515770912982106,0.3448275862068966,67.83996836556477,31.83153846153846,31.83153846153846,51.515770912982106,0.0,65.83996836556477,51.515770912982106,0.7162098726291336,1.856537742685125,0.024,1.6708839684166126,5.729678981033069,5.8913327553015815,0.35455634779489675,27.0,5.8913327553015815,65.83996836556477,61.47601817645249,1.1637931034482758,95.0,6.201402900317454,0.0,0.12402805800634908,0.0,5.8913327553015815,6.201402900317453,0.0
2009-05-25 07:00:00,5.741625641000038,20.000000000000007,11.31,6.379584045555598,69.98484435796608,54.035884244077096,0.3448275862068966,71.98484435796608,31.06653846153846,31.06653846153846,54.035884244077096,0.0,69.98484435796608,54.035884244077096,0.7974480056944497,2.016497486449036,0.024,1.8148477378041323,6.379584045555598,6.557233794200501,0.3544298633425292,27.0,6.557233794200501,69.98484435796608,65.12763414003979,1.1637931034482758,95.0,6.902351362316318,0.0,0.1380470272463267,0.0,6.557233794200501,6.902351362316318,0.0
2009-05-25 08:00:00,5.260211076860409,20.0,12.54,5.844678974289343,66.57950119384253,51.967803758119175,0.3448275862068966,68.57950119384253,30.262307692307694,30.262307692307694,51.967803758119175,0.0,66.57950119384253,51.967803758119175,0.7305848717861678,1.885135318847081,0.024,1.6966217869623728,5.844678974289343,6.009192506174051,0.3545336460859292,27.0,6.009192506174051,66.57950119384253,62.12824748556546,1.163793103448276,95.0,6.3254657959726845,0.0,0.12650931591945352,0.0,6.009192506174051,6.3254657959726845,0.0
2009-05-25 09:00:00,5.0105772032235025,20.0,13.63,5.56730800358167,64.79107979236186,50.872809783407675,0.3448275862068966,66.79107979236186,29.549615384615382,29.549615384615382,50.872809783407675,0.0,64.79107979236186,50.872809783407675,0.6959135004477087,1.8159333498184687,0.024,1.6343400148366216,5.56730800358167,5.724901338563517,0.3545885926518648,27.0,5.724901338563517,64.79107979236186,60.55041213416666,1.163793103448276,95.0,6.026211935330018,0.0,0.12052423870660044,0.0,5.724901338563517,6.026211935330018,0.0
2009-05-25 10:00:00,4.66540049284262,20.0,15.06,5.183778325380689,62.29047280328282,49.331026989831095,0.3448275862068966,64.29047280328282,28.614615384615384,28.614615384615384,49.331026989831095,0.0,62.29047280328282,49.331026989831095,0.6479722906725861,1.718915995034734,0.024,1.5470243955312606,5.183778325380689,5.331669924884162,0.3546654110666844,27.0,5.331669924884162,62.29047280328282,58.341087673739,1.163793103448276,95.0,5.612284131457013,0.0,0.11224568262914048,0.0,5.331669924884162,5.612284131457013,0.0
2009-05-25 11:00:00,4.325416884568221,20.0,16.22,4.806018760631357,59.79344382294926,47.77839692137087,0.3448275862068966,61.79344382294926,28.0,28.0,47.77839692137087,0.0,59.79344382294926,47.77839692137087,0.6007523450789196,1.621724177863683,0.024,1.4595517600773147,4.806018760631357,4.944191178417725,0.354741334712403,27.0,4.944191178417725,59.79344382294926,56.13107998708428,1.1637931034482758,95.0,5.2044117667555,0.0,0.10408823533511012,0.0,4.944191178417725,5.2044117667555,0.0
2009-05-25 12:00:00,4.010034340699693,20.0,17.08,4.455593711888548,57.444003758768645,46.305019479047274,0.3448275862068966,59.444003758768645,28.0,28.0,46.305019479047274,0.0,57.444003758768645,46.305019479047274,0.5569492139860684,1.5299765577075821,0.024,1.376978901936824,4.455593711888548,4.584591367659305,0.3548109808209724,27.0,4.584591367659305,57.444003758768645,54.048010153095085,1.1637931034482758,95.0,4.82588565016769,0.0,0.09651771300335384,0.0,4.584591367659305,4.82588565016769,0.0
2009-05-25 13:00:00,3.7759650834669576,20.0,17.68,4.195516759407731,55.677842440941625,45.1890505424223,0.3448275862068966,57.677842440941625,28.0,28.0,45.1890505424223,0.0,55.677842440941625,45.1890505424223,0.5244395949259664,1.4608054316007342,0.024,1.3147248884406608,4.195516759407731,4.317597302567805,0.35486132970853335,27.0,4.317597302567805,55.677842440941625,52.479622216817326,1.163793103448276,95.0,4.544839265860847,0.0,0.09089678531721682,0.0,4.317597302567805,4.544839265860847,0.0
2009-05-25 14:00:00,3.5803162766183534,19.999999999999996,17.93,3.978129196242615,54.18570784482539,44.240384854218846,0.3448275862068966,56.18570784482539,28.0,28.0,44.240384854218846,0.0,54.18570784482539,44.240384854218846,0.4972661495303269,1.4022262247770618,0.024,1.2620036022993557,3.978129196242615,4.094351818720321,0.3549018609211203,27.0,4.094351818720321,54.18570784482539,51.152854645773296,1.1637931034482758,95.0,4.309844019705602,0.0,0.0861968803941121,0.0,4.094351818720321,4.309844019705602,0.0
2009-05-25 15:00:00,3.57856328405206,20.0,17.74,3.9761814267245112,54.17226999095875,44.23181642414748,0.3448275862068966,56.17226999095875,28.0,28.0,44.23181642414748,0.0,54.17226999095875,44.23181642414748,0.4970226783405639,1.4016980739625498,0.024,1.2615282665662948,3.9761814267245112,4.092351234120766,0.35490221560014606,27.0,4.092351234120766,54.17226999095875,51.140898706424856,1.163793103448276,95.0,4.307738141179754,0.0,0.08615476282359502,0.0,4.092351234120766,4.307738141179754,0.0
2009-05-25 16:00:00,3.624555338317962,20.0,16.61,4.02728370924218,54.52442010978992,44.45621083668447,0.3448275862068966,56.52442010978992,28.0,28.0,44.45621083668447,0.0,54.52442010978992,44.45621083668447,0.5034104636552725,1.4155351427153855,0.024,1.273981628443847,4.02728370924218,4.1448372235137185,0.354892855381593,27.0,4.1448372235137185,54.52442010978992,51.45417031459458,1.1637931034482758,95.0,4.362986551067072,0.0,0.08725973102134149,0.0,4.1448372235137185,4.362986551067072,0.0
2009-05-25 17:00:00,3.5831037891357775,19.999999999999996,16.58,3.981226432373086,54.20707342232313,44.25400734139041,0.3448275862068966,56.20707342232313,28.0,28.0,44.25400734139041,0.0,54.20707342232313,44.25400734139041,0.49765330404663577,1.403065938329125,0.024,1.2627593444962126,3.981226432373086,4.097533026205999,0.354901296580472,27.0,4.097533026205999,54.20707342232313,51.17186377328164,1.163793103448276,95.0,4.313192659164209,0.0,0.08626385318328432,0.0,4.097533026205999,4.313192659164209,0.0
2009-05-25 18:00:00,3.605786658852095,20.0,16.12,4.006429620946772,54.38081538939223,44.3647413370253,0.3448275862068966,56.38081538939223,28.0,28.0,44.3647413370253,0.0,54.38081538939223,44.3647413370253,0.5008037026183465,1.4098933614340208,0.024,1.2689040252906187,4.006429620946772,4.123418957090174,0.35489668867742574,27.0,4.123418957090174,54.38081538939223,51.326430976732844,1.163793103448276,95.0,4.340441007463341,0.0,0.08680882014926682,0.0,4.123418957090174,4.340441007463341,0.0
2009-05-25 19:00:00,3.6499408926698087,19.999999999999996,15.44,4.055489880744232,54.718429340138165,44.57970463827758,0.3448275862068966,56.718429340138165,28.366153846153846,28.366153846153846,44.57970463827758,0.0,54.718429340138165,44.57970463827758,0.506936235093029,1.423155215481978,0.024,1.2808396939337803,4.055489880744232,4.173805402292429,0.35488764230517184,27.0,4.173805402292429,54.718429340138165,51.62672163473636,1.163793103448276,95.0,4.393479370834136,0.0,0.08786958741668266,0.0,4.173805402292429,4.393479370834136,0.0
2009-05-25 20:00:00,3.9351304958233544,20.0,13.0,4.3723672175815045,56.880985676993674,45.95006763303991,0.3448275862068966,58.880985676993674,29.96153846153846,29.96153846153846,45.95006763303991,0.0,56.880985676993674,45.95006763303991,0.5465459021976881,1.507945279440806,0.024,1.3571507514967254,4.3723672175815045,4.499161745525585,0.35482726117458685,27.0,4.499161745525585,56.880985676993674,53.54827327290065,1.163793103448276,95.0,4.735959732132195,0.0,0.09471919464264396,0.0,4.499161745525585,4.735959732132195,0.0
2009-05-25 21:00:00,3.438546389391231,19.999999999999996,12.72,3.82060709932359,53.09486468250884,43.543346934199874,0.3448275862068966,55.09486468250884,30.144615384615385,30.144615384615385,43.543346934199874,0.0,53.09486468250884,43.543346934199874,0.47757588741544876,1.3593170788010094,0.024,1.2233853709209084,3.82060709932359,3.9325388072036906,0.35492994419475277,27.0,3.9325388072036906,53.09486468250884,50.18187297346907,1.1637931034482758,95.0,4.1395145338986215,0.0,0.08279029067797233,0.0,3.9325388072036906,4.1395145338986215,0.0
2009-05-25 22:00:00,3.4945673269558606,20.0,12.19,3.882852585506512,53.52691342481246,43.81978196104619,0.3448275862068966,55.52691342481246,30.491153846153846,30.491153846153846,43.81978196104619,0.0,53.52691342481246,43.81978196104619,0.485356573188314,1.3763206892606077,0.024,1.2386886203345469,3.882852585506512,3.9964846544325727,0.35491899997566284,27.0,3.9964846544325727,53.52691342481246,50.56655442152908,1.1637931034482758,95.0,4.206825952034287,0.0,0.08413651904068581,0.0,3.9964846544325727,4.206825952034287,0.0
2009-05-25 23:00:00,0.0,18.601648506697536,11.34,0.0,18.601648506697536,18.601648506697536,0.3448275862068966,20.601648506697536,31.046923076923076,31.046923076923076,18.601648506697536,0.0,18.601648506697536,18.601648506697536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.601648506697536,18.601648506697536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 00:00:00,0.0,18.23317469232223,10.87,0.0,18.23317469232223,18.23317469232223,0.3448275862068966,20.23317469232223,31.35423076923077,31.35423076923077,18.23317469232223,0.0,18.23317469232223,18.23317469232223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.23317469232223,18.23317469232223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 01:00:00,0.0,18.082227084019983,10.35,0.0,18.082227084019983,18.082227084019983,0.3448275862068966,20.082227084019983,31.69423076923077,31.69423076923077,18.082227084019983,0.0,18.082227084019983,18.082227084019983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.082227084019983,18.082227084019983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 02:00:00,0.0,17.974302488157527,9.8,0.0,17.974302488157527,17.974302488157527,0.3448275862068966,19.974302488157527,32.05384615384615,32.05384615384615,17.974302488157527,0.0,17.974302488157527,17.974302488157527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.974302488157527,17.974302488157527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 03:00:00,0.0,17.87663720645014,9.42,0.0,17.87663720645014,17.87663720645014,0.3448275862068966,19.87663720645014,32.30230769230769,32.30230769230769,17.87663720645014,0.0,17.87663720645014,17.87663720645014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87663720645014,17.87663720645014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 04:00:00,0.0,17.780513302132142,9.08,0.0,17.780513302132142,17.780513302132142,0.3448275862068966,19.780513302132142,32.52461538461539,32.52461538461539,17.780513302132142,0.0,17.780513302132142,17.780513302132142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.780513302132142,17.780513302132142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 05:00:00,6.731814555049044,20.000000000000007,8.92,7.479793950054494,76.82946740263614,58.12998252749991,0.3448275862068966,78.82946740263614,32.62923076923077,32.62923076923077,58.12998252749991,0.0,76.82946740263614,58.12998252749991,0.9349742437568117,2.2790267983232653,0.024,2.0511241184909386,7.479793950054494,7.68369662988682,0.354227747411496,27.0,7.68369662988682,76.82946740263614,71.13784026938664,1.163793103448276,95.0,8.088101715670337,0.0,0.16176203431340674,0.0,7.68369662988682,8.088101715670337,0.0
2009-05-26 06:00:00,5.586195533155711,20.0,9.25,6.206883925728567,68.89139662709847,53.374186812777054,0.3448275862068966,70.89139662709847,32.41346153846154,32.41346153846154,53.374186812777054,0.0,68.89139662709847,53.374186812777054,0.7758604907160709,1.9743740025570127,0.024,1.7769366023013113,6.206883925728567,6.38032132598427,0.35446301693249266,27.0,6.38032132598427,68.89139662709847,64.16523268192493,1.1637931034482762,95.0,6.71612771156239,0.0,0.1343225542312478,0.0,6.38032132598427,6.71612771156239,0.0
2009-05-26 07:00:00,5.422197676462054,20.0,10.47,6.024664084957838,67.7315411995484,52.6698809871538,0.3448275862068966,69.7315411995484,31.61576923076923,31.61576923076923,52.6698809871538,0.0,67.7315411995484,52.6698809871538,0.7530830106197297,1.929634132480853,0.024,1.7366707192327677,6.024664084957838,6.193627498205923,0.3544983736775349,27.0,6.193627498205923,67.7315411995484,63.14366897865513,1.163793103448276,95.0,6.51960789284834,0.0,0.13039215785696676,0.0,6.193627498205923,6.519607892848339,0.0
2009-05-26 08:00:00,5.036416404050594,20.000000000000004,13.51,5.596018226722882,64.97695286717988,50.98690730037268,0.3448275862068966,66.97695286717988,29.62807692307692,29.62807692307692,50.98690730037268,0.0,64.97695286717988,50.98690730037268,0.6995022783403603,1.8231326440212612,0.024,1.640819379619135,5.596018226722882,5.754331491125009,0.3545828762393041,27.0,5.754331491125009,64.97695286717988,60.714485095976165,1.163793103448276,95.0,6.0571910432894835,0.0,0.12114382086578993,0.0,5.754331491125009,6.057191043289483,0.0
2009-05-26 09:00:00,4.8546307441762355,20.0,14.39,5.394034160195817,63.665453546551696,50.18036814606216,0.3448275862068966,65.6654535465517,29.052692307692308,29.052692307692308,50.18036814606216,0.0,63.665453546551696,50.18036814606216,0.6742542700244771,1.7722997206227324,0.024,1.5950697485604592,5.394034160195817,5.54726413225809,0.3546232085243619,27.0,5.54726413225809,63.665453546551696,59.5563690041383,1.163793103448276,95.0,5.839225402376937,0.0,0.1167845080475388,0.0,5.54726413225809,5.839225402376937,0.0
2009-05-26 10:00:00,4.5014682617851935,20.0,15.73,5.001631401983548,61.09087367056794,48.58679516560907,0.3448275862068966,63.09087367056794,28.17653846153846,28.17653846153846,48.58679516560907,0.0,61.09087367056794,48.58679516560907,0.6252039252479435,1.6722640520682481,0.024,1.5050376468614233,5.001631401983548,5.144857807190373,0.3547020474814667,27.0,5.144857807190373,61.09087367056794,57.27986788746396,1.1637931034482758,95.0,5.415639797042497,0.0,0.1083127959408497,0.0,5.144857807190373,5.415639797042497,0.0
2009-05-26 11:00:00,4.125770970893107,20.0,16.87,4.584189967659008,58.31007709784614,46.849602178698625,0.3448275862068966,60.31007709784614,28.0,28.0,46.849602178698625,0.0,58.31007709784614,46.849602178698625,0.573023745957376,1.5638323026370744,0.024,1.4074490723733668,4.584189967659008,4.716573197922716,0.3547855918890691,27.0,4.716573197922716,58.31007709784614,54.81631917345894,1.1637931034482758,95.0,4.964813892550228,0.0,0.0992962778510048,0.0,4.716573197922716,4.964813892550228,0.0
2009-05-26 12:00:00,3.7290349022169775,20.0,18.13,4.1433721135744195,55.32128306501871,44.96285278108267,0.3448275862068966,57.32128306501871,28.0,28.0,44.96285278108267,0.0,55.32128306501871,44.96285278108267,0.5179215141968024,1.4468192603064332,0.024,1.3021373342757898,4.1433721135744195,4.264054039605062,0.3548712067438042,27.0,4.264054039605062,55.32128306501871,52.16272451716311,1.1637931034482758,95.0,4.488477936426381,0.0,0.08976955872852771,0.0,4.264054039605062,4.488477936426381,0.0
2009-05-26 13:00:00,3.3717117733714663,20.000000000000004,18.89,3.746346414857185,52.57766997795519,43.211803940812224,0.3448275862068966,54.57766997795519,28.0,28.0,43.211803940812224,0.0,52.57766997795519,43.211803940812224,0.4682933018571481,1.3389473740504176,0.024,1.205052636645376,3.746346414857185,3.8562411522622266,0.3549427044687687,27.0,3.8562411522622266,52.57766997795519,49.721195050353536,1.1637931034482758,95.13940247482323,4.053253491141806,0.0,0.0788049355518318,0.0,3.8562411522622266,4.053253491141806,0.0
2009-05-26 14:00:00,3.16685088515986,20.0,19.1,3.5187232057331777,50.980035543184776,42.18322752885184,0.3448275862068966,52.980035543184776,28.0,28.0,42.18322752885184,0.0,50.980035543184776,42.18322752885184,0.4398404007166472,1.2759183137288788,0.024,1.1483264823559909,3.5187232057331777,3.6223150371060653,0.35497937112276134,27.0,3.6223150371060653,50.980035543184776,48.29683921940251,1.163793103448276,95.85158039029875,3.7790874416012072,0.0,0.06270896179805678,0.0,3.6223150371060653,3.7790874416012072,0.0
2009-05-26 15:00:00,2.968341525145319,20.0,19.1,3.2981572501614655,49.413095174224445,41.16770204882078,0.3448275862068966,51.413095174224445,28.0,28.0,41.16770204882078,0.0,49.413095174224445,41.16770204882078,0.4122696562701832,1.2139391333530853,0.024,1.0925452200177768,3.2981572501614655,3.3955511634967745,0.35501027475063224,27.0,3.3955511634967745,49.413095174224445,46.89787209015276,1.163793103448276,96.55106395492362,3.5168448947202084,0.0,0.048517492489373565,0.0,3.3955511634967745,3.5168448947202084,0.0
2009-05-26 16:00:00,2.7545717409912696,20.0,19.08,3.0606352677680775,47.70317089247088,40.051582723050686,0.3448275862068966,49.70317089247088,28.0,28.0,40.051582723050686,0.0,47.70317089247088,40.051582723050686,0.3825794084710097,1.1461140867725175,0.024,1.0315026780952656,3.0606352677680775,3.1512466764453286,0.35503635353897023,27.0,3.1512466764453286,47.70317089247088,45.36891409510397,1.1637931034482758,97.31554295244801,3.2381740684375,0.0,0.03477095679686855,0.0,3.1512466764453286,3.2381740684375,0.0
2009-05-26 17:00:00,2.5921320800317234,20.0,19.24,2.8801467555908036,46.38687420501192,39.186507316034906,0.3448275862068966,48.38687420501192,28.0,28.0,39.186507316034906,0.0,46.38687420501192,39.186507316034906,0.36001834444885045,1.0937611565051237,0.024,0.9843850408546113,2.8801467555908036,2.965522871241316,0.35504930141024116,27.0,2.965522871241316,46.38687420501192,44.19019059668502,1.163793103448276,97.90490470165749,3.0289829506275097,0.0,0.02538403175447748,0.0,2.965522871241316,3.0289829506275097,0.0
2009-05-26 18:00:00,2.6016065078189827,20.0,18.6,2.8906738975766473,46.46407306211915,39.23738831817753,0.3448275862068966,48.46407306211915,28.0,28.0,39.23738831817753,0.0,46.46407306211915,39.23738831817753,0.3613342371970809,1.0968350731271204,0.024,0.9871515658144083,2.8906738975766473,2.9763574048893595,0.3550487450270433,27.0,2.9763574048893595,46.46407306211915,44.25936387331222,1.1637931034482758,97.87031806334389,3.041123666281531,0.0,0.025906504556868628,0.0,2.9763574048893595,3.041123666281531,0.0
2009-05-26 19:00:00,2.667777496773503,20.0,17.48,2.964197218637225,47.001756083715314,39.59126303712225,0.3448275862068966,49.001756083715314,28.0,28.0,39.59126303712225,0.0,47.001756083715314,39.59126303712225,0.37052465232965315,1.1182324589001016,0.024,1.0064092130100915,2.964197218637225,3.0520204645272355,0.3550441391753358,27.0,3.0520204645272355,47.001756083715314,44.74100018406551,1.163793103448276,97.62949990796724,3.126125266855095,0.0,0.029641920931143775,0.0,3.0520204645272355,3.126125266855095,0.0
2009-05-26 20:00:00,2.7820244301006025,20.0,16.51,3.091138255667336,47.92414180868828,40.19629616951995,0.3448275862068966,49.92414180868828,28.0,28.0,40.19629616951995,0.0,47.92414180868828,40.19629616951995,0.386392281958417,1.1548905114769976,0.024,1.0394014603292978,3.091138255667336,3.1826273068150357,0.35503351879945555,27.0,3.1826273068150357,47.92414180868828,45.56664009993641,1.163793103448276,97.21667995003179,3.2737461395008225,0.0,0.03644753307431472,0.0,3.1826273068150357,3.2737461395008225,0.0
2009-05-26 21:00:00,2.8312993228745005,19.999999999999996,16.18,3.1458881365272227,48.319723118563196,40.455002777245134,0.3448275862068966,50.319723118563196,28.0,28.0,40.455002777245134,0.0,48.319723118563196,40.455002777245134,0.39323601706590283,1.1705934214994003,0.024,1.0535340793494603,3.1458881365272227,3.2389474786771624,0.35502802148460755,27.0,3.2389474786771624,48.319723118563196,45.92050276398752,1.163793103448276,97.03974861800624,3.3377533689077987,0.0,0.039522356092254546,0.0,3.2389474786771624,3.3377533689077987,0.0
2009-05-26 22:00:00,2.9182232484719037,20.0,15.49,3.242470276079893,49.01437291527684,40.9081972250771,0.3448275862068966,51.01437291527684,28.33346153846154,28.33346153846154,40.9081972250771,0.0,49.01437291527684,40.9081972250771,0.40530878450998664,1.1981416833684946,0.024,1.0783275150316451,3.242470276079893,3.3382844444167428,0.3550171532896706,27.0,3.3382844444167428,49.01437291527684,46.54156962311629,1.1637931034482758,96.72921518844186,3.4511646123803486,0.0,0.04515206718544232,0.0,3.3382844444167428,3.4511646123803486,0.0
2009-05-26 23:00:00,0.0,18.97800597280484,14.72,0.0,18.97800597280484,18.97800597280484,0.3448275862068966,20.97800597280484,28.836923076923078,28.836923076923078,18.97800597280484,0.0,18.97800597280484,18.97800597280484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.97800597280484,18.97800597280484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 00:00:00,0.0,18.696973190708306,13.81,0.0,18.696973190708306,18.696973190708306,0.3448275862068966,20.696973190708306,29.431923076923077,29.431923076923077,18.696973190708306,0.0,18.696973190708306,18.696973190708306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.696973190708306,18.696973190708306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 01:00:00,0.0,18.567573168486163,12.71,0.0,18.567573168486163,18.567573168486163,0.3448275862068966,20.567573168486163,30.151153846153846,30.151153846153846,18.567573168486163,0.0,18.567573168486163,18.567573168486163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.567573168486163,18.567573168486163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 02:00:00,0.0,18.469095383400003,11.85,0.0,18.469095383400003,18.469095383400003,0.3448275862068966,20.469095383400003,30.713461538461537,30.713461538461537,18.469095383400003,0.0,18.469095383400003,18.469095383400003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.469095383400003,18.469095383400003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 03:00:00,0.0,18.374524964384392,11.1,0.0,18.374524964384392,18.374524964384392,0.3448275862068966,20.374524964384392,31.203846153846154,31.203846153846154,18.374524964384392,0.0,18.374524964384392,18.374524964384392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.374524964384392,18.374524964384392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 04:00:00,0.0,18.275283245726396,10.27,0.0,18.275283245726396,18.275283245726396,0.3448275862068966,20.275283245726396,31.746538461538464,31.746538461538464,18.275283245726396,0.0,18.275283245726396,18.275283245726396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.275283245726396,18.275283245726396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 05:00:00,5.40638569530636,20.0,9.62,6.007095217007067,67.61937158453242,52.60163354201475,0.3448275862068966,69.61937158453242,32.17153846153846,32.17153846153846,52.60163354201475,0.0,67.61937158453242,52.60163354201475,0.7508869021258834,1.9253041230371322,0.024,1.732773710733419,6.007095217007067,6.1756256293107805,0.35450180197637754,27.0,6.1756256293107805,67.61937158453242,63.044834081339246,1.1637931034482758,95.0,6.500658557169243,0.0,0.13001317114338493,0.0,6.1756256293107805,6.500658557169243,0.0
2009-05-27 06:00:00,4.371469979383234,20.0,9.81,4.857188865981372,60.133776969505185,47.99080480455175,0.3448275862068966,62.133776969505185,32.04730769230769,32.04730769230769,47.99080480455175,0.0,60.133776969505185,47.99080480455175,0.6071486082476715,1.6349899625773665,0.024,1.4714909663196298,4.857188865981372,4.996687862239108,0.3547310722530626,27.0,4.996687862239108,60.133776969505185,56.43252670117992,1.1637931034482762,95.0,5.259671433935903,0.0,0.105193428678718,0.0,4.996687862239108,5.259671433935903,0.0
2009-05-27 07:00:00,3.9365142561788056,20.000000000000007,12.26,4.3739047290875614,56.89140494790847,45.95664312518957,0.3448275862068966,58.89140494790847,30.445384615384615,30.445384615384615,45.95664312518957,0.0,56.89140494790847,45.95664312518957,0.5467380911359452,1.5083531537543526,0.024,1.3575178383789173,4.3739047290875614,4.500740044462997,0.3548269616747355,27.0,4.500740044462997,56.89140494790847,53.55752343349143,1.163793103448276,95.0,4.737621099434734,0.0,0.09475242198869474,0.0,4.500740044462997,4.737621099434734,0.0
2009-05-27 08:00:00,3.335524152964837,20.0,16.29,3.706137947738708,52.29682581570499,43.03148094635823,0.3448275862068966,54.29682581570499,28.0,28.0,43.03148094635823,0.0,52.29682581570499,43.03148094635823,0.4632672434673385,1.3278793622895173,0.024,1.1950914260605656,3.706137947738708,3.81492588396766,0.35494946563697793,27.0,3.81492588396766,52.29682581570499,49.470954790543765,1.1637931034482758,95.26452260472811,4.004560963157884,0.0,0.07585403167608949,0.0,3.81492588396766,4.004560963157884,0.0
2009-05-27 09:00:00,3.0075731245611816,20.0,18.32,3.3417479161790906,49.72431268695041,41.36994289650269,0.3448275862068966,51.72431268695041,28.0,28.0,41.36994289650269,0.0,49.72431268695041,41.36994289650269,0.4177184895223863,1.2262621340028745,0.024,1.1036359206025872,3.3417479161790906,3.440374129579378,0.35500460732177286,27.0,3.440374129579378,49.72431268695041,47.1758874057805,1.1637931034482758,96.41205629710976,3.568406547597423,0.0,0.05121296720721791,0.0,3.440374129579378,3.5684065475974234,0.0
2009-05-27 10:00:00,2.6135087225874933,20.0,19.97,2.90389858065277,46.56097762790323,39.3012311762713,0.3448275862068966,48.56097762790323,28.0,28.0,39.3012311762713,0.0,46.56097762790323,39.3012311762713,0.3629873225815963,1.1006930113001885,0.024,0.9906237101701696,2.90389858065277,2.9899678817827895,0.35504800835005124,27.0,2.9899678817827895,46.56097762790323,44.34618660436042,1.163793103448276,97.8269066978198,3.056386001265054,0.0,0.026567247792905847,0.0,2.9899678817827895,3.056386001265054,0.0
2009-05-27 11:00:00,2.24167502269656,20.0,21.01,2.4907500252184,43.49111762493295,37.26424256188695,0.3448275862068966,45.49111762493295,28.0,28.0,37.26424256188695,0.0,43.49111762493295,37.26424256188695,0.3113437531523,0.9781286444836776,0.024,0.8803157800353099,2.4907500252184,2.5645628896667683,0.3550464807651799,27.0,2.5645628896667683,43.49111762493295,41.59144141036497,1.1637931034482758,99.20427929481751,2.5851333308368103,0.0,0.008228176468016813,0.0,2.5645628896667683,2.5851333308368103,0.0
2009-05-27 12:00:00,1.8964702368840973,20.0,21.55,2.1071891520934414,40.55192768189413,35.28395480166053,0.3448275862068966,42.55192768189413,28.0,28.0,35.28395480166053,0.0,40.55192768189413,35.28395480166053,0.26339864401168017,0.8600611796053117,0.024,0.7740550616447806,2.1071891520934414,2.1691952700539723,0.35497447784457825,27.0,2.1691952700539723,40.55192768189413,38.94511637074304,1.163793103448276,100.52744181462847,2.1578140564383856,0.0,0.0,0.0,2.1691952700539723,2.1578140564383856,0.0
2009-05-27 13:00:00,1.5342365361294035,20.0,22.18,1.7047072623660038,37.35308890827083,33.09132075235582,0.3448275862068966,39.35308890827083,28.0,28.0,33.09132075235582,0.0,37.35308890827083,33.09132075235582,0.21308840779575047,0.7306658318550395,0.024,0.6575992486695356,1.7047072623660038,1.7537738455515077,0.3547527574176971,27.0,1.7537738455515077,37.35308890827083,36.05399717082527,1.1637931034482758,101.97300141458737,1.7198413513605064,0.0,0.0,0.0,1.7537738455515077,1.7198413513605064,0.0
2009-05-27 14:00:00,1.2709718917563027,20.000000000000004,22.32,1.4121909908403363,34.93530750085695,31.40483002375611,0.3448275862068966,36.93530750085695,28.0,28.0,31.40483002375611,0.0,34.93530750085695,31.40483002375611,0.17652387385504203,0.6321633005907131,0.024,0.5689469705316418,1.4121909908403363,1.4514073208994076,0.3544033960809671,27.0,1.4514073208994076,34.93530750085695,33.86019096685739,1.1637931034482758,103.06990451657131,1.408177612763825,0.0,0.0,0.0,1.4514073208994076,1.408177612763825,0.0
2009-05-27 15:00:00,1.040325190538018,20.0,22.6,1.1559168783755756,32.73480609889685,29.84501390295791,0.3448275862068966,34.73480609889685,28.0,28.0,29.84501390295791,0.0,32.73480609889685,29.84501390295791,0.14448960979694694,0.5419156800445142,0.024,0.4877241120400628,1.1559168783755756,1.1861084463800269,0.3538341901535463,27.0,1.1861084463800269,32.73480609889685,31.734806098896847,1.0225072813620921,104.13259695055157,1.139036652416594,0.0,0.0,0.0,1.1861084463800269,1.139036652416594,0.0
2009-05-27 16:00:00,0.8469515667165878,20.0,22.42,0.9410572963517642,30.81439137929926,28.46174813841985,0.3448275862068966,32.81439137929926,28.0,28.0,28.46174813841985,0.0,30.81439137929926,28.46174813841985,0.11763216204397052,0.4626273484252586,0.024,0.41636461358273275,0.9410572963517642,0.96332003119429,0.3529852245864868,27.0,0.96332003119429,30.81439137929926,29.81439137929926,0.8304483027536983,105.09280431035037,0.9166374781945129,0.0,0.0,0.0,0.96332003119429,0.9166374781945129,0.0
2009-05-27 17:00:00,0.8067867028829103,20.000000000000004,21.61,0.8964296698699004,30.405056232819923,28.163982058145173,0.3448275862068966,32.40505623281992,28.0,28.0,28.163982058145173,0.0,30.405056232819923,28.163982058145173,0.11205370873373754,0.4456569189831621,0.024,0.4010912270848459,0.8964296698699004,0.9169953617682165,0.35273854468398536,27.0,0.9169953617682165,30.405056232819923,29.405056232819923,0.790513242903635,105.29747188359003,0.8708617076599772,0.0,0.0,0.0,0.9169953617682165,0.8708617076599772,0.0
2009-05-27 18:00:00,0.865123495354812,20.0,20.76,0.9612483281720133,30.99831011301577,28.595189292585736,0.3448275862068966,32.99831011301577,28.0,28.0,28.595189292585736,0.0,30.99831011301577,28.595189292585736,0.12015604102150167,0.47024398573443615,0.024,0.4232195871609925,0.9612483281720133,0.984272726745457,0.35308710411840694,27.0,0.984272726745457,30.99831011301577,29.99831011301577,0.8485109713322905,105.00084494349211,0.9373950536066248,0.0,0.0,0.0,0.984272726745457,0.9373950536066248,0.0
2009-05-27 19:00:00,0.9376122005604683,20.000000000000007,19.71,1.041791333956076,31.724522889417464,29.120044554527276,0.3448275862068966,33.724522889417464,28.0,28.0,29.120044554527276,0.0,31.724522889417464,29.120044554527276,0.1302239167445095,0.5002696186546735,0.024,0.45024265678920616,1.041791333956076,1.0678182958215434,0.3534423770424927,27.0,1.0678182958215434,31.724522889417464,30.724522889417464,0.9205330136392617,104.63773855529126,1.0204906093773245,0.0,0.0,0.0,1.0678182958215434,1.0204906093773245,0.0
2009-05-27 20:00:00,0.9617271612334148,20.000000000000004,19.82,1.0685857347037944,31.963607576601323,29.292143239841838,0.3448275862068966,33.96360757660132,28.0,28.0,29.292143239841838,0.0,31.963607576601323,29.292143239841838,0.1335732168379743,0.5101380195946357,0.024,0.4591242176351721,1.0685857347037944,1.0955995366632578,0.353544812931372,27.0,1.0955995366632578,31.963607576601323,30.963607576601323,0.9444823591924637,104.51819621169933,1.0482380832942666,0.0,0.0,0.0,1.0955995366632578,1.0482380832942666,0.0
2009-05-27 21:00:00,1.1076506921681766,20.0,18.77,1.230722991297974,33.386252084086316,30.309444605841378,0.3448275862068966,35.386252084086316,28.0,28.0,30.309444605841378,0.0,33.386252084086316,30.309444605841378,0.15384037391224675,0.5686967205582646,0.024,0.5118270485024382,1.230722991297974,1.2635926633538004,0.35403710756512585,27.0,1.2635926633538004,33.386252084086316,32.386252084086316,1.0893040201325865,103.80687395795684,1.2172533621093071,0.0,0.0,0.0,1.2635926633538004,1.2172533621093071,0.0
