timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-27 22:00:00,1.260261947933085,20.0,17.66,1.4002910532589834,34.83498112415851,31.33425349101105,0.3448275862068966,36.83498112415851,28.0,28.0,31.33425349101105,0.0,34.83498112415851,31.33425349101105,0.17503638165737292,0.6280616307640694,0.024,0.5652554676876624,1.4002910532589834,1.4390972163353903,0.3543837677681834,27.0,1.4390972163353903,34.83498112415851,33.768983186132296,1.163793103448276,103.11550840693386,1.395616661905165,0.0,0.0,0.0,1.4390972163353903,1.395616661905165,0.0
2009-05-27 23:00:00,0.0,19.544369680174942,16.65,0.0,19.544369680174942,19.544369680174942,0.3448275862068966,21.544369680174942,28.0,28.0,19.544369680174942,0.0,19.544369680174942,19.544369680174942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.544369680174942,19.544369680174942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 00:00:00,0.0,19.389756883855675,15.83,0.0,19.389756883855675,19.389756883855675,0.3448275862068966,21.389756883855675,28.111153846153847,28.111153846153847,19.389756883855675,0.0,19.389756883855675,19.389756883855675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.389756883855675,19.389756883855675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 01:00:00,0.0,19.30156037271157,15.17,0.0,19.30156037271157,19.30156037271157,0.3448275862068966,21.30156037271157,28.542692307692306,28.542692307692306,19.30156037271157,0.0,19.30156037271157,19.30156037271157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.30156037271157,19.30156037271157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 02:00:00,0.0,19.21945744969037,14.3,0.0,19.21945744969037,19.21945744969037,0.3448275862068966,21.21945744969037,29.111538461538462,29.111538461538462,19.21945744969037,0.0,19.21945744969037,19.21945744969037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.21945744969037,19.21945744969037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 03:00:00,0.0,19.13432570421934,13.43,0.0,19.13432570421934,19.13432570421934,0.3448275862068966,21.13432570421934,29.680384615384614,29.680384615384614,19.13432570421934,0.0,19.13432570421934,19.13432570421934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.13432570421934,19.13432570421934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 04:00:00,0.0,19.028650595022228,11.81,0.0,19.028650595022228,19.028650595022228,0.3448275862068966,21.028650595022228,30.739615384615384,30.739615384615384,19.028650595022228,0.0,19.028650595022228,19.028650595022228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.028650595022228,19.028650595022228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 05:00:00,3.3829079750380595,20.0,10.84,3.758786638931177,52.66444534415422,43.26747874682627,0.3448275862068966,54.66444534415422,31.373846153846152,31.373846153846152,43.26747874682627,0.0,52.66444534415422,43.26747874682627,0.46984832986639713,1.3423661781835317,0.024,1.2081295603651785,3.758786638931177,3.8690232567495304,0.35494059087712804,27.0,3.8690232567495304,52.66444534415422,49.79850219100641,1.163793103448276,95.1007489044968,4.0683415234036975,0.0,0.07972730666166683,0.0,3.8690232567495304,4.0683415234036975,0.0
2009-05-28 06:00:00,2.8100494465876036,20.0,11.6,3.122277162875115,48.14929051296879,40.343597605781,0.3448275862068966,50.14929051296879,30.876923076923077,30.876923076923077,40.343597605781,0.0,48.14929051296879,40.343597605781,0.3902846453593894,1.163829314849995,0.024,1.0474463833649954,3.122277162875115,3.2146600943601147,0.35503045469322747,27.0,3.2146600943601147,48.14929051296879,45.76806081344278,1.1637931034482758,97.1159695932786,3.3101251090043187,0.0,0.038186005857681594,0.0,3.2146600943601147,3.3101251090043187,0.0
2009-05-28 07:00:00,2.4918571723888765,20.0,13.62,2.768730191543196,45.566460106898276,38.64463462804029,0.3448275862068966,47.566460106898276,29.556153846153848,29.556153846153848,38.64463462804029,0.0,45.566460106898276,38.64463462804029,0.3460912739428995,1.0610662736385257,0.024,0.9549596462746731,2.768730191543196,2.8508368189070485,0.35505343999790356,27.0,2.8508368189070485,45.566460106898276,43.454729129930094,1.1637931034482758,98.27263543503496,2.9009467450291893,0.0,0.020043970448856287,0.0,2.8508368189070485,2.9009467450291893,0.0
2009-05-28 08:00:00,2.043184348726352,20.0,16.57,2.2702048319181687,41.81274738231038,36.13723530251495,0.3448275862068966,43.81274738231038,28.0,28.0,36.13723530251495,0.0,41.81274738231038,36.13723530251495,0.2837756039897711,0.9107995844358079,0.024,0.819719625992227,2.2702048319181687,2.3372847903617497,0.355016543532573,27.0,2.3372847903617497,41.81274738231038,40.081425315375746,1.163793103448276,99.95928734231212,2.338236748685174,0.0,0.0003807833293697272,0.0,2.3372847903617497,2.338236748685174,0.0
2009-05-28 09:00:00,1.8139005283837855,20.0,18.15,2.0154450315375394,39.83408338690626,34.795470808062404,0.3448275862068966,41.83408338690626,28.0,28.0,34.795470808062404,0.0,39.83408338690626,34.795470808062404,0.2519306289421924,0.8311093006792479,0.024,0.7479983706113231,2.0154450315375394,2.074555961605464,0.35494102468565114,27.0,2.074555961605464,39.83408338690626,38.297375267198504,1.163793103448276,100.85131236640075,2.0570440908775076,0.0,0.0,0.0,2.074555961605464,2.0570440908775076,0.0
2009-05-28 10:00:00,1.4904548909982922,20.0,19.66,1.6560609899981025,36.95702352395188,32.81687104895662,0.3448275862068966,38.95702352395188,28.0,28.0,32.81687104895662,0.0,36.95702352395188,32.81687104895662,0.2070076237497628,0.7145734697498041,0.024,0.6431161227748237,1.6560609899981025,1.7035183369730826,0.3547092285521967,27.0,1.7035183369730826,36.95702352395188,35.695158089157005,1.163793103448276,102.15242095542149,1.6676240475166852,0.0,0.0,0.0,1.7035183369730826,1.6676240475166852,0.0
2009-05-28 11:00:00,1.2296936845503106,19.999999999999996,20.26,1.3663263161670118,34.54770141695467,31.131885626537144,0.3448275862068966,36.54770141695467,28.0,28.0,31.131885626537144,0.0,34.54770141695467,31.131885626537144,0.17079078952087648,0.6163100890438038,0.024,0.5546790801394235,1.3663263161670118,1.4039573250713921,0.35432473912965534,27.0,1.4039573250713921,34.54770141695467,33.5077330280129,1.163793103448276,103.24613348599355,1.359815886240286,0.0,0.0,0.0,1.4039573250713921,1.359815886240286,0.0
2009-05-28 12:00:00,0.9223086588807516,19.999999999999993,21.0,1.0247873987563907,31.572165495892857,29.01019699900188,0.3448275862068966,33.57216549589286,28.0,28.0,29.01019699900188,0.0,31.572165495892857,29.01019699900188,0.12809842484454884,0.49397669987747406,0.024,0.44457902988972664,1.0247873987563907,1.0501850687441379,0.3533735707182031,27.0,1.0501850687441379,31.572165495892857,30.572165495892857,0.905331955813912,104.71391725205358,1.0029087787980182,0.0,0.0,0.0,1.0501850687441379,1.0029087787980182,0.0
2009-05-28 13:00:00,0.6887389152509221,20.000000000000004,21.03,0.7652654613899135,29.177306461741946,27.264142808267163,0.3448275862068966,31.177306461741946,28.0,28.0,27.264142808267163,0.8965212436029225,29.177306461741946,27.264142808267163,0.09565818267373918,0.39459478248021845,0.024,0.35513530423219664,0.7652654613899135,0.7807249396379353,0.3517936062839054,27.0,0.7807249396379353,29.177306461741946,28.177306461741946,0.6730387410671856,105.91134676912903,0.7371494777984454,0.0,0.0,0.0,0.7807249396379353,0.7371494777984454,0.0
2009-05-28 14:00:00,0.4437218542070475,20.000000000000004,21.55,0.49302428245227503,26.478070311069935,25.245509604939244,0.3448275862068966,28.478070311069935,28.0,28.0,25.245509604939244,0.15430111279772252,26.478070311069935,25.245509604939244,0.06162803530653438,0.2813659179842201,0.024,0.2532293261857981,0.49302428245227503,0.497160874250697,0.3477207722339168,27.0,0.497160874250697,26.478070311069935,25.478070311069935,0.42858696056094575,107.26096484446504,0.46350587557329054,0.0,0.0,0.0,0.497160874250697,0.46350587557329054,0.0
2009-05-28 15:00:00,0.25317176183001083,20.0,21.99,0.2813019575889009,24.15853326977872,23.45527837580647,0.3448275862068966,26.15853326977872,28.0,28.0,23.45527837580647,0.05335897501085582,24.15853326977872,23.45527837580647,0.035162744698612615,0.1827314794940445,0.024,0.16445833154464004,0.2813019575889009,0.27557510553830533,0.33780745529100514,27.0,0.27557510553830533,24.15853326977872,23.45527837580647,0.2375647461537115,108.27236081209676,0.2545202704285327,0.0,0.0,0.0,0.27557510553830533,0.2545202704285327,0.0
2009-05-28 16:00:00,0.10008249862347558,19.999999999999996,21.98,0.1112027762483062,22.00335666440423,21.725349723783467,0.3448275862068966,24.00335666440423,28.0,28.0,21.725349723783467,0.01527805663470803,22.00335666440423,21.725349723783467,0.013900347031038275,0.08948895331650487,0.024,0.08054005798485438,0.1112027762483062,0.0961516715799567,0.2981557649841502,27.0,0.0961516715799567,22.00335666440423,21.72534972378347,0.08288937205168682,109.13732513810827,0.08810154679737768,0.0,0.0,0.0,0.0961516715799567,0.08810154679737767,0.0
2009-05-28 17:00:00,0.05860920229537666,20.0,21.66,0.06512133588375184,21.316680109149953,21.153876769440576,0.3448275862068966,23.316680109149953,28.0,28.0,21.153876769440576,0.008200127395869181,21.316680109149953,21.153876769440576,0.00814016698546898,0.05929336508617269,0.024,0.05336402857755542,0.06512133588375184,0.047050672392369104,0.2491406168238697,27.0,0.047050672392369104,21.316680109149953,21.153876769440565,0.04056092447618026,109.42306161527972,0.042998863034736184,0.0,0.0,0.0,0.047050672392369104,0.042998863034736184,0.0
2009-05-28 18:00:00,0.1492780690332759,20.0,20.97,0.16586452114808434,22.743018462365637,22.32835715949543,0.3448275862068966,24.743018462365637,28.0,28.0,22.32835715949543,0.025210800500516183,22.743018462365637,22.32835715949543,0.020733065143510542,0.12171301492466557,0.024,0.10954171343219901,0.16586452114808434,0.1540358226405509,0.320236060990483,27.0,0.1540358226405509,22.743018462365637,22.328357159495436,0.132789502276337,108.83582142025229,0.14153044524354347,0.0,0.0,0.0,0.1540358226405509,0.14153044524354347,0.0
2009-05-28 19:00:00,0.26929684989536734,19.999999999999996,19.75,0.29921872210596373,24.366108888963105,23.6180620836982,0.3448275862068966,26.366108888963105,28.0,28.0,23.6180620836982,0.0588660038449329,24.366108888963105,23.6180620836982,0.037402340263245466,0.19162010334387145,0.024,0.1724580930094843,0.29921872210596373,0.2943807324403508,0.33925215868436354,27.0,0.2943807324403508,24.366108888963105,23.6180620836982,0.2537764934830611,108.1909689581509,0.2720936278463496,0.0,0.0,0.0,0.2943807324403508,0.2720936278463496,0.0
2009-05-28 20:00:00,0.4297743572315968,19.999999999999996,18.83,0.4775270635906631,26.31644453999054,25.122626881013883,0.3448275862068966,28.31644453999054,28.0,28.0,25.122626881013883,0.14306843245312012,26.31644453999054,25.122626881013883,0.05969088294883289,0.27453771410410627,0.024,0.24708394269369563,0.4775270635906631,0.4809808350010737,0.3473215928288615,27.0,0.4809808350010737,26.31644453999054,25.31644453999054,0.41463865086299456,107.34177773000474,0.448083537623979,0.0,0.0,0.0,0.4809808350010737,0.448083537623979,0.0
2009-05-28 21:00:00,0.5875047134886933,20.0,17.97,0.652783014987437,28.090424289495754,26.45846675202716,0.3448275862068966,30.090424289495754,28.0,28.0,26.45846675202716,0.36505471366087633,28.090424289495754,26.45846675202716,0.08159787687342962,0.34917338499654993,0.024,0.3142560464968949,0.652783014987437,0.663700353487092,0.3505945859544496,27.0,0.663700353487092,28.090424289495754,27.090424289495754,0.5721554771440449,106.45478785525212,0.6234574948282584,0.0,0.0,0.0,0.663700353487092,0.6234574948282584,0.0
2009-05-28 22:00:00,0.7453594620411208,20.0,17.11,0.8281771800456897,29.7710337118571,27.700590761742873,0.3448275862068966,31.7710337118571,28.0,28.0,27.700590761742873,2.3845150838460483,29.7710337118571,27.700590761742873,0.10352214750571122,0.4193189873663994,0.024,0.37738708862975945,0.8281771800456897,0.8461090787823295,0.35229387905635723,27.0,0.8461090787823295,29.7710337118571,28.7710337118571,0.729404378260629,105.61448314407144,0.80112978219865,0.0,0.0,0.0,0.8461090787823295,0.80112978219865,0.0
2009-05-28 23:00:00,0.0,19.742614896160298,16.18,0.0,19.742614896160298,19.742614896160298,0.3448275862068966,21.742614896160298,28.0,28.0,19.742614896160298,0.0,19.742614896160298,19.742614896160298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.742614896160298,19.742614896160298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 00:00:00,0.0,19.62415230697085,15.29,0.0,19.62415230697085,19.62415230697085,0.3448275862068966,21.62415230697085,28.46423076923077,28.46423076923077,19.62415230697085,0.0,19.62415230697085,19.62415230697085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.62415230697085,19.62415230697085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 01:00:00,0.0,19.536235149140154,14.48,0.0,19.536235149140154,19.536235149140154,0.3448275862068966,21.536235149140154,28.993846153846153,28.993846153846153,19.536235149140154,0.0,19.536235149140154,19.536235149140154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.536235149140154,19.536235149140154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 02:00:00,0.0,19.453228320910554,13.81,0.0,19.453228320910554,19.453228320910554,0.3448275862068966,21.453228320910554,29.431923076923077,29.431923076923077,19.453228320910554,0.0,19.453228320910554,19.453228320910554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.453228320910554,19.453228320910554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 03:00:00,0.0,19.366542226852882,13.08,0.0,19.366542226852882,19.366542226852882,0.3448275862068966,21.366542226852882,29.90923076923077,29.90923076923077,19.366542226852882,0.0,19.366542226852882,19.366542226852882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.366542226852882,19.366542226852882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 04:00:00,0.0,19.279652261167648,12.55,0.0,19.279652261167648,19.279652261167648,0.3448275862068966,21.279652261167648,30.255769230769232,30.255769230769232,19.279652261167648,0.0,19.279652261167648,19.279652261167648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.279652261167648,19.279652261167648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 05:00:00,2.6129390764890172,20.0,12.06,2.9032656405433523,46.55634165310016,39.29817755174179,0.3448275862068966,48.55634165310016,30.576153846153847,30.576153846153847,39.29817755174179,0.0,46.55634165310016,39.29817755174179,0.36290820506791904,1.1005084609162068,0.024,0.9904576148245862,2.9032656405433523,2.989316486634973,0.3550480445536851,27.0,2.989316486634973,46.55634165310016,44.34203314448166,1.163793103448276,97.82898342775917,3.0556552689136383,0.0,0.026535512911466164,0.0,2.989316486634973,3.0556552689136383,0.0
2009-05-29 06:00:00,2.2743450218905115,20.0,12.48,2.5270500243227905,43.76455900430131,37.44693394349434,0.3448275862068966,45.76455900430131,30.30153846153846,30.30153846153846,37.44693394349434,0.0,43.76455900430131,37.44693394349434,0.3158812530403488,0.9890758307470956,0.024,0.890168247672386,2.5270500243227905,2.6019576073975,0.3550490700760839,27.0,2.6019576073975,43.76455900430131,41.83718299882168,1.1637931034482758,99.08140850058916,2.6260805601910957,0.0,0.00964918111743831,0.0,2.6019576073975,2.6260805601910957,0.0
2009-05-29 07:00:00,1.9352965561130038,20.0,14.57,2.1503295067922266,40.887371245665285,35.511547478684726,0.3448275862068966,42.887371245665285,28.935,28.935,35.511547478684726,0.0,40.887371245665285,35.511547478684726,0.2687911883490283,0.8735740493844003,0.024,0.7862166444459602,2.1503295067922266,2.2136869117306666,0.3549876016576668,27.0,2.2136869117306666,40.887371245665285,39.247603162901825,1.163793103448276,100.37619841854908,2.2053902684180424,0.0,0.0,0.0,2.2136869117306666,2.2053902684180424,0.0
2009-05-29 08:00:00,1.7729134063159246,20.000000000000007,16.54,1.969903784795472,39.47540566561279,34.550646203624105,0.3448275862068966,41.47540566561279,28.0,28.0,34.550646203624105,0.0,39.47540566561279,34.550646203624105,0.246237973099434,0.8166252448616851,0.024,0.7349627203755166,1.969903784795472,2.0275663092816405,0.3549212919435071,27.0,2.0275663092816405,39.47540566561279,37.97350469577454,1.163793103448276,101.01324765211274,2.0072281175084394,0.0,0.0,0.0,2.0275663092816405,2.0072281175084394,0.0
2009-05-29 09:00:00,1.4961610563221948,20.0,18.07,1.6624011736913276,37.00877115998023,32.852768225751916,0.3448275862068966,39.00877115998023,28.0,28.0,32.852768225751916,0.0,37.00877115998023,32.852768225751916,0.20780014671141595,0.7166769452575714,0.024,0.6450092507318144,1.6624011736913276,1.7100688682170846,0.35471517309235767,27.0,1.7100688682170846,37.00877115998023,35.742053479819425,1.1637931034482758,102.12897326009029,1.6744208950990611,0.0,0.0,0.0,1.7100688682170846,1.6744208950990611,0.0
2009-05-29 10:00:00,1.1795517324114493,20.0,19.51,1.3106130360127215,34.07339790696442,30.796865316932617,0.3448275862068966,36.07339790696442,28.0,28.0,30.796865316932617,0.0,34.07339790696442,30.796865316932617,0.1638266295015902,0.5968863173735289,0.024,0.5371976856361761,1.3106130360127215,1.3463016677500743,0.3542174094414172,27.0,1.3463016677500743,34.07339790696442,33.07339790696442,1.1606048859914435,103.46330104651778,1.301235949493597,0.0,0.0,0.0,1.3463016677500743,1.301235949493597,0.0
2009-05-29 11:00:00,0.8924554754029305,20.0,20.68,0.991617194892145,31.27349913385455,28.794456146624185,0.3448275862068966,33.27349913385455,28.0,28.0,28.794456146624185,0.0,31.27349913385455,28.794456146624185,0.12395214936151812,0.48163092673148966,0.024,0.43346783405834066,0.991617194892145,1.015780287565294,0.3532301239651102,27.0,1.015780287565294,31.27349913385455,30.27349913385455,0.875672661694219,104.86325043307272,0.968671372831037,0.0,0.0,0.0,1.015780287565294,0.968671372831037,0.0
2009-05-29 12:00:00,0.6004401926562649,20.0,21.47,0.6671557696180721,28.23128484707714,26.563395423031963,0.3448275862068966,30.23128484707714,28.0,28.0,26.563395423031963,0.4003427897795892,28.23128484707714,26.563395423031963,0.08339447120225901,0.3550723264826185,0.024,0.31956509383435666,0.6671557696180721,0.678663002266334,0.35077523957170703,27.0,0.678663002266334,28.23128484707714,27.23128484707714,0.5850543122985639,106.38435757646143,0.6379349537158786,0.0,0.0,0.0,0.678663002266334,0.6379349537158786,0.0
2009-05-29 13:00:00,0.3070031039098357,20.000000000000004,22.11,0.3411145598998174,24.841873020200357,23.989086620450816,0.3448275862068966,26.841873020200357,28.0,28.0,23.989086620450816,0.07331603750783489,24.841873020200357,23.989086620450816,0.04263931998747718,0.21194303137562798,0.024,0.19074872823806518,0.3411145598998174,0.33830886303738017,0.34199134938081044,27.0,0.33830886303738017,24.841873020200357,23.989086620450816,0.29164557158394844,108.00545668977459,0.3132331211830426,0.0,0.0,0.0,0.33830886303738017,0.3132331211830426,0.0
2009-05-29 14:00:00,0.21004854300194054,20.0,21.53,0.23338727000215614,23.5892804453954,23.005812270390006,0.3448275862068966,25.5892804453954,28.0,28.0,23.005812270390006,0.04028601512569966,23.5892804453954,23.005812270390006,0.029173408750269518,0.15828222517884974,0.024,0.14245400266096475,0.23338727000215614,0.22521549252004114,0.33275385868888785,27.0,0.22521549252004114,23.5892804453954,23.00581227039001,0.19415128665520792,108.497093864805,0.2075774423973747,0.0,0.0,0.0,0.22521549252004114,0.2075774423973747,0.0
2009-05-29 15:00:00,0.1363379405499055,20.0,21.07,0.1514866006110061,22.554210595859022,22.17549409433151,0.3448275862068966,24.554210595859022,28.0,28.0,22.17549409433151,0.02242111162619986,22.554210595859022,22.17549409433151,0.018935825076375763,0.11351291256457273,0.024,0.10216162130811546,0.1514866006110061,0.1388378918674634,0.3160354442809605,27.0,0.1388378918674634,22.554210595859022,22.175494094331505,0.11968783781677877,108.91225295283425,0.1274768339679731,0.0,0.0,0.0,0.1388378918674634,0.1274768339679731,0.0
2009-05-29 16:00:00,0.0,20.014610796003737,21.23,0.0,20.014610796003737,20.014610796003737,0.3448275862068966,22.014610796003737,28.0,28.0,20.014610796003737,0.0,20.014610796003737,20.014610796003737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.014610796003737,20.014610796003737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 17:00:00,0.0,20.02944893093011,20.82,0.0,20.02944893093011,20.02944893093011,0.3448275862068966,22.02944893093011,28.0,28.0,20.02944893093011,0.0,20.02944893093011,20.02944893093011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.02944893093011,20.02944893093011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 18:00:00,0.0,20.00573094800128,20.21,0.0,20.00573094800128,20.00573094800128,0.3448275862068966,22.00573094800128,28.0,28.0,20.00573094800128,0.0,20.00573094800128,20.00573094800128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00573094800128,20.00573094800128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 19:00:00,0.12610399999855107,19.999999999999996,19.12,0.14011555555394564,22.40222763405206,22.0519387451672,0.3448275862068966,24.40222763405206,28.0,28.0,22.0519387451672,0.02030733492045365,22.40222763405206,22.0519387451672,0.017514444444243205,0.1068999931012624,0.024,0.09620999379113616,0.14011555555394564,0.12680555486407186,0.31207137015254177,27.0,0.12680555486407186,22.40222763405206,22.051938745167195,0.10931513350351023,108.9740306274164,0.1163630950731938,0.0,0.0,0.0,0.12680555486407186,0.1163630950731938,0.0
2009-05-29 20:00:00,0.444420363144507,20.0,16.95,0.49380040349389664,26.4861373708955,25.25163636216076,0.3448275862068966,28.4861373708955,28.0,28.0,25.25163636216076,0.15488852972405676,26.4861373708955,25.25163636216076,0.06172505043673708,0.2817065695933502,0.024,0.2535359126340152,0.49380040349389664,0.4979710604532316,0.3477400130943781,27.0,0.4979710604532316,26.4861373708955,25.4861373708955,0.429285396942441,107.25693131455225,0.46427867583945004,0.0,0.0,0.0,0.4979710604532316,0.46427867583945004,0.0
2009-05-29 21:00:00,0.590641692675207,20.000000000000004,16.43,0.6562685474168968,28.124641202097983,26.48396983355574,0.3448275862068966,30.124641202097983,28.0,28.0,26.48396983355574,0.37317776406792097,28.124641202097983,26.48396983355574,0.0820335684271121,0.3506066648556892,0.024,0.31554599837012026,0.6562685474168968,0.6673292139024656,0.3506392664117003,27.0,0.6673292139024656,28.124641202097983,27.124641202097983,0.5752838050883324,106.437679398951,0.6269670831521741,0.0,0.0,0.0,0.6673292139024656,0.6269670831521741,0.0
2009-05-29 22:00:00,0.7710179878551643,20.000000000000004,15.61,0.8566866531724048,30.037091204042003,27.895374571110988,0.3448275862068966,32.037091204042,28.255,28.255,27.895374571110988,2.053589422623084,30.037091204042003,27.895374571110988,0.1070858316465506,0.43037917860367164,0.024,0.3873412607433045,0.8566866531724048,0.8757245710327719,0.35249059722485154,27.0,0.8757245710327719,30.037091204042003,29.037091204042003,0.7549349750282517,105.481454397979,0.830216625311862,0.0,0.0,0.0,0.8757245710327719,0.830216625311862,0.0
2009-05-29 23:00:00,0.0,19.761665908199653,14.89,0.0,19.761665908199653,19.761665908199653,0.3448275862068966,21.761665908199653,28.72576923076923,28.72576923076923,19.761665908199653,0.0,19.761665908199653,19.761665908199653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.761665908199653,19.761665908199653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 00:00:00,0.0,19.6452324746132,14.26,0.0,19.6452324746132,19.6452324746132,0.3448275862068966,21.6452324746132,29.13769230769231,29.13769230769231,19.6452324746132,0.0,19.6452324746132,19.6452324746132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.6452324746132,19.6452324746132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 01:00:00,0.0,19.55643931898667,13.66,0.0,19.55643931898667,19.55643931898667,0.3448275862068966,21.55643931898667,29.53,29.53,19.55643931898667,0.0,19.55643931898667,19.55643931898667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.55643931898667,19.55643931898667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 02:00:00,0.0,19.47445899438182,13.25,0.0,19.47445899438182,19.47445899438182,0.3448275862068966,21.47445899438182,29.798076923076923,29.798076923076923,19.47445899438182,0.0,19.47445899438182,19.47445899438182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.47445899438182,19.47445899438182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 03:00:00,0.0,19.39492632962799,12.98,0.0,19.39492632962799,19.39492632962799,0.3448275862068966,21.39492632962799,29.974615384615383,29.974615384615383,19.39492632962799,0.0,19.39492632962799,19.39492632962799,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.39492632962799,19.39492632962799,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 04:00:00,0.0,19.316699902382837,12.79,0.0,19.316699902382837,19.316699902382837,0.3448275862068966,21.316699902382837,30.098846153846154,30.098846153846154,19.316699902382837,0.0,19.316699902382837,19.316699902382837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.316699902382837,19.316699902382837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 05:00:00,2.448423444115088,20.0,12.51,2.7204704934612085,45.2091462212676,38.40796998761458,0.3448275862068966,47.2091462212676,30.28192307692308,30.28192307692308,38.40796998761458,0.0,45.2091462212676,38.40796998761458,0.34005881168265106,1.0468107890131724,0.024,0.9421297101118552,2.7204704934612085,2.8011515723625258,0.35505414876546076,27.0,2.8011515723625258,45.2091462212676,43.13421913062869,1.1637931034482758,98.43289043468565,2.8457475544936957,0.0,0.017838392852467955,0.0,2.8011515723625258,2.8457475544936957,0.0
2009-05-30 06:00:00,2.212996062534198,20.0,12.57,2.4588845139268862,43.25044761794511,37.103236333127896,0.3448275862068966,45.25044761794511,30.24269230769231,30.24269230769231,37.103236333127896,0.0,43.25044761794511,37.103236333127896,0.3073605642408608,0.9684884148257522,0.024,0.871639573343177,2.4588845139268862,2.5317333554094614,0.35504371877600505,27.0,2.5317333554094614,43.25044761794511,41.37508957690107,1.163793103448276,99.31245521154946,2.5492606642505353,0.0,0.007010923536429559,0.0,2.5317333554094614,2.5492606642505353,0.0
2009-05-30 07:00:00,2.1008841025641742,20.000000000000004,13.04,2.334315669515749,42.30375494105206,36.46796576726268,0.3448275862068966,44.30375494105206,29.935384615384617,29.935384615384617,36.46796576726268,0.0,42.30375494105206,36.46796576726268,0.29178945868946865,0.9305212969995537,0.024,0.8374691672995983,2.334315669515749,2.4033677992157045,0.3550280400349,27.0,2.4033677992157045,42.30375494105206,40.523482497188574,1.163793103448276,99.73825875140571,2.409674912418532,0.0,0.002522845281131048,0.0,2.4033677992157045,2.409674912418532,0.0
2009-05-30 08:00:00,2.0230554364403153,20.0,14.08,2.2478393738225724,41.64082905031156,36.02123061575512,0.3448275862068966,43.64082905031156,29.255384615384614,29.255384615384614,36.02123061575512,0.0,41.64082905031156,36.02123061575512,0.28097992172782155,0.9038894319856003,0.024,0.8135004887870403,2.2478393738225724,2.314228317021132,0.35501191668023235,27.0,2.314228317021132,41.64082905031156,39.92658585251813,1.163793103448276,100.03670707374093,2.313379143233118,0.0,0.0,0.0,2.314228317021132,2.313379143233118,0.0
2009-05-30 09:00:00,1.8217470793721782,20.0,14.96,2.0241634215246425,39.90256810823348,34.84215955442187,0.3448275862068966,41.90256810823348,28.68,28.68,34.84215955442187,0.0,39.90256810823348,34.84215955442187,0.2530204276905803,0.8338734639037284,0.024,0.7504861175133556,2.0241634215246425,2.0835507679150154,0.3549445535867337,27.0,2.0835507679150154,39.90256810823348,38.359197169037174,1.163793103448276,100.82040141548141,2.066596381945249,0.0,0.0,0.0,2.0835507679150154,2.066596381945249,0.0
2009-05-30 10:00:00,1.8347989617151998,20.0,16.53,2.038665513016889,40.016358396704135,34.91969461416191,0.3448275862068966,42.016358396704135,28.0,28.0,34.91969461416191,0.0,40.016358396704135,34.91969461416191,0.2548331891271111,0.8384652722607852,0.024,0.7546187450347067,2.038665513016889,2.0985120402429676,0.35495025390028145,27.0,2.0985120402429676,40.016358396704135,38.461905033561195,1.1637931034482758,100.7690474832194,2.0824966521514683,0.0,0.0,0.0,2.0985120402429676,2.0824966521514683,0.0
2009-05-30 11:00:00,1.5428508580599107,20.0,17.07,1.7142787311776786,37.43075578781332,33.145058959869125,0.3448275862068966,39.43075578781332,28.0,28.0,33.145058959869125,0.0,37.43075578781332,33.145058959869125,0.21428484139720982,0.7338195539443786,0.024,0.6604375985499408,1.7142787311776786,1.7636606865721167,0.35476077861671146,27.0,1.7636606865721167,37.43075578781332,36.12434046442657,1.1637931034482758,101.93782976778672,1.730133641838086,0.0,0.0,0.0,1.7636606865721167,1.730133641838086,0.0
2009-05-30 12:00:00,1.677866884608777,20.000000000000004,16.4,1.8642965384541967,38.63736256495078,33.97662121881528,0.3448275862068966,40.63736256495078,28.0,28.0,33.97662121881528,0.0,38.63736256495078,33.97662121881528,0.2330370673067746,0.7827356108103852,0.024,0.7044620497293467,1.8642965384541967,1.918570099535235,0.35486623653767724,27.0,1.918570099535235,38.63736256495078,37.21619952825801,1.163793103448276,101.39190023587099,1.8922321162459808,0.0,0.0,0.0,1.918570099535235,1.8922321162459808,0.0
2009-05-30 13:00:00,1.7484735795083501,20.0,16.12,1.9427484216759445,39.2607677752057,34.40389672101583,0.3448275862068966,41.2607677752057,28.0,28.0,34.40389672101583,0.0,39.2607677752057,34.40389672101583,0.24284355270949307,0.8079519479093168,0.024,0.7271567531183851,1.9427484216759445,1.999543616466876,0.35490843337650163,27.0,1.999543616466876,39.2607677752057,37.7796243556006,1.163793103448276,101.11018782219969,1.97758866790262,0.0,0.0,0.0,1.999543616466876,1.97758866790262,0.0
2009-05-30 14:00:00,1.7612948526339929,20.0,16.26,1.9569942807044365,39.37344020830228,34.48095450654119,0.3448275862068966,41.37344020830228,28.0,28.0,34.48095450654119,0.0,39.37344020830228,34.48095450654119,0.24462428508805456,0.8125054731562432,0.024,0.7312549258406189,1.9569942807044365,2.014244828020061,0.3549152845893184,27.0,2.014244828020061,39.37344020830228,37.88140700236149,1.163793103448276,101.05929649881925,1.9931316541903643,0.0,0.0,0.0,2.014244828020061,1.9931316541903643,0.0
2009-05-30 15:00:00,1.8135716575276475,20.0,16.27,2.0150796194751637,39.831211747357735,34.79351269866982,0.3448275862068966,41.831211747357735,28.0,28.0,34.79351269866982,0.0,39.831211747357735,34.79351269866982,0.25188495243439546,0.8309933867046614,0.024,0.7478940480341953,2.0150796194751637,2.07417895814563,0.35494087508302946,27.0,2.07417895814563,39.831211747357735,38.29478288947208,1.1637931034482758,100.85260855526396,2.056643836841411,0.0,0.0,0.0,2.07417895814563,2.056643836841411,0.0
2009-05-30 16:00:00,1.9517663921432191,20.000000000000004,14.9,2.1686293246035766,41.029269240416234,35.6076959289073,0.3448275862068966,43.029269240416234,28.71923076923077,28.71923076923077,35.6076959289073,0.0,41.029269240416234,35.6076959289073,0.2710786655754471,0.8792871640637645,0.024,0.791358447657388,2.1686293246035766,2.232558041009953,0.3549927097333648,27.0,2.232558041009953,41.029269240416234,39.37552254337182,1.163793103448276,100.31223872831409,2.2256088283072004,0.0,0.0,0.0,2.232558041009953,2.2256088283072004,0.0
2009-05-30 17:00:00,2.0610897751039507,20.0,13.93,2.290099750115501,41.96540034598457,36.240150970695815,0.3448275862068966,43.96540034598457,29.353461538461538,29.353461538461538,36.240150970695815,0.0,41.96540034598457,36.240150970695815,0.2862624687644376,0.9169332316003292,0.024,0.8252399084402963,2.290099750115501,2.357793073275534,0.35502038467622965,27.0,2.357793073275534,41.96540034598457,40.21888695837306,1.1637931034482758,99.89055652081348,2.3603763512762668,0.0,0.0010333112002930635,0.0,2.357793073275534,2.3603763512762668,0.0
2009-05-30 18:00:00,2.2084714659597746,20.0,13.48,2.4538571843997494,43.212423114908255,37.07778015390888,0.3448275862068966,45.212423114908255,29.647692307692306,29.647692307692306,37.07778015390888,0.0,43.212423114908255,37.07778015390888,0.3067321480499687,0.9669648784516113,0.024,0.8702683906064501,2.4538571843997494,2.5265536722449107,0.35504323958262396,27.0,2.5265536722449107,43.212423114908255,41.34090187620832,1.163793103448276,99.32954906189585,2.5436073113253777,0.0,0.0068214556321867905,0.0,2.5265536722449107,2.5436073113253777,0.0
2009-05-30 19:00:00,2.2469249445270627,19.999999999999996,13.09,2.4965832716967364,43.5351098799038,37.293651700661954,0.3448275862068966,45.5351098799038,29.90269230769231,29.90269230769231,37.293651700661954,0.0,43.5351098799038,37.293651700661954,0.31207290896209205,0.9798902779335783,0.024,0.8819012501402205,2.4965832716967364,2.5705722994900944,0.35504693604754434,27.0,2.5705722994900944,43.5351098799038,41.630982250651876,1.1637931034482758,99.18450887467407,2.5917074436877794,0.0,0.008454057679074011,0.0,2.5705722994900944,2.5917074436877794,0.0
2009-05-30 20:00:00,2.423088674956217,20.0,12.41,2.692320749951352,45.00016517705116,38.26936330217278,0.3448275862068966,47.00016517705116,30.34730769230769,30.34730769230769,38.26936330217278,0.0,45.00016517705116,38.26936330217278,0.336540093743919,1.0384686835013746,0.024,0.9346218151512372,2.692320749951352,2.7721676183014896,0.35505422910591045,27.0,2.7721676183014896,45.00016517705116,42.94670768201302,1.163793103448276,98.52664615899349,2.81362222949111,0.0,0.01658184447584823,0.0,2.7721676183014896,2.81362222949111,0.0
2009-05-30 21:00:00,2.5882382741646377,20.0,11.77,2.8758203046273754,46.35513131919213,39.16558055762369,0.3448275862068966,48.35513131919213,30.76576923076923,30.76576923076923,39.16558055762369,0.0,46.35513131919213,39.16558055762369,0.3594775380784219,1.0924970850435798,0.024,0.9832473765392219,2.8758203046273754,2.961070013131733,0.35504952224410236,27.0,2.961070013131733,46.35513131919213,44.16174612427974,1.1637931034482758,97.91912693786013,3.02399552133552,0.0,0.025170203281514782,0.0,2.961070013131733,3.02399552133552,0.0
2009-05-30 22:00:00,2.713683243691913,20.0,11.44,3.0152036041021253,47.3732710085848,39.83526199832949,0.3448275862068966,49.3732710085848,30.981538461538463,30.981538461538463,39.83526199832949,0.0,47.3732710085848,39.83526199832949,0.37690045051276566,1.133004792165943,0.024,1.0197043129493486,3.0152036041021253,3.10450408331872,0.35504025265949846,27.0,3.10450408331872,47.3732710085848,45.073638354274635,1.1637931034482758,97.46318082286268,3.185309628834187,0.0,0.03232221820618691,0.0,3.10450408331872,3.185309628834187,0.0
2009-05-30 23:00:00,0.0,19.12428903813938,10.98,0.0,19.12428903813938,19.12428903813938,0.3448275862068966,21.12428903813938,31.282307692307693,31.282307692307693,19.12428903813938,0.0,19.12428903813938,19.12428903813938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.12428903813938,19.12428903813938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 00:00:00,0.0,18.867810586646918,10.78,0.0,18.867810586646918,18.867810586646918,0.3448275862068966,20.867810586646918,31.413076923076922,31.413076923076922,18.867810586646918,0.0,18.867810586646918,18.867810586646918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.867810586646918,18.867810586646918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 01:00:00,0.0,18.74057818780413,10.34,0.0,18.74057818780413,18.74057818780413,0.3448275862068966,20.74057818780413,31.700769230769232,31.700769230769232,18.74057818780413,0.0,18.74057818780413,18.74057818780413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.74057818780413,18.74057818780413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 02:00:00,0.0,18.63042607645108,10.15,0.0,18.63042607645108,18.63042607645108,0.3448275862068966,20.63042607645108,31.825,31.825,18.63042607645108,0.0,18.63042607645108,18.63042607645108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.63042607645108,18.63042607645108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 03:00:00,0.0,18.530234275147553,9.66,0.0,18.530234275147553,18.530234275147553,0.3448275862068966,20.530234275147553,32.145384615384614,32.145384615384614,18.530234275147553,0.0,18.530234275147553,18.530234275147553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.530234275147553,18.530234275147553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 04:00:00,0.0,18.435473020101938,9.41,0.0,18.435473020101938,18.435473020101938,0.3448275862068966,20.435473020101938,32.308846153846154,32.308846153846154,18.435473020101938,0.0,18.435473020101938,18.435473020101938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.435473020101938,18.435473020101938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 05:00:00,4.233096153100191,19.999999999999996,9.17,4.703440170111323,59.10913535028308,47.35053492500478,0.3448275862068966,61.10913535028308,32.46576923076923,32.46576923076923,47.35053492500478,0.0,59.10913535028308,47.35053492500478,0.5879300212639154,1.5950320866069088,0.024,1.4355288779462179,4.703440170111323,4.838943378772014,0.35476185616161576,27.0,4.838943378772014,59.10913535028308,55.524732847489,1.163793103448276,95.0,5.093624609233699,0.0,0.10187249218467401,0.0,4.838943378772014,5.093624609233699,0.0
2009-05-31 06:00:00,3.2034579879704475,20.0,9.72,3.5593977644116084,51.26692608489891,42.36843167386989,0.3448275862068966,53.26692608489891,32.106153846153845,32.106153846153845,42.36843167386989,0.0,51.26692608489891,42.36843167386989,0.44492472055145105,1.2872485862104512,0.024,1.1585237275894062,3.5593977644116084,3.664122623032653,0.35497312840373024,27.0,3.664122623032653,51.26692608489891,48.5527611789488,1.1637931034482758,95.7236194105256,3.8278145410679616,0.0,0.06547676721412347,0.0,3.664122623032653,3.8278145410679616,0.0
2009-05-31 07:00:00,3.721025703970842,20.0,10.81,4.134473004412047,55.26034763536587,44.92416512433575,0.3448275862068966,57.26034763536587,31.393461538461537,31.393461538461537,44.92416512433575,0.0,55.26034763536587,44.92416512433575,0.5168091255515058,1.444428306232839,0.024,1.299985475609555,4.134473004412047,4.254915835035331,0.3548728835193794,27.0,4.254915835035331,55.26034763536587,52.10855812793229,1.163793103448276,95.0,4.478858773721401,0.0,0.08957717547442812,0.0,4.254915835035331,4.478858773721401,0.0
2009-05-31 08:00:00,3.369697354851944,20.0,12.97,3.744108172057716,52.56205158107956,43.201781150935275,0.3448275862068966,54.56205158107956,29.981153846153845,29.981153846153845,43.201781150935275,0.0,52.56205158107956,43.201781150935275,0.4680135215072145,1.338331985568356,0.024,1.2044987870115205,3.744108172057716,3.8539413706145518,0.3549430836773991,27.0,3.8539413706145518,52.56205158107956,49.70728019543915,1.163793103448276,95.14635990228042,4.050540004444439,0.0,0.078639453531955,0.0,3.8539413706145518,4.050540004444439,0.0
2009-05-31 09:00:00,3.057764439452205,20.0,14.38,3.3975160438357834,50.121348254050694,41.62755814446124,0.3448275862068966,52.121348254050694,29.05923076923077,29.05923076923077,41.62755814446124,0.0,50.121348254050694,41.62755814446124,0.42468950547947293,1.2419737535642865,0.024,1.1177763782078578,3.3975160438357834,3.4977134191922117,0.3549970213597079,27.0,3.4977134191922117,50.121348254050694,47.53044942501943,1.163793103448276,96.2347752874903,3.634562878900269,0.0,0.05473978388322287,0.0,3.4977134191922117,3.634562878900269,0.0
2009-05-31 10:00:00,2.756488436694346,20.000000000000007,15.63,3.0627649296603847,47.718612282103784,40.06169995795282,0.3448275862068966,49.718612282103784,28.241923076923076,28.241923076923076,40.06169995795282,0.0,47.718612282103784,40.06169995795282,0.3828456162075481,1.146727493761358,0.024,1.0320547443852224,3.0627649296603847,3.1534376790365206,0.3550361611449615,27.0,3.1534376790365206,47.718612282103784,45.38273251985451,1.1637931034482758,97.30863374007275,3.240655590191378,0.0,0.03488716446194289,0.0,3.1534376790365206,3.240655590191378,0.0
2009-05-31 11:00:00,2.4253280856669726,20.0,16.8,2.694808984074414,45.01865442946619,38.28163196928015,0.3448275862068966,47.01865442946619,28.0,28.0,38.28163196928015,0.0,45.01865442946619,38.28163196928015,0.33685112300930176,1.0392068735699123,0.024,0.9352861862129209,2.694808984074414,2.7747296714314054,0.35505423227798066,27.0,2.7747296714314054,45.01865442946619,42.963299117294774,1.1637931034482758,98.51835044135261,2.816459734659469,0.0,0.0166920252912254,0.0,2.7747296714314054,2.816459734659469,0.0
2009-05-31 12:00:00,2.124130323302799,20.0,17.51,2.3601448036697765,42.500834702224694,36.60047269305025,0.3448275862068966,44.500834702224694,28.0,28.0,36.60047269305025,0.0,42.500834702224694,36.60047269305025,0.29501810045872207,0.9384313774865987,0.024,0.8445882397379388,2.3601448036697765,2.429987941418436,0.355031977295756,27.0,2.429987941418436,42.500834702224694,40.700843634507336,1.1637931034482758,99.64957818274632,2.438533093398656,0.0,0.003418060792087907,0.0,2.429987941418436,2.438533093398656,0.0
2009-05-31 13:00:00,1.9020233526523174,20.0,17.54,2.113359280724797,40.59998526391173,35.316587062099735,0.3448275862068966,42.59998526391173,28.0,28.0,35.316587062099735,0.0,40.59998526391173,35.316587062099735,0.26416991009059965,0.8619977358242751,0.024,0.7757979622418476,2.113359280724797,2.1755590543072243,0.35497645108882436,27.0,2.1755590543072243,40.59998526391173,38.98846003849897,1.163793103448276,100.50576998075051,2.164611101157576,0.0,0.0,0.0,2.1755590543072243,2.164611101157576,0.0
2009-05-31 14:00:00,1.7258242671797621,19.999999999999993,17.4,1.9175825190886246,39.0613337148651,34.267377417143535,0.3448275862068966,41.0613337148651,28.0,28.0,34.267377417143535,0.0,39.0613337148651,34.267377417143535,0.23969781488607808,0.7998890671682076,0.024,0.7199001604513868,1.9175825190886246,1.9735714258054453,0.35489574200480184,27.0,1.9735714258054453,39.0613337148651,37.599428955009216,1.163793103448276,101.20028552249539,1.9501638909573513,0.0,0.0,0.0,1.9735714258054453,1.9501638909573513,0.0
2009-05-31 15:00:00,1.5954572822436228,20.0,17.45,1.7727303136040253,37.90324143524485,33.47141565123479,0.3448275862068966,39.90324143524485,28.0,28.0,33.47141565123479,0.0,37.90324143524485,33.47141565123479,0.22159128920050317,0.7529917700755114,0.024,0.6776925930679603,1.7727303136040253,1.8240294906115764,0.3548061888438378,27.0,1.8240294906115764,37.90324143524485,36.552108479236274,1.163793103448276,101.72394576038187,1.793117123974143,0.0,0.0,0.0,1.8240294906115764,1.793117123974143,0.0
2009-05-31 16:00:00,1.5215429650786674,20.0,17.23,1.6906032945318525,37.23848802845736,33.011979792127725,0.3448275862068966,39.23848802845736,28.0,28.0,33.011979792127725,0.0,37.23848802845736,33.011979792127725,0.21132541181648157,0.726011227694042,0.024,0.6534101049246378,1.6906032945318525,1.7392044173012566,0.35474062015502855,27.0,1.7392044173012566,37.23848802845736,35.95018846008606,1.1637931034482762,102.02490576995697,1.7046861295052487,0.0,0.0,0.0,1.7392044173012566,1.7046861295052487,0.0
2009-05-31 17:00:00,1.6024004131323257,20.0,15.84,1.780444903480362,37.96537243661864,33.514260177917734,0.3448275862068966,39.96537243661864,28.104615384615386,28.104615384615386,33.514260177917734,0.0,37.96537243661864,33.514260177917734,0.22255561293504525,0.7555111827488729,0.024,0.6799600644739856,1.780444903480362,1.8319960217552493,0.3548117467087169,27.0,1.8319960217552493,37.96537243661864,36.60833834642956,1.163793103448276,101.69583082678523,1.8014465360685443,0.0,0.0,0.0,1.8319960217552493,1.8014465360685443,0.0
2009-05-31 18:00:00,1.668606297496392,20.0,15.39,1.8540069972182134,38.55522370793225,33.92020621488671,0.3448275862068966,40.55522370793225,28.398846153846154,28.398846153846154,33.92020621488671,0.0,38.55522370793225,33.92020621488671,0.23175087465227667,0.779410318147655,0.024,0.7014692863328895,1.8540069972182134,1.9079480290329787,0.35486010271093493,27.0,1.9079480290329787,38.55522370793225,37.141928871611526,1.1637931034482762,101.42903556419424,1.8810669138478027,0.0,0.0,0.0,1.9079480290329787,1.8810669138478027,0.0
2009-05-31 19:00:00,1.779707745036457,20.0,14.94,1.9774530500405076,39.53497321632201,34.591340591220735,0.3448275862068966,41.53497321632201,28.693076923076923,28.693076923076923,34.591340591220735,0.0,39.53497321632201,34.591340591220735,0.24718163125506346,0.8190315313810258,0.024,0.7371283782429232,1.9774530500405076,2.03535620317861,0.35492471823739946,27.0,2.03535620317861,39.53497321632201,38.02730195470822,1.1637931034482758,100.9863490226459,2.0154765697314074,0.0,0.0,0.0,2.03535620317861,2.0154765697314074,0.0
2009-05-31 20:00:00,1.916838524119818,20.000000000000007,14.49,2.1298205823553533,40.728065518309464,35.40351406242108,0.3448275862068966,42.728065518309464,28.98730769230769,28.98730769230769,35.40351406242108,0.0,40.728065518309464,35.40351406242108,0.26622757279441917,0.8671579099375327,0.024,0.7804421189437796,2.1298205823553533,2.1925363733491063,0.3549815564542476,27.0,2.1925363733491063,40.728065518309464,39.10396450101383,1.163793103448276,100.44801774949309,2.1827572335146166,0.0,0.0,0.0,2.1925363733491063,2.1827572335146166,0.0
2009-05-31 21:00:00,1.6227915541153684,20.0,14.03,1.8031017267948537,38.147541498904395,33.639787181917264,0.3448275862068966,40.147541498904395,29.288076923076922,29.288076923076922,33.639787181917264,0.0,38.147541498904395,33.639787181917264,0.2253877158493567,0.7628958883397198,0.024,0.6866062995057477,1.8031017267948537,1.8553913156288258,0.35482751712228716,27.0,1.8553913156288258,38.147541498904395,36.77317756140156,1.163793103448276,101.61341121929922,1.8259315314437896,0.0,0.0,0.0,1.8553913156288258,1.8259315314437896,0.0
2009-05-31 22:00:00,1.7150470414135905,20.000000000000004,13.58,1.9056078237928784,38.96625857985853,34.20223902037634,0.3448275862068966,40.96625857985853,29.582307692307694,29.582307692307694,34.20223902037634,0.0,38.96625857985853,34.20223902037634,0.2382009779741098,0.7960439424056367,0.024,0.716439548165073,1.9056078237928784,1.9612122180334421,0.3548894304169541,27.0,1.9612122180334421,38.96625857985853,37.513508788722646,1.163793103448276,101.24324560563868,1.9371289475178715,0.0,0.0,0.0,1.9612122180334421,1.9371289475178715,0.0
2009-05-31 23:00:00,0.0,19.28949149625767,13.13,0.0,19.28949149625767,19.28949149625767,0.3448275862068966,21.28949149625767,29.876538461538463,29.876538461538463,19.28949149625767,0.0,19.28949149625767,19.28949149625767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.28949149625767,19.28949149625767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 00:00:00,0.0,19.07300881591034,12.68,0.0,19.07300881591034,19.07300881591034,0.3448275862068966,21.07300881591034,30.17076923076923,30.17076923076923,19.07300881591034,0.0,19.07300881591034,19.07300881591034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.07300881591034,19.07300881591034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 01:00:00,0.0,18.962847546538754,12.22,0.0,18.962847546538754,18.962847546538754,0.3448275862068966,20.962847546538754,30.47153846153846,30.47153846153846,18.962847546538754,0.0,18.962847546538754,18.962847546538754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.962847546538754,18.962847546538754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 02:00:00,0.0,18.859485385318308,11.77,0.0,18.859485385318308,18.859485385318308,0.3448275862068966,20.859485385318308,30.76576923076923,30.76576923076923,18.859485385318308,0.0,18.859485385318308,18.859485385318308,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.859485385318308,18.859485385318308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 03:00:00,0.0,18.76866967092323,11.32,0.0,18.76866967092323,18.76866967092323,0.3448275862068966,20.76866967092323,31.06,31.06,18.76866967092323,0.0,18.76866967092323,18.76866967092323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.76866967092323,18.76866967092323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 04:00:00,0.0,18.678679440051468,10.87,0.0,18.678679440051468,18.678679440051468,0.3448275862068966,20.678679440051468,31.35423076923077,31.35423076923077,18.678679440051468,0.0,18.678679440051468,18.678679440051468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.678679440051468,18.678679440051468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
