timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-01 05:00:00,3.617656476711302,20.0,10.41,4.019618307457002,54.47165124109436,44.422605472451856,0.3448275862068966,56.47165124109436,31.655,31.655,44.422605472451856,0.0,54.47165124109436,44.422605472451856,0.5024522884321253,1.413462161125109,0.024,1.272115945012598,4.019618307457002,4.136964523569513,0.3548942665127165,27.0,4.136964523569513,54.47165124109436,51.40723307548731,1.1637931034482756,95.0,4.354699498494224,0.0,0.08709398996988434,0.0,4.136964523569513,4.354699498494224,0.0
2009-06-01 06:00:00,2.926989803432929,19.999999999999996,9.96,3.2522108927032543,49.08420988350833,40.95368265175019,0.3448275862068966,51.08420988350833,31.94923076923077,31.94923076923077,40.95368265175019,0.0,49.08420988350833,40.95368265175019,0.4065263615879068,1.2009094208462048,0.024,1.0808184787615844,3.2522108927032543,3.348301834787874,0.3550159807202192,27.0,3.348301834787874,49.08420988350833,46.603986302183976,1.163793103448276,96.69800684890801,3.4626379011303126,0.0,0.045734426536975376,0.0,3.348301834787874,3.4626379011303126,0.0
2009-06-01 07:00:00,3.562876281288401,20.000000000000004,9.51,3.958751423653779,54.051963221742255,44.155084662607806,0.3448275862068966,56.051963221742255,32.24346153846154,32.24346153846154,44.155084662607806,0.0,54.051963221742255,44.155084662607806,0.4948439279567224,1.3969691492244012,0.024,1.2572722343019611,3.958751423653779,4.074448338576219,0.35490538186385834,27.0,4.074448338576219,54.051963221742255,51.03385334131543,1.1637931034482758,95.0,4.288892987974967,0.0,0.08577785975949936,0.0,4.074448338576219,4.288892987974967,0.0
2009-06-01 08:00:00,3.489016975329989,20.0,9.06,3.8766855281444323,53.484166404602774,43.79245258424169,0.3448275862068966,55.484166404602774,32.53769230769231,32.53769230769231,43.79245258424169,0.0,53.484166404602774,43.79245258424169,0.48458569101805404,1.374638855732267,0.024,1.2371749701590402,3.8766855281444323,3.9901494137176594,0.3549200937110061,27.0,3.9901494137176594,53.484166404602774,50.528500172219324,1.163793103448276,95.0,4.200157277597536,0.0,0.08400314555195064,0.0,3.9901494137176594,4.200157277597536,0.0
2009-06-01 09:00:00,2.8429791119928174,20.0,14.22,3.158865679992019,48.41329575468711,40.51613155470706,0.3448275862068966,50.41329575468711,29.163846153846155,29.163846153846155,40.51613155470706,0.0,48.41329575468711,40.51613155470706,0.3948582099990024,1.1743062554254602,0.024,1.0568756298829143,3.158865679992019,3.252296305534565,0.35502664509303355,27.0,3.252296305534565,48.41329575468711,46.00418738021706,1.1637931034482758,96.99790630989148,3.35295516085063,0.0,0.04026354212642591,0.0,3.252296305534565,3.35295516085063,0.0
2009-06-01 10:00:00,2.5629809575804536,20.0,15.57,2.8477566195338375,46.14900712053836,39.02961557170376,0.3448275862068966,48.14900712053836,28.281153846153845,28.281153846153845,39.02961557170376,0.0,46.14900712053836,39.02961557170376,0.3559695774417297,1.0842869446138106,0.024,0.9758582501524294,2.8477566195338375,2.9321853139952183,0.35505084149424004,27.0,2.9321853139952183,46.14900712053836,43.977017999060415,1.163793103448276,98.01149100046979,2.9916750414307685,0.0,0.02379589097422006,0.0,2.9321853139952183,2.991675041430768,0.0
2009-06-01 11:00:00,2.2714498543192096,20.0,16.5,2.5238331714657884,43.74035770528573,37.43077477662126,0.3448275862068966,45.74035770528573,28.0,28.0,37.43077477662126,0.0,43.74035770528573,37.43077477662126,0.31547914643322356,0.9881071795657679,0.024,0.8892964616091911,2.5238331714657884,2.598643889422365,0.3550488637410172,27.0,2.598643889422365,43.74035770528573,41.81543630571361,1.1637931034482758,99.0922818471432,2.6224483289535665,0.0,0.00952177581248055,0.0,2.598643889422365,2.6224483289535665,0.0
2009-06-01 12:00:00,2.0011304330158977,20.000000000000007,16.95,2.223478258906553,41.45319386069363,35.894498213427255,0.3448275862068966,43.45319386069363,28.0,28.0,35.894498213427255,0.0,41.45319386069363,35.894498213427255,0.27793478236331914,0.896344609778901,0.024,0.8067101488010109,2.223478258906553,2.2891127198844434,0.3550064906600158,27.0,2.2891127198844434,41.45319386069363,39.757554808927374,1.1637931034482758,100.12122259553631,2.2863411577901553,0.0,0.0,0.0,2.2891127198844434,2.2863411577901553,0.0
2009-06-01 13:00:00,1.717371520713404,20.0,17.56,1.9081905785704487,38.9867746037525,34.216298157326385,0.3448275862068966,40.9867746037525,28.0,28.0,34.216298157326385,0.0,38.9867746037525,34.216298157326385,0.2385238223213061,0.7968737462658932,0.024,0.717186371639304,1.9081905785704487,1.9638779531970378,0.35489080693041186,27.0,1.9638779531970378,38.9867746037525,37.532050193976914,1.163793103448276,101.23397490301154,1.9399395855774264,0.0,0.0,0.0,1.9638779531970378,1.9399395855774264,0.0
2009-06-01 14:00:00,1.5016802850625726,20.0,17.75,1.6685336500695251,37.058786839435435,32.88745271426162,0.3448275862068966,39.058786839435435,28.0,28.0,32.88745271426162,0.0,37.058786839435435,32.88745271426162,0.20856670625869064,0.7187097492887293,0.024,0.6468387743598564,1.6685336500695251,1.7164046249983982,0.3547208435190317,27.0,1.7164046249983982,37.058786839435435,35.78737600610329,1.1637931034482758,102.10631199694836,1.680997571481865,0.0,0.0,0.0,1.7164046249983982,1.680997571481865,0.0
2009-06-01 15:00:00,1.40337494557434,20.0,17.31,1.5593054950826,36.16240237395916,32.26413863625266,0.3448275862068966,38.16240237395916,28.0,28.0,32.26413863625266,0.0,36.16240237395916,32.26413863625266,0.194913186885325,0.6822369842450837,0.024,0.6140132858205753,1.5593054950826,1.6035291935071083,0.35460729340920916,27.0,1.6035291935071083,36.16240237395916,34.9746029713613,1.163793103448276,102.51269851431935,1.564224936760514,0.0,0.0,0.0,1.6035291935071083,1.564224936760514,0.0
2009-06-01 16:00:00,1.3003224311178798,20.0,17.27,1.4448027012420888,35.2094055493008,31.597398796195577,0.3448275862068966,37.2094055493008,28.0,28.0,31.597398796195577,0.0,35.2094055493008,31.597398796195577,0.1806003376552611,0.643363304291913,0.024,0.5790269738627217,1.4448027012420888,1.48513903167128,0.354454561188591,27.0,1.48513903167128,35.2094055493008,34.10930256287763,1.163793103448276,102.94534871856118,1.442648016795253,0.0,0.0,0.0,1.48513903167128,1.442648016795253,0.0
2009-06-01 17:00:00,1.3163560755405876,20.0,16.88,1.462617861711764,35.35862594997379,31.70208129569438,0.3448275862068966,37.35862594997379,28.0,28.0,31.70208129569438,0.0,35.35862594997379,31.70208129569438,0.1828272327139705,0.6494569738960361,0.024,0.5845112765064324,1.462617861711764,1.5035635591013676,0.35448096619494796,27.0,1.5035635591013676,35.35862594997379,34.24487516545426,1.163793103448276,102.87756241727287,1.4615077610440381,0.0,0.0,0.0,1.5035635591013676,1.4615077610440381,0.0
2009-06-01 18:00:00,1.395922276775095,19.999999999999993,16.14,1.5510247519723277,36.09395422032145,32.21639234039063,0.3448275862068966,38.09395422032145,28.0,28.0,32.21639234039063,0.0,36.09395422032145,32.21639234039063,0.19387809399654096,0.6794483174570902,0.024,0.6115034857113811,1.5510247519723277,1.5949695837180364,0.35459750782669724,27.0,1.5949695837180364,36.09395422032145,34.9124952694192,1.1637931034482758,102.5437523652904,1.5554039587280708,0.0,0.0,0.0,1.5949695837180364,1.5554039587280708,0.0
2009-06-01 19:00:00,1.553005388454618,19.999999999999996,15.24,1.7255615427273534,37.522200614656946,33.20829675783856,0.3448275862068966,39.522200614656946,28.49692307692308,28.49692307692308,33.20829675783856,0.0,37.522200614656946,33.20829675783856,0.21569519284091918,0.7375319369398924,0.024,0.6637787432459031,1.7255615427273534,1.7753147364213424,0.35477001553368004,27.0,1.7753147364213424,37.522200614656946,36.20715266175225,1.163793103448276,101.89642366912388,1.7422738428839373,0.0,0.0,0.0,1.7753147364213424,1.7422738428839373,0.0
2009-06-01 20:00:00,1.8165129040642207,19.999999999999993,13.72,2.0183476711824673,39.85689058159489,34.811021403638726,0.3448275862068966,41.85689058159489,29.49076923076923,29.49076923076923,34.811021403638726,0.0,39.85689058159489,34.811021403638726,0.2522934588978084,0.8320298876456071,0.024,0.7488268988810464,2.0183476711824673,2.077550659947028,0.35494220818377237,27.0,2.077550659947028,39.85689058159489,38.317964166819316,1.163793103448276,100.84101791659035,2.0602238085948854,0.0,0.0,0.0,2.077550659947028,2.0602238085948854,0.0
2009-06-01 21:00:00,1.5238735327598287,20.0,12.72,1.6931928141775874,37.25954295172461,33.026560916280644,0.3448275862068966,39.25954295172461,30.144615384615385,30.144615384615385,33.026560916280644,0.0,37.25954295172461,33.026560916280644,0.21164910177219842,0.7268664928321261,0.024,0.6541798435489135,1.6931928141775874,1.7418794634608,0.3547428773729452,27.0,1.7418794634608,37.25954295172461,35.96926186767958,1.1637931034482758,102.01536906616022,1.7074676878648898,0.0,0.0,0.0,1.7418794634608,1.7074676878648898,0.0
2009-06-01 22:00:00,1.6135802846426133,20.0,12.81,1.792866982936237,38.06530603345286,33.58313857611227,0.3448275862068966,40.06530603345286,30.08576923076923,30.08576923076923,33.58313857611227,0.0,38.06530603345286,33.58313857611227,0.22410837286702961,0.7595626706295632,0.024,0.6836064035666068,1.792866982936237,1.8448232499991932,0.35482049384040004,27.0,1.8448232499991932,38.06530603345286,36.69877029271272,1.1637931034482758,101.65061485364365,1.8148667892027668,0.0,0.0,0.0,1.8448232499991932,1.8148667892027668,0.0
2009-06-01 23:00:00,0.0,19.318861174977307,12.25,0.0,19.318861174977307,19.318861174977307,0.3448275862068966,21.318861174977307,30.451923076923077,30.451923076923077,19.318861174977307,0.0,19.318861174977307,19.318861174977307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.318861174977307,19.318861174977307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 00:00:00,0.0,19.100481171578004,11.72,0.0,19.100481171578004,19.100481171578004,0.3448275862068966,21.100481171578004,30.798461538461538,30.798461538461538,19.100481171578004,0.0,19.100481171578004,19.100481171578004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.100481171578004,19.100481171578004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 01:00:00,0.0,18.984082968679516,11.31,0.0,18.984082968679516,18.984082968679516,0.3448275862068966,20.984082968679516,31.06653846153846,31.06653846153846,18.984082968679516,0.0,18.984082968679516,18.984082968679516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.984082968679516,18.984082968679516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 02:00:00,0.0,18.87404353536505,10.92,0.0,18.87404353536505,18.87404353536505,0.3448275862068966,20.87404353536505,31.321538461538463,31.321538461538463,18.87404353536505,0.0,18.87404353536505,18.87404353536505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.87404353536505,18.87404353536505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 03:00:00,0.0,18.776965059405825,10.53,0.0,18.776965059405825,18.776965059405825,0.3448275862068966,20.776965059405825,31.576538461538462,31.576538461538462,18.776965059405825,0.0,18.776965059405825,18.776965059405825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.776965059405825,18.776965059405825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 04:00:00,0.0,18.683969616361708,10.27,0.0,18.683969616361708,18.683969616361708,0.3448275862068966,20.683969616361708,31.746538461538464,31.746538461538464,18.683969616361708,0.0,18.683969616361708,18.683969616361708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.683969616361708,18.683969616361708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 05:00:00,3.6005482863147646,20.0,10.06,4.000609207016405,54.34070987323088,44.339186855689874,0.3448275862068966,56.34070987323088,31.883846153846154,31.883846153846154,44.339186855689874,0.0,54.34070987323088,44.339186855689874,0.5000761508770506,1.408317521494098,0.024,1.2674857693446882,4.000609207016405,4.1174409591658145,0.35489775527398465,27.0,4.1174409591658145,54.34070987323088,51.290753607182126,1.1637931034482756,95.0,4.334148378069278,0.0,0.08668296756138538,0.0,4.1174409591658145,4.334148378069278,0.0
2009-06-02 06:00:00,2.93527806824702,20.0,10.33,3.261420075830022,49.15020000966242,40.99664982008736,0.3448275862068966,51.15020000966242,31.707307692307694,31.707307692307694,40.99664982008736,0.0,49.15020000966242,40.99664982008736,0.40767750947875275,1.2035243959139947,0.024,1.0831719563225952,3.261420075830022,3.3577725154214217,0.355014859970149,27.0,3.3577725154214217,49.15020000966242,46.662961109350256,1.163793103448276,96.66851944532488,3.4734911992942616,0.0,0.04628747354913596,0.0,3.3577725154214217,3.4734911992942616,0.0
2009-06-02 07:00:00,3.423286552145749,19.999999999999993,11.16,3.803651724606388,52.97694653449163,43.467817222975654,0.3448275862068966,54.97694653449163,31.164615384615384,31.164615384615384,43.467817222975654,0.0,52.97694653449163,43.467817222975654,0.4754564655757985,1.3546743301792152,0.024,1.2192068971612937,3.803651724606388,3.91511915762431,0.3549328872836468,27.0,3.91511915762431,52.97694653449163,50.07685826958473,1.1637931034482762,95.0,4.121178060657169,0.0,0.08242356121314352,0.0,3.91511915762431,4.121178060657169,0.0
2009-06-02 08:00:00,3.2531446538000797,20.0,12.24,3.6146051708889773,51.65532852083794,42.618815593615494,0.3448275862068966,53.65532852083794,30.45846153846154,30.45846153846154,42.618815593615494,0.0,51.65532852083794,42.618815593615494,0.45182564636112216,1.3025794587468824,0.024,1.1723215128721942,3.6146051708889773,3.7208631167636654,0.3549644252969209,27.0,3.7208631167636654,51.65532852083794,48.89913361953152,1.1637931034482758,95.55043319023424,3.8941352671376035,0.0,0.06930886014957523,0.0,3.7208631167636654,3.8941352671376035,0.0
2009-06-02 09:00:00,2.9792630207447237,20.0,13.29,3.3102922452719152,49.49981174277874,41.22408112959895,0.3448275862068966,51.49981174277874,29.771923076923077,29.771923076923077,41.22408112959895,0.0,49.49981174277874,41.22408112959895,0.4137865306589894,1.2173734289370646,0.024,1.095636086043358,3.3102922452719152,3.408029588165622,0.3550087211445897,27.0,3.408029588165622,49.49981174277874,46.97534538117458,1.1637931034482758,96.51232730941271,3.53118579063966,0.0,0.049262480989615304,0.0,3.408029588165622,3.53118579063966,0.0
2009-06-02 10:00:00,2.696205309184251,20.0,14.62,2.99578367687139,47.231964916616484,39.74250572443801,0.3448275862068966,49.231964916616484,28.902307692307694,28.902307692307694,39.74250572443801,0.0,47.231964916616484,39.74250572443801,0.37447295960892374,1.127387295385308,0.024,1.014648565846777,2.99578367687139,3.0845224064099215,0.355041795646009,27.0,3.0845224064099215,47.231964916616484,44.947133504460986,1.163793103448276,97.5264332477695,3.162755269203354,0.0,0.03129314511737302,0.0,3.0845224064099215,3.162755269203354,0.0
2009-06-02 11:00:00,2.416166612489469,20.0,15.6,2.6846295694327433,44.94299377793072,38.231419854348864,0.3448275862068966,46.94299377793072,28.26153846153846,28.26153846153846,38.231419854348864,0.0,44.94299377793072,38.231419854348864,0.3355786961790929,1.0361859271747098,0.024,0.9325673344572388,2.6846295694327433,2.764248162150214,0.3550542064663752,27.0,2.764248162150214,44.94299377793072,42.89540254670834,1.163793103448276,98.55229872664583,2.8048540702408165,0.0,0.016242363236240998,0.0,2.764248162150214,2.8048540702408165,0.0
2009-06-02 12:00:00,2.149303954427222,20.000000000000004,16.15,2.3881155049191354,42.71378628430326,36.74349752200542,0.3448275862068966,44.71378628430326,28.0,28.0,36.74349752200542,0.0,42.71378628430326,36.74349752200542,0.2985144381148919,0.9469748113514082,0.024,0.8522773302162673,2.3881155049191354,2.4588129860542765,0.3550358201555989,27.0,2.4588129860542765,42.71378628430326,40.892443331670464,1.1637931034482758,99.55377833416478,2.4698339201159816,0.0,0.004408373624682049,0.0,2.4588129860542765,2.4698339201159816,0.0
2009-06-02 13:00:00,1.8596460351633626,20.0,17.09,2.066273372403736,40.23255020210712,35.06686677109778,0.3448275862068966,42.23255020210712,28.0,28.0,35.06686677109778,0.0,40.23255020210712,35.06686677109778,0.258284171550467,0.8471860073569176,0.024,0.7624674066212259,2.066273372403736,2.1269919731394276,0.35496053802691235,27.0,2.1269919731394276,40.23255020210712,38.65700059237421,1.1637931034482758,100.6714997038129,2.1128044971985935,0.0,0.0,0.0,2.1269919731394276,2.1128044971985935,0.0
2009-06-02 14:00:00,1.7475329931787498,20.0,17.36,1.9417033257541665,39.252495661568766,34.39823734718335,0.3448275862068966,41.252495661568766,28.0,28.0,34.39823734718335,0.0,39.252495661568766,34.39823734718335,0.2427129157192708,0.8076175922100507,0.024,0.7268558329890457,1.9417033257541665,1.9984650849751713,0.3549079214267137,27.0,1.9984650849751713,39.252495661568766,37.77215115417975,1.1637931034482762,101.11392442291012,1.9764489375534162,0.0,0.0,0.0,1.9984650849751713,1.9764489375534162,0.0
2009-06-02 15:00:00,1.71150135599172,20.0,17.26,1.9016681733241334,38.9349536826342,34.180783249323866,0.3448275862068966,40.9349536826342,28.0,28.0,34.180783249323866,0.0,38.9349536826342,34.180783249323866,0.23770852166551668,0.7947776863669936,0.024,0.7152999177302942,1.9016681733241334,1.9571459419608326,0.35488731445785504,27.0,1.9571459419608326,38.9349536826342,37.4852159478484,1.1637931034482758,101.25739202607579,1.932842534060949,0.0,0.0,0.0,1.9571459419608326,1.932842534060949,0.0
2009-06-02 16:00:00,1.6172681855023932,20.0,17.02,1.7969646505582146,38.09824146430867,33.605829837913134,0.3448275862068966,40.09824146430867,28.0,28.0,33.605829837913134,0.0,38.09824146430867,33.605829837913134,0.22462058131977683,0.7608977112533233,0.024,0.684807940127991,1.7969646505582146,1.8490544216835472,0.3548233254317268,27.0,1.8490544216835472,38.09824146430867,36.728571522320856,1.1637931034482758,101.63571423883957,1.8192959389632946,0.0,0.0,0.0,1.8490544216835472,1.8192959389632946,0.0
2009-06-02 17:00:00,1.6765333296857752,19.999999999999996,15.75,1.8628148107619724,38.62553974902798,33.96850272212305,0.3448275862068966,40.62553974902798,28.16346153846154,28.16346153846154,33.96850272212305,0.0,38.62553974902798,33.96850272212305,0.23285185134524655,0.7822570193076249,0.024,0.7040313173768624,1.8628148107619724,1.9170405126927348,0.35486536226446985,27.0,1.9170405126927348,38.62553974902798,37.20550973962595,1.163793103448276,101.39724513018703,1.8906238628390621,0.0,0.0,0.0,1.9170405126927348,1.8906238628390621,0.0
2009-06-02 18:00:00,1.7546966344685706,20.0,15.16,1.9496629271873007,39.31547551478614,34.44131819681788,0.3448275862068966,41.31547551478614,28.549230769230768,28.549230769230768,34.44131819681788,0.0,39.31547551478614,34.44131819681788,0.2437078658984126,0.8101630490784965,0.024,0.7291467441706467,1.9496629271873007,2.0066792320951503,0.3549117882100467,27.0,2.0066792320951503,39.31547551478614,37.82904645397491,1.163793103448276,101.08547677301254,1.985131095143518,0.0,0.0,0.0,2.0066792320951503,1.985131095143518,0.0
2009-06-02 19:00:00,1.8795313357756442,20.0,14.64,2.088368150861827,40.40516674688586,35.18424636973129,0.3448275862068966,42.40516674688586,28.889230769230767,28.889230769230767,35.18424636973129,0.0,40.40516674688586,35.18424636973129,0.2610460188577284,0.8541459147988116,0.024,0.7687313233189305,2.088368150861827,2.149782742341708,0.3549682528940179,27.0,2.149782742341708,40.40516674688586,38.812735085892,1.163793103448276,100.593632457054,2.137096245390587,0.0,0.0,0.0,2.149782742341708,2.137096245390587,0.0
2009-06-02 20:00:00,1.9840981898385004,20.0,14.52,2.2045535442650004,41.30715677820217,35.795772917539665,0.3448275862068966,43.30715677820217,28.967692307692307,28.967692307692307,35.795772917539665,0.0,41.30715677820217,35.795772917539665,0.27556919303312505,0.8904703126978041,0.024,0.8014232814280237,2.2045535442650004,2.269600575534781,0.355001986752092,27.0,2.269600575534781,41.30715677820217,39.625971166694924,1.163793103448276,100.18701441665254,2.265364018231029,0.0,0.0,0.0,2.269600575534781,2.265364018231029,0.0
2009-06-02 21:00:00,1.6689616729155001,19.999999999999996,14.42,1.8544018587950002,38.55837742430547,33.92237277731797,0.3448275862068966,40.55837742430547,29.033076923076923,29.033076923076923,33.92237277731797,0.0,38.55837742430547,33.92237277731797,0.23180023234937502,0.7795380048389627,0.024,0.7015842043550664,1.8544018587950002,1.9083556592788964,0.3548603408114674,27.0,1.9083556592788964,38.55837742430547,37.144780639654435,1.1637931034482758,101.42760968017278,1.8814952509444227,0.0,0.0,0.0,1.9083556592788964,1.8814952509444227,0.0
2009-06-02 22:00:00,1.7622722025423192,20.0,13.8,1.9580802250470213,39.38202253996877,34.48682197735123,0.3448275862068966,41.38202253996877,29.43846153846154,29.43846153846154,34.48682197735123,0.0,39.38202253996877,34.48682197735123,0.24476002813087766,0.81285226841568,0.024,0.731567041574112,1.9580802250470213,2.015365451888589,0.3549157972231836,27.0,2.015365451888589,39.38202253996877,37.88915924227352,1.163793103448276,101.05542037886323,1.994317023602351,0.0,0.0,0.0,2.015365451888589,1.994317023602351,0.0
2009-06-02 23:00:00,0.0,19.270735761459566,13.2,0.0,19.270735761459566,19.270735761459566,0.3448275862068966,21.270735761459566,29.83076923076923,29.83076923076923,19.270735761459566,0.0,19.270735761459566,19.270735761459566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.270735761459566,19.270735761459566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 00:00:00,0.0,19.04943957625331,12.65,0.0,19.04943957625331,19.04943957625331,0.3448275862068966,21.04943957625331,30.190384615384616,30.190384615384616,19.04943957625331,0.0,19.04943957625331,19.04943957625331,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.04943957625331,19.04943957625331,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 01:00:00,0.0,18.93685812510527,12.1,0.0,18.93685812510527,18.93685812510527,0.3448275862068966,20.93685812510527,30.55,30.55,18.93685812510527,0.0,18.93685812510527,18.93685812510527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.93685812510527,18.93685812510527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 02:00:00,0.0,18.84133343526692,11.39,0.0,18.84133343526692,18.84133343526692,0.3448275862068966,20.84133343526692,31.014230769230767,31.014230769230767,18.84133343526692,0.0,18.84133343526692,18.84133343526692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84133343526692,18.84133343526692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 03:00:00,0.0,18.744694143162974,10.61,0.0,18.744694143162974,18.744694143162974,0.3448275862068966,20.744694143162974,31.52423076923077,31.52423076923077,18.744694143162974,0.0,18.744694143162974,18.744694143162974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.744694143162974,18.744694143162974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 04:00:00,0.0,18.616598457355366,8.49,0.0,18.616598457355366,18.616598457355366,0.3448275862068966,20.616598457355366,32.910384615384615,32.910384615384615,18.616598457355366,0.0,18.616598457355366,18.616598457355366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.616598457355366,18.616598457355366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 05:00:00,4.734900126186065,20.0,7.21,5.261000140206739,62.79665769667761,49.64415734616077,0.3448275862068966,64.79665769667761,33.74730769230769,33.74730769230769,49.64415734616077,0.0,62.79665769667761,49.64415734616077,0.6576250175258423,1.7385795610281212,0.024,1.5647216049253092,5.261000140206739,5.410858096309551,0.3546498929736098,27.0,5.410858096309551,62.79665769667761,58.78861466237424,1.163793103448276,95.0,5.6956401013784745,0.0,0.11391280202756954,0.0,5.410858096309551,5.6956401013784745,0.0
2009-06-03 06:00:00,3.9144793985086044,20.0,8.24,4.349421553898449,56.725407445988054,45.85185356124194,0.3448275862068966,58.725407445988054,33.073846153846155,33.073846153846155,45.85185356124194,0.0,56.725407445988054,45.85185356124194,0.5436776942373062,1.5018542641735197,0.024,1.3516688377561679,4.349421553898449,4.475606980315801,0.3548317247956208,27.0,4.475606980315801,56.725407445988054,53.4101430161245,1.1637931034482758,95.0,4.711165242437685,0.0,0.09422330484875374,0.0,4.475606980315801,4.711165242437685,0.0
2009-06-03 07:00:00,3.479092269436693,20.0,11.23,3.865658077151881,53.40769743069921,43.74355223781951,0.3448275862068966,55.40769743069921,31.118846153846153,31.118846153846153,43.74355223781951,0.0,53.40769743069921,43.74355223781951,0.48320725964398514,1.3716299920444492,0.024,1.2344669928400043,3.865658077151881,3.9788210763563256,0.3549220444038699,27.0,3.9788210763563256,53.40769743069921,50.46042255932415,1.1637931034482758,95.0,4.188232711954027,0.0,0.08376465423908037,0.0,3.9788210763563256,4.188232711954027,0.0
2009-06-03 08:00:00,2.9932092010935802,19.999999999999996,14.58,3.325788001215089,49.61045636014011,41.295986357102386,0.3448275862068966,51.61045636014011,28.928461538461537,28.928461538461537,41.295986357102386,0.0,49.61045636014011,41.295986357102386,0.41572350015188614,1.2217546252138203,0.024,1.0995791626924383,3.325788001215089,3.423963463736471,0.35500670999759665,27.0,3.423963463736471,49.61045636014011,47.074187127742725,1.163793103448276,96.46290643612863,3.549513061793959,0.0,0.05021983922299516,0.0,3.423963463736471,3.549513061793959,0.0
2009-06-03 09:00:00,2.727775625710839,19.999999999999996,16.45,3.0308618063453765,47.48707885293069,39.90992433706725,0.3448275862068966,49.48707885293069,28.0,28.0,39.90992433706725,0.0,47.48707885293069,39.90992433706725,0.37885772579317206,1.137528076559951,0.024,1.0237752689039559,3.0308618063453765,3.1206146140013713,0.35503895379697065,27.0,3.1206146140013713,47.48707885293069,45.175512472188935,1.1637931034482758,97.41224376390554,3.203513740597835,0.0,0.033159650638585524,0.0,3.1206146140013713,3.2035137405978347,0.0
2009-06-03 10:00:00,2.3861110204554246,19.999999999999996,17.96,2.651234467172694,44.694389381913695,38.06630321398195,0.3448275862068966,46.694389381913695,28.0,28.0,38.06630321398195,0.0,44.694389381913695,38.06630321398195,0.33140430839658674,1.0262566223014957,0.024,0.9236309600713462,2.651234467172694,2.7298601294028435,0.3550538780179159,27.0,2.7298601294028435,44.694389381913695,42.67227076754122,1.1637931034482758,98.66386461622939,2.766828706762216,0.0,0.014787430943749059,0.0,2.7298601294028435,2.766828706762216,0.0
2009-06-03 11:00:00,2.0320612089472947,20.0,19.17,2.257845787719216,41.717786809914465,36.07317234061643,0.3448275862068966,43.717786809914465,28.0,28.0,36.07317234061643,0.0,41.717786809914465,36.07317234061643,0.282230723464902,0.9069830196127415,0.024,0.8162847176514674,2.257845787719216,2.32454408968049,0.3550140279003476,27.0,2.32454408968049,41.717786809914465,39.995902299040026,1.163793103448276,100.00204885047998,2.3244964642235257,0.0,0.0,0.0,2.32454408968049,2.3244964642235257,0.0
2009-06-03 12:00:00,1.6804223527070354,20.000000000000004,20.07,1.8671359474522615,38.66001331348653,33.99217344485588,0.3448275862068966,40.66001331348653,28.0,28.0,33.99217344485588,0.0,38.66001331348653,33.99217344485588,0.2333919934315327,0.7836524822002178,0.024,0.7052872339801959,1.8671359474522615,1.9215011956722834,0.3548679034868619,27.0,1.9215011956722834,38.66001331348653,37.23667909447003,1.1637931034482758,101.38166045276499,1.8953143863406492,0.0,0.0,0.0,1.9215011956722834,1.8953143863406492,0.0
2009-06-03 13:00:00,1.3415688077145904,20.000000000000007,20.68,1.490632008571767,35.592554699276334,31.865974677846918,0.3448275862068966,37.592554699276334,28.0,28.0,31.865974677846918,0.0,35.592554699276334,31.865974677846918,0.18632900107147088,0.6590047050509578,0.024,0.593104234545862,1.490632008571767,1.5325324790768624,0.35452041315688876,27.0,1.5325324790768624,35.592554699276334,34.45734545551569,1.1637931034482758,102.77132727224216,1.4912062729492344,0.0,0.0,0.0,1.5325324790768624,1.4912062729492341,0.0
2009-06-03 14:00:00,1.097547856160157,20.0,20.78,1.21949761795573,33.28900660649313,30.24026256160381,0.3448275862068966,35.28900660649313,28.0,28.0,30.24026256160381,0.0,33.28900660649313,30.24026256160381,0.15243720224446625,0.5647024600343267,0.024,0.508232214030894,1.21949761795573,1.2519678639591625,0.35400893792751525,27.0,1.2519678639591625,33.28900660649313,32.28900660649313,1.0792826413441057,103.85549669675343,1.2054902280374915,0.0,0.0,0.0,1.2519678639591625,1.2054902280374915,0.0
2009-06-03 15:00:00,0.9013093567207197,20.000000000000004,20.89,1.0014548408007997,31.36228211274873,28.858645010746727,0.3448275862068966,33.36228211274873,28.0,28.0,28.858645010746727,0.0,31.36228211274873,28.858645010746727,0.12518185510009996,0.4853022509638908,0.024,0.4367720258675017,1.0014548408007997,1.0259850658971887,0.35327399633392265,27.0,1.0259850658971887,31.36228211274873,30.36228211274873,0.8844698843941281,104.81885894362563,0.9788172436116586,0.0,0.0,0.0,1.0259850658971887,0.9788172436116584,0.0
2009-06-03 16:00:00,0.763642458827048,19.999999999999996,20.31,0.8484916209189421,29.960796882796608,27.839567830499256,0.3448275862068966,31.960796882796608,28.0,28.0,27.839567830499256,4.5592993984429455,29.960796882796608,27.839567830499256,0.10606145261486777,0.4272087531191009,0.024,0.3844878778071908,0.8484916209189421,0.8672124962308523,0.35243576298358087,27.0,0.8672124962308523,29.960796882796608,28.960796882796608,0.7475969795093554,105.51960155860169,0.8218496690865862,0.0,0.0,0.0,0.8672124962308523,0.8218496690865862,0.0
2009-06-03 17:00:00,0.7517138371174403,20.0,19.37,0.8352375967971559,29.83709151788309,27.748997525890196,0.3448275862068966,31.83709151788309,28.0,28.0,27.748997525890196,2.8686267479461,29.83709151788309,27.748997525890196,0.10440469959964449,0.42206613705055884,0.024,0.379859523345503,0.8352375967971559,0.8534442105022119,0.35234418110275617,27.0,0.8534442105022119,29.83709151788309,28.83709151788309,0.7357277676743206,105.58145424105845,0.8083277661185359,0.0,0.0,0.0,0.8534442105022119,0.8083277661185357,0.0
2009-06-03 18:00:00,0.8502527912264461,20.0,18.35,0.9447253235849402,30.84786113222009,28.486047823257742,0.3448275862068966,32.84786113222009,28.0,28.0,28.486047823257742,0.0,30.84786113222009,28.486047823257742,0.11809066544811753,0.4640138149314679,0.024,0.4176124334383211,0.9447253235849402,0.967126705078087,0.35300415786760914,27.0,0.967126705078087,30.84786113222009,29.84786113222009,0.8337299181707647,105.07606943388996,0.9204062450076399,0.0,0.0,0.0,0.967126705078087,0.9204062450076399,0.0
2009-06-03 19:00:00,0.9422446807372331,20.0,17.34,1.0469385341524813,31.770544811594362,29.153198476213163,0.3448275862068966,33.77054481159436,28.0,28.0,29.153198476213163,0.0,31.770544811594362,29.153198476213163,0.13086731676906016,0.5021698389073807,0.024,0.45195285501664256,1.0469385341524813,1.0731555180432195,0.3534626101149498,27.0,1.0731555180432195,31.770544811594362,30.770544811594362,0.9251340672786376,104.61472759420282,1.0258168641474223,0.0,0.0,0.0,1.0731555180432195,1.0258168641474223,0.0
2009-06-03 20:00:00,1.2205529746107247,19.999999999999996,15.54,1.356169971789694,34.46152564883413,31.071100719359897,0.3448275862068966,36.46152564883413,28.30076923076923,28.30076923076923,31.071100719359897,0.0,34.46152564883413,31.071100719359897,0.16952124647371175,0.6127830328366569,0.024,0.5515047295529912,1.356169971789694,1.3934482750733594,0.3543061822579735,27.0,1.3934482750733594,34.46152564883413,33.42934174137238,1.163793103448276,103.28532912931381,1.3491250759619058,0.0,0.0,0.0,1.3934482750733594,1.3491250759619058,0.0
2009-06-03 21:00:00,1.363811176095709,20.0,15.0,1.5153457512174544,35.79820847665083,32.00984409860719,0.3448275862068966,37.79820847665083,28.653846153846153,28.653846153846153,32.00984409860719,0.0,35.79820847665083,32.00984409860719,0.1894182189021818,0.6673932618061924,0.024,0.6006539356255732,1.5153457512174544,1.5580850773980734,0.3545532205521483,27.0,1.5580850773980734,35.79820847665083,34.644071382281886,1.163793103448276,102.67796430885906,1.5174483521228534,0.0,0.0,0.0,1.5580850773980734,1.5174483521228534,0.0
2009-06-03 22:00:00,1.4318007296141795,20.0,15.11,1.5908896995713104,36.4228262993836,32.44560205045532,0.3448275862068966,38.4228262993836,28.581923076923076,28.581923076923076,32.44560205045532,0.0,36.4228262993836,32.44560205045532,0.1988612124464138,0.6928422803961342,0.024,0.6235580523565207,1.5908896995713104,1.6361739276109237,0.3546430065043249,27.0,1.6361739276109237,36.4228262993836,35.2108456122644,1.163793103448276,102.3945771938678,1.5979107218862667,0.0,0.0,0.0,1.6361739276109237,1.5979107218862667,0.0
2009-06-03 23:00:00,0.0,19.528796080780197,14.43,0.0,19.528796080780197,19.528796080780197,0.3448275862068966,21.528796080780197,29.02653846153846,29.02653846153846,19.528796080780197,0.0,19.528796080780197,19.528796080780197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.528796080780197,19.528796080780197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 00:00:00,0.0,19.364996030213632,13.83,0.0,19.364996030213632,19.364996030213632,0.3448275862068966,21.364996030213632,29.418846153846154,29.418846153846154,19.364996030213632,0.0,19.364996030213632,19.364996030213632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.364996030213632,19.364996030213632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 01:00:00,0.0,19.267582085218336,13.24,0.0,19.267582085218336,19.267582085218336,0.3448275862068966,21.267582085218336,29.804615384615385,29.804615384615385,19.267582085218336,0.0,19.267582085218336,19.267582085218336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.267582085218336,19.267582085218336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 02:00:00,0.0,19.184373082295373,12.8,0.0,19.184373082295373,19.184373082295373,0.3448275862068966,21.184373082295373,30.092307692307692,30.092307692307692,19.184373082295373,0.0,19.184373082295373,19.184373082295373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.184373082295373,19.184373082295373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 03:00:00,0.0,19.10316496458138,12.41,0.0,19.10316496458138,19.10316496458138,0.3448275862068966,21.10316496458138,30.34730769230769,30.34730769230769,19.10316496458138,0.0,19.10316496458138,19.10316496458138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.10316496458138,19.10316496458138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 04:00:00,0.0,19.020869282248754,12.02,0.0,19.020869282248754,19.020869282248754,0.3448275862068966,21.020869282248754,30.602307692307694,30.602307692307694,19.020869282248754,0.0,19.020869282248754,19.020869282248754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.020869282248754,19.020869282248754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 05:00:00,3.294475559749079,20.0,11.66,3.6605283997211986,51.97755657076127,42.82623557145828,0.3448275862068966,53.97755657076127,30.837692307692308,30.837692307692308,42.82623557145828,0.0,51.97755657076127,42.82623557145828,0.4575660499651498,1.3152910114132692,0.024,1.1837619102719423,3.6605283997211986,3.768057500862526,0.3549569982328722,27.0,3.768057500862526,51.97755657076127,49.18640286641866,1.163793103448276,95.40679856679067,3.949464354182949,0.0,0.07256274132816927,0.0,3.768057500862526,3.949464354182949,0.0
2009-06-04 06:00:00,2.8868612219993244,20.000000000000007,11.89,3.2076235799992494,48.76420528437592,40.74514633437779,0.3448275862068966,50.76420528437592,30.68730769230769,30.68730769230769,40.74514633437779,0.0,48.76420528437592,40.74514633437779,0.4009529474999062,1.1882244388500887,0.024,1.0694019949650797,3.2076235799992494,3.3024460238842583,0.3550212369354256,27.0,3.3024460238842583,48.76420528437592,46.317948970387576,1.163793103448276,96.8410255148062,3.410172503160183,0.0,0.043090591710369885,0.0,3.3024460238842583,3.410172503160183,0.0
2009-06-04 07:00:00,2.7292221048387337,20.000000000000004,13.05,3.0324690053763708,47.49875402317573,39.917581509734795,0.3448275862068966,49.49875402317573,29.928846153846152,29.928846153846152,39.917581509734795,0.0,47.49875402317573,39.917581509734795,0.37905862567204635,1.1379920527898524,0.024,1.0241928475108673,3.0324690053763708,3.1222682106553563,0.355038817762685,27.0,3.1222682106553563,47.49875402317573,45.18596275602361,1.1637931034482758,97.40701862198819,3.2053832001286104,0.0,0.03324599578930165,0.0,3.1222682106553563,3.20538320012861,0.0
2009-06-04 08:00:00,2.5178325046948316,20.0,14.83,2.797591671883146,45.779578602289924,38.78559942258206,0.3448275862068966,47.779578602289924,28.765,28.765,38.78559942258206,0.0,45.779578602289924,38.78559942258206,0.34969895898539327,1.0695642725969277,0.024,0.962607845337235,2.797591671883146,2.880548099142839,0.3550526897700097,27.0,2.880548099142839,45.779578602289924,43.64583926959153,1.1637931034482758,98.17708036520423,2.9340331658138803,0.0,0.021394026668416544,0.0,2.880548099142839,2.93403316581388,0.0
2009-06-04 09:00:00,2.5877865147511456,20.0,15.29,2.875318349723495,46.351447917429674,39.16315204312094,0.3448275862068966,48.351447917429674,28.46423076923077,28.46423076923077,39.16315204312094,0.0,46.351447917429674,39.16315204312094,0.3594147937154369,1.0923503990532146,0.024,0.9831153591478932,2.875318349723495,2.9605533896288163,0.3550495475676715,27.0,2.9605533896288163,46.351447917429674,44.158445406593515,1.1637931034482758,97.92077729670325,3.0234169615078117,0.0,0.025145428751598156,0.0,2.9605533896288163,3.0234169615078117,0.0
2009-06-04 10:00:00,2.500366028566371,19.999999999999993,16.07,2.778184476184857,45.63631898478625,38.69085779432411,0.3448275862068966,47.63631898478625,28.0,28.0,38.69085779432411,0.0,45.63631898478625,38.69085779432411,0.3472730595231071,1.063852242698649,0.024,0.9574670184287841,2.778184476184857,2.8605697004547217,0.35505322034588793,27.0,2.8605697004547217,45.63631898478625,43.5173784659309,1.163793103448276,98.24131076703455,2.9117788414266585,0.0,0.02048365638877474,0.0,2.8605697004547217,2.9117788414266585,0.0
2009-06-04 11:00:00,2.464112193932147,20.0,16.31,2.7379024377023855,45.338351177149136,38.49359508289318,0.3448275862068966,47.338351177149136,28.0,28.0,38.49359508289318,0.0,45.338351177149136,38.49359508289318,0.3422378047127982,1.0519667102410155,0.024,0.9467700392169139,2.7379024377023855,2.819099108726487,0.35505397400352445,27.0,2.819099108726487,45.338351177149136,43.25012961512952,1.163793103448276,98.37493519243525,2.8656680720672716,0.0,0.018627585336313857,0.0,2.819099108726487,2.8656680720672716,0.0
2009-06-04 12:00:00,2.316587168628666,20.0,17.2,2.57398574292074,44.11700034262347,37.68203598532162,0.3448275862068966,46.11700034262347,28.0,28.0,37.68203598532162,0.0,44.11700034262347,37.68203598532162,0.3217482178650925,1.0031768718706822,0.024,0.9028591846836139,2.57398574292074,2.650303430107808,0.35505159149907345,27.0,2.650303430107808,44.11700034262347,42.153812616617685,1.163793103448276,98.92309369169115,2.6791554238769377,0.0,0.011540797507651846,0.0,2.650303430107808,2.6791554238769377,0.0
2009-06-04 13:00:00,1.9674703779999168,20.0,17.78,2.186078197777685,41.16435326550121,35.699157771056996,0.3448275862068966,43.16435326550121,28.0,28.0,35.699157771056996,0.0,41.16435326550121,35.699157771056996,0.27325977472221064,0.884724264877397,0.024,0.7962518383896573,2.186078197777685,2.2505506242654247,0.3549973373279995,27.0,2.2505506242654247,41.16435326550121,39.49727872900831,1.163793103448276,100.25136063549584,2.244907809728595,0.0,0.0,0.0,2.2505506242654247,2.244907809728595,0.0
2009-06-04 14:00:00,1.793744065310386,20.0,18.2,1.9930489614559845,39.65789333362473,34.67527092998476,0.3448275862068966,41.65789333362473,28.0,28.0,34.67527092998476,0.0,39.65789333362473,34.67527092998476,0.24913112018199807,0.8239959423266278,0.024,0.7415963480939649,1.9930489614559845,2.0514485556886477,0.35493159845353983,27.0,2.0514485556886477,39.65789333362473,38.13830181089239,1.1637931034482758,100.9308490945538,2.0325287799439935,0.0,0.0,0.0,2.0514485556886477,2.0325287799439935,0.0
2009-06-04 15:00:00,1.7075000567795267,20.0,17.96,1.8972222853105851,38.89961101379161,34.15655530051515,0.3448275862068966,40.89961101379161,28.0,28.0,34.15655530051515,0.0,38.89961101379161,34.15655530051515,0.23715278566382314,0.7933479915433623,0.024,0.7140131923890262,1.8972222853105851,1.9525570844649214,0.35488490282887036,27.0,1.9525570844649214,38.89961101379161,37.453272432706484,1.163793103448276,101.27336378364676,1.928006547344696,0.0,0.0,0.0,1.9525570844649214,1.928006547344696,0.0
2009-06-04 16:00:00,1.529060738860789,20.0,18.2,1.698956376511988,37.30638289779296,33.05899195651298,0.3448275862068966,39.30638289779296,28.0,28.0,33.05899195651298,0.0,37.30638289779296,33.05899195651298,0.2123695470639985,0.7287689965033426,0.024,0.6558920968530083,1.698956376511988,1.7478332761623219,0.3547478546497525,27.0,1.7478332761623219,37.30638289779296,36.011691582117166,1.1637931034482762,101.99415420894141,1.7136602481959662,0.0,0.0,0.0,1.7478332761623219,1.7136602481959662,0.0
2009-06-04 17:00:00,1.6536036885213565,20.0,16.83,1.837337431690396,38.421966005721,33.828622426495016,0.3448275862068966,40.421966005721,28.0,28.0,33.828622426495016,0.0,38.421966005721,33.828622426495016,0.2296671789612995,0.7740141223731845,0.024,0.696612710135866,1.837337431690396,1.8907388439277146,0.3548498498173934,27.0,1.8907388439277146,38.421966005721,37.0214187139227,1.1637931034482758,101.48929064303866,1.8629934566967081,0.0,0.0,0.0,1.8907388439277146,1.8629934566967081,0.0
2009-06-04 18:00:00,1.73209936983975,20.000000000000004,16.16,1.9245548553775,39.11663857248758,34.30525143404383,0.3448275862068966,41.11663857248758,28.0,28.0,34.30525143404383,0.0,39.11663857248758,34.30525143404383,0.2405693569221875,0.8021253601567537,0.024,0.7219128241410783,1.9245548553775,1.9807673913931754,0.3548993350347842,27.0,1.9807673913931754,39.11663857248758,37.649403467751895,1.1637931034482758,101.17529826612406,1.9577578967774432,0.0,0.0,0.0,1.9807673913931754,1.9577578967774432,0.0
2009-06-04 19:00:00,1.7936984752320917,20.0,15.35,1.9929983058134353,39.65749439114664,34.67499862661306,0.3448275862068966,41.65749439114664,28.425,28.425,34.67499862661306,0.0,39.65749439114664,34.67499862661306,0.2491247882266794,0.8239798324262328,0.024,0.7415818491836096,1.9929983058134353,2.0513962890560586,0.35493157653251134,27.0,2.0513962890560586,39.65749439114664,38.13794158443845,1.163793103448276,100.93102920778077,2.032473368356296,0.0,0.0,0.0,2.0513962890560586,2.032473368356296,0.0
2009-06-04 20:00:00,1.7627292224981574,20.000000000000007,16.27,1.9585880249979528,39.38603541876182,34.48956535626694,0.3448275862068966,41.38603541876182,28.0,28.0,34.48956535626694,0.0,39.38603541876182,34.48956535626694,0.2448235031247441,0.8130144186006899,0.024,0.7317129767406209,1.9585880249979528,2.015889466858022,0.35491603647341075,27.0,2.015889466858022,39.38603541876182,37.892783961829956,1.1637931034482762,101.05360801908502,1.9948713424238158,0.0,0.0,0.0,2.015889466858022,1.994871342423816,0.0
2009-06-04 21:00:00,1.8877627249002369,20.0,15.6,2.097514138778041,40.476516488093345,35.23273114114824,0.3448275862068966,42.476516488093345,28.26153846153846,28.26153846153846,35.23273114114824,0.0,40.476516488093345,35.23273114114824,0.2621892673472551,0.8570219431017981,0.024,0.7713197487916184,2.097514138778041,2.159216333088221,0.35497131698529477,27.0,2.159216333088221,40.476516488093345,38.87709698210207,1.1637931034482758,100.56145150894896,2.1471610648898323,0.0,0.0,0.0,2.159216333088221,2.1471610648898323,0.0
2009-06-04 22:00:00,2.0890056349568673,20.0,14.19,2.321117372174297,42.20288786652412,36.40009443608838,0.3448275862068966,44.20288786652412,29.18346153846154,29.18346153846154,36.40009443608838,0.0,42.20288786652412,36.40009443608838,0.2901396715217871,0.9264715752627001,0.024,0.8338244177364301,2.321117372174297,2.3897645297005665,0.35502587859552065,27.0,2.3897645297005665,42.20288786652412,40.432691918597776,1.163793103448276,99.78365404070111,2.3949458983791043,0.0,0.0020725474714151206,0.0,2.3897645297005665,2.3949458983791043,0.0
2009-06-04 23:00:00,0.0,19.30199652771182,13.27,0.0,19.30199652771182,19.30199652771182,0.3448275862068966,21.30199652771182,29.785,29.785,19.30199652771182,0.0,19.30199652771182,19.30199652771182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.30199652771182,19.30199652771182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 00:00:00,0.0,19.086650637313618,12.6,0.0,19.086650637313618,19.086650637313618,0.3448275862068966,21.086650637313618,30.223076923076924,30.223076923076924,19.086650637313618,0.0,19.086650637313618,19.086650637313618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.086650637313618,19.086650637313618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 01:00:00,0.0,18.979494643811247,12.22,0.0,18.979494643811247,18.979494643811247,0.3448275862068966,20.979494643811247,30.47153846153846,30.47153846153846,18.979494643811247,0.0,18.979494643811247,18.979494643811247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.979494643811247,18.979494643811247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 02:00:00,0.0,18.897275723690438,12.04,0.0,18.897275723690438,18.897275723690438,0.3448275862068966,20.897275723690438,30.58923076923077,30.58923076923077,18.897275723690438,0.0,18.897275723690438,18.897275723690438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.897275723690438,18.897275723690438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 03:00:00,0.0,18.81598920790776,11.67,0.0,18.81598920790776,18.81598920790776,0.3448275862068966,20.81598920790776,30.831153846153846,30.831153846153846,18.81598920790776,0.0,18.81598920790776,18.81598920790776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.81598920790776,18.81598920790776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 04:00:00,0.0,18.737923765250272,11.5,0.0,18.737923765250272,18.737923765250272,0.3448275862068966,20.737923765250272,30.942307692307693,30.942307692307693,18.737923765250272,0.0,18.737923765250272,18.737923765250272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.737923765250272,18.737923765250272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 05:00:00,4.022077749813473,20.0,11.44,4.468975277570525,57.53434315272943,46.361904958803116,0.3448275862068966,59.53434315272943,30.981538461538463,30.981538461538463,46.361904958803116,0.0,57.53434315272943,46.361904958803116,0.5586219096963156,1.533509954676781,0.024,1.3801589592091028,4.468975277570525,4.598326273038203,0.3548083510959847,27.0,4.598326273038203,57.53434315272943,54.1281755430715,1.163793103448276,95.0,4.840343445303372,0.0,0.09680686890606759,0.0,4.598326273038203,4.840343445303372,0.0
2009-06-05 06:00:00,3.5144175982698753,20.0,10.95,3.9049084425220837,53.67968891878444,43.917417812479236,0.3448275862068966,55.67968891878444,31.301923076923078,31.301923076923078,43.917417812479236,0.0,53.67968891878444,43.917417812479236,0.48811355531526046,1.382330561550328,0.024,1.2440975053952952,3.9049084425220837,4.019141498677116,0.3549150721489576,27.0,4.019141498677116,53.67968891878444,50.702547067912505,1.1637931034482758,95.0,4.230675261765385,0.0,0.0846135052353077,0.0,4.019141498677116,4.230675261765385,0.0
2009-06-05 07:00:00,3.2921841377605534,20.0,12.16,3.657982375289504,51.95971211800641,42.81475617978265,0.3448275862068966,53.95971211800641,30.51076923076923,30.51076923076923,42.81475617978265,0.0,51.95971211800641,42.81475617978265,0.457247796911188,1.3145872391469375,0.024,1.1831285152322437,3.657982375289504,3.765441099204198,0.35495741423304844,27.0,3.765441099204198,51.95971211800641,49.170496488966265,1.1637931034482758,95.41475175551687,3.9463930156758806,0.0,0.07238076658867314,0.0,3.765441099204198,3.9463930156758806,0.0
2009-06-05 08:00:00,2.9571614607321655,20.0,13.83,3.2857349563690725,49.324262618782214,41.109925227859534,0.3448275862068966,51.324262618782214,29.418846153846154,29.418846153846154,41.109925227859534,0.0,49.324262618782214,41.109925227859534,0.41071686954613407,1.210420508319402,0.024,1.0893784574874616,3.2857349563690725,3.3827770072010126,0.3550118453127873,27.0,3.3827770072010126,49.324262618782214,46.81850187270739,1.1637931034482758,96.59074906364631,3.502174939105201,0.0,0.047759172761675295,0.0,3.3827770072010126,3.502174939105201,0.0
