timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-05 09:00:00,2.793822924377331,20.0,15.01,3.10424769375259,48.018981626694305,40.258362392312826,0.3448275862068966,50.018981626694305,28.64730769230769,28.64730769230769,40.258362392312826,0.0,48.018981626694305,40.258362392312826,0.38803096171907375,1.158656256456171,0.024,1.042790630810554,3.10424769375259,3.196113319398207,0.35503224932399147,27.0,3.196113319398207,48.018981626694305,45.65149027899193,1.1637931034482758,97.17425486050404,3.2890535913923946,0.0,0.03717610879767506,0.0,3.196113319398207,3.2890535913923946,0.0
2009-06-05 10:00:00,2.5475865653057492,20.0,15.8,2.8306517392286104,46.02318323706319,38.94655388899167,0.3448275862068966,48.02318323706319,28.130769230769232,28.130769230769232,38.94655388899167,0.0,46.02318323706319,38.94655388899167,0.3538314674035763,1.079273691025317,0.024,0.9713463219227851,2.8306517392286104,2.914579108331142,0.3550515468952604,27.0,2.914579108331142,46.02318323706319,43.8642357494105,1.163793103448276,98.06788212529474,2.9720016841063015,0.0,0.022969030310063768,0.0,2.914579108331142,2.9720016841063015,0.0
2009-06-05 11:00:00,2.217209137749229,20.0,17.14,2.4635657086102545,43.28584064747452,37.12692637594889,0.3448275862068966,45.28584064747452,28.0,28.0,37.12692637594889,0.0,43.28584064747452,37.12692637594889,0.3079457135762818,0.9699064085621619,0.024,0.8729157677059457,2.4635657086102545,2.5365563494664705,0.3550441541734732,27.0,2.5365563494664705,43.28584064747452,41.4069100182401,1.1637931034482758,99.29654499087995,2.554526292631274,0.0,0.007187977265921398,0.0,2.5365563494664705,2.554526292631274,0.0
2009-06-05 12:00:00,1.9113609703102086,20.0,17.91,2.1237344114557875,40.680733338944314,35.37139731030485,0.3448275862068966,42.680733338944314,28.0,28.0,35.37139731030485,0.0,40.680733338944314,35.37139731030485,0.26546680143197343,0.86525113558198,0.024,0.778726022023782,2.1237344114557875,2.1862595250139853,0.35497969556166603,27.0,2.1862595250139853,40.680733338944314,39.06128183893396,1.1637931034482758,100.46935908053302,2.1760460552570557,0.0,0.0,0.0,2.1862595250139853,2.1760460552570557,0.0
2009-06-05 13:00:00,1.6244573170490697,20.0,18.53,1.8049525744989663,38.16240320908399,33.65002177283658,0.3448275862068966,40.16240320908399,28.0,28.0,33.65002177283658,0.0,38.16240320908399,33.65002177283658,0.2256190718123708,0.7634981995660938,0.024,0.6871483796094844,1.8049525744989663,1.8573023944555755,0.3548287697886951,27.0,1.8573023944555755,38.16240320908399,36.78662365763542,1.1637931034482758,101.6066881711823,1.8279332078282853,0.0,0.0,0.0,1.8573023944555755,1.8279332078282853,0.0
2009-06-05 14:00:00,1.4872144435671637,20.0,18.44,1.652460492852404,36.92761956965501,32.796468337524004,0.3448275862068966,38.92761956965501,28.0,28.0,32.796468337524004,0.0,36.92761956965501,32.796468337524004,0.2065575616065505,0.7133781097722963,0.024,0.6420402987950666,1.652460492852404,1.6997983038296338,0.35470581516680394,27.0,1.6997983038296338,36.92761956965501,35.66850971496639,1.1637931034482758,102.16574514251681,1.6637653858037136,0.0,0.0,0.0,1.6997983038296338,1.6637653858037134,0.0
2009-06-05 15:00:00,1.6053422687727077,20.0,17.87,1.7837136319696751,37.991681960824835,33.532397880900646,0.3448275862068966,39.991681960824835,28.0,28.0,33.532397880900646,0.0,37.991681960824835,33.532397880900646,0.2229642039962094,0.7565779162014116,0.024,0.6809201245812705,1.7837136319696751,1.835371423589816,0.3548140724196424,27.0,1.835371423589816,37.991681960824835,36.63214757298053,1.163793103448276,101.68392621350974,1.8049769436872596,0.0,0.0,0.0,1.835371423589816,1.8049769436872596,0.0
2009-06-05 16:00:00,1.5256039686937601,19.999999999999996,17.48,1.6951155207708446,37.2751720687794,33.03738326685229,0.3448275862068966,39.2751720687794,28.0,28.0,33.03738326685229,0.0,37.2751720687794,33.03738326685229,0.21188944009635557,0.7275013280551607,0.024,0.6547511952496445,1.6951155207708446,1.7438656535763606,0.35474454491360913,27.0,1.7438656535763606,37.2751720687794,35.98341973279691,1.163793103448276,102.00829013360155,1.7095332656712487,0.0,0.0,0.0,1.7438656535763606,1.7095332656712487,0.0
2009-06-05 17:00:00,1.5237613908444414,20.0,16.64,1.6930682120493794,37.25852997808614,33.025859447962695,0.3448275862068966,39.25852997808614,28.0,28.0,33.025859447962695,0.0,37.25852997808614,33.025859447962695,0.21163352650617243,0.726825346225172,0.024,0.6541428116026549,1.6930682120493794,1.7417507466718967,0.3547427690594511,27.0,1.7417507466718967,37.25852997808614,35.96834423981066,1.163793103448276,102.01582788009466,1.7073338352153367,0.0,0.0,0.0,1.7417507466718967,1.7073338352153367,0.0
2009-06-05 18:00:00,1.6101705927390557,20.0,15.96,1.7890784363767285,38.03484214143062,33.5621460504888,0.3448275862068966,40.03484214143062,28.026153846153846,28.026153846153846,33.5621460504888,0.0,38.03484214143062,33.5621460504888,0.22363480454709106,0.7583277166060661,0.024,0.6824949449454596,1.7890784363767285,1.8409112080373349,0.35481785224259776,27.0,1.8409112080373349,38.03484214143062,36.671204209551114,1.1637931034482762,101.66439789522444,1.810772744589096,0.0,0.0,0.0,1.8409112080373349,1.810772744589096,0.0
2009-06-05 19:00:00,1.7090711500441929,20.0,15.04,1.8989679444935477,38.91349008222907,34.1660702209952,0.3448275862068966,40.91349008222907,28.627692307692307,28.627692307692307,34.1660702209952,0.0,38.91349008222907,34.1660702209952,0.23737099306169346,0.7939094472773824,0.024,0.7145185025496442,1.8989679444935477,1.954358889221286,0.35488585276351303,27.0,1.954358889221286,38.91349008222907,37.46581683095404,1.1637931034482758,101.26709158452297,1.9299052225569968,0.0,0.0,0.0,1.954358889221286,1.9299052225569968,0.0
2009-06-05 20:00:00,1.818994774125587,19.999999999999996,14.84,2.0211053045839855,39.878552509347465,34.825789247887506,0.3448275862068966,41.878552509347465,28.75846153846154,28.75846153846154,34.825789247887506,0.0,39.878552509347465,34.825789247887506,0.2526381630729982,0.8329042021736396,0.024,0.7496137819562756,2.0211053045839855,2.08039572480135,0.3549433245815259,27.0,2.08039572480135,39.878552509347465,38.33751863912424,1.163793103448276,100.83124068043787,2.063245191432981,0.0,0.0,0.0,2.08039572480135,2.063245191432981,0.0
2009-06-05 21:00:00,2.0427195964498885,20.0,13.51,2.269688440499876,41.808781697923926,36.13456059667424,0.3448275862068966,43.808781697923926,29.62807692307692,29.62807692307692,36.13456059667424,0.0,41.808781697923926,36.13456059667424,0.2837110550624845,0.910640215070356,0.024,0.8195761935633203,2.269688440499876,2.3367524620069116,0.3550164404324157,27.0,2.3367524620069116,41.808781697923926,40.077853948289174,1.1637931034482758,99.96107302585541,2.337662443261788,0.0,0.0003639925019506052,0.0,2.3367524620069116,2.337662443261788,0.0
2009-06-05 22:00:00,2.2187831285294246,20.0,12.62,2.465314587254916,43.29906003998469,37.1357735718474,0.3448275862068966,45.29906003998469,30.21,30.21,37.1357735718474,0.0,43.29906003998469,37.1357735718474,0.3081643234068645,0.9704360066839701,0.024,0.8733924060155731,2.465314587254916,2.538358187923313,0.35504431418009613,27.0,2.538358187923313,43.29906003998469,41.41879471559705,1.1637931034482756,99.29060264220148,2.556493888017188,0.0,0.007254280037549955,0.0,2.538358187923313,2.556493888017188,0.0
2009-06-05 23:00:00,0.0,19.28346520626009,11.98,0.0,19.28346520626009,19.28346520626009,0.3448275862068966,21.28346520626009,30.628461538461536,30.628461538461536,19.28346520626009,0.0,19.28346520626009,19.28346520626009,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.28346520626009,19.28346520626009,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 00:00:00,0.0,19.058592342506195,11.48,0.0,19.058592342506195,19.058592342506195,0.3448275862068966,21.058592342506195,30.955384615384617,30.955384615384617,19.058592342506195,0.0,19.058592342506195,19.058592342506195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.058592342506195,19.058592342506195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 01:00:00,0.0,18.94278943280399,11.15,0.0,18.94278943280399,18.94278943280399,0.3448275862068966,20.94278943280399,31.171153846153846,31.171153846153846,18.94278943280399,0.0,18.94278943280399,18.94278943280399,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.94278943280399,18.94278943280399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 02:00:00,0.0,18.85132822716392,10.95,0.0,18.85132822716392,18.85132822716392,0.3448275862068966,20.85132822716392,31.301923076923078,31.301923076923078,18.85132822716392,0.0,18.85132822716392,18.85132822716392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.85132822716392,18.85132822716392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 03:00:00,0.0,18.76446427548517,10.74,0.0,18.76446427548517,18.76446427548517,0.3448275862068966,20.76446427548517,31.439230769230768,31.439230769230768,18.76446427548517,0.0,18.76446427548517,18.76446427548517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.76446427548517,18.76446427548517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 04:00:00,0.0,18.677165874875918,10.47,0.0,18.677165874875918,18.677165874875918,0.3448275862068966,20.677165874875918,31.61576923076923,31.61576923076923,18.677165874875918,0.0,18.677165874875918,18.677165874875918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.677165874875918,18.677165874875918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 05:00:00,4.293640738881213,20.0,10.23,4.7707119320902365,59.55822170451134,47.63144187428574,0.3448275862068966,61.55822170451134,31.772692307692306,31.772692307692306,47.63144187428574,0.0,59.55822170451134,47.63144187428574,0.5963389915112796,1.6125519258911298,0.024,1.4512967333020168,4.7707119320902365,4.90796712467935,0.354748406710961,27.0,4.90796712467935,59.55822170451134,55.92269050104515,1.1637931034482758,95.0,5.166281183873,0.0,0.10332562367746015,0.0,4.90796712467935,5.166281183873,0.0
2009-06-06 06:00:00,3.659332505686396,20.0,10.32,4.065925006318218,54.79014015700912,44.62532764121357,0.3448275862068966,56.79014015700912,31.713846153846156,31.713846153846156,44.62532764121357,0.0,54.79014015700912,44.62532764121357,0.5082406257897772,1.4259712271573446,0.024,1.28337410444161,4.065925006318218,4.184522129033953,0.35488570569842687,27.0,4.184522129033953,54.79014015700912,51.69049413550249,1.1637931034482758,95.0,4.404760135825213,0.0,0.08809520271650406,0.0,4.184522129033953,4.404760135825213,0.0
2009-06-06 07:00:00,3.520266567087545,20.0,10.78,3.911407296763939,53.72467372412172,43.94615548221187,0.3448275862068966,55.72467372412172,31.413076923076922,31.413076923076922,43.94615548221187,0.0,53.72467372412172,43.94615548221187,0.48892591209549235,1.3840999009520063,0.024,1.2456899108568056,3.911407296763939,4.02581728685914,0.354913910061516,27.0,4.02581728685914,53.72467372412172,50.7425868449668,1.1637931034482758,95.0,4.237702407220148,0.0,0.08475404814440318,0.0,4.02581728685914,4.237702407220148,0.0
2009-06-06 08:00:00,3.217821205935345,20.0,12.39,3.5753568954837167,51.379320594621944,42.44092835591265,0.3448275862068966,53.379320594621944,30.360384615384614,30.360384615384614,42.44092835591265,0.0,51.379320594621944,42.44092835591265,0.4469196119354646,1.2916859748128302,0.024,1.1625173773315471,3.5753568954837167,3.680525492965,0.35497063896340425,27.0,3.680525492965,51.379320594621944,48.65300541464787,1.1637931034482758,95.67349729267606,3.84696451694021,0.0,0.06657560959008393,0.0,3.680525492965,3.84696451694021,0.0
2009-06-06 09:00:00,3.14020852467903,20.000000000000004,13.51,3.4891205829767,50.77084294893964,42.04804149149789,0.3448275862068966,52.77084294893964,29.62807692307692,29.62807692307692,42.04804149149789,0.0,50.77084294893964,42.04804149149789,0.4361400728720875,1.2676532265705005,0.024,1.1408879039134505,3.4891205829767,3.59188590563375,0.3549838182186237,27.0,3.59188590563375,50.77084294893964,48.11018672254427,1.163793103448276,95.94490663872787,3.743696285159442,0.0,0.060724151810276794,0.0,3.59188590563375,3.743696285159442,0.0
2009-06-06 10:00:00,2.912743897322341,19.999999999999993,14.63,3.2363821081359347,48.970702486294414,40.87974721595458,0.3448275862068966,50.970702486294414,28.89576923076923,28.89576923076923,40.87974721595458,0.0,48.970702486294414,40.87974721595458,0.40454776351699184,1.196410792853976,0.024,1.0767697135685783,3.2363821081359347,3.332023187421333,0.35501787938312546,27.0,3.332023187421333,48.970702486294414,46.502537162278614,1.163793103448276,96.7487314188607,3.4439967724184246,0.0,0.044789433998836614,0.0,3.332023187421333,3.4439967724184246,0.0
2009-06-06 11:00:00,2.7590638392018287,20.0,15.52,3.065626488002032,47.73935715360401,40.07529093359893,0.3448275862068966,49.73935715360401,28.313846153846153,28.313846153846153,40.07529093359893,0.0,47.73935715360401,40.07529093359893,0.383203311000254,1.1475515540928705,0.024,1.0327963986835835,3.065626488002032,3.1563816434113194,0.35503590130924023,27.0,3.1563816434113194,47.73935715360401,45.40129667700303,1.163793103448276,97.29935166149849,3.2439904167011058,0.0,0.03504350931591454,0.0,3.1563816434113194,3.2439904167011058,0.0
2009-06-06 12:00:00,2.6965847731857786,20.0,16.42,2.996205303539754,47.23503467333614,39.74452141448675,0.3448275862068966,49.23503467333614,28.0,28.0,39.74452141448675,0.0,47.23503467333614,39.74452141448675,0.37452566294246925,1.1275093461077492,0.024,1.0147584114969743,2.996205303539754,3.084956238150529,0.3550417629588312,27.0,3.084956238150529,47.23503467333614,44.94988190433575,1.163793103448276,97.52505904783213,3.1632446760554966,0.0,0.031315375161987014,0.0,3.084956238150529,3.163244676055497,0.0
2009-06-06 13:00:00,2.560262359908888,20.000000000000007,16.37,2.8447359554543197,46.12679759645696,39.01495770782116,0.3448275862068966,48.12679759645696,28.0,28.0,39.01495770782116,0.0,46.12679759645696,39.01495770782116,0.35559199443178996,1.0834021273026746,0.024,0.9750619145724072,2.8447359554543197,2.929076168184587,0.3550509715865458,27.0,2.929076168184587,46.12679759645696,43.95711154594986,1.163793103448276,98.02144422702507,2.9881993591123033,0.0,0.023649276371086537,0.0,2.929076168184587,2.9881993591123033,0.0
2009-06-06 14:00:00,2.4299020089003287,20.0,16.14,2.6998911210003653,45.05640794705572,38.306680144554804,0.3448275862068966,47.05640794705572,28.0,28.0,38.306680144554804,0.0,45.05640794705572,38.306680144554804,0.33748639012504567,1.0407141141986527,0.024,0.9366427027787875,2.6998911210003653,2.7799625324202304,0.35505423249990004,27.0,2.7799625324202304,45.05640794705572,42.99717644155925,1.1637931034482758,98.50141177922038,2.822256536435435,0.0,0.016917601606081866,0.0,2.7799625324202304,2.822256536435435,0.0
2009-06-06 15:00:00,2.343036383237952,20.0,15.7,2.60337375915328,44.337045808218676,37.82861141033547,0.3448275862068966,46.337045808218676,28.196153846153848,28.196153846153848,37.82861141033547,0.0,44.337045808218676,37.82861141033547,0.32542171989416,1.0119757732452994,0.024,0.9107781959207695,2.60337375915328,2.68057133647781,0.3550527235527131,27.0,2.68057133647781,44.337045808218676,42.35143741082771,1.163793103448276,98.82428129458614,2.7124622626774006,0.0,0.012756370479836222,0.0,2.68057133647781,2.7124622626774006,0.0
2009-06-06 16:00:00,2.277442987019577,20.0,15.22,2.5304922077995298,43.79044896526202,37.4642184457632,0.3448275862068966,45.79044896526202,28.509999999999998,28.509999999999998,37.4642184457632,0.0,43.79044896526202,37.4642184457632,0.3163115259749412,0.9901120178646053,0.024,0.8911008160781448,2.5304922077995298,2.60550340958599,0.35504928598956315,27.0,2.60550340958599,43.79044896526202,41.86044643964277,1.163793103448276,99.06977678017861,2.629967982432445,0.0,0.009785829138581904,0.0,2.60550340958599,2.629967982432445,0.0
2009-06-06 17:00:00,2.3355585973235966,20.0,13.99,2.5950651081373297,44.27488266704392,37.7872198967006,0.3448275862068966,46.27488266704392,29.314230769230768,29.314230769230768,37.7872198967006,0.0,44.27488266704392,37.7872198967006,0.3243831385171662,1.0094904615298683,0.024,0.9085414153768815,2.5950651081373297,2.672014154290317,0.35505243712206447,27.0,2.672014154290317,44.27488266704392,42.29561292312516,1.163793103448276,98.85219353843742,2.7030398200029198,0.0,0.01241026628504116,0.0,2.672014154290317,2.7030398200029198,0.0
2009-06-06 18:00:00,2.449311072802911,20.000000000000004,13.13,2.72145674755879,45.21646053224665,38.412818663349675,0.3448275862068966,47.21646053224665,29.876538461538463,29.876538461538463,38.412818663349675,0.0,45.21646053224665,38.412818663349675,0.34018209344484873,1.0471027006943117,0.024,0.9423924306248804,2.72145674755879,2.802167017628221,0.35505414139103236,27.0,2.802167017628221,45.21646053224665,43.14078125992945,1.1637931034482758,98.42960937003528,2.84687406113112,0.0,0.017882817401159556,0.0,2.802167017628221,2.84687406113112,0.0
2009-06-06 19:00:00,2.5814181121821163,20.0,12.15,2.868242346869018,46.29951029652509,39.12890442935255,0.3448275862068966,48.29951029652509,30.517307692307693,30.517307692307693,39.12890442935255,0.0,46.29951029652509,39.12890442935255,0.35853029335862724,1.0902819534210635,0.024,0.9812537580789571,2.868242346869018,2.9532705422111243,0.35504989792729685,27.0,2.9532705422111243,46.29951029652509,44.11190248747982,1.163793103448276,97.94404875626009,3.0152628768293246,0.0,0.024796933847280125,0.0,2.9532705422111243,3.015262876829324,0.0
2009-06-06 20:00:00,2.687511914493269,19.999999999999996,12.12,2.9861243494369654,47.16161515892858,39.69630428533617,0.3448275862068966,49.16161515892858,30.536923076923078,30.536923076923078,39.69630428533617,0.0,47.16161515892858,39.69630428533617,0.37326554367962067,1.1245900666623543,0.024,1.0121310599961189,2.9861243494369654,3.074583356103201,0.35504253447344447,27.0,3.074583356103201,47.16161515892858,44.88414600625955,1.163793103448276,97.55792699687022,3.151546420417316,0.0,0.030785225725645838,0.0,3.074583356103201,3.151546420417316,0.0
2009-06-06 21:00:00,2.829884508031025,20.0,11.65,3.1443161200344725,48.30838333365829,40.44759303357211,0.3448275862068966,50.30838333365829,30.84423076923077,30.84423076923077,40.44759303357211,0.0,48.30838333365829,40.44759303357211,0.39303951500430906,1.1701434328135296,0.024,1.0531290895321768,3.1443161200344725,3.2373304633158257,0.35502818635392547,27.0,3.2373304633158257,48.30838333365829,45.91036076823916,1.163793103448276,97.04481961588041,3.335912701089785,0.0,0.03943289510958366,0.0,3.2373304633158257,3.335912701089785,0.0
2009-06-06 22:00:00,2.977252925096954,20.0,11.06,3.3080588056632823,49.483856153933104,41.213709139774906,0.3448275862068966,51.483856153933104,31.23,31.23,41.213709139774906,0.0,49.483856153933104,41.213709139774906,0.4135073507079103,1.2167415670489923,0.024,1.095067410344093,3.3080588056632823,3.405732962368181,0.35500900850618744,27.0,3.405732962368181,49.483856153933104,46.96109099662334,1.163793103448276,96.51945450168833,3.5285455973112736,0.0,0.04912505397723699,0.0,3.405732962368181,3.5285455973112736,0.0
2009-06-06 23:00:00,0.0,19.030239814179904,10.38,0.0,19.030239814179904,19.030239814179904,0.3448275862068966,21.030239814179904,31.674615384615386,31.674615384615386,19.030239814179904,0.0,19.030239814179904,19.030239814179904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.030239814179904,19.030239814179904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 00:00:00,0.0,18.74367560433779,9.78,0.0,18.74367560433779,18.74367560433779,0.3448275862068966,20.74367560433779,32.066923076923075,32.066923076923075,18.74367560433779,0.0,18.74367560433779,18.74367560433779,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.74367560433779,18.74367560433779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 01:00:00,0.0,18.603884271433973,9.25,0.0,18.603884271433973,18.603884271433973,0.3448275862068966,20.603884271433973,32.41346153846154,32.41346153846154,18.603884271433973,0.0,18.603884271433973,18.603884271433973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.603884271433973,18.603884271433973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 02:00:00,0.0,18.48391165659892,8.97,0.0,18.48391165659892,18.48391165659892,0.3448275862068966,20.48391165659892,32.59653846153846,32.59653846153846,18.48391165659892,0.0,18.48391165659892,18.48391165659892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.48391165659892,18.48391165659892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 03:00:00,0.0,18.3807673405035,8.72,0.0,18.3807673405035,18.3807673405035,0.3448275862068966,20.3807673405035,32.76,32.76,18.3807673405035,0.0,18.3807673405035,18.3807673405035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.3807673405035,18.3807673405035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 04:00:00,0.0,18.27995821244822,8.43,0.0,18.27995821244822,18.27995821244822,0.3448275862068966,20.27995821244822,32.949615384615385,32.949615384615385,18.27995821244822,0.0,18.27995821244822,18.27995821244822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.27995821244822,18.27995821244822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 05:00:00,4.655468016564606,19.999999999999993,8.16,5.17274224062734,62.21801724152673,49.28616163995839,0.3448275862068966,64.21801724152672,33.12615384615385,33.12615384615385,49.28616163995839,0.0,62.21801724152673,49.28616163995839,0.6465927800784175,1.716100293155643,0.024,1.5444902638400788,5.17274224062734,5.320352269942903,0.3546676299865848,27.0,5.320352269942903,62.21801724152673,58.27701556008754,1.163793103448276,95.0,5.600370810466215,0.0,0.11200741620932463,0.0,5.320352269942903,5.600370810466215,0.0
2009-06-07 06:00:00,3.6384646992561924,20.0,8.74,4.042738554729103,54.63075413569632,44.52390774887357,0.3448275862068966,56.63075413569632,32.746923076923075,32.746923076923075,44.52390774887357,0.0,54.63075413569632,44.52390774887357,0.5053423193411378,1.4197118852296773,0.024,1.2777406967067095,4.042738554729103,4.16070974325207,0.35489000296465306,27.0,4.16070974325207,54.63075413569632,51.54874691847257,1.1637931034482762,95.0,4.379694466581126,0.0,0.08759388933162243,0.0,4.16070974325207,4.379694466581126,0.0
2009-06-07 07:00:00,4.064268892333109,20.0,10.5,4.5158543248145655,57.85042528753013,46.56078947549372,0.3448275862068966,59.85042528753013,31.596153846153847,31.596153846153847,46.56078947549372,0.0,57.85042528753013,46.56078947549372,0.5644817906018207,1.5458691543125724,0.024,1.391282238881315,4.5158543248145655,4.646441240245823,0.35479911487001714,27.0,4.646441240245823,57.85042528753013,54.40861696142211,1.163793103448276,95.0,4.890990779206129,0.0,0.0978198155841227,0.0,4.646441240245823,4.890990779206129,0.0
2009-06-07 08:00:00,3.798919549954651,20.0,11.64,4.221021722171835,55.851937869922644,45.29938356449306,0.3448275862068966,57.851937869922644,30.85076923076923,30.85076923076923,45.29938356449306,0.0,55.851937869922644,45.29938356449306,0.5276277152714793,1.467631714425977,0.024,1.3208685429833793,4.221021722171835,4.3437848936144325,0.35485646804403487,27.0,4.3437848936144325,55.851937869922644,52.63431943020825,1.163793103448276,95.0,4.572405151173087,0.0,0.09144810302346187,0.0,4.3437848936144325,4.572405151173087,0.0
2009-06-07 09:00:00,3.5291344851279822,20.0,12.98,3.9212605390310915,53.792850523070435,43.98969917549271,0.3448275862068966,55.792850523070435,29.974615384615383,29.974615384615383,43.98969917549271,0.0,53.792850523070435,43.98969917549271,0.49015756737888644,1.3867811927655154,0.024,1.2481030734889638,3.9212605390310915,4.035938658307643,0.35491214413597805,27.0,4.035938658307643,53.792850523070435,50.80326633173144,1.163793103448276,95.0,4.248356482429098,0.0,0.08496712964858198,0.0,4.035938658307643,4.248356482429098,0.0
2009-06-07 10:00:00,3.2159749799235824,19.999999999999993,14.4,3.573305533248425,51.36487891840285,42.43161508528179,0.3448275862068966,53.36487891840285,29.046153846153846,29.046153846153846,42.43161508528179,0.0,51.36487891840285,42.43161508528179,0.4466631916560531,1.291115856088432,0.024,1.1620042704795888,3.573305533248425,3.6784171188572685,0.3549709601811135,27.0,3.6784171188572685,51.36487891840285,48.6401254970271,1.163793103448276,95.67993725148645,3.8445020184209224,0.0,0.06643395982546156,0.0,3.6784171188572685,3.8445020184209224,0.0
2009-06-07 11:00:00,2.924595516811401,20.0,15.24,3.24955057423489,49.065140249311305,40.941263813724085,0.3448275862068966,51.065140249311305,28.49692307692308,28.49692307692308,40.941263813724085,0.0,49.065140249311305,40.941263813724085,0.40619382177936125,1.2001536975128493,0.024,1.0801383277615644,3.24955057423489,3.345565943986175,0.35501630228739467,27.0,3.345565943986175,49.065140249311305,46.58694325376599,1.163793103448276,96.70652837311701,3.4595037173479937,0.0,0.045575109344727416,0.0,3.345565943986175,3.4595037173479937,0.0
2009-06-07 12:00:00,2.652896491090466,20.0,15.82,2.947662767878296,46.88106262989786,39.51190571020212,0.3448275862068966,48.88106262989786,28.11769230769231,28.11769230769231,39.51190571020212,0.0,46.88106262989786,39.51190571020212,0.368457845984787,1.1134312401623998,0.024,1.00208811614616,2.947662767878296,3.035005891894536,0.35504528103769584,27.0,3.035005891894536,46.88106262989786,44.63291011738339,1.163793103448276,97.6835449413083,3.1069776324334604,0.0,0.028788696215569766,0.0,3.035005891894536,3.1069776324334604,0.0
2009-06-07 13:00:00,2.4734193448335837,20.000000000000004,15.63,2.7482437164817597,45.414925761215116,38.54431647001071,0.3448275862068966,47.414925761215116,28.241923076923076,28.241923076923076,38.54431647001071,0.0,45.414925761215116,38.54431647001071,0.34353046456021996,1.0550218135494196,0.024,0.9495196321944777,2.7482437164817597,2.829745897836702,0.35505382644122313,27.0,2.829745897836702,45.414925761215116,43.318817688743486,1.1637931034482758,98.34059115562826,2.877495309498909,0.0,0.019099764664882814,0.0,2.829745897836702,2.877495309498909,0.0
2009-06-07 14:00:00,2.24206940593293,20.0,16.0,2.4911882288143663,43.49442308797961,37.2664525159437,0.3448275862068966,45.49442308797961,28.0,28.0,37.2664525159437,0.0,43.49442308797961,37.2664525159437,0.3113985286017958,0.9782610144941595,0.024,0.8804349130447435,2.4911882288143663,2.5650143302637822,0.3550465154983149,27.0,2.5650143302637822,43.49442308797961,41.5944124729694,1.1637931034482758,99.2027937635153,2.585627110843667,0.0,0.008245112231953833,0.0,2.5650143302637822,2.585627110843667,0.0
2009-06-07 15:00:00,2.1140040163255174,20.0,15.83,2.348893351472797,42.415036038928825,36.54280266024683,0.3448275862068966,44.415036038928825,28.111153846153847,28.111153846153847,36.54280266024683,0.0,42.415036038928825,36.54280266024683,0.2936116689340996,0.9349881287802156,0.024,0.841489315902194,2.348893351472797,2.4183921643508186,0.35503030906527827,27.0,2.4183921643508186,42.415036038928825,40.623634435705995,1.163793103448276,99.68818278214701,2.4259567150861177,0.0,0.003025820294119619,0.0,2.4183921643508186,2.4259567150861177,0.0
2009-06-07 16:00:00,2.075881661700218,20.0,15.18,2.306535179666909,42.09131562208091,36.32497767291365,0.3448275862068966,44.09131562208091,28.536153846153848,28.536153846153848,36.32497767291365,0.0,42.09131562208091,36.32497767291365,0.28831689745836364,0.9219910390798695,0.024,0.8297919351718825,2.306535179666909,2.374734283574896,0.355023369297212,27.0,2.374734283574896,42.09131562208091,40.33225318980321,1.163793103448276,99.83387340509839,2.3786859134863754,0.0,0.0015806519645916951,0.0,2.374734283574896,2.3786859134863754,0.0
2009-06-07 17:00:00,2.1397188567486474,20.0,13.89,2.377465396387386,42.632759975763,36.68909648479454,0.3448275862068966,44.632759975763,29.379615384615384,29.379615384615384,36.68909648479454,0.0,42.632759975763,36.68909648479454,0.29718317454842325,0.9437245550533809,0.024,0.8493520995480428,2.377465396387386,2.447837851892724,0.3550344073047901,27.0,2.447837851892724,42.632759975763,40.81954675213876,1.163793103448276,99.59022662393062,2.4579097114982678,0.0,0.004028743842217431,0.0,2.447837851892724,2.4579097114982678,0.0
2009-06-07 18:00:00,2.3270696855360113,19.999999999999993,12.34,2.5856329839289014,44.20426760445097,37.74018514462872,0.3448275862068966,46.20426760445097,30.393076923076922,30.393076923076922,37.74018514462872,0.0,44.20426760445097,37.74018514462872,0.3232041229911127,1.0066668659779128,0.024,0.9060001793801215,2.5856329839289014,2.6622996705266924,0.3550520800334822,27.0,2.6622996705266924,44.20426760445097,42.232193774431195,1.163793103448276,98.8839031127844,2.6923488927112262,0.0,0.01201968887381355,0.0,2.6622996705266924,2.6923488927112262,0.0
2009-06-07 19:00:00,2.619812333824951,20.0,10.49,2.910902593138834,46.612265673757264,39.335009190910185,0.3448275862068966,48.612265673757264,31.60269230769231,31.60269230769231,39.335009190910185,0.0,46.612265673757264,39.335009190910185,0.36386282414235427,1.1027345967520186,0.024,0.9924611370768167,2.910902593138834,2.997176052814036,0.35504760144328407,27.0,2.997176052814036,46.612265673757264,44.392135264265384,1.163793103448276,97.8039323678673,3.064473973848861,0.0,0.026919168413930095,0.0,2.997176052814036,3.0644739738488616,0.0
2009-06-07 20:00:00,2.9582346862872138,19.999999999999993,8.72,3.2869274292080153,49.33279283389593,41.11547426087589,0.3448275862068966,51.33279283389593,32.76,32.76,41.11547426087589,0.0,49.33279283389593,41.11547426087589,0.4108659286510019,1.2107584102745241,0.024,1.0896825692470717,3.2869274292080153,3.3840032702354677,0.35501169542788,27.0,3.3840032702354677,49.33279283389593,46.82612374483262,1.163793103448276,96.5869381275837,3.5035827160867936,0.0,0.04783177834053039,0.0,3.3840032702354677,3.503582716086793,0.0
2009-06-07 21:00:00,2.4226429645913874,20.0,7.11,2.6918255162126528,44.99648486612514,38.26692107559351,0.3448275862068966,46.99648486612514,33.81269230769231,33.81269230769231,38.26692107559351,0.0,44.99648486612514,38.26692107559351,0.3364781895265816,1.0383217426012474,0.024,0.9344895683411226,2.6918255162126528,2.7716576904727774,0.3550542282332711,27.0,2.7716576904727774,44.99648486612514,42.94340509540456,1.163793103448276,98.52829745229772,2.813057529807282,0.0,0.016559935733801903,0.0,2.7716576904727774,2.813057529807282,0.0
2009-06-07 22:00:00,2.6543559775507726,20.000000000000004,5.51,2.9492844195008585,46.89290561452719,39.51969456577505,0.3448275862068966,48.89290561452719,34.85884615384615,34.85884615384615,39.51969456577505,0.0,46.89290561452719,39.51969456577505,0.3686605524376073,1.1139024043272534,0.024,1.002512163894528,2.9492844195008585,3.0366746599335834,0.35504517168871924,27.0,3.0366746599335834,46.89290561452719,44.64351697753935,1.1637931034482758,97.67824151123033,3.108854759209039,0.0,0.028872039710182307,0.0,3.0366746599335834,3.108854759209039,0.0
2009-06-07 23:00:00,0.0,18.874052455781467,4.45,0.0,18.874052455781467,18.874052455781467,0.3448275862068966,20.874052455781467,35.551923076923075,35.551923076923075,18.874052455781467,0.0,18.874052455781467,18.874052455781467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.874052455781467,18.874052455781467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 00:00:00,0.0,18.521274791846743,4.09,0.0,18.521274791846743,18.521274791846743,0.3448275862068966,20.521274791846743,35.78730769230769,35.78730769230769,18.521274791846743,0.0,18.521274791846743,18.521274791846743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.521274791846743,18.521274791846743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 01:00:00,0.0,18.34347257527584,4.19,0.0,18.34347257527584,18.34347257527584,0.3448275862068966,20.34347257527584,35.721923076923076,35.721923076923076,18.34347257527584,0.0,18.34347257527584,18.34347257527584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34347257527584,18.34347257527584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 02:00:00,0.0,18.190268239227695,4.28,0.0,18.190268239227695,18.190268239227695,0.3448275862068966,20.190268239227695,35.66307692307692,35.66307692307692,18.190268239227695,0.0,18.190268239227695,18.190268239227695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.190268239227695,18.190268239227695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 03:00:00,0.0,18.052967637492692,4.14,0.0,18.052967637492692,18.052967637492692,0.3448275862068966,20.052967637492692,35.754615384615384,35.754615384615384,18.052967637492692,0.0,18.052967637492692,18.052967637492692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.052967637492692,18.052967637492692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 04:00:00,0.0,17.916169951702344,3.8,0.0,17.916169951702344,17.916169951702344,0.3448275862068966,19.916169951702344,35.97692307692308,35.97692307692308,17.916169951702344,0.0,17.916169951702344,17.916169951702344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.916169951702344,17.916169951702344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 05:00:00,5.681867888066617,20.0,3.38,6.313186542296242,69.56510651545838,53.78214015971778,0.3448275862068966,71.56510651545838,36.25153846153846,36.25153846153846,53.78214015971778,0.0,69.56510651545838,53.78214015971778,0.7891483177870302,2.000333920204228,0.024,1.8003005281838051,6.313186542296242,6.489219934316666,0.35444256736665447,27.0,6.489219934316666,69.56510651545838,64.75827693448308,1.1637931034482758,95.0,6.83075782559649,0.0,0.13661515651192957,0.0,6.489219934316666,6.83075782559649,0.0
2009-06-08 06:00:00,4.436554349587999,20.0,3.32,4.929504832875554,60.6136092053647,48.289847123175825,0.3448275862068966,62.6136092053647,36.29076923076923,36.29076923076923,48.289847123175825,0.0,60.6136092053647,48.289847123175825,0.6161881041094442,1.6536829518849727,0.024,1.4883146566964753,4.929504832875554,5.070873128064051,0.35471654861767044,27.0,5.070873128064051,60.6136092053647,56.857406888280224,1.1637931034482758,95.0,5.337761187435842,0.0,0.1067552237487167,0.0,5.070873128064051,5.337761187435842,0.0
2009-06-08 07:00:00,5.270431608702553,20.0,5.37,5.856035120780614,66.65238189820501,52.01229409625348,0.3448275862068966,68.65238189820501,34.950384615384614,34.950384615384614,52.01229409625348,0.0,66.65238189820501,52.01229409625348,0.7320043900975768,1.887952223867004,0.024,1.6991570014803035,5.856035120780614,6.020830343167314,0.35453141099312163,27.0,6.020830343167314,66.65238189820501,62.19250756993292,1.1637931034482756,95.0,6.337716150702436,0.0,0.12675432301404863,0.0,6.020830343167314,6.337716150702436,0.0
2009-06-08 08:00:00,5.0433086762750055,20.000000000000004,6.72,5.603676306972228,65.02650207417216,51.01731130674159,0.3448275862068966,67.02650207417216,34.06769230769231,34.06769230769231,51.01731130674159,0.0,65.02650207417216,51.01731130674159,0.7004595383715285,1.82505152114193,0.024,1.642546369027737,5.603676306972228,5.76218145908642,0.3545813524865242,27.0,5.76218145908642,65.02650207417216,60.75821951188592,1.163793103448276,95.0,6.06545416745939,0.0,0.12130908334918794,0.0,5.76218145908642,6.065454167459391,0.0
2009-06-08 09:00:00,4.756545893217078,20.0,8.65,5.28505099246342,62.95402566413818,49.74139818297963,0.3448275862068966,64.95402566413819,32.80576923076923,32.80576923076923,49.74139818297963,0.0,62.95402566413818,49.74139818297963,0.6606313740579275,1.7446901723308275,0.024,1.5702211550977447,5.28505099246342,5.435520009696503,0.35464506348107955,27.0,5.435520009696503,62.95402566413818,58.92771454584447,1.163793103448276,95.0,5.721600010206846,0.0,0.1144320002041372,0.0,5.435520009696503,5.721600010206846,0.0
2009-06-08 10:00:00,4.428454021185729,20.0,10.55,4.920504467984143,60.553962017798575,48.25270084783822,0.3448275862068966,62.553962017798575,31.56346153846154,31.56346153846154,48.25270084783822,0.0,60.553962017798575,48.25270084783822,0.6150630584980179,1.6513599087752833,0.024,1.486223917897755,4.920504467984143,5.061640458861672,0.354718357240208,27.0,5.061640458861672,60.553962017798575,56.80459871493808,1.1637931034482758,95.0,5.328042588275444,0.0,0.10656085176550896,0.0,5.061640458861672,5.328042588275444,0.0
2009-06-08 11:00:00,4.079910987448937,20.0,12.16,4.533234430498819,57.96745373986476,46.63436766361772,0.3448275862068966,59.96745373986476,30.51076923076923,30.51076923076923,46.63436766361772,0.0,57.96745373986476,46.63436766361772,0.5666543038123524,1.5504437136835796,0.024,1.3953993423152216,4.533234430498819,4.664278801867177,0.35479568182554283,27.0,4.664278801867177,57.96745373986476,54.51243240514833,1.1637931034482758,95.0,4.909767159860186,0.0,0.09819534319720376,0.0,4.664278801867177,4.909767159860186,0.0
2009-06-08 12:00:00,3.7983107624184957,19.999999999999996,12.77,4.220345291576106,55.84732315769216,45.29645992875189,0.3448275862068966,57.84732315769216,30.111923076923077,30.111923076923077,45.29645992875189,0.0,55.84732315769216,45.29645992875189,0.5275431614470133,1.4674507940746573,0.024,1.3207057146671914,4.220345291576106,4.343090370983572,0.3548565972300782,27.0,4.343090370983572,55.84732315769216,52.63021917918581,1.1637931034482758,95.0,4.5716740747195495,0.0,0.091433481494391,0.0,4.343090370983572,4.5716740747195495,0.0
2009-06-08 13:00:00,3.5408970607973664,20.0,13.13,3.9343300675526294,53.883231583755375,44.047406414873805,0.3448275862068966,55.883231583755375,29.876538461538463,29.876538461538463,44.047406414873805,0.0,53.883231583755375,44.047406414873805,0.49179125844407867,1.3903353119671003,0.024,1.2513017807703901,3.9343300675526294,4.0493635987493395,0.35490979441371656,27.0,4.0493635987493395,53.883231583755375,50.8837029920892,1.163793103448276,95.0,4.262487998683516,0.0,0.08524975997367044,0.0,4.0493635987493395,4.262487998683516,0.0
2009-06-08 14:00:00,3.2933431751345537,20.0,13.59,3.6592701945939483,51.96873841782095,42.82056293133608,0.3448275862068966,53.96873841782095,29.575769230769232,29.575769230769232,42.82056293133608,0.0,51.96873841782095,42.82056293133608,0.45740877432424354,1.3149432323797687,0.024,1.183448909141792,3.6592701945939483,3.7667645178319256,0.3549572038743365,27.0,3.7667645178319256,51.96873841782095,49.17854247868619,1.1637931034482758,95.41072876065691,3.947946490673038,0.0,0.07247278913644505,0.0,3.7667645178319256,3.947946490673038,0.0
2009-06-08 15:00:00,3.1349541178985474,19.999999999999993,13.65,3.4832823532206083,50.729546252968746,42.021340369917226,0.3448275862068966,52.729546252968746,29.536538461538463,29.536538461538463,42.021340369917226,0.0,50.729546252968746,42.021340369917226,0.43541029415257604,1.2660212789492638,0.024,1.1394191510543374,3.4832823532206083,3.585884481115535,0.3549846853203196,27.0,3.585884481115535,50.729546252968746,48.073335526216496,1.1637931034482758,95.96333223689174,3.7367235979921425,0.0,0.060335646750642985,0.0,3.585884481115535,3.7367235979921425,0.0
2009-06-08 16:00:00,3.065025958558395,20.0,13.25,3.405584398398217,50.17868702344818,41.66472602745263,0.3448275862068966,52.17868702344818,29.798076923076923,29.798076923076923,41.66472602745263,0.0,50.17868702344818,41.66472602745263,0.4256980497997771,1.2442419132216194,0.024,1.1198177218994574,3.405584398398217,3.506008589720379,0.35499589432655076,27.0,3.506008589720379,50.17868702344818,47.5816436236553,1.163793103448276,96.20917818817234,3.644151894596889,0.0,0.05525732195060389,0.0,3.506008589720379,3.6441518945968885,0.0
2009-06-08 17:00:00,3.0551352574973207,20.000000000000007,12.6,3.3945947305525785,50.100581193036895,41.61409436665544,0.3448275862068966,52.100581193036895,30.223076923076924,30.223076923076924,41.61409436665544,0.0,50.100581193036895,41.61409436665544,0.4243243413190723,1.2411522134326158,0.024,1.1170369920893541,3.3945947305525785,3.4947099518958398,0.3549974276338128,27.0,3.4947099518958398,50.100581193036895,47.511907154595534,1.163793103448276,96.24404642270224,3.6310920849557093,0.0,0.05455285322394783,0.0,3.4947099518958398,3.6310920849557093,0.0
2009-06-08 18:00:00,3.167776561228777,20.0,11.67,3.5197517346986413,50.987297816317025,42.18791847957043,0.3448275862068966,52.987297816317025,30.831153846153846,30.831153846153846,42.18791847957043,0.0,50.987297816317025,42.18791847957043,0.43996896683733017,1.2762051911012988,0.024,1.148584671991169,3.5197517346986413,3.623372253808771,0.35497921512265357,27.0,3.623372253808771,50.987297816317025,48.30331836905127,1.163793103448276,95.84834081547436,3.7803181807647848,0.0,0.06277837078240545,0.0,3.623372253808771,3.7803181807647848,0.0
2009-06-08 19:00:00,3.3549966368057165,19.999999999999996,10.68,3.7277740408952407,52.44801882459419,43.12858372235609,0.3448275862068966,54.44801882459419,31.478461538461538,31.478461538461538,43.12858372235609,0.0,52.44801882459419,43.12858372235609,0.4659717551119051,1.333838461126807,0.024,1.2004546150141264,3.7277740408952407,3.837157887007921,0.3549458410182863,27.0,3.837157887007921,52.44801882459419,49.60567964903277,1.1637931034482756,95.19716017548362,4.030748270152825,0.0,0.07743615325796185,0.0,3.837157887007921,4.030748270152825,0.0
2009-06-08 20:00:00,3.628229896597459,20.0,9.21,4.031366551774955,54.5525187833169,44.47410240387951,0.3448275862068966,56.5525187833169,32.43961538461539,32.43961538461539,44.47410240387951,0.0,54.5525187833169,44.47410240387951,0.5039208189718694,1.4166389084927138,0.024,1.2749750176434425,4.031366551774955,4.149030442624226,0.35489210277818234,27.0,4.149030442624226,54.5525187833169,51.47916289989155,1.1637931034482758,95.0,4.367400465920238,0.0,0.08734800931840497,0.0,4.149030442624226,4.367400465920238,0.0
2009-06-08 21:00:00,3.090822076698716,20.0,7.19,3.4342467518874624,50.38217128782617,41.79655440810751,0.3448275862068966,52.38217128782617,33.760384615384616,33.760384615384616,41.79655440810751,0.0,50.38217128782617,41.79655440810751,0.4292808439859328,1.2522894167024083,0.024,1.1270604750321676,3.4342467518874624,3.5354756935577036,0.35499183302208054,27.0,3.5354756935577036,50.38217128782617,47.76330040370935,1.163793103448276,96.11834979814532,3.6782525927488647,0.0,0.057110759676464444,0.0,3.5354756935577036,3.6782525927488643,0.0
2009-06-08 22:00:00,3.251534732863076,20.0,6.38,3.612816369847862,51.64276144220857,42.610720517588916,0.3448275862068966,53.64276144220857,34.29,34.29,42.610720517588916,0.0,51.64276144220857,42.610720517588916,0.45160204623098277,1.3020835670351396,0.024,1.1718752103316257,3.612816369847862,3.7190247265513756,0.3549647112439536,27.0,3.7190247265513756,51.64276144220857,48.88792831142977,1.1637931034482762,95.55603584428512,3.891983058623081,0.0,0.06918333282868208,0.0,3.7190247265513756,3.891983058623081,0.0
2009-06-08 23:00:00,0.0,18.675445324446684,6.33,0.0,18.675445324446684,18.675445324446684,0.3448275862068966,20.675445324446684,34.32269230769231,34.32269230769231,18.675445324446684,0.0,18.675445324446684,18.675445324446684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.675445324446684,18.675445324446684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 00:00:00,0.0,18.304366738957956,6.47,0.0,18.304366738957956,18.304366738957956,0.3448275862068966,20.304366738957956,34.231153846153845,34.231153846153845,18.304366738957956,0.0,18.304366738957956,18.304366738957956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.304366738957956,18.304366738957956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 01:00:00,0.0,18.12721516454528,5.96,0.0,18.12721516454528,18.12721516454528,0.3448275862068966,20.12721516454528,34.56461538461539,34.56461538461539,18.12721516454528,0.0,18.12721516454528,18.12721516454528,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.12721516454528,18.12721516454528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 02:00:00,0.0,17.992355154779062,5.56,0.0,17.992355154779062,17.992355154779062,0.3448275862068966,19.992355154779062,34.826153846153844,34.826153846153844,17.992355154779062,0.0,17.992355154779062,17.992355154779062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.992355154779062,17.992355154779062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 03:00:00,0.0,17.86442467977243,5.12,0.0,17.86442467977243,17.86442467977243,0.3448275862068966,19.86442467977243,35.113846153846154,35.113846153846154,17.86442467977243,0.0,17.86442467977243,17.86442467977243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.86442467977243,17.86442467977243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 04:00:00,0.0,17.736782822448994,4.68,0.0,17.736782822448994,17.736782822448994,0.3448275862068966,19.736782822448994,35.401538461538465,35.401538461538465,17.736782822448994,0.0,17.736782822448994,17.736782822448994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.736782822448994,17.736782822448994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 05:00:00,7.193863559183829,19.999999999999993,4.49,7.993181732426477,79.95869380822911,59.97573947716292,0.3448275862068966,81.95869380822911,35.52576923076923,35.52576923076923,59.97573947716292,0.0,79.95869380822911,59.97573947716292,0.9991477165533096,2.398426398849409,0.024,2.158583758964468,7.993181732426477,8.209024372311418,0.3541390843065969,27.0,8.209024372311418,79.95869380822911,73.87793501392436,1.1637931034482758,95.0,8.6410782866436,0.0,0.17282156573287255,0.0,8.209024372311418,8.6410782866436,0.0
2009-06-09 06:00:00,5.885556506407108,19.999999999999996,4.82,6.539507229341231,70.99251688498761,54.64374881163453,0.3448275862068966,72.99251688498761,35.31,35.31,54.64374881163453,0.0,70.99251688498761,54.64374881163453,0.8174384036676539,2.0552703767189313,0.024,1.8497433390470384,6.539507229341231,6.721034267013125,0.35439948941557203,27.0,6.721034267013125,70.99251688498761,66.0139729834964,1.163793103448276,95.0,7.074772912645395,0.0,0.14149545825290807,0.0,6.721034267013125,7.074772912645395,0.0
2009-06-09 07:00:00,5.67514976476456,20.0,6.22,6.305721960849511,69.51786751355748,53.75356261143369,0.3448275862068966,71.51786751355748,34.394615384615385,34.394615384615385,53.75356261143369,0.0,69.51786751355748,53.75356261143369,0.7882152451061889,1.998514322999788,0.024,1.7986628906998092,6.305721960849511,6.481573393149491,0.3544439989360835,27.0,6.481573393149491,69.51786751355748,64.71670203715044,1.1637931034482758,95.0,6.822708834894201,0.0,0.13645417669788423,0.0,6.481573393149491,6.822708834894201,0.0
2009-06-09 08:00:00,5.392988230642569,20.0,7.46,5.99220914515841,67.52428280525606,52.54375994236003,0.3448275862068966,69.52428280525606,33.58384615384615,33.58384615384615,52.54375994236003,0.0,67.52428280525606,52.54375994236003,0.7490261431448012,1.921633025942786,0.024,1.7294697233485075,5.99220914515841,6.160372447752689,0.35450470933752315,27.0,6.160372447752689,67.52428280525606,62.96104395506889,1.163793103448276,95.0,6.484602576581778,0.0,0.12969205153163552,0.0,6.160372447752689,6.484602576581777,0.0
2009-06-09 09:00:00,5.232549371333623,20.0,8.8,5.813943745926248,66.38211854383488,51.84725917901926,0.3448275862068966,68.38211854383488,32.707692307692305,32.707692307692305,51.84725917901926,0.0,66.38211854383488,51.84725917901926,0.726742968240781,1.8775050653484993,0.024,1.6897545588136493,5.813943745926248,5.977694252461098,0.35453970148976877,27.0,5.977694252461098,66.38211854383488,61.954196875345175,1.163793103448276,95.0,6.292309739432735,0.0,0.12584619478865486,0.0,5.977694252461098,6.292309739432735,0.0
2009-06-09 10:00:00,4.973522520523051,20.000000000000007,10.01,5.526136133914502,64.5242166855811,50.708876350794846,0.3448275862068966,66.5242166855811,31.91653846153846,31.91653846153846,50.708876350794846,0.0,64.5242166855811,50.708876350794846,0.6907670167393127,1.8055942328730226,0.024,1.6250348095857203,5.526136133914502,5.682695557201804,0.35459680048643394,27.0,5.682695557201804,64.5242166855811,60.31481256913531,1.1637931034482758,95.0,5.98178479705453,0.0,0.11963569594109061,0.0,5.682695557201804,5.98178479705453,0.0
2009-06-09 11:00:00,4.7472196993348765,20.0,10.8,5.27468855481653,62.88623926522675,49.69951787818543,0.3448275862068966,64.88623926522675,31.4,31.4,49.69951787818543,0.0,62.88623926522675,49.69951787818543,0.6593360693520662,1.7420581714418921,0.024,1.567852354297703,5.27468855481653,5.424894371960718,0.35464714404842446,27.0,5.424894371960718,62.88623926522675,58.86779898970029,1.1637931034482758,95.0,5.710415128379703,0.0,0.11420830256759373,0.0,5.424894371960718,5.710415128379703,0.0
