timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-09 12:00:00,4.452241533354589,20.0,11.78,4.946935037060654,60.72906466378835,48.36172707113671,0.3448275862068966,62.72906466378835,30.75923076923077,30.75923076923077,48.36172707113671,0.0,60.72906466378835,48.36172707113671,0.6183668796325817,1.6581790016382014,0.024,1.4923611014743812,4.946935037060654,5.0887529372244735,0.3547130453503983,27.0,5.0887529372244735,60.72906466378835,56.95961804362207,1.163793103448276,95.0,5.356582039183656,0.0,0.10713164078367293,0.0,5.0887529372244735,5.356582039183656,0.0
2009-06-09 13:00:00,4.266105635601224,20.0,12.17,4.740117372890248,59.35412975057454,47.50383631834893,0.3448275862068966,61.35412975057454,30.50423076923077,30.50423076923077,47.50383631834893,0.0,59.35412975057454,47.50383631834893,0.592514671611281,1.6045911856541635,0.024,1.4441320670887472,4.740117372890248,4.876576491455664,0.3547545278349564,27.0,4.876576491455664,59.35412975057454,55.741850868014794,1.163793103448276,95.0,5.133238412058594,0.0,0.10266476824117206,0.0,4.876576491455664,5.133238412058594,0.0
2009-06-09 14:00:00,4.102317849206137,20.0,12.08,4.558130943562374,58.134946969663076,46.739619610757146,0.3448275862068966,60.134946969663076,30.563076923076924,30.563076923076924,46.739619610757146,0.0,58.134946969663076,46.739619610757146,0.5697663679452968,1.5569895979300854,0.024,1.4012906381370769,4.558130943562374,4.689829903355383,0.35479075641277275,27.0,4.689829903355383,58.134946969663076,54.66099889310353,1.1637931034482758,95.0,4.936663056163561,0.0,0.09873326112327128,0.0,4.689829903355383,4.936663056163561,0.0
2009-06-09 15:00:00,3.9412212267107796,19.999999999999996,12.38,4.379134696345311,56.92684176554183,45.97900502467855,0.3448275862068966,58.92684176554183,30.366923076923076,30.366923076923076,45.97900502467855,0.0,56.92684176554183,45.97900502467855,0.5473918370431639,1.5097403229652893,0.024,1.3587662906687603,4.379134696345311,4.5061087286418395,0.3548259425269954,27.0,4.5061087286418395,56.92684176554183,53.58898344802936,1.163793103448276,95.0,4.743272345938778,0.0,0.09486544691877548,0.0,4.5061087286418395,4.743272345938778,0.0
2009-06-09 16:00:00,3.7738589420457593,19.999999999999996,12.47,4.193176602273066,55.66185868415243,45.17891717846977,0.3448275862068966,57.66185868415243,30.30807692307692,30.30807692307692,45.17891717846977,0.0,55.66185868415243,45.17891717846977,0.5241470752841333,1.4601786207029328,0.024,1.3141607586326396,4.193176602273066,4.315194464343359,0.3548617748048721,27.0,4.315194464343359,55.66185868415243,52.46541834019438,1.1637931034482758,95.0,4.542309962466694,0.0,0.090846199249334,0.0,4.315194464343359,4.542309962466694,0.0
2009-06-09 17:00:00,3.745071722987292,20.0,12.01,4.161190803319213,55.44321997471834,45.0402429664203,0.3448275862068966,57.44321997471834,30.608846153846155,30.608846153846155,45.0402429664203,0.0,55.44321997471834,45.0402429664203,0.5201488504149017,1.4516031105873273,0.024,1.3064427995285945,4.161190803319213,4.282351114377946,0.354867841408156,27.0,4.282351114377946,55.44321997471834,52.27110803814208,1.1637931034482758,95.0,4.50773801513468,0.0,0.09015476030269376,0.0,4.282351114377946,4.50773801513468,0.0
2009-06-09 18:00:00,3.8247396732609706,20.000000000000007,11.33,4.249710748067745,56.04753078764536,45.42325391747599,0.3448275862068966,58.04753078764536,31.053461538461537,31.053461538461537,45.42325391747599,0.0,56.04753078764536,45.42325391747599,0.5312138435084681,1.475298832922912,0.024,1.3277689496306209,4.249710748067745,4.373240631360035,0.35485097697518997,27.0,4.373240631360035,56.04753078764536,52.80809328293422,1.1637931034482758,95.0,4.6034111909053,0.0,0.09206822381810582,0.0,4.373240631360035,4.6034111909053,0.0
2009-06-09 19:00:00,3.9234488692712945,20.000000000000004,10.37,4.359387632523661,56.792999269968206,45.89453018865905,0.3448275862068966,58.792999269968206,31.681153846153848,31.681153846153848,45.89453018865905,0.0,56.792999269968206,45.89453018865905,0.5449234540654576,1.504500707007054,0.024,1.3540506363063485,4.359387632523661,4.485837703224366,0.35482978750923233,27.0,4.485837703224366,56.792999269968206,53.47015652683905,1.1637931034482758,95.0,4.721934424446701,0.0,0.09443868848893403,0.0,4.485837703224366,4.721934424446701,0.0
2009-06-09 20:00:00,4.216125483105901,20.0,8.59,4.684583870117668,58.9830406616136,47.271580986319435,0.3448275862068966,60.9830406616136,32.845,32.845,47.271580986319435,0.0,58.9830406616136,47.271580986319435,0.5855729837647085,1.5901109195503926,0.024,1.4310998275953535,4.684583870117668,4.819594962072706,0.35476561917648125,27.0,4.819594962072706,58.9830406616136,55.41297031933752,1.1637931034482758,95.0,5.073257854813375,0.0,0.10146515709626734,0.0,4.819594962072706,5.073257854813375,0.0
2009-06-09 21:00:00,4.507779460542194,19.999999999999996,6.87,5.008643845046882,61.1372063275261,48.615596714908904,0.3448275862068966,63.1372063275261,33.96961538461538,33.96961538461538,48.615596714908904,0.0,61.1372063275261,48.615596714908904,0.6260804806308603,1.67406727301844,0.024,1.506660545716596,5.008643845046882,5.152050572348726,0.3547006371067382,27.0,5.152050572348726,61.1372063275261,57.32087257023075,1.163793103448276,95.0,5.423211128788132,0.0,0.10846422257576266,0.0,5.152050572348726,5.423211128788132,0.0
2009-06-09 22:00:00,4.640356952693618,19.999999999999996,6.65,5.155952169659575,62.107729416155294,49.21784899200635,0.3448275862068966,64.1077294161553,34.113461538461536,34.113461538461536,49.21784899200635,0.0,62.107729416155294,49.21784899200635,0.6444940212074469,1.7118138817958795,0.024,1.5406324936162914,5.155952169659575,5.303133557839163,0.35467100622913816,27.0,5.303133557839163,62.107729416155294,58.17948233627443,1.163793103448276,95.0,5.5822458503570145,0.0,0.11164491700714052,0.0,5.303133557839163,5.5822458503570145,0.0
2009-06-09 23:00:00,0.0,18.507180259771538,6.82,0.0,18.507180259771538,18.507180259771538,0.3448275862068966,20.507180259771538,34.002307692307696,34.002307692307696,18.507180259771538,0.0,18.507180259771538,18.507180259771538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.507180259771538,18.507180259771538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 00:00:00,0.0,18.094727425889914,6.43,0.0,18.094727425889914,18.094727425889914,0.3448275862068966,20.094727425889914,34.25730769230769,34.25730769230769,18.094727425889914,0.0,18.094727425889914,18.094727425889914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.094727425889914,18.094727425889914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 01:00:00,0.0,17.910897195383747,5.9,0.0,17.910897195383747,17.910897195383747,0.3448275862068966,19.910897195383747,34.603846153846156,34.603846153846156,17.910897195383747,0.0,17.910897195383747,17.910897195383747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.910897195383747,17.910897195383747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 02:00:00,0.0,17.769764922387182,5.19,0.0,17.769764922387182,17.769764922387182,0.3448275862068966,19.769764922387182,35.06807692307692,35.06807692307692,17.769764922387182,0.0,17.769764922387182,17.769764922387182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.769764922387182,17.769764922387182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 03:00:00,0.0,17.638752583188815,4.67,0.0,17.638752583188815,17.638752583188815,0.3448275862068966,19.638752583188815,35.408076923076926,35.408076923076926,17.638752583188815,0.0,17.638752583188815,17.638752583188815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.638752583188815,17.638752583188815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 04:00:00,0.0,17.50987714097395,4.25,0.0,17.50987714097395,17.50987714097395,0.3448275862068966,19.50987714097395,35.68269230769231,35.68269230769231,17.50987714097395,0.0,17.50987714097395,17.50987714097395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.50987714097395,17.50987714097395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 05:00:00,7.82282808961975,20.0,3.95,8.692031210688612,84.16002855599564,62.429950529274116,0.3448275862068966,86.16002855599564,35.878846153846155,35.878846153846155,62.429950529274116,0.0,84.16002855599564,62.429950529274116,1.0865039013360764,2.558159498046474,0.024,2.3023435482418266,8.692031210688612,8.92384716049326,0.3540241171992265,27.0,8.92384716049326,84.16002855599564,77.5497714000747,1.1637931034482758,95.0,9.39352332683501,0.0,0.18787046653670034,0.0,8.92384716049326,9.39352332683501,0.0
2009-06-10 06:00:00,6.3447561044625775,20.000000000000004,4.37,7.04972900495842,74.17766359054714,56.55334107815109,0.3448275862068966,76.17766359054714,35.60423076923077,35.60423076923077,56.55334107815109,0.0,74.17766359054714,56.55334107815109,0.8812161256198024,2.1775441120487575,0.024,1.9597897008438818,7.04972900495842,7.243483416163297,0.35430481091804855,27.0,7.243483416163297,74.17766359054714,68.81212031931507,1.1637931034482758,95.0,7.624719385435049,0.0,0.1524943877087008,0.0,7.243483416163297,7.624719385435048,0.0
2009-06-10 07:00:00,6.023418347594523,20.0,6.18,6.692687052882803,71.9534351085066,55.221717476299595,0.3448275862068966,73.9534351085066,34.42076923076923,34.42076923076923,55.221717476299595,0.0,71.9534351085066,55.221717476299595,0.8365858816103504,2.092203662035349,0.024,1.8829832958318138,6.692687052882803,6.877907419086339,0.35437070263975184,27.0,6.877907419086339,71.9534351085066,66.85868887214635,1.163793103448276,95.0,7.239902546406673,0.0,0.1447980509281333,0.0,6.877907419086339,7.239902546406673,0.0
2009-06-10 08:00:00,5.73257714489269,20.000000000000004,7.74,6.369530160991878,69.92133996948166,53.997514567001964,0.3448275862068966,71.92133996948166,33.40076923076923,33.40076923076923,53.997514567001964,0.0,69.92133996948166,53.997514567001964,0.7961912701239847,2.014052508875607,0.024,1.8126472579880462,6.369530160991878,6.546935411879439,0.3544317835178109,27.0,6.546935411879439,69.92133996948166,65.0717581829043,1.1637931034482758,95.0,6.891510959873095,0.0,0.13783021919746227,0.0,6.546935411879439,6.891510959873094,0.0
2009-06-10 09:00:00,5.4828158144009365,20.000000000000007,9.58,6.092017571556596,68.16100365984997,52.93095973095848,0.3448275862068966,70.16100365984997,32.19769230769231,32.19769230769231,52.93095973095848,0.0,68.16100365984997,52.93095973095848,0.7615021964445745,1.9462071213794025,0.024,1.7515864092414624,6.092017571556596,6.262638283694536,0.3544852616210524,27.0,6.262638283694536,68.16100365984997,63.522012338594756,1.163793103448276,95.0,6.592250824941618,0.0,0.13184501649883273,0.0,6.262638283694536,6.592250824941617,0.0
2009-06-10 10:00:00,5.0953961841820625,20.0,11.66,5.661551315757848,65.40055805181086,51.246679762416235,0.3448275862068966,67.40055805181086,30.837692307692308,30.837692307692308,51.246679762416235,0.0,65.40055805181086,51.246679762416235,0.707693914469731,1.8395337075414504,0.024,1.6555803367873054,5.661551315757848,5.821504686511993,0.3545698514742431,27.0,5.821504686511993,65.40055805181086,61.08833235809827,1.1637931034482758,95.0,6.127899670012624,0.0,0.12255799340025249,0.0,5.821504686511993,6.127899670012623,0.0
2009-06-10 11:00:00,4.7103135867499715,20.0,13.25,5.2336817630555235,62.617746834212284,49.533542426573476,0.3448275862068966,64.61774683421228,29.798076923076923,29.798076923076923,49.533542426573476,0.0,62.617746834212284,49.533542426573476,0.6542102203819404,1.7316309422588583,0.024,1.5584678480329726,5.2336817630555235,5.382844857281409,0.3546553808764439,27.0,5.382844857281409,62.617746834212284,58.630454347337164,1.163793103448276,95.0,5.666152481348852,0.0,0.11332304962697713,0.0,5.382844857281409,5.666152481348852,0.0
2009-06-10 12:00:00,4.307865323297874,20.0,14.59,4.786517025886527,59.6635590372323,47.697266472515985,0.3448275862068966,61.6635590372323,28.921923076923076,28.921923076923076,47.697266472515985,0.0,59.6635590372323,47.697266472515985,0.5983146282358158,1.6166598122339588,0.024,1.4549938310105628,4.786517025886527,4.924183007109923,0.3547452419368009,27.0,4.924183007109923,59.6635590372323,56.016016069002724,1.1637931034482758,95.0,5.183350533799918,0.0,0.10366701067599814,0.0,4.924183007109923,5.183350533799918,0.0
2009-06-10 13:00:00,3.923618910672189,20.0,15.56,4.359576567413543,56.79428038088461,45.895338962350756,0.3448275862068966,58.79428038088461,28.287692307692307,28.287692307692307,45.895338962350756,0.0,56.79428038088461,45.895338962350756,0.5449470709266929,1.5045508642376488,0.024,1.354095777813884,4.359576567413543,4.486031653837308,0.354829750761369,27.0,4.486031653837308,56.79428038088461,53.47129397063475,1.163793103448276,95.0,4.7221385829866405,0.0,0.09444277165973283,0.0,4.486031653837308,4.7221385829866405,0.0
2009-06-10 14:00:00,3.6320446350598035,20.0,15.98,4.0356051500664485,54.5816837039847,44.49267082881858,0.3448275862068966,56.5816837039847,28.013076923076923,28.013076923076923,44.49267082881858,0.0,54.5816837039847,44.49267082881858,0.5044506437583061,1.417784508787279,0.024,1.276006057908551,4.0356051500664485,4.153383600945176,0.3548913207432227,27.0,4.153383600945176,54.5816837039847,51.50510325884013,1.163793103448276,95.0,4.371982737837027,0.0,0.08743965475674038,0.0,4.153383600945176,4.371982737837027,0.0
2009-06-10 15:00:00,3.3901718081977235,20.0,16.35,3.766857564664137,52.72071406959391,43.303570157933564,0.3448275862068966,54.72071406959391,28.0,28.0,43.303570157933564,0.0,52.72071406959391,43.303570157933564,0.47085719558301714,1.3445828214606594,0.024,1.2101245393145934,3.766857564664137,3.8773158468102027,0.35493921430940056,27.0,3.8773158468102027,52.72071406959391,49.84862825714191,1.163793103448276,95.07568587142904,4.078136077875369,0.0,0.08032809242606653,0.0,3.8773158468102027,4.078136077875369,0.0
2009-06-10 16:00:00,3.1614346462284626,20.0,16.43,3.5127051624760695,50.937535048400086,42.15577214220992,0.3448275862068966,52.937535048400086,28.0,28.0,42.15577214220992,0.0,50.937535048400086,42.15577214220992,0.4390881453095087,1.2742393725746402,0.024,1.146815435317176,3.5127051624760695,3.6161290997335334,0.3549802819188723,27.0,3.6161290997335334,50.937535048400086,48.25892090044932,1.163793103448276,95.87053954977534,3.7718877109855664,0.0,0.062303444500813224,0.0,3.6161290997335334,3.7718877109855664,0.0
2009-06-10 17:00:00,3.081886379456087,20.0,15.9,3.424318199395652,50.31172164260821,41.750926144119084,0.3448275862068966,52.31172164260821,28.065384615384616,28.065384615384616,41.750926144119084,0.0,50.31172164260821,41.750926144119084,0.4280397749244565,1.249503546881455,0.024,1.1245531921933096,3.424318199395652,3.525268554083797,0.3549932498826575,27.0,3.525268554083797,50.31172164260821,47.70041160254614,1.1637931034482758,96.14979419872694,3.6664338009893247,0.0,0.05646609876221103,0.0,3.525268554083797,3.6664338009893247,0.0
2009-06-10 18:00:00,3.1229215095218263,20.0,15.03,3.469912788357585,50.634927095192914,41.960145124298954,0.3448275862068966,52.634927095192914,28.63423076923077,28.63423076923077,41.960145124298954,0.0,50.634927095192914,41.960145124298954,0.4337390985446981,1.262281733267805,0.024,1.1360535599410244,3.469912788357585,3.572140961684365,0.35498665832216425,27.0,3.572140961684365,50.634927095192914,47.98889675320449,1.163793103448276,96.00555162339775,3.720764998775123,0.0,0.059449614836303157,0.0,3.572140961684365,3.720764998775123,0.0
2009-06-10 19:00:00,3.184389873082601,20.0,14.03,3.5382109700917788,51.11756704427236,42.272039619042914,0.3448275862068966,53.11756704427236,29.288076923076922,29.288076923076922,42.272039619042914,0.0,51.11756704427236,42.272039619042914,0.44227637126147235,1.2813505599195667,0.024,1.15321550392761,3.5382109700917788,3.642346026083735,0.35497639878499293,27.0,3.642346026083735,51.11756704427236,48.419532950877006,1.1637931034482758,95.7902335245615,3.8024189858038127,0.0,0.06402918388803105,0.0,3.642346026083735,3.8024189858038127,0.0
2009-06-10 20:00:00,3.3658741113661588,20.000000000000004,12.89,3.7398601237401765,52.53240395108678,43.18275364173634,0.3448275862068966,54.53240395108678,30.033461538461538,30.033461538461538,43.18275364173634,0.0,52.53240395108678,43.18275364173634,0.46748251546752206,1.3371637822277547,0.024,1.2034474040049792,3.7398601237401765,3.849576501962952,0.3549438024872228,27.0,3.849576501962952,52.53240395108678,49.68086580148459,1.163793103448276,95.1595670992577,4.0453909357822,0.0,0.07832577352769939,0.0,3.849576501962952,4.0453909357822,0.0
2009-06-10 21:00:00,3.510551131034022,20.0,12.07,3.90061236781558,53.64994389178633,43.89841297224738,0.3448275862068966,55.64994389178633,30.569615384615386,30.569615384615386,43.89841297224738,0.0,53.64994389178633,43.89841297224738,0.4875765459769475,1.381160564736809,0.024,1.243044508263128,3.90061236781558,4.014728424289261,0.3549158391760852,27.0,4.014728424289261,53.64994389178633,50.676070984905394,1.1637931034482758,95.0,4.2260299203044855,0.0,0.08452059840608968,0.0,4.014728424289261,4.2260299203044855,0.0
2009-06-10 22:00:00,3.659839890245367,20.0,11.22,4.066488766939297,54.794013364253026,44.62779144690479,0.3448275862068966,56.794013364253026,31.125384615384615,31.125384615384615,44.62779144690479,0.0,54.794013364253026,44.62779144690479,0.5083110958674121,1.4261233154677875,0.024,1.2835109839210088,4.066488766939297,4.185101098486076,0.35488560095273175,27.0,4.185101098486076,54.794013364253026,51.69393847648556,1.163793103448276,95.0,4.405369577353763,0.0,0.08810739154707506,0.0,4.185101098486076,4.405369577353763,0.0
2009-06-10 23:00:00,0.0,18.77156949860456,10.27,0.0,18.77156949860456,18.77156949860456,0.3448275862068966,20.77156949860456,31.746538461538464,31.746538461538464,18.77156949860456,0.0,18.77156949860456,18.77156949860456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.77156949860456,18.77156949860456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 00:00:00,0.0,18.423353986699475,9.35,0.0,18.423353986699475,18.423353986699475,0.3448275862068966,20.423353986699475,32.348076923076924,32.348076923076924,18.423353986699475,0.0,18.423353986699475,18.423353986699475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.423353986699475,18.423353986699475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 01:00:00,0.0,18.261194698406744,8.49,0.0,18.261194698406744,18.261194698406744,0.3448275862068966,20.261194698406744,32.910384615384615,32.910384615384615,18.261194698406744,0.0,18.261194698406744,18.261194698406744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.261194698406744,18.261194698406744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 02:00:00,0.0,18.13506141387341,7.69,0.0,18.13506141387341,18.13506141387341,0.3448275862068966,20.13506141387341,33.433461538461536,33.433461538461536,18.13506141387341,0.0,18.13506141387341,18.13506141387341,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13506141387341,18.13506141387341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 03:00:00,0.0,18.012869888710146,6.9,0.0,18.012869888710146,18.012869888710146,0.3448275862068966,20.012869888710146,33.95,33.95,18.012869888710146,0.0,18.012869888710146,18.012869888710146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.012869888710146,18.012869888710146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 04:00:00,0.0,17.889298610732393,6.18,0.0,17.889298610732393,17.889298610732393,0.3448275862068966,19.889298610732393,34.42076923076923,34.42076923076923,17.889298610732393,0.0,17.889298610732393,17.889298610732393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.889298610732393,17.889298610732393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 05:00:00,6.7233566675649215,20.0,5.61,7.470396297294357,76.77182615934913,58.09583541611323,0.3448275862068966,78.77182615934913,34.793461538461536,34.793461538461536,58.09583541611323,0.0,76.77182615934913,58.09583541611323,0.9337995371617946,2.2768238778110965,0.024,2.049141490029987,7.470396297294357,7.674078685075468,0.35422940417428533,27.0,7.674078685075468,76.77182615934913,71.0873234296636,1.163793103448276,95.0,8.077977563237335,0.0,0.16155955126474666,0.0,7.674078685075468,8.077977563237335,0.0
2009-06-11 06:00:00,5.554110765914132,19.999999999999993,5.74,6.171234184349036,68.6649833243157,53.236897863443104,0.3448275862068966,70.6649833243157,34.708461538461535,34.708461538461535,53.236897863443104,0.0,68.6649833243157,53.236897863443104,0.7714042730436295,1.9656451485062116,0.024,1.7690806336555907,6.171234184349036,6.343798699199658,0.354469904638405,27.0,6.343798699199658,68.6649833243157,63.9658731767604,1.1637931034482758,95.0,6.677682841262798,0.0,0.13355365682525608,0.0,6.343798699199658,6.677682841262798,0.0
2009-06-11 07:00:00,5.152046611152486,20.0,8.4,5.7244962346138735,65.80657494364544,51.49533435711076,0.3448275862068966,67.80657494364544,32.96923076923077,32.96923076923077,51.49533435711076,0.0,65.80657494364544,51.49533435711076,0.7155620293267342,1.8552458232181486,0.024,1.6697212408963338,5.7244962346138735,5.886020816935688,0.354557373694278,27.0,5.886020816935688,65.80657494364544,61.44655952369308,1.163793103448276,95.0,6.195811386248093,0.0,0.12391622772496191,0.0,5.886020816935688,6.195811386248093,0.0
2009-06-11 08:00:00,4.865150307692111,19.999999999999993,9.93,5.405722564102345,63.741593864332955,50.2272874540771,0.3448275862068966,65.74159386433296,31.968846153846155,31.968846153846155,50.2272874540771,0.0,63.741593864332955,50.2272874540771,0.6757153205127931,1.7752531516418417,0.024,1.5977278364776575,5.405722564102345,5.559247879266529,0.35462086790456926,27.0,5.559247879266529,63.741593864332955,59.623632472283674,1.1637931034482758,95.0,5.851839872912136,0.0,0.11703679745824297,0.0,5.559247879266529,5.851839872912136,0.0
2009-06-11 09:00:00,4.638354433544687,20.0,11.52,5.153727148382986,62.093109034595585,49.208791163638125,0.3448275862068966,64.09310903459559,30.92923076923077,30.92923076923077,49.208791163638125,0.0,62.093109034595585,49.208791163638125,0.6442158935478732,1.711245604757609,0.024,1.540121044281848,5.153727148382986,5.3008517088587475,0.35467145368376246,27.0,5.3008517088587475,62.093109034595585,58.166552213218736,1.163793103448276,95.0,5.579843904061839,0.0,0.11159687808123664,0.0,5.3008517088587475,5.579843904061839,0.0
2009-06-11 10:00:00,4.331577585989668,20.0,12.9,4.812863984432964,59.83901070802247,47.80685074694006,0.3448275862068966,61.83901070802247,30.026923076923076,30.026923076923076,47.80685074694006,0.0,59.83901070802247,47.80685074694006,0.6016079980541205,1.6235006749191008,0.024,1.4611506074271907,4.812863984432964,4.9512140519248735,0.35473996270020747,27.0,4.9512140519248735,59.83901070802247,56.17144474363368,1.163793103448276,95.0,5.211804265184077,0.0,0.1042360853036815,0.0,4.9512140519248735,5.211804265184077,0.0
2009-06-11 11:00:00,3.987680730463711,20.000000000000004,14.21,4.4307563671819015,57.276190601170406,46.19929968321565,0.3448275862068966,59.276190601170406,29.170384615384616,29.170384615384616,46.19929968321565,0.0,57.276190601170406,46.19929968321565,0.5538445458977377,1.5234117668252651,0.024,1.3710705901427387,4.4307563671819015,4.559097543864428,0.3548158533330658,27.0,4.559097543864428,57.276190601170406,53.899081309418975,1.1637931034482758,95.0,4.799050046173082,0.0,0.09598100092346158,0.0,4.559097543864428,4.799050046173082,0.0
2009-06-11 12:00:00,3.707663422124105,20.0,14.63,4.119626024582339,55.15862985730574,44.85956479584989,0.3448275862068966,57.15862985730574,28.89576923076923,28.89576923076923,44.85956479584989,0.0,55.15862985730574,44.85956479584989,0.5149532530727924,1.440436671675735,0.024,1.2963930045081618,4.119626024582339,4.239669691749912,0.35487567497558875,27.0,4.239669691749912,55.15862985730574,52.01813378934284,1.1637931034482762,95.0,4.462810201842013,0.0,0.08925620403684037,0.0,4.239669691749912,4.462810201842013,0.0
2009-06-11 13:00:00,3.4131177337776646,20.0,15.08,3.7923530375307384,52.898313247576425,43.41743065374958,0.3448275862068966,54.898313247576425,28.60153846153846,28.60153846153846,43.41743065374958,0.0,52.898313247576425,43.41743065374958,0.4740441296913423,1.351577853631824,0.024,1.2164200682686415,3.7923530375307384,3.903510822893921,0.35493483899574757,27.0,3.903510822893921,52.898313247576425,50.00682374913649,1.163793103448276,95.0,4.108958760940969,0.0,0.08217917521881937,0.0,3.903510822893921,4.108958760940969,0.0
2009-06-11 14:00:00,3.2113801992785573,20.000000000000004,15.21,3.568200221420619,51.32893047491073,42.40842992135918,0.3448275862068966,53.32893047491073,28.51653846153846,28.51653846153846,42.40842992135918,0.0,51.32893047491073,42.40842992135918,0.4460250276775774,1.2896966495104776,0.024,1.16072698455943,3.568200221420619,3.6731698863716664,0.35497175804252445,27.0,3.6731698863716664,51.32893047491073,48.6080638924132,1.1637931034482758,95.6959680537934,3.8383747623587174,0.0,0.06608195039482041,0.0,3.6731698863716664,3.8383747623587174,0.0
2009-06-11 15:00:00,3.1119366952488847,20.000000000000004,14.92,3.4577074391654277,50.54848682633893,41.904218228425364,0.3448275862068966,52.54848682633893,28.706153846153846,28.706153846153846,41.904218228425364,0.0,50.54848682633893,41.904218228425364,0.43221342989567846,1.2588649213143428,0.024,1.1329784291829086,3.4577074391654277,3.5595939312968623,0.3549884438754248,27.0,3.5595939312968623,50.54848682633893,47.91175058093385,1.163793103448276,96.04412470953308,3.7062068523839096,0.0,0.05864516843481891,0.0,3.5595939312968623,3.7062068523839096,0.0
2009-06-11 16:00:00,3.03634263122641,20.000000000000004,14.13,3.373714034696011,49.952045093012885,41.51776000627285,0.3448275862068966,51.952045093012885,29.222692307692306,29.222692307692306,41.51776000627285,0.0,49.952045093012885,41.51776000627285,0.4217142543370014,1.2352753223828574,0.024,1.1117477901445718,3.373714034696011,3.473241566934297,0.3550003033814714,27.0,3.473241566934297,49.952045093012885,47.37927356195044,1.163793103448276,96.31036321902478,3.60630097410764,0.0,0.053223762869337145,0.0,3.473241566934297,3.60630097410764,0.0
2009-06-11 17:00:00,3.0305955366439794,20.0,13.52,3.367328374048866,49.90658542729082,41.48826449216865,0.3448275862068966,51.90658542729082,29.621538461538464,29.621538461538464,41.48826449216865,0.0,49.90658542729082,41.48826449216865,0.4209160467561083,1.2334763980670274,0.024,1.1101287582603245,3.367328374048866,3.466676013855569,0.35500117280864096,27.0,3.466676013855569,49.90658542729082,47.33867726887929,1.1637931034482758,96.33066136556036,3.5987254366499726,0.0,0.05281976911776152,0.0,3.466676013855569,3.5987254366499726,0.0
2009-06-11 18:00:00,3.1054365799825923,20.0,13.24,3.450485088869547,50.497309663453244,41.87109694127938,0.3448275862068966,52.497309663453244,29.804615384615385,29.804615384615385,41.87109694127938,0.0,50.497309663453244,41.87109694127938,0.43131063610869336,1.2568417585135832,0.024,1.1311575826622249,3.450485088869547,3.552169264720905,0.3549894933043563,27.0,3.552169264720905,50.497309663453244,47.866073171067384,1.1637931034482758,96.0669634144663,3.697597111918289,0.0,0.0581711388789536,0.0,3.552169264720905,3.697597111918289,0.0
2009-06-11 19:00:00,3.1872684669592375,20.000000000000007,12.54,3.5414094077324862,51.14012570161217,42.28660218228095,0.3448275862068966,53.14012570161217,30.262307692307694,30.262307692307694,42.28660218228095,0.0,51.14012570161217,42.28660218228095,0.4426761759665608,1.2822414692134345,0.024,1.154017322292091,3.5414094077324862,3.6456335546538297,0.35497590764323983,27.0,3.6456335546538297,51.14012570161217,48.439656401868596,1.163793103448276,95.7801717990657,3.8062507992801407,0.0,0.0642468978505244,0.0,3.6456335546538297,3.8062507992801407,0.0
2009-06-11 20:00:00,3.3551673674817515,20.0,11.78,3.7279637416463904,52.44934371675148,43.1294343626355,0.3448275862068966,54.44934371675148,30.75923076923077,30.75923076923077,43.1294343626355,0.0,52.44934371675148,43.1294343626355,0.4659954677057988,1.3338906739052876,0.024,1.2005016065147587,3.7279637416463904,3.8373528090369193,0.3549458090974016,27.0,3.8373528090369193,52.44934371675148,49.60686015450191,1.163793103448276,95.19656992274905,4.030978019639666,0.0,0.0774500842410987,0.0,3.8373528090369193,4.030978019639666,0.0
2009-06-11 21:00:00,3.4993589963605665,20.0,11.18,3.8881766626228518,53.56380699069653,43.8433653341394,0.3448275862068966,55.56380699069653,31.15153846153846,31.15153846153846,43.8433653341394,0.0,53.56380699069653,43.8433653341394,0.48602208282785647,1.3777721357960622,0.024,1.239994922216456,3.8881766626228518,4.0019538762024585,0.35491805413783073,27.0,4.0019538762024585,53.56380699069653,50.59939671202804,1.163793103448276,95.0,4.212583027581536,0.0,0.0842516605516309,0.0,4.0019538762024585,4.212583027581536,0.0
2009-06-11 22:00:00,3.568724899055285,20.0,11.2,3.9652498878392053,54.09682912416271,44.18370440456469,0.3448275862068966,56.09682912416271,31.138461538461538,31.138461538461538,44.18370440456469,0.0,54.09682912416271,44.18370440456469,0.49565623597990066,1.3987328046894576,0.024,1.2588595242205118,3.9652498878392053,4.081123168308151,0.35490420300033515,27.0,4.081123168308151,54.09682912416271,51.07377492541593,1.163793103448276,95.0,4.295919124534896,0.0,0.08591838249069782,0.0,4.081123168308151,4.295919124534896,0.0
2009-06-11 23:00:00,0.0,18.818340581355294,10.97,0.0,18.818340581355294,18.818340581355294,0.3448275862068966,20.818340581355294,31.288846153846155,31.288846153846155,18.818340581355294,0.0,18.818340581355294,18.818340581355294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.818340581355294,18.818340581355294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 00:00:00,0.0,18.496690116099927,10.72,0.0,18.496690116099927,18.496690116099927,0.3448275862068966,20.496690116099927,31.45230769230769,31.45230769230769,18.496690116099927,0.0,18.496690116099927,18.496690116099927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.496690116099927,18.496690116099927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 01:00:00,0.0,18.360610271346133,10.5,0.0,18.360610271346133,18.360610271346133,0.3448275862068966,20.360610271346133,31.596153846153847,31.596153846153847,18.360610271346133,0.0,18.360610271346133,18.360610271346133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.360610271346133,18.360610271346133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 02:00:00,0.0,18.258182954650252,10.03,0.0,18.258182954650252,18.258182954650252,0.3448275862068966,20.258182954650252,31.90346153846154,31.90346153846154,18.258182954650252,0.0,18.258182954650252,18.258182954650252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.258182954650252,18.258182954650252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 03:00:00,0.0,18.164269505820542,9.7,0.0,18.164269505820542,18.164269505820542,0.3448275862068966,20.164269505820542,32.11923076923077,32.11923076923077,18.164269505820542,0.0,18.164269505820542,18.164269505820542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.164269505820542,18.164269505820542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 04:00:00,0.0,18.070437540970467,9.34,0.0,18.070437540970467,18.070437540970467,0.3448275862068966,20.070437540970467,32.354615384615386,32.354615384615386,18.070437540970467,0.0,18.070437540970467,18.070437540970467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.070437540970467,18.070437540970467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 05:00:00,5.975933961980037,20.000000000000004,8.95,6.639926624422264,71.62292510681519,55.02310854575953,0.3448275862068966,73.62292510681519,32.60961538461538,32.60961538461538,55.02310854575953,0.0,71.62292510681519,55.02310854575953,0.829990828052783,2.079504807661793,0.024,1.8715543268956136,6.639926624422264,6.823877105188445,0.3543805833787169,27.0,6.823877105188445,71.62292510681519,66.56820132519412,1.163793103448276,95.0,7.183028531777311,0.0,0.1436605706355465,0.0,6.823877105188445,7.183028531777311,0.0
2009-06-12 06:00:00,4.946496239627427,20.0,9.17,5.496106932919363,64.3293432824907,50.589075950192296,0.3448275862068966,66.3293432824907,32.46576923076923,32.46576923076923,50.589075950192296,0.0,64.3293432824907,50.589075950192296,0.6870133666149204,1.7980420615843917,0.024,1.6182378554259527,5.496106932919363,5.651911139077802,0.3546027941834196,27.0,5.651911139077802,64.3293432824907,60.142742438729364,1.1637931034482758,95.0,5.949380146397686,0.0,0.11898760292795352,0.0,5.651911139077802,5.949380146397686,0.0
2009-06-12 07:00:00,4.853360579591733,20.0,10.44,5.392622866213037,63.656258048737485,50.17470088320489,0.3448275862068966,65.65625804873748,31.635384615384616,31.635384615384616,50.17470088320489,0.0,63.656258048737485,50.17470088320489,0.6740778582766296,1.771943014366617,0.024,1.5947487129299553,5.392622866213037,5.545817167649698,0.35462349118590586,27.0,5.545817167649698,63.656258048737485,59.54824533195993,1.1637931034482758,95.0,5.837702281736524,0.0,0.11675404563473038,0.0,5.545817167649698,5.837702281736524,0.0
2009-06-12 08:00:00,4.542257189032552,20.0,11.39,5.046952432258391,61.39010537173964,48.77272429109365,0.3448275862068966,63.39010537173964,31.014230769230767,31.014230769230767,48.77272429109365,0.0,61.39010537173964,48.77272429109365,0.6308690540322989,1.683907911907999,0.024,1.515517120717199,5.046952432258391,5.1913432234491905,0.35469293141573716,27.0,5.1913432234491905,61.39010537173964,57.54466594696246,1.1637931034482758,95.0,5.4645718141570425,0.0,0.10929143628314081,0.0,5.1913432234491905,5.4645718141570425,0.0
2009-06-12 09:00:00,4.4540768100202275,20.0,12.36,4.948974233355808,60.74256706033114,48.37013147694162,0.3448275862068966,62.74256706033114,30.38,30.38,48.37013147694162,0.0,60.74256706033114,48.37013147694162,0.618621779169476,1.6587047648945463,0.024,1.4928342884050918,4.948974233355808,5.090844709845262,0.35471263544238407,27.0,5.090844709845262,60.74256706033114,56.97157097896428,1.1637931034482758,95.0,5.3587839051002755,0.0,0.10717567810200529,0.0,5.090844709845262,5.3587839051002755,0.0
2009-06-12 10:00:00,4.147198745278355,19.999999999999993,13.3,4.607998605864839,58.469920060602234,46.94992354594014,0.3448275862068966,60.469920060602234,29.765384615384615,29.765384615384615,46.94992354594014,0.0,58.469920060602234,46.94992354594014,0.5759998257331048,1.5700762465570173,0.024,1.4130686219013158,4.607998605864839,4.74100623052054,0.35478086572802403,27.0,4.74100623052054,58.469920060602234,54.95806359354998,1.163793103448276,95.0,4.990532874232147,0.0,0.09981065748464282,0.0,4.74100623052054,4.990532874232147,0.0
2009-06-12 11:00:00,3.8193678432839917,20.0,14.55,4.243742048093324,56.00685858769839,45.39750346746507,0.3448275862068966,58.00685858769839,28.948076923076922,28.948076923076922,45.39750346746507,0.0,56.00685858769839,45.39750346746507,0.5304677560116655,1.473704689323923,0.024,1.3263342203915307,4.243742048093324,4.367112517025716,0.3548521212820862,27.0,4.367112517025716,56.00685858769839,52.7719604269386,1.163793103448276,95.0,4.596960544237596,0.0,0.09193921088475179,0.0,4.367112517025716,4.596960544237596,0.0
2009-06-12 12:00:00,3.5033476024616093,19.999999999999996,15.35,3.892608447179566,53.594510065937456,43.86298894798854,0.3448275862068966,55.594510065937456,28.425,28.425,43.86298894798854,0.0,53.594510065937456,43.86298894798854,0.48657605589744574,1.378979976334224,0.024,1.2410819787008016,3.892608447179566,4.006506444812988,0.3549172656932032,27.0,4.006506444812988,53.594510065937456,50.62672751422413,1.163793103448276,95.0,4.217375205066303,0.0,0.08434750410132602,0.0,4.006506444812988,4.217375205066303,0.0
2009-06-12 13:00:00,3.2241675647033534,20.0,15.81,3.5824084052259484,51.428951532595555,42.472930519530685,0.3448275862068966,53.428951532595555,28.12423076923077,28.12423076923077,42.472930519530685,0.0,51.428951532595555,42.472930519530685,0.44780105065324355,1.2936451692510298,0.024,1.1642806523259268,3.5824084052259484,3.687772922151052,0.3549695320526405,27.0,3.687772922151052,51.428951532595555,48.69726788655774,1.1637931034482758,95.65136605672113,3.8554315261574077,0.0,0.06706344160254236,0.0,3.687772922151052,3.8554315261574077,0.0
2009-06-12 14:00:00,3.1149927094227525,19.999999999999996,15.99,3.461103010469725,50.572540628335354,41.91978310216104,0.3448275862068966,52.572540628335354,28.00653846153846,28.00653846153846,41.91978310216104,0.0,50.572540628335354,41.91978310216104,0.43263787630871564,1.2598157695319137,0.024,1.1338341925787223,3.461103010469725,3.5630845874229164,0.35498794864394795,27.0,3.5630845874229164,50.572540628335354,47.933218711725786,1.163793103448276,96.03339064413711,3.7102559469407264,0.0,0.05886854380712397,0.0,3.5630845874229164,3.7102559469407264,0.0
2009-06-12 15:00:00,3.0655513128042435,19.999999999999993,15.68,3.4061681253380485,50.18283434906749,41.66741403572237,0.3448275862068966,52.18283434906749,28.209230769230768,28.209230769230768,41.66741403572237,0.0,50.18283434906749,41.66741403572237,0.42577101566725606,1.244405961234957,0.024,1.1199653651114614,3.4061681253380485,3.506608721461544,0.3549958125081188,27.0,3.506608721461544,50.18283434906749,47.585346407244124,1.1637931034482758,96.20732679637794,3.6448458118821385,0.0,0.055294836168237896,0.0,3.506608721461544,3.6448458118821385,0.0
2009-06-12 16:00:00,3.029673566713045,20.0,15.51,3.3663039630144946,49.899291095526245,41.48353118799,0.3448275862068966,51.899291095526245,28.320384615384615,28.320384615384615,41.48353118799,0.0,49.899291095526245,41.48353118799,0.42078799537681183,1.23318773480439,0.024,1.109868961323951,3.3663039630144946,3.465622736494934,0.3550013118420648,27.0,3.465622736494934,49.899291095526245,47.33216314256703,1.163793103448276,96.33391842871649,3.5975104023816553,0.0,0.052755066354688476,0.0,3.465622736494934,3.5975104023816553,0.0
2009-06-12 17:00:00,3.1814848535163147,20.0,14.36,3.534983170573683,51.09479737110288,42.257339444668666,0.3448275862068966,53.09479737110288,29.072307692307692,29.072307692307692,42.257339444668666,0.0,51.09479737110288,42.257339444668666,0.4418728963217104,1.2804512835785171,0.024,1.1524061552206653,3.534983170573683,3.639028298931535,0.3549768934983374,27.0,3.639028298931535,51.09479737110288,48.399220853375816,1.1637931034482758,95.80038957331209,3.7985527148057536,0.0,0.06380976634968753,0.0,3.639028298931535,3.7985527148057536,0.0
2009-06-12 18:00:00,3.248862215205992,19.999999999999996,13.4,3.6098469057844356,51.62189710323042,42.59727983876933,0.3448275862068966,53.62189710323042,29.7,29.7,42.59727983876933,0.0,51.62189710323042,42.59727983876933,0.45123086322305445,1.301260246607994,0.024,1.1711342219471947,3.6098469057844356,3.715972930445235,0.35496518535518107,27.0,3.715972930445235,51.62189710323042,48.869324562159875,1.163793103448276,95.56533771892006,3.8884108183395716,0.0,0.06897515515773467,0.0,3.715972930445235,3.8884108183395716,0.0
2009-06-12 19:00:00,3.312451346314691,20.0,12.59,3.680501495905212,52.11746156074127,42.91620782097824,0.3448275862068966,54.11746156074127,30.229615384615386,30.229615384615386,42.91620782097824,0.0,52.11746156074127,42.91620782097824,0.4600626869881515,1.3208080651612681,0.024,1.1887272586451414,3.680501495905212,3.788582302421339,0.35495371811248466,27.0,3.788582302421339,52.11746156074127,49.311104299688424,1.163793103448276,95.34444785015579,3.9735741176827726,0.0,0.07399672610457345,0.0,3.788582302421339,3.9735741176827726,0.0
2009-06-12 20:00:00,3.5085743222320396,20.0,11.54,3.898415913591155,53.634733757859465,43.88869397388157,0.3448275862068966,55.634733757859465,30.916153846153847,30.916153846153847,43.88869397388157,0.0,53.634733757859465,43.88869397388157,0.4873019891988944,1.3805622655617849,0.024,1.2425060390056064,3.898415913591155,4.0124721401473336,0.35491623097107294,27.0,4.0124721401473336,53.634733757859465,50.66253217256514,1.1637931034482758,95.0,4.223654884365614,0.0,0.08447309768731232,0.0,4.0124721401473336,4.223654884365614,0.0
2009-06-12 21:00:00,3.6615765950164776,20.0,10.82,4.068418438907197,54.80727003145166,44.63622393418367,0.3448275862068966,56.80727003145166,31.386923076923075,31.386923076923075,44.63622393418367,0.0,54.80727003145166,44.63622393418367,0.5085523048633996,1.4266438551752478,0.024,1.283979469657723,4.068418438907197,4.187082824424722,0.35488524233081387,27.0,4.187082824424722,54.80727003145166,51.70572719854446,1.163793103448276,95.0,4.407455604657602,0.0,0.08814911209315213,0.0,4.187082824424722,4.407455604657602,0.0
2009-06-12 22:00:00,3.704899594192091,20.0,11.05,4.116555104657879,55.13758212780742,44.84619436616272,0.3448275862068966,57.13758212780742,31.236538461538462,31.236538461538462,44.84619436616272,0.0,55.13758212780742,44.84619436616272,0.5145693880822348,1.4396106358552834,0.024,1.2956495722697552,4.116555104657879,4.236516168243407,0.35487625139983997,27.0,4.236516168243407,55.13758212780742,51.99942200318267,1.1637931034482756,95.0,4.4594907034141125,0.0,0.0891898140682823,0.0,4.236516168243407,4.4594907034141125,0.0
2009-06-12 23:00:00,0.0,18.775686712343976,11.04,0.0,18.775686712343976,18.775686712343976,0.3448275862068966,20.775686712343976,31.243076923076924,31.243076923076924,18.775686712343976,0.0,18.775686712343976,18.775686712343976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.775686712343976,18.775686712343976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 00:00:00,0.0,18.446325293075184,10.78,0.0,18.446325293075184,18.446325293075184,0.3448275862068966,20.446325293075184,31.413076923076922,31.413076923076922,18.446325293075184,0.0,18.446325293075184,18.446325293075184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.446325293075184,18.446325293075184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 01:00:00,0.0,18.312767035381718,10.68,0.0,18.312767035381718,18.312767035381718,0.3448275862068966,20.312767035381718,31.478461538461538,31.478461538461538,18.312767035381718,0.0,18.312767035381718,18.312767035381718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.312767035381718,18.312767035381718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 02:00:00,0.0,18.221265701121222,10.61,0.0,18.221265701121222,18.221265701121222,0.3448275862068966,20.221265701121222,31.52423076923077,31.52423076923077,18.221265701121222,0.0,18.221265701121222,18.221265701121222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.221265701121222,18.221265701121222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 03:00:00,0.0,18.135197389879032,10.34,0.0,18.135197389879032,18.135197389879032,0.3448275862068966,20.135197389879032,31.700769230769232,31.700769230769232,18.135197389879032,0.0,18.135197389879032,18.135197389879032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.135197389879032,18.135197389879032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 04:00:00,0.0,18.04548341086865,9.85,0.0,18.04548341086865,18.04548341086865,0.3448275862068966,20.04548341086865,32.021153846153844,32.021153846153844,18.04548341086865,0.0,18.04548341086865,18.04548341086865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04548341086865,18.04548341086865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 05:00:00,6.000433874858017,20.0,9.42,6.667148749842242,71.79351447254999,55.12564259794438,0.3448275862068966,73.79351447254999,32.30230769230769,32.30230769230769,55.12564259794438,0.0,71.79351447254999,55.12564259794438,0.8333935937302802,2.086059769691865,0.024,1.8774537927226786,6.667148749842242,6.851754726811429,0.35437548079064296,27.0,6.851754726811429,71.79351447254999,66.71814060083781,1.1637931034482758,95.0,7.212373396643611,0.0,0.14424746793287255,0.0,6.851754726811429,7.212373396643611,0.0
2009-06-13 06:00:00,4.981148665001839,19.999999999999993,9.66,5.534609627779821,64.57916938801702,50.742645318567476,0.3448275862068966,66.57916938801702,32.145384615384614,32.145384615384614,50.742645318567476,0.0,64.57916938801702,50.742645318567476,0.6918262034724776,1.807723552958028,0.024,1.6269511976622253,5.534609627779821,5.691381983075623,0.3545951102955482,27.0,5.691381983075623,64.57916938801702,60.36333088203508,1.163793103448276,95.0,5.990928403237498,0.0,0.1198185680647498,0.0,5.691381983075623,5.990928403237499,0.0
2009-06-13 07:00:00,4.762451338002527,20.0,10.69,5.291612597780586,62.99693590020782,49.76790440575636,0.3448275862068966,64.99693590020783,31.471923076923076,31.471923076923076,49.76790440575636,0.0,62.99693590020782,49.76790440575636,0.6614515747225732,1.7463561673431405,0.024,1.5717205506088265,5.291612597780586,5.442248214514899,0.3546437462442105,27.0,5.442248214514899,62.99693590020782,58.96564092649308,1.163793103448276,95.0,5.728682331068315,0.0,0.11457364662136627,0.0,5.442248214514899,5.728682331068315,0.0
2009-06-13 08:00:00,4.47903907546555,20.0,12.27,4.976710083850611,60.92611486837105,48.484339658744524,0.3448275862068966,62.92611486837105,30.438846153846153,30.438846153846153,48.484339658744524,0.0,60.92611486837105,48.484339658744524,0.6220887604813263,1.6658509086507738,0.024,1.4992658177856963,4.976710083850611,5.119295174715688,0.3547070591686918,27.0,5.119295174715688,60.92611486837105,57.134044368581655,1.163793103448276,95.0,5.388731762858619,0.0,0.10777463525717224,0.0,5.119295174715688,5.388731762858619,0.0
2009-06-13 09:00:00,4.3689678503461185,20.000000000000004,13.72,4.854408722606799,60.11530351253893,47.979281706021936,0.3448275862068966,62.11530351253893,29.49076923076923,29.49076923076923,47.979281706021936,0.0,60.11530351253893,47.979281706021936,0.6068010903258498,1.6342700452454608,0.024,1.4708430407209148,4.854408722606799,4.993835727131344,0.3547316301738495,27.0,4.993835727131344,60.11530351253893,56.41616593688608,1.163793103448276,95.0,5.2566691864540465,0.0,0.10513338372908088,0.0,4.993835727131344,5.2566691864540465,0.0
2009-06-13 10:00:00,4.056015811806262,19.999999999999996,14.24,4.506684235340291,57.78864464663055,46.52193405827982,0.3448275862068966,59.78864464663055,29.15076923076923,29.15076923076923,46.52193405827982,0.0,57.78864464663055,46.52193405827982,0.5633355294175364,1.5434538889178488,0.024,1.389108500026064,4.506684235340291,4.637029624232076,0.35480092435921085,27.0,4.637029624232076,57.78864464663055,54.35380788794012,1.1637931034482758,95.0,4.881083814981133,0.0,0.0976216762996227,0.0,4.637029624232076,4.881083814981133,0.0
2009-06-13 11:00:00,3.840937384822403,20.0,14.86,4.267708205358225,56.17010484170671,45.50083432831115,0.3448275862068966,58.17010484170671,28.745384615384616,28.745384615384616,45.50083432831115,0.0,56.17010484170671,45.50083432831115,0.5334635256697782,1.4801025400804289,0.024,1.332092286072386,4.267708205358225,4.391718459366269,0.35484752067683273,27.0,4.391718459366269,56.17010484170671,52.91698005699095,1.1637931034482758,95.0,4.622861536175019,0.0,0.09245723072350032,0.0,4.391718459366269,4.622861536175019,0.0
2009-06-13 12:00:00,3.5688719108755396,20.0,15.43,3.965413234306155,54.0979567017616,44.184423615996224,0.3448275862068966,56.0979567017616,28.372692307692308,28.372692307692308,44.184423615996224,0.0,54.0979567017616,44.184423615996224,0.4956766542882694,1.3987771276261878,0.024,1.258899414863569,3.965413234306155,4.081290947068774,0.3549041733432439,27.0,4.081290947068774,54.0979567017616,51.0747782224514,1.1637931034482758,95.0,4.296095733756604,0.0,0.08592191467513217,0.0,4.081290947068774,4.296095733756604,0.0
2009-06-13 13:00:00,3.2067371615852025,20.0,16.56,3.563041290650225,51.29259456163071,42.38499133500514,0.3448275862068966,53.29259456163071,28.0,28.0,42.38499133500514,0.0,51.29259456163071,42.38499133500514,0.4453801613312781,1.2882620615192604,0.024,1.1594358553673343,3.563041290650225,3.6678674968021507,0.35497256199863036,27.0,3.6678674968021507,51.29259456163071,48.575655675110596,1.163793103448276,95.7121721624447,3.8321849916612165,0.0,0.06572699794362631,0.0,3.6678674968021507,3.8321849916612165,0.0
2009-06-13 14:00:00,2.9169803025454004,20.0,17.25,3.241089225050445,49.00446800735123,40.90174494472512,0.3448275862068966,51.00446800735123,28.0,28.0,40.90174494472512,0.0,49.00446800735123,40.90174494472512,0.40513615313130563,1.1977491108498324,0.024,1.077974199764849,3.241089225050445,3.3368641361354276,0.35501731845905354,27.0,3.3368641361354276,49.00446800735123,46.53271679539906,1.163793103448276,96.73364160230047,3.449538424134001,0.0,0.04506971519942926,0.0,3.3368641361354276,3.449538424134001,0.0
