timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-13 15:00:00,2.7447113278737745,20.0,17.25,3.0496792531930828,47.62370041482078,39.99950228183807,0.3448275862068966,49.62370041482078,28.0,28.0,39.99950228183807,0.0,47.62370041482078,39.99950228183807,0.38120990664913534,1.1429568647198125,0.024,1.0286611782478312,3.0496792531930828,3.1399749396650645,0.35503732992942966,27.0,3.1399749396650645,47.62370041482078,45.297793052105916,1.163793103448276,97.35110347394703,3.225412786928892,0.0,0.0341751389055311,0.0,3.1399749396650645,3.225412786928892,0.0
2009-06-13 16:00:00,2.7174703811404815,20.0,16.98,3.019411534600535,47.40386640380143,39.8553375673001,0.3448275862068966,49.40386640380143,28.0,28.0,39.8553375673001,0.0,47.40386640380143,39.8553375673001,0.37742644182506685,1.1342208953064365,0.024,1.0207988057757929,3.019411534600535,3.1088336241311785,0.35503990835413535,27.0,3.1088336241311785,47.40386640380143,45.10102668222278,1.1637931034482758,97.44948665888862,3.1902001033759304,0.0,0.03254659169790077,0.0,3.1088336241311785,3.1902001033759304,0.0
2009-06-13 17:00:00,2.59689584069174,20.0,16.61,2.8854398229908225,46.42569667951616,39.212097122039104,0.3448275862068966,48.42569667951616,28.0,28.0,39.212097122039104,0.0,46.42569667951616,39.212097122039104,0.3606799778738528,1.0953070512373262,0.024,0.9857763461135935,2.8854398229908225,2.970970528114555,0.3550490250181973,27.0,2.970970528114555,46.42569667951616,44.22497776980167,1.163793103448276,97.88751111509916,3.0350863907666383,0.0,0.025646345060833298,0.0,2.970970528114555,3.0350863907666383,0.0
2009-06-13 18:00:00,2.6385181373791804,20.0,15.84,2.9316868193102006,46.76432290708374,39.43510585880824,0.3448275862068966,48.76432290708374,28.104615384615386,28.104615384615386,39.43510585880824,0.0,46.76432290708374,39.43510585880824,0.3664608524137751,1.1087862903814076,0.024,0.9979076613432669,2.9316868193102006,3.0185654483483413,0.3550463270856498,27.0,3.0185654483483413,46.76432290708374,44.52834850089978,1.163793103448276,97.73582574955012,3.088494341965731,0.0,0.027971557446955942,0.0,3.0185654483483413,3.088494341965731,0.0
2009-06-13 19:00:00,2.658367739853929,19.999999999999993,15.32,2.953741933171032,46.92545259536217,39.54109776243458,0.3448275862068966,48.92545259536217,28.444615384615386,28.444615384615386,39.54109776243458,0.0,46.92545259536217,39.54109776243458,0.369217741646379,1.1151972085871222,0.024,1.00367748772841,2.953741933171032,3.0412616540297437,0.35504486814012587,27.0,3.0412616540297437,46.92545259536217,44.67266618496976,1.1637931034482758,97.66366690751512,3.1140154269547726,0.0,0.029101509170011575,0.0,3.0412616540297437,3.1140154269547726,0.0
2009-06-13 20:00:00,2.912891600428405,20.0,13.55,3.2365462226982276,48.971879885243645,40.88051432849807,0.3448275862068966,50.971879885243645,29.601923076923075,29.601923076923075,40.88051432849807,0.0,48.971879885243645,40.88051432849807,0.40456827783727844,1.1964574611298013,0.024,1.076811715016821,3.2365462226982276,3.332191968811208,0.3550178598794291,27.0,3.332191968811208,48.971879885243645,46.50358953797608,1.163793103448276,96.74820523101195,3.4441899576893626,0.0,0.04479919555126184,0.0,3.332191968811208,3.4441899576893626,0.0
2009-06-13 21:00:00,3.0354030894616657,20.0,12.94,3.3726700994018506,49.944614413631896,41.512939165127264,0.3448275862068966,51.944614413631896,30.00076923076923,30.00076923076923,41.512939165127264,0.0,49.944614413631896,41.512939165127264,0.4215837624252313,1.2349812858902198,0.024,1.1114831573011978,3.3726700994018506,3.472168227990873,0.3550004458410304,27.0,3.472168227990873,49.944614413631896,47.37263794845347,1.1637931034482758,96.31368102577326,3.6050623244912954,0.0,0.053157638600168866,0.0,3.472168227990873,3.6050623244912954,0.0
2009-06-13 22:00:00,3.0779541087613853,20.0,13.04,3.4199490097348724,50.28070705205615,41.730834527718976,0.3448275862068966,52.28070705205615,29.935384615384617,29.935384615384617,41.730834527718976,0.0,50.28070705205615,41.730834527718976,0.42749362621685905,1.2482769979146031,0.024,1.1234492981231428,3.4199490097348724,3.5207767095263325,0.3549938700441457,27.0,3.5207767095263325,50.28070705205615,47.672724304258864,1.1637931034482758,96.16363784787058,3.6612349411075193,0.0,0.05618329263247475,0.0,3.5207767095263325,3.6612349411075193,0.0
2009-06-13 23:00:00,0.0,18.96563706227471,12.63,0.0,18.96563706227471,18.96563706227471,0.3448275862068966,20.96563706227471,30.20346153846154,30.20346153846154,18.96563706227471,0.0,18.96563706227471,18.96563706227471,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.96563706227471,18.96563706227471,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 00:00:00,0.0,18.680798476877648,12.18,0.0,18.680798476877648,18.680798476877648,0.3448275862068966,20.680798476877648,30.497692307692308,30.497692307692308,18.680798476877648,0.0,18.680798476877648,18.680798476877648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.680798476877648,18.680798476877648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 01:00:00,0.0,18.555237274736804,11.68,0.0,18.555237274736804,18.555237274736804,0.3448275862068966,20.555237274736804,30.824615384615385,30.824615384615385,18.555237274736804,0.0,18.555237274736804,18.555237274736804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.555237274736804,18.555237274736804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 02:00:00,0.0,18.43394097316061,10.53,0.0,18.43394097316061,18.43394097316061,0.3448275862068966,20.43394097316061,31.576538461538462,31.576538461538462,18.43394097316061,0.0,18.43394097316061,18.43394097316061,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.43394097316061,18.43394097316061,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 03:00:00,0.0,18.317683191140688,9.21,0.0,18.317683191140688,18.317683191140688,0.3448275862068966,20.317683191140688,32.43961538461539,32.43961538461539,18.317683191140688,0.0,18.317683191140688,18.317683191140688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.317683191140688,18.317683191140688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 04:00:00,0.0,18.221981659250655,9.19,0.0,18.221981659250655,18.221981659250655,0.3448275862068966,20.221981659250655,32.45269230769231,32.45269230769231,18.221981659250655,0.0,18.221981659250655,18.221981659250655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.221981659250655,18.221981659250655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 05:00:00,4.793168306332843,20.0,9.08,5.325742562592048,63.21997219883317,49.90561579235305,0.3448275862068966,65.21997219883318,32.52461538461539,32.52461538461539,49.90561579235305,0.0,63.21997219883317,49.90561579235305,0.665717820324006,1.7550141117884694,0.024,1.5795127006096226,5.325742562592048,5.477243973770895,0.35463689736111703,27.0,5.477243973770895,63.21997219883317,59.162754440484356,1.163793103448276,95.0,5.765519972390415,0.0,0.11531039944780802,0.0,5.477243973770895,5.765519972390415,0.0
2009-06-14 06:00:00,3.786307805128378,20.0,9.51,4.207008672364864,55.75631020992222,45.238788529010066,0.3448275862068966,57.75631020992222,32.24346153846154,32.24346153846154,45.238788529010066,0.0,55.75631020992222,45.238788529010066,0.525876084045608,1.4638823697343748,0.024,1.3174941327609373,4.207008672364864,4.329396909338302,0.35485914155235915,27.0,4.329396909338302,55.75631020992222,52.54934953633829,1.1637931034482758,95.0,4.557259904566633,0.0,0.0911451980913327,0.0,4.329396909338302,4.557259904566633,0.0
2009-06-14 07:00:00,4.406168129576923,20.0,11.27,4.895742366196581,60.389753121596485,48.15039720610504,0.3448275862068966,62.389753121596485,31.092692307692307,31.092692307692307,48.15039720610504,0.0,60.389753121596485,48.15039720610504,0.6119677957745726,1.6449636078648366,0.024,1.4804672470783529,4.895742366196581,5.036238726983065,0.35472333180318605,27.0,5.036238726983065,60.389753121596485,56.65920591642384,1.163793103448276,95.0,5.301303923140068,0.0,0.10602607846280138,0.0,5.036238726983065,5.301303923140068,0.0
2009-06-14 08:00:00,4.2522928987176964,20.0,12.78,4.724769887464107,59.25165586972604,47.43973115106577,0.3448275862068966,61.25165586972604,30.105384615384615,30.105384615384615,47.43973115106577,0.0,59.25165586972604,47.43973115106577,0.5905962359330134,1.6005932884990033,0.024,1.440533959649103,4.724769887464107,4.860829216314007,0.35475759572391524,27.0,4.860829216314007,59.25165586972604,55.65104163541937,1.163793103448276,95.0,5.116662332962113,0.0,0.10233324665924215,0.0,4.860829216314007,5.116662332962113,0.0
2009-06-14 09:00:00,4.167493682916039,20.0,13.65,4.630548536573376,58.62116954600192,47.04479820456848,0.3448275862068966,60.62116954600192,29.536538461538463,29.536538461538463,47.04479820456848,0.0,58.62116954600192,47.04479820456848,0.578818567071672,1.5759832260136895,0.024,1.4183849034123204,4.630548536573376,4.764146859174745,0.3547763831453281,27.0,4.764146859174745,58.62116954600192,55.09217187253915,1.163793103448276,95.0,5.014891430710258,0.0,0.10029782861420529,0.0,4.764146859174745,5.014891430710258,0.0
2009-06-14 10:00:00,4.05166946649893,20.0,14.44,4.501854962776589,57.75609942030441,46.50146201336294,0.3448275862068966,59.75609942030441,29.02,29.02,46.50146201336294,0.0,57.75609942030441,46.50146201336294,0.5627318703470736,1.5421814744080165,0.024,1.387963326967215,4.501854962776589,4.63207311021739,0.3548018767679259,27.0,4.63207311021739,57.75609942030441,54.32493415347671,1.163793103448276,95.0,4.875866431807778,0.0,0.09751732863615531,0.0,4.63207311021739,4.875866431807778,0.0
2009-06-14 11:00:00,4.007944162535268,20.0,14.33,4.453271291705853,57.42831983091579,46.29514160165116,0.3448275862068966,59.42831983091579,29.091923076923077,29.091923076923077,46.29514160165116,0.0,57.42831983091579,46.29514160165116,0.5566589114632317,1.529363074381607,0.024,1.3764267669434462,4.453271291705853,4.582207599144014,0.3548114368991145,27.0,4.582207599144014,57.42831983091579,54.034091979698005,1.163793103448276,95.0,4.823376420151594,0.0,0.09646752840303208,0.0,4.582207599144014,4.823376420151594,0.0
2009-06-14 12:00:00,3.9317288074567034,20.0,14.42,4.368587563840782,56.85536912462285,45.93390021502089,0.3448275862068966,58.85536912462285,29.033076923076923,29.033076923076923,45.93390021502089,0.0,56.85536912462285,45.93390021502089,0.5460734454800977,1.5069424641514497,0.024,1.3562482177363049,4.368587563840782,4.495281810255927,0.3548279972182823,27.0,4.495281810255927,56.85536912462285,53.52553074665549,1.163793103448276,95.0,4.731875589743081,0.0,0.0946375117948616,0.0,4.495281810255927,4.731875589743081,0.0
2009-06-14 13:00:00,3.9787633463135905,20.0,13.63,4.420848162570656,57.209196630007355,46.15707622358072,0.3448275862068966,59.209196630007355,29.549615384615382,29.549615384615382,46.15707622358072,0.0,57.209196630007355,46.15707622358072,0.552606020321332,1.5207905484861137,0.024,1.3687114936375024,4.420848162570656,4.548927217419267,0.35481779390075824,27.0,4.548927217419267,57.209196630007355,53.83962091340049,1.163793103448276,95.0,4.788344439388703,0.0,0.09576688878777412,0.0,4.548927217419267,4.788344439388703,0.0
2009-06-14 14:00:00,3.974836374204351,20.0,13.61,4.416484860227056,57.17968536187266,46.13847321130501,0.3448275862068966,59.17968536187266,29.56269230769231,29.56269230769231,46.13847321130501,0.0,57.17968536187266,46.13847321130501,0.552060607528382,1.519635805756264,0.024,1.3676722251806377,4.416484860227056,4.544448440802683,0.3548186478789649,27.0,4.544448440802683,57.17968536187266,53.813427257574375,1.163793103448276,95.0,4.783629937687035,0.0,0.0956725987537407,0.0,4.544448440802683,4.783629937687035,0.0
2009-06-14 15:00:00,4.0224952446388675,20.0,13.19,4.469439160709853,57.53747393020782,46.36387602843319,0.3448275862068966,59.53747393020782,29.837307692307693,29.837307692307693,46.36387602843319,0.0,57.53747393020782,46.36387602843319,0.5586798950887316,1.5336323990073844,0.024,1.380269159106646,4.469439160709853,4.598802400610591,0.3548082598786669,27.0,4.598802400610591,57.53747393020782,54.13095363345923,1.163793103448276,95.0,4.840844632221675,0.0,0.0968168926444335,0.0,4.598802400610591,4.840844632221675,0.0
2009-06-14 16:00:00,4.045977407056368,20.000000000000004,12.83,4.495530452284854,57.71346762358647,46.474641492874326,0.3448275862068966,59.71346762358647,30.072692307692307,30.072692307692307,46.474641492874326,0.0,57.71346762358647,46.474641492874326,0.5619413065356067,1.5405146187950591,0.024,1.3864631569155532,4.495530452284854,4.62558191416436,0.35480312350078697,27.0,4.62558191416436,57.71346762358647,54.28711065013139,1.1637931034482758,95.0,4.869033593857221,0.0,0.09738067187714457,0.0,4.62558191416436,4.869033593857221,0.0
2009-06-14 17:00:00,3.99881892776763,20.0,13.07,4.443132141964033,57.35982939660134,46.25199904169126,0.3448275862068966,59.35982939660134,29.915769230769232,29.915769230769232,46.25199904169126,0.0,57.35982939660134,46.25199904169126,0.5553915177455041,1.5266838825190225,0.024,1.3740154942671203,4.443132141964033,4.571800530215935,0.3548134268986441,27.0,4.571800530215935,57.35982939660134,53.97331048533028,1.1637931034482758,95.0,4.812421610753615,0.0,0.0962484322150722,0.0,4.571800530215935,4.812421610753615,0.0
2009-06-14 18:00:00,3.9952168194969038,20.0,13.01,4.439129799441004,57.332785295194014,46.23496079659151,0.3448275862068966,59.332785295194014,29.955000000000002,29.955000000000002,46.23496079659151,0.0,57.332785295194014,46.23496079659151,0.5548912249301255,1.5256259062028525,0.024,1.3730633155825671,4.439129799441004,4.567692390061289,0.3548142119202698,27.0,4.567692390061289,57.332785295194014,53.94930945070417,1.1637931034482758,95.0,4.808097252696094,0.0,0.09616194505392209,0.0,4.567692390061289,4.808097252696094,0.0
2009-06-14 19:00:00,4.049684942190541,20.0,12.72,4.499649935767268,57.741237214991614,46.49211237557344,0.3448275862068966,59.741237214991614,30.144615384615385,30.144615384615385,46.49211237557344,0.0,57.741237214991614,46.49211237557344,0.5624562419709085,1.5416003901735613,0.024,1.387440351156205,4.499649935767268,4.629809974784624,0.35480231151123226,27.0,4.629809974784624,57.741237214991614,54.31174834478078,1.163793103448276,95.0,4.873484183983815,0.0,0.09746968367967633,0.0,4.629809974784624,4.873484183983815,0.0
2009-06-14 20:00:00,4.119639109903579,20.0,12.32,4.577376788781755,58.26430710630676,46.820865134352374,0.3448275862068966,60.26430710630676,30.406153846153845,30.406153846153845,46.820865134352374,0.0,58.26430710630676,46.820865134352374,0.5721720985977193,1.5620441337758193,0.024,1.4058397203982376,4.577376788781755,4.709581202159336,0.3547869430294804,27.0,4.709581202159336,58.26430710630676,54.77572843804059,1.1637931034482758,95.0,4.957453897009828,0.0,0.09914907794019677,0.0,4.709581202159336,4.957453897009828,0.0
2009-06-14 21:00:00,3.5841544791672475,20.0,12.01,3.982393865741386,54.215125880221855,44.25914121586839,0.3448275862068966,56.215125880221855,30.608846153846155,30.608846153846155,44.25914121586839,0.0,54.215125880221855,44.25914121586839,0.4977992332176733,1.4033824103061658,0.024,1.2630441692755492,3.982393865741386,4.098732106772003,0.35490108375399954,27.0,4.098732106772003,54.215125880221855,51.17902802335371,1.1637931034482762,95.0,4.314454849233687,0.0,0.08628909698467382,0.0,4.098732106772003,4.314454849233687,0.0
2009-06-14 22:00:00,3.6172276913472547,20.0,11.74,4.019141879274727,54.46837086737999,44.42051616919318,0.3448275862068966,56.46837086737999,30.785384615384615,30.785384615384615,44.42051616919318,0.0,54.46837086737999,44.42051616919318,0.5023927349093409,1.4133332888777559,0.024,1.2719999599899803,4.019141879274727,4.136475208162503,0.3548943541382874,27.0,4.136475208162503,54.46837086737999,51.40431515762999,1.163793103448276,95.0,4.35418442964474,0.0,0.08708368859289486,0.0,4.136475208162503,4.35418442964474,0.0
2009-06-14 23:00:00,0.0,18.565588801186184,11.25,0.0,18.565588801186184,18.565588801186184,0.3448275862068966,20.565588801186184,31.10576923076923,31.10576923076923,18.565588801186184,0.0,18.565588801186184,18.565588801186184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.565588801186184,18.565588801186184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 00:00:00,0.0,18.191571283082624,10.63,0.0,18.191571283082624,18.191571283082624,0.3448275862068966,20.191571283082624,31.511153846153846,31.511153846153846,18.191571283082624,0.0,18.191571283082624,18.191571283082624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.191571283082624,18.191571283082624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 01:00:00,0.0,18.028827458205228,9.36,0.0,18.028827458205228,18.028827458205228,0.3448275862068966,20.028827458205228,32.34153846153846,32.34153846153846,18.028827458205228,0.0,18.028827458205228,18.028827458205228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.028827458205228,18.028827458205228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 02:00:00,0.0,17.909051931617235,9.0,0.0,17.909051931617235,17.909051931617235,0.3448275862068966,19.909051931617235,32.57692307692308,32.57692307692308,17.909051931617235,0.0,17.909051931617235,17.909051931617235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.909051931617235,17.909051931617235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 03:00:00,0.0,17.80748722516227,8.58,0.0,17.80748722516227,17.80748722516227,0.3448275862068966,19.80748722516227,32.85153846153846,32.85153846153846,17.80748722516227,0.0,17.80748722516227,17.80748722516227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80748722516227,17.80748722516227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 04:00:00,0.0,17.705652916806976,8.03,0.0,17.705652916806976,17.705652916806976,0.3448275862068966,19.705652916806976,33.21115384615385,33.21115384615385,17.705652916806976,0.0,17.705652916806976,17.705652916806976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.705652916806976,17.705652916806976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 05:00:00,6.118846895148862,20.0,7.75,6.798718772387625,72.61620579941567,55.61940886844661,0.3448275862068966,74.61620579941567,33.39423076923077,33.39423076923077,55.61940886844661,0.0,72.61620579941567,55.61940886844661,0.8498398465484531,2.117654752028695,0.024,1.9058892768258253,6.798718772387625,6.986484247590496,0.354350956382195,27.0,6.986484247590496,72.61620579941567,67.44103228268196,1.1637931034482756,95.0,7.354193944832101,0.0,0.14708387889664218,0.0,6.986484247590496,7.354193944832101,0.0
2009-06-15 06:00:00,4.78686146739416,20.0,8.5,5.318734963771289,63.17419997611845,49.87736256669023,0.3448275862068966,65.17419997611844,32.90384615384615,32.90384615384615,49.87736256669023,0.0,63.17419997611845,49.87736256669023,0.6648418704714111,1.7532375010274084,0.024,1.5779137509246675,5.318734963771289,5.47005871387403,0.35463830319865,27.0,5.47005871387403,63.17419997611845,59.12230463250806,1.163793103448276,95.0,5.7579565409200315,0.0,0.11515913081840062,0.0,5.47005871387403,5.7579565409200315,0.0
2009-06-15 07:00:00,5.206406043443966,20.000000000000007,10.53,5.784895603826629,66.19539207591954,51.733153066352976,0.3448275862068966,68.19539207591954,31.576538461538462,31.576538461538462,51.733153066352976,0.0,66.19539207591954,51.733153066352976,0.7231119504783287,1.8702850834145401,0.024,1.6832565750730861,5.784895603826629,5.947924112168083,0.3545454326235387,27.0,5.947924112168083,66.19539207591954,61.789522363202444,1.163793103448276,95.0,6.260972749650614,0.0,0.1252194549930124,0.0,5.947924112168083,6.260972749650614,0.0
2009-06-15 08:00:00,4.856878825793343,20.0,13.04,5.39653202865927,63.681727683774646,50.19039761212647,0.3448275862068966,65.68172768377465,29.935384615384617,29.935384615384617,50.19039761212647,0.0,63.681727683774646,50.19039761212647,0.6745665035824088,1.7729310071016267,0.024,1.5956379063914639,5.39653202865927,5.549825129369433,0.35462270826293824,27.0,5.549825129369433,63.681727683774646,59.57074610646396,1.1637931034482758,95.0,5.84192118880993,0.0,0.11683842377619875,0.0,5.549825129369433,5.84192118880993,0.0
2009-06-15 09:00:00,4.485010544147902,20.000000000000004,14.86,4.9833450490532245,60.9699947303159,48.511632107682836,0.3448275862068966,62.9699947303159,28.745384615384616,28.745384615384616,48.511632107682836,0.0,60.9699947303159,48.511632107682836,0.6229181311316531,1.6675590441119696,0.024,1.5008031397007726,4.9833450490532245,5.126100953464421,0.35470572497720865,27.0,5.126100953464421,60.9699947303159,57.172882912934845,1.1637931034482756,95.0,5.395895740488864,0.0,0.10791791480977722,0.0,5.126100953464421,5.395895740488864,0.0
2009-06-15 10:00:00,4.02006383942587,20.0,16.74,4.4667375993620775,57.51924005850714,46.35239606010194,0.3448275862068966,59.51924005850714,28.0,28.0,46.35239606010194,0.0,57.51924005850714,46.35239606010194,0.5583421999202597,1.5329192668466178,0.024,1.379627340161956,4.4667375993620775,4.59602952604674,0.35480879105785484,27.0,4.59602952604674,57.51924005850714,54.11477374291696,1.163793103448276,95.0,4.837925816891305,0.0,0.096758516337826,0.0,4.59602952604674,4.837925816891305,0.0
2009-06-15 11:00:00,3.5504846825960694,20.0,18.55,3.9449829806622994,53.9568587906681,44.09440133901236,0.3448275862068966,55.9568587906681,28.0,28.0,44.09440133901236,0.0,53.9568587906681,44.09440133901236,0.4931228725827874,1.393230243112331,0.024,1.2539072188010978,3.9449829806622994,4.0603060049735324,0.3549078730680192,27.0,4.0603060049735324,53.9568587906681,50.94922471290993,1.1637931034482758,95.0,4.274006321024771,0.0,0.0854801264204955,0.0,4.0603060049735324,4.274006321024771,0.0
2009-06-15 12:00:00,3.170616300969624,20.0,19.15,3.5229070010773604,51.00957411706739,42.20230661437398,0.3448275862068966,53.00957411706739,28.0,28.0,42.20230661437398,0.0,51.00957411706739,42.20230661437398,0.44036337513467005,1.2770851375545929,0.024,1.1493766237991336,3.5229070010773604,3.62661551483282,0.3549787359410402,27.0,3.62661551483282,51.00957411706739,48.32319225422826,1.163793103448276,95.83840387288586,3.7840942339178962,0.0,0.06299148763403047,0.0,3.62661551483282,3.7840942339178962,0.0
2009-06-15 13:00:00,2.808164005455568,20.0,19.72,3.1201822282839644,48.134156657582395,40.33370108687248,0.3448275862068966,50.134156657582395,28.0,28.0,40.33370108687248,0.0,48.134156657582395,40.33370108687248,0.39002277853549555,1.163228585866917,0.024,1.0469057272802251,3.1201822282839644,3.2125050868706566,0.35503066607498435,27.0,3.2125050868706566,48.134156657582395,45.754523259900424,1.163793103448276,97.12273837004979,3.3076755667973554,0.0,0.038068191970679524,0.0,3.2125050868706566,3.3076755667973554,0.0
2009-06-15 14:00:00,2.826627246108263,20.0,19.19,3.140696940120292,48.28227216534097,40.430529815040245,0.3448275862068966,50.28227216534097,28.0,28.0,40.430529815040245,0.0,48.28227216534097,40.430529815040245,0.3925871175150365,1.169107247529149,0.024,1.0521965227762342,3.140696940120292,3.2336076648732064,0.35502856438470654,27.0,3.2336076648732064,48.28227216534097,45.887007228397856,1.1637931034482758,97.05649638580107,3.331675658288309,0.0,0.039227197366041015,0.0,3.2336076648732064,3.331675658288309,0.0
2009-06-15 15:00:00,2.7580115541858903,20.0,18.83,3.064457282428767,47.73088144304847,40.069738236976555,0.3448275862068966,49.73088144304847,28.0,28.0,40.069738236976555,0.0,47.73088144304847,40.069738236976555,0.3830571603035959,1.1472148723206006,0.024,1.0324933850885405,3.064457282428767,3.155178769660827,0.3550360076584555,27.0,3.155178769660827,47.73088144304847,45.39371198404045,1.163793103448276,97.30314400797977,3.2426277710020064,0.0,0.034979600536471804,0.0,3.155178769660827,3.242627771002006,0.0
2009-06-15 16:00:00,2.7328819147025225,20.0,17.0,3.0365354607805806,47.52828868311247,39.936950031161025,0.3448275862068966,49.52828868311247,28.0,28.0,39.936950031161025,0.0,47.52828868311247,39.936950031161025,0.37956693259757257,1.139165729142564,0.024,1.0252491562283077,3.0365354607805806,3.126452033694837,0.3550384713417765,27.0,3.126452033694837,47.52828868311247,45.21239828778296,1.1637931034482758,97.39380085610853,3.210113997208013,0.0,0.03346478540527027,0.0,3.126452033694837,3.2101139972080133,0.0
2009-06-15 17:00:00,2.8544634724700413,20.0,16.06,3.1716260805222682,48.50523124240724,40.576166041101565,0.3448275862068966,50.50523124240724,28.0,28.0,40.576166041101565,0.0,48.50523124240724,40.576166041101565,0.39645326006528353,1.1779535348042114,0.024,1.0601581813237901,3.1716260805222682,3.2654214340026897,0.35502526541526963,27.0,3.2654214340026897,48.50523124240724,46.0864005505534,1.1637931034482758,96.9567997247233,3.3679137959109333,0.0,0.04099694476329745,0.0,3.2654214340026897,3.3679137959109333,0.0
2009-06-15 18:00:00,2.9382494721629255,20.000000000000004,15.08,3.264721635736584,49.173849307114175,41.012045217772716,0.3448275862068966,51.173849307114175,28.60153846153846,28.60153846153846,41.012045217772716,0.0,49.173849307114175,41.012045217772716,0.408090204467073,1.2044614685972852,0.024,1.0840153217375568,3.264721635736584,3.361167782596312,0.3550144553281571,27.0,3.361167782596312,49.173849307114175,46.68409539407987,1.1637931034482758,96.65795230296007,3.4773836011559904,0.0,0.04648632742387129,0.0,3.361167782596312,3.4773836011559904,0.0
2009-06-15 19:00:00,3.0012725235536144,20.0,14.72,3.334747248392905,49.674383442861405,41.337515321879145,0.3448275862068966,51.674383442861405,28.836923076923078,28.836923076923078,41.337515321879145,0.0,49.674383442861405,41.337515321879145,0.41684340604911313,1.2242855703537732,0.024,1.1018570133183958,3.334747248392905,3.4331758054282817,0.35500553350191094,27.0,3.4331758054282817,49.674383442861405,47.13129025365527,1.1637931034482758,96.43435487317237,3.5601169416682406,0.0,0.05077645449598354,0.0,3.4331758054282817,3.5601169416682406,0.0
2009-06-15 20:00:00,2.9094129313491432,20.0,15.84,3.2326810348323813,48.944147037149335,40.86244445006838,0.3448275862068966,50.944147037149335,28.104615384615386,28.104615384615386,40.86244445006838,0.0,48.944147037149335,40.86244445006838,0.40408512935404767,1.1953581956932253,0.024,1.0758223761239027,3.2326810348323813,3.328216854401704,0.3550183182040901,27.0,3.328216854401704,48.944147037149335,46.478801219074,1.1637931034482758,96.760599390463,3.4396405927284306,0.0,0.044569495330690684,0.0,3.328216854401704,3.4396405927284306,0.0
2009-06-15 21:00:00,2.6052119361128128,20.0,15.46,2.894679929014236,46.49343641154502,39.256736589009435,0.3448275862068966,48.49343641154502,28.353076923076923,28.353076923076923,39.256736589009435,0.0,46.49343641154502,39.256736589009435,0.3618349911267795,1.0980041520133068,0.024,0.988203736811976,2.894679929014236,2.980480344215567,0.3550485262745263,27.0,2.980480344215567,46.49343641154502,44.285673193607565,1.163793103448276,97.85716340319621,3.045745697670835,0.0,0.02610614138210714,0.0,2.980480344215567,3.045745697670835,0.0
2009-06-15 22:00:00,2.6454459003528017,20.0,14.8,2.9393843337253354,46.820585466109165,39.47212463179582,0.3448275862068966,48.820585466109165,28.784615384615385,28.784615384615385,39.47212463179582,0.0,46.820585466109165,39.47212463179582,0.3674230417156669,1.1110250423497197,0.024,0.9999225381147476,2.9393843337253354,3.026486837960307,0.3550458301919743,27.0,3.026486837960307,46.820585466109165,44.578743363916345,1.1637931034482758,97.71062831804183,3.0973977857447466,0.0,0.02836437911377576,0.0,3.026486837960307,3.0973977857447466,0.0
2009-06-15 23:00:00,0.0,18.93937220491586,13.88,0.0,18.93937220491586,18.93937220491586,0.3448275862068966,20.93937220491586,29.386153846153846,29.386153846153846,18.93937220491586,0.0,18.93937220491586,18.93937220491586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.93937220491586,18.93937220491586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 00:00:00,0.0,18.607528361574367,10.93,0.0,18.607528361574367,18.607528361574367,0.3448275862068966,20.607528361574367,31.315,31.315,18.607528361574367,0.0,18.607528361574367,18.607528361574367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.607528361574367,18.607528361574367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 01:00:00,0.0,18.44892690300051,9.48,0.0,18.44892690300051,18.44892690300051,0.3448275862068966,20.44892690300051,32.26307692307692,32.26307692307692,18.44892690300051,0.0,18.44892690300051,18.44892690300051,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.44892690300051,18.44892690300051,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 02:00:00,0.0,18.34217479420036,9.3,0.0,18.34217479420036,18.34217479420036,0.3448275862068966,20.34217479420036,32.38076923076923,32.38076923076923,18.34217479420036,0.0,18.34217479420036,18.34217479420036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34217479420036,18.34217479420036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 03:00:00,0.0,18.24026834785184,8.91,0.0,18.24026834785184,18.24026834785184,0.3448275862068966,20.24026834785184,32.63576923076923,32.63576923076923,18.24026834785184,0.0,18.24026834785184,18.24026834785184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.24026834785184,18.24026834785184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 04:00:00,0.0,18.151414405463587,9.15,0.0,18.151414405463587,18.151414405463587,0.3448275862068966,20.151414405463587,32.478846153846156,32.478846153846156,18.151414405463587,0.0,18.151414405463587,18.151414405463587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.151414405463587,18.151414405463587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 05:00:00,5.740933812679067,20.0,9.08,6.3788153474211855,69.97998960499389,54.03295123644093,0.3448275862068966,71.97998960499389,32.52461538461539,32.52461538461539,54.03295123644093,0.0,69.97998960499389,54.03295123644093,0.7973519184276482,2.0163105801944354,0.024,1.814679522174992,6.3788153474211855,6.556446405440629,0.3544300101110444,27.0,6.556446405440629,69.97998960499389,65.12336263800083,1.163793103448276,95.0,6.901522532042767,0.0,0.1380304506408553,0.0,6.556446405440629,6.901522532042766,0.0
2009-06-16 06:00:00,4.7059579956077355,20.0,9.91,5.228842217341929,62.5860339907265,49.513928447371676,0.3448275862068966,64.58603399072649,31.981923076923078,31.981923076923078,49.513928447371676,0.0,62.5860339907265,49.513928447371676,0.6536052771677411,1.7303990985143562,0.024,1.5573591886629206,5.228842217341929,5.377882127193364,0.35465635330797946,27.0,5.377882127193364,62.5860339907265,58.602417600212895,1.1637931034482758,95.0,5.660928554940383,0.0,0.11321857109880754,0.0,5.377882127193364,5.660928554940383,0.0
2009-06-16 07:00:00,4.331899049613721,20.0,12.51,4.813221166237468,59.841388041356595,47.80833512576292,0.3448275862068966,61.841388041356595,30.28192307692308,30.28192307692308,47.80833512576292,0.0,59.841388041356595,47.80833512576292,0.6016526457796835,1.6235933560108684,0.024,1.4612340204097816,4.813221166237468,4.951580501838555,0.3547398911014185,27.0,4.951580501838555,59.841388041356595,56.17355063258729,1.163793103448276,95.0,5.21219000193532,0.0,0.10424380003870617,0.0,4.951580501838555,5.21219000193532,0.0
2009-06-16 08:00:00,3.934227409741733,20.0,14.76,4.371363788601926,56.874185357078034,45.94577588557321,0.3448275862068966,58.874185357078034,28.810769230769232,28.810769230769232,45.94577588557321,0.0,56.874185357078034,45.94577588557321,0.5464204735752407,1.50767906982363,0.024,1.3569111628412671,4.371363788601926,4.498131695584289,0.35482745661054654,27.0,4.498131695584289,56.874185357078034,53.542235952941525,1.163793103448276,95.0,4.734875469036093,0.0,0.09469750938072181,0.0,4.498131695584289,4.734875469036093,0.0
2009-06-16 09:00:00,3.6411579405001326,20.0,16.67,4.045731045000148,54.651334498396096,44.53700688589572,0.3448275862068966,56.651334498396096,28.0,28.0,44.53700688589572,0.0,54.651334498396096,44.53700688589572,0.5057163806250184,1.4205201932230036,0.024,1.2784681739007033,4.045731045000148,4.163783064322448,0.35488944954308294,27.0,4.163783064322448,54.651334498396096,51.56705074704613,1.163793103448276,95.0,4.382929541392051,0.0,0.08765859082784111,0.0,4.163783064322448,4.382929541392051,0.0
2009-06-16 10:00:00,3.2167329190992318,19.999999999999996,18.33,3.5741476878880354,51.37080791274849,42.4354386930284,0.3448275862068966,53.37080791274849,28.0,28.0,42.4354386930284,0.0,51.37080791274849,42.4354386930284,0.4467684609860044,1.2913499185386457,0.024,1.162214926684781,3.5741476878880354,3.6792826797419,0.35497082835374594,27.0,3.6792826797419,51.37080791274849,48.6454133351619,1.163793103448276,95.67729333241905,3.8455129232791756,0.0,0.06649209741491031,0.0,3.6792826797419,3.8455129232791756,0.0
2009-06-16 11:00:00,2.8735247791154213,20.000000000000004,19.14,3.1928053101282456,48.6576668034859,40.67565352816529,0.3448275862068966,50.6576668034859,28.0,28.0,40.67565352816529,0.0,48.6576668034859,40.67565352816529,0.3991006637660307,1.1839996879596286,0.024,1.0655997191636657,3.1928053101282456,3.2872052789242088,0.35502291921848295,27.0,3.2872052789242088,48.6576668034859,46.22269993020871,1.1637931034482758,96.88865003489565,3.3927661059786476,0.0,0.04222433082177553,0.0,3.2872052789242088,3.3927661059786476,0.0
2009-06-16 12:00:00,2.482602343101359,20.0,20.08,2.7584470478903986,45.49042473372171,38.59430711399571,0.3448275862068966,47.49042473372171,28.0,28.0,38.59430711399571,0.0,45.49042473372171,38.59430711399571,0.34480588098629983,1.0580335643452181,0.024,0.9522302079106963,2.7584470478903986,2.8402504043249204,0.3550536494421909,27.0,2.8402504043249204,45.49042473372171,43.38653554533288,1.1637931034482758,98.30673222733355,2.8891718196439116,0.0,0.019568566127596478,0.0,2.8402504043249204,2.8891718196439116,0.0
2009-06-16 13:00:00,2.1808042463841932,20.0,20.11,2.4231158293157704,42.97958113713891,36.92179156384948,0.3448275862068966,44.97958113713891,28.0,28.0,36.92179156384948,0.0,42.97958113713891,36.92179156384948,0.3028894786644713,0.9576329448237213,0.024,0.8618696503413491,2.4231158293157704,2.4948791237981425,0.35504004213460133,27.0,2.4948791237981425,42.97958113713891,41.13152252691806,1.1637931034482758,99.43423873654098,2.5090744953642434,0.0,0.005678148626440383,0.0,2.4948791237981425,2.5090744953642434,0.0
2009-06-16 14:00:00,1.8584561181371861,20.0,20.7,2.064951242374651,40.22220968293028,35.05983157699365,0.3448275862068966,42.22220968293028,28.0,28.0,35.05983157699365,0.0,40.22220968293028,35.05983157699365,0.2581189052968314,0.8467689902381743,0.024,0.762092091214357,2.064951242374651,2.125628141398469,0.35496006207341724,27.0,2.125628141398469,40.22220968293028,38.64767031893141,1.1637931034482758,100.6761648405343,2.1113519220416777,0.0,0.0,0.0,2.125628141398469,2.1113519220416777,0.0
2009-06-16 15:00:00,1.6661079552488127,20.000000000000004,20.53,1.8512310613875698,38.53304891859314,33.90497126512422,0.3448275862068966,40.53304891859314,28.0,28.0,33.90497126512422,0.0,38.53304891859314,33.90497126512422,0.23140388267344622,0.7785124844092163,0.024,0.7006612359682947,1.8512310613875698,1.9050823098284912,0.35485842266023093,27.0,1.9050823098284912,38.53304891859314,37.1218768372387,1.163793103448276,101.43906158138066,1.8780559284848242,0.0,0.0,0.0,1.9050823098284912,1.8780559284848242,0.0
2009-06-16 16:00:00,1.4533811642742067,20.000000000000007,20.41,1.614867960304674,36.619860518872265,32.58269061811058,0.3448275862068966,38.619860518872265,28.0,28.0,32.58269061811058,0.0,36.619860518872265,32.58269061811058,0.20185849503808426,0.700861227287588,0.024,0.6307751045588292,1.614867960304674,1.6609540830334326,0.3546684938531135,27.0,1.6609540830334326,36.619860518872265,35.38952416106972,1.163793103448276,102.30523791946514,1.6235279021988478,0.0,0.0,0.0,1.6609540830334326,1.623527902198848,0.0
2009-06-16 17:00:00,1.3598174772549207,20.0,19.9,1.510908308061023,35.76133132689777,31.984060556745213,0.3448275862068966,37.76133132689777,28.0,28.0,31.984060556745213,0.0,35.76133132689777,31.984060556745213,0.18886353850762788,0.6658894052074316,0.024,0.5993004646866884,1.510908308061023,1.5534972485817662,0.3545474623109098,27.0,1.5534972485817662,35.76133132689777,34.61059262424461,1.163793103448276,102.69470368787769,1.5127335615119404,0.0,0.0,0.0,1.5534972485817662,1.5127335615119402,0.0
2009-06-16 18:00:00,1.3491701325630414,20.0,19.49,1.4990779250700461,35.66291150552003,31.91521669284491,0.3448275862068966,37.66291150552003,28.0,28.0,31.91521669284491,0.0,35.66291150552003,31.91521669284491,0.18738474063375576,0.6618750767607585,0.024,0.5956875690846827,1.4990779250700461,1.5412654327461217,0.35453182919302817,27.0,1.5412654327461217,35.66291150552003,34.52123340718957,1.1637931034482758,102.73938329640521,1.5001700256459003,0.0,0.0,0.0,1.5412654327461217,1.5001700256459003,0.0
2009-06-16 19:00:00,1.369166801047006,20.0,18.76,1.5212964456077844,35.84762821663592,32.04438710261646,0.3448275862068966,37.84762821663592,28.0,28.0,32.04438710261646,0.0,35.84762821663592,32.04438710261646,0.19016205570097305,0.6694083676620571,0.024,0.6024675308958514,1.5212964456077844,1.56423728237399,0.3545608536016547,27.0,1.56423728237399,35.84762821663592,34.68893393339592,1.1637931034482758,102.65553303330204,1.523772987342575,0.0,0.0,0.0,1.56423728237399,1.523772987342575,0.0
2009-06-16 20:00:00,1.351550471244087,20.0,19.23,1.5017227458267632,35.68492758879335,31.93062072422644,0.3448275862068966,37.68492758879335,28.0,28.0,31.93062072422644,0.0,35.68492758879335,31.93062072422644,0.1877153432283454,0.6627731595124748,0.024,0.5964958435612274,1.5017227458267632,1.5440000617780103,0.35453536006281466,27.0,1.5440000617780103,35.68492758879335,34.541223839328154,1.163793103448276,102.72938808033592,1.5029779604747369,0.0,0.0,0.0,1.5440000617780103,1.5029779604747369,0.0
2009-06-16 21:00:00,1.443490015060718,19.999999999999993,18.55,1.603877794511909,36.52962367605043,32.51992918977066,0.3448275862068966,38.52962367605043,28.0,28.0,32.51992918977066,0.0,36.52962367605043,32.51992918977066,0.20048472431398862,0.6971892687797063,0.024,0.6274703419017357,1.603877794511909,1.6495967213898797,0.354656980474493,27.0,1.6495967213898797,36.52962367605043,35.30770017872459,1.1637931034482758,102.3461499106377,1.611781901742474,0.0,0.0,0.0,1.6495967213898797,1.611781901742474,0.0
2009-06-16 22:00:00,1.529103854592208,20.000000000000007,17.88,1.6990042828802312,37.30677209832656,33.059261391125986,0.3448275862068966,39.30677209832656,28.0,28.0,33.059261391125986,0.0,37.30677209832656,33.059261391125986,0.2123755353600289,0.7287848037468608,0.024,0.6559063233721747,1.6990042828802312,1.7478827632549172,0.3547478957522567,27.0,1.7478827632549172,37.30677209832656,36.01204412554514,1.163793103448276,101.99397793722743,1.713711729461771,0.0,0.0,0.0,1.7478827632549172,1.713711729461771,0.0
2009-06-16 23:00:00,0.0,19.451123494277205,17.2,0.0,19.451123494277205,19.451123494277205,0.3448275862068966,21.451123494277205,28.0,28.0,19.451123494277205,0.0,19.451123494277205,19.451123494277205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.451123494277205,19.451123494277205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 00:00:00,0.0,19.28633413140166,16.47,0.0,19.28633413140166,19.28633413140166,0.3448275862068966,21.28633413140166,28.0,28.0,19.28633413140166,0.0,19.28633413140166,19.28633413140166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.28633413140166,19.28633413140166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 01:00:00,0.0,19.20107588763058,15.65,0.0,19.20107588763058,19.20107588763058,0.3448275862068966,21.20107588763058,28.228846153846153,28.228846153846153,19.20107588763058,0.0,19.20107588763058,19.20107588763058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.20107588763058,19.20107588763058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 02:00:00,0.0,19.13221349368135,15.03,0.0,19.13221349368135,19.13221349368135,0.3448275862068966,21.13221349368135,28.63423076923077,28.63423076923077,19.13221349368135,0.0,19.13221349368135,19.13221349368135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.13221349368135,19.13221349368135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 03:00:00,0.0,19.063528197369287,14.42,0.0,19.063528197369287,19.063528197369287,0.3448275862068966,21.063528197369287,29.033076923076923,29.033076923076923,19.063528197369287,0.0,19.063528197369287,19.063528197369287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.063528197369287,19.063528197369287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 04:00:00,0.0,18.993038583815228,13.87,0.0,18.993038583815228,18.993038583815228,0.3448275862068966,20.993038583815228,29.392692307692307,29.392692307692307,18.993038583815228,0.0,18.993038583815228,18.993038583815228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.993038583815228,18.993038583815228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 05:00:00,3.2328394639577804,20.0,13.37,3.5920438488419784,51.49673912066473,42.51662949855978,0.3448275862068966,53.49673912066473,29.719615384615384,29.719615384615384,42.51662949855978,0.0,51.49673912066473,42.51662949855978,0.4490054811052473,1.2963208468613883,0.024,1.1666887621752493,3.5920438488419784,3.697675933528117,0.35496801274987044,27.0,3.697675933528117,51.49673912066473,48.7577199106439,1.1637931034482758,95.62114004467804,3.867006743279168,0.0,0.06773232390042043,0.0,3.697675933528117,3.8670067432791675,0.0
2009-06-17 06:00:00,2.635072259930124,20.0,13.42,2.927858066589027,46.73632732233386,39.41668215586129,0.3448275862068966,48.73632732233386,29.686923076923076,29.686923076923076,39.41668215586129,0.0,46.73632732233386,39.41668215586129,0.36598225832362835,1.1076722274766835,0.024,0.9969050047290152,2.927858066589027,3.0146252893366947,0.3550465692660074,27.0,3.0146252893366947,46.73632732233386,44.50327155245483,1.1637931034482758,97.74836422377258,3.0840672509213536,0.0,0.02777678463386355,0.0,3.0146252893366947,3.084067250921353,0.0
2009-06-17 07:00:00,2.359781056379112,19.999999999999996,14.78,2.6219789515323466,44.476106934679805,37.921159555848945,0.3448275862068966,46.476106934679805,28.79769230769231,28.79769230769231,37.921159555848945,0.0,44.476106934679805,37.921159555848945,0.3277473689415433,1.0175343957726903,0.024,0.9157809561954212,2.6219789515323466,2.699732391109616,0.3550532712273828,27.0,2.699732391109616,44.476106934679805,42.476305163487496,1.1637931034482758,98.76184741825625,2.733578260921197,0.0,0.013538347924632533,0.0,2.699732391109616,2.733578260921197,0.0
2009-06-17 08:00:00,1.9612934518393312,20.0,17.38,2.1792149464881456,41.111244984729446,35.663207618509084,0.3448275862068966,43.111244984729446,28.0,28.0,35.663207618509084,0.0,41.111244984729446,35.663207618509084,0.2724018683110182,0.8825868624777247,0.024,0.7943281762299521,2.1792149464881456,2.243473632735918,0.35499554495156027,27.0,2.243473632735918,41.111244984729446,39.44941266418432,1.1637931034482758,100.27529366790785,2.2373144477301294,0.0,0.0,0.0,2.243473632735918,2.2373144477301294,0.0
2009-06-17 09:00:00,1.7553422093632207,20.0,18.66,1.9503802326258008,39.32114869294885,34.44519811138436,0.3448275862068966,41.32114869294885,28.0,28.0,34.44519811138436,0.0,39.32114869294885,34.44519811138436,0.2437975290782251,0.810392323303997,0.024,0.7293530909735974,1.9503802326258008,2.0074194649562007,0.3549121330427241,27.0,2.0074194649562007,39.32114869294885,37.834171311499816,1.163793103448276,101.0829143442501,1.9859137204134132,0.0,0.0,0.0,2.0074194649562007,1.9859137204134132,0.0
2009-06-17 10:00:00,1.4364839011645671,19.999999999999993,19.91,1.5960932235161858,36.46563379201525,32.47540073322478,0.3448275862068966,38.46563379201525,28.0,28.0,32.47540073322478,0.0,36.46563379201525,32.47540073322478,0.19951165293952322,0.694584828605761,0.024,0.6251263457451849,1.5960932235161858,1.6415517063767617,0.35464865347695684,27.0,1.6415517063767617,36.46563379201525,35.249669565069496,1.1637931034482758,102.37516521746525,1.6034667225100725,0.0,0.0,0.0,1.6415517063767617,1.6034667225100725,0.0
2009-06-17 11:00:00,1.1449146031116901,20.0,20.62,1.2721273367907668,33.7434402270302,30.563121885053285,0.3448275862068966,35.7434402270302,28.0,28.0,30.563121885053285,0.0,33.7434402270302,30.563121885053285,0.15901591709884585,0.5833574906900036,0.024,0.5250217416210033,1.2721273367907668,1.3064630858597672,0.3541347625638943,27.0,1.3064630858597672,33.7434402270302,32.7434402270302,1.1262612809135926,103.6282798864849,1.2607206134183404,0.0,0.0,0.0,1.3064630858597672,1.2607206134183404,0.0
2009-06-17 12:00:00,0.8059608668974124,20.0,21.47,0.8955120743304582,30.396597806350965,28.15781762052482,0.3448275862068966,32.39659780635097,28.0,28.0,28.15781762052482,0.0,30.396597806350965,28.15781762052482,0.11193900929130728,0.44530597024501883,0.024,0.400775373220517,0.8955120743304582,0.9160426713549601,0.35273313702890957,27.0,0.9160426713549601,30.396597806350965,29.396597806350965,0.7896919580646209,105.30170109682452,0.8699220067799875,0.0,0.0,0.0,0.9160426713549601,0.8699220067799875,0.0
2009-06-17 13:00:00,0.5293331035882539,19.999999999999996,21.72,0.5881478928758377,27.448968746114147,25.97859901392455,0.3448275862068966,29.448968746114147,28.0,28.0,25.97859901392455,0.25082803910519813,27.448968746114147,25.97859901392455,0.07351848660947971,0.3222616262409289,0.024,0.290035463616836,0.5881478928758377,0.5963740554999306,0.3496505360733682,27.0,0.5963740554999306,27.448968746114147,26.448968746114147,0.5141155650861471,106.77551562694293,0.5585307193304212,0.0,0.0,0.0,0.5963740554999306,0.5585307193304212,0.0
2009-06-17 14:00:00,0.24975527824584257,20.0,22.46,0.27750586471760286,24.1142084691344,23.420443807340394,0.3448275862068966,26.1142084691344,28.0,28.0,23.420443807340394,0.05223851038350019,24.1142084691344,23.420443807340394,0.03468823308970036,0.18083165463539508,0.024,0.16274848917185558,0.27750586471760286,0.27158903018114233,0.33747535322519223,27.0,0.27158903018114233,24.1142084691344,23.42044380734039,0.23412847429408823,108.2897780963298,0.2507983994016026,0.0,0.0,0.0,0.27158903018114233,0.2507983994016026,0.0
2009-06-17 15:00:00,0.09444672336038326,20.0,22.79,0.10494080373375918,21.914234931133336,21.651882921798936,0.3448275862068966,23.914234931133336,28.0,28.0,21.651882921798936,0.0142508729755416,21.914234931133336,21.651882921798936,0.013117600466719897,0.08558682847037455,0.024,0.0770281456233371,0.10494080373375918,0.08949948658079662,0.2940885797169116,27.0,0.08949948658079662,21.914234931133336,21.651882921798943,0.07715472981103158,109.17405853910053,0.08197871158993555,0.0,0.0,0.0,0.08949948658079662,0.08197871158993555,0.0
2009-06-17 16:00:00,0.0,20.00978374114275,22.79,0.0,20.00978374114275,20.00978374114275,0.3448275862068966,22.00978374114275,28.0,28.0,20.00978374114275,0.0,20.00978374114275,20.00978374114275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00978374114275,20.00978374114275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 17:00:00,0.0,20.00675361060169,22.4,0.0,20.00675361060169,20.00675361060169,0.3448275862068966,22.00675361060169,28.0,28.0,20.00675361060169,0.0,20.00675361060169,20.00675361060169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00675361060169,20.00675361060169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 18:00:00,0.0,20.008963933530772,21.9,0.0,20.008963933530772,20.008963933530772,0.3448275862068966,22.008963933530772,28.0,28.0,20.008963933530772,0.0,20.008963933530772,20.008963933530772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.008963933530772,20.008963933530772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 19:00:00,0.009416516053774835,20.0,21.21,0.010462795615305373,20.315726285228116,20.289569296189853,0.3448275862068966,22.315726285228116,28.0,28.0,20.289569296189853,0.0011697986453658843,20.315726285228116,20.289569296189853,0.0013078494519131716,0.014527093954031272,0.024,0.013074384558628145,0.010462795615305373,-0.0120844949892915,-0.39827474328094764,27.0,0.0,20.315726285228116,20.289569296189853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 20:00:00,0.21981649043569995,20.0,19.76,0.24424054492855551,23.72018490151079,23.1095835391894,0.3448275862068966,25.72018490151079,28.0,28.0,23.1095835391894,0.04305404163248453,23.72018490151079,23.1095835391894,0.03053006811606944,0.16391444257680463,0.024,0.14752299831912416,0.24424054492855551,0.23663198918623599,0.3340855535443333,27.0,0.23663198918623599,23.72018490151079,23.1095835391894,0.20399309412606553,108.4452082304053,0.21820419089747328,0.0,0.0,0.0,0.23663198918623599,0.21820419089747328,0.0
