timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-17 21:00:00,0.33766363306266967,20.0,19.09,0.3751818145140774,25.21991212399811,24.28195758771292,0.3448275862068966,27.21991212399811,28.0,28.0,24.28195758771292,0.0869900240110707,25.21991212399811,24.28195758771292,0.046897726814259674,0.22804487308106475,0.024,0.20524038577295825,0.3751818145140774,0.37398630182218395,0.34372879692693437,27.0,0.37398630182218395,25.21991212399811,24.281957587712924,0.322401984329469,107.85902120614354,0.3467362281244975,0.0,0.0,0.0,0.37398630182218395,0.3467362281244975,0.0
2009-06-17 22:00:00,0.4597892650512395,20.0,18.39,0.5108769611680439,26.662989764395597,25.38579736147549,0.3448275862068966,28.662989764395597,28.0,28.0,25.38579736147549,0.16846864391097902,26.662989764395597,25.38579736147549,0.06385962014600549,0.2891708910209061,0.024,0.2602538019188155,0.5108769611680439,0.5157940502701346,0.3481464831138189,27.0,0.5157940502701346,26.662989764395597,25.662989764395597,0.44465004333632296,107.1685051178022,0.48129256790804475,0.0,0.0,0.0,0.5157940502701346,0.48129256790804475,0.0
2009-06-17 23:00:00,0.0,19.832505017936228,17.67,0.0,19.832505017936228,19.832505017936228,0.3448275862068966,21.832505017936228,28.0,28.0,19.832505017936228,0.0,19.832505017936228,19.832505017936228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.832505017936228,19.832505017936228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 00:00:00,0.0,19.748140282583314,17.0,0.0,19.748140282583314,19.748140282583314,0.3448275862068966,21.748140282583314,28.0,28.0,19.748140282583314,0.0,19.748140282583314,19.748140282583314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.748140282583314,19.748140282583314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 01:00:00,0.0,19.683009536301668,16.37,0.0,19.683009536301668,19.683009536301668,0.3448275862068966,21.683009536301668,28.0,28.0,19.683009536301668,0.0,19.683009536301668,19.683009536301668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.683009536301668,19.683009536301668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 02:00:00,0.0,19.619390141737632,15.78,0.0,19.619390141737632,19.619390141737632,0.3448275862068966,21.619390141737632,28.143846153846155,28.143846153846155,19.619390141737632,0.0,19.619390141737632,19.619390141737632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.619390141737632,19.619390141737632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 03:00:00,0.0,19.554076215859162,15.24,0.0,19.554076215859162,19.554076215859162,0.3448275862068966,21.554076215859162,28.49692307692308,28.49692307692308,19.554076215859162,0.0,19.554076215859162,19.554076215859162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.554076215859162,19.554076215859162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 04:00:00,0.0,19.489608893990933,14.89,0.0,19.489608893990933,19.489608893990933,0.3448275862068966,21.489608893990933,28.72576923076923,28.72576923076923,19.489608893990933,0.0,19.489608893990933,19.489608893990933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.489608893990933,19.489608893990933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 05:00:00,1.8341509445010098,20.0,14.63,2.037945493890011,40.010712498318085,34.91584876359306,0.3448275862068966,42.010712498318085,28.89576923076923,28.89576923076923,34.91584876359306,0.0,40.010712498318085,34.91584876359306,0.25474318673625135,0.8382374702858675,0.024,0.7544137232572807,2.037945493890011,2.0977692409185975,0.354949975813276,27.0,2.0977692409185975,40.010712498318085,38.456809356896905,1.1637931034482758,100.77159532155154,2.0817068879626612,0.0,0.0,0.0,2.0977692409185975,2.0817068879626612,0.0
2009-06-18 06:00:00,1.5629745127999937,20.000000000000004,14.6,1.7366383475555485,37.61186235455821,33.27026648566934,0.3448275862068966,39.61186235455821,28.915384615384614,28.915384615384614,33.27026648566934,0.0,37.61186235455821,33.27026648566934,0.21707979344444356,0.741171092165461,0.024,0.6670539829489148,1.7366383475555485,1.7867554567720947,0.3547788589189924,27.0,1.7867554567720947,37.61186235455821,36.28833979398629,1.163793103448276,101.85583010300685,1.7542004762664523,0.0,0.0,0.0,1.7867554567720947,1.7542004762664523,0.0
2009-06-18 07:00:00,1.3108066031279164,20.0,15.5,1.4564517812532405,35.3070192429003,31.6658897897672,0.3448275862068966,37.3070192429003,28.326923076923077,28.326923076923077,31.6658897897672,0.0,35.3070192429003,31.6658897897672,0.18205647265665506,0.64734981678402,0.024,0.5826148351056181,1.4564517812532405,1.4971867629316424,0.35447194627919393,27.0,1.4971867629316424,35.3070192429003,34.19799201109909,1.163793103448276,102.90100399445046,1.454977798868111,0.0,0.0,0.0,1.4971867629316424,1.454977798868111,0.0
2009-06-18 08:00:00,0.9622333587605377,20.0,17.64,1.0691481764005974,31.968613366396525,29.295742925395032,0.3448275862068966,33.968613366396525,28.0,28.0,29.295742925395032,0.0,31.968613366396525,29.295742925395032,0.13364352205007468,0.5103445510029974,0.024,0.4593100959026976,1.0691481764005974,1.0961826315008971,0.3535468882666349,27.0,1.0961826315008971,31.968613366396525,30.968613366396525,0.9449850271559458,104.51569331680173,1.048821087736761,0.0,0.0,0.0,1.0961826315008971,1.048821087736761,0.0
2009-06-18 09:00:00,0.7207310131084275,20.0,19.49,0.8008122367871416,29.51392928898746,27.511898697019607,0.3448275862068966,31.51392928898746,28.0,28.0,27.511898697019607,1.4143690506975983,29.51392928898746,27.511898697019607,0.1001015295983927,0.4086198716641696,0.024,0.36775788449775265,0.8008122367871416,0.8176742239535584,0.3520883123373752,27.0,0.8176742239535584,29.51392928898746,28.51392928898746,0.7048915723737572,105.74303535550627,0.7732653230584423,0.0,0.0,0.0,0.8176742239535584,0.7732653230584423,0.0
2009-06-18 10:00:00,0.4225947968361613,20.0,20.85,0.46954977426240146,26.232832403466183,25.05895796781018,0.3448275862068966,28.232832403466183,28.0,28.0,25.05895796781018,0.13763294904556372,26.232832403466183,25.05895796781018,0.05869372178280018,0.2710029689106327,0.024,0.24390267201956942,0.46954977426240146,0.4726500711534647,0.34710437974843217,27.0,0.4726500711534647,26.232832403466183,25.232832403466183,0.40745695789091785,107.38358379826691,0.4401511426936497,0.0,0.0,0.0,0.4726500711534647,0.4401511426936497,0.0
2009-06-18 11:00:00,0.06841058023305861,20.0,22.31,0.07601175581450957,21.486326431036122,21.29629704149985,0.3448275862068966,23.486326431036122,28.0,28.0,21.29629704149985,0.009774802986918766,21.486326431036122,21.29629704149985,0.009501469476813696,0.06678296334086338,0.024,0.060104667006777045,0.07601175581450957,0.05869005214859591,0.2662476191991135,27.0,0.05869005214859591,21.486326431036122,21.29629704149986,0.05059487254189303,109.35185147925007,0.053670835339932554,0.0,0.0,0.0,0.05869005214859591,0.053670835339932554,0.0
2009-06-18 12:00:00,0.0,20.105645251396606,23.35,0.0,20.105645251396606,20.105645251396606,0.3448275862068966,22.105645251396606,28.0,28.0,20.105645251396606,0.0,20.105645251396606,20.105645251396606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.105645251396606,20.105645251396606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 13:00:00,0.0,20.284672173067094,24.75,0.0,20.284672173067094,20.284672173067094,0.3448275862068966,22.284672173067094,28.0,28.0,20.284672173067094,0.0,20.284672173067094,20.284672173067094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.284672173067094,20.284672173067094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 14:00:00,0.0,20.447517181819087,25.52,0.0,20.447517181819087,20.447517181819087,0.3448275862068966,22.447517181819087,28.0,28.0,20.447517181819087,0.0,20.447517181819087,20.447517181819087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.447517181819087,20.447517181819087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 15:00:00,0.0,20.57549263108499,25.81,0.0,20.57549263108499,20.57549263108499,0.3448275862068966,22.57549263108499,28.0,28.0,20.57549263108499,0.0,20.57549263108499,20.57549263108499,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.57549263108499,20.57549263108499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 16:00:00,0.0,20.692434954575695,25.76,0.0,20.692434954575695,20.692434954575695,0.3448275862068966,22.692434954575695,28.0,28.0,20.692434954575695,0.0,20.692434954575695,20.692434954575695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.692434954575695,20.692434954575695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 17:00:00,0.0,20.758857359217032,25.2,0.0,20.758857359217032,20.758857359217032,0.3448275862068966,22.758857359217032,28.0,28.0,20.758857359217032,0.0,20.758857359217032,20.758857359217032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.758857359217032,20.758857359217032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 18:00:00,0.0,20.77096225940796,24.33,0.0,20.77096225940796,20.77096225940796,0.3448275862068966,22.77096225940796,28.0,28.0,20.77096225940796,0.0,20.77096225940796,20.77096225940796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.77096225940796,20.77096225940796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 19:00:00,0.0,20.726272440524255,22.4,0.0,20.726272440524255,20.726272440524255,0.3448275862068966,22.726272440524255,28.0,28.0,20.726272440524255,0.0,20.726272440524255,20.726272440524255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.726272440524255,20.726272440524255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 20:00:00,0.0,20.698565840188135,22.26,0.0,20.698565840188135,20.698565840188135,0.3448275862068966,22.698565840188135,28.0,28.0,20.698565840188135,0.0,20.698565840188135,20.698565840188135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.698565840188135,20.698565840188135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 21:00:00,0.0,20.634625014706938,21.11,0.0,20.634625014706938,20.634625014706938,0.3448275862068966,22.634625014706938,28.0,28.0,20.634625014706938,0.0,20.634625014706938,20.634625014706938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.634625014706938,20.634625014706938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 22:00:00,0.0,20.56575248450175,20.07,0.0,20.56575248450175,20.56575248450175,0.3448275862068966,22.56575248450175,28.0,28.0,20.56575248450175,0.0,20.56575248450175,20.56575248450175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.56575248450175,20.56575248450175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 23:00:00,0.0,20.532424748002935,19.25,0.0,20.532424748002935,20.532424748002935,0.3448275862068966,22.532424748002935,28.0,28.0,20.532424748002935,0.0,20.532424748002935,20.532424748002935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.532424748002935,20.532424748002935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 00:00:00,0.0,20.473737300550347,18.29,0.0,20.473737300550347,20.473737300550347,0.3448275862068966,22.473737300550347,28.0,28.0,20.473737300550347,0.0,20.473737300550347,20.473737300550347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.473737300550347,20.473737300550347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 01:00:00,0.0,20.41315216015413,17.53,0.0,20.41315216015413,20.41315216015413,0.3448275862068966,22.41315216015413,28.0,28.0,20.41315216015413,0.0,20.41315216015413,20.41315216015413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41315216015413,20.41315216015413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 02:00:00,0.0,20.343854766532523,16.58,0.0,20.343854766532523,20.343854766532523,0.3448275862068966,22.343854766532523,28.0,28.0,20.343854766532523,0.0,20.343854766532523,20.343854766532523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.343854766532523,20.343854766532523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 03:00:00,0.0,20.273048902548965,15.89,0.0,20.273048902548965,20.273048902548965,0.3448275862068966,22.273048902548965,28.071923076923078,28.071923076923078,20.273048902548965,0.0,20.273048902548965,20.273048902548965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.273048902548965,20.273048902548965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 04:00:00,0.0,20.196372983782688,15.12,0.0,20.196372983782688,20.196372983782688,0.3448275862068966,22.196372983782688,28.575384615384618,28.575384615384618,20.196372983782688,0.0,20.196372983782688,20.196372983782688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.196372983782688,20.196372983782688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 05:00:00,0.0808652365929364,20.0,14.07,0.08985026288104045,21.694654571724236,21.470028914521635,0.3448275862068966,23.694654571724236,29.261923076923075,29.261923076923075,21.470028914521635,0.009940730913295498,21.694654571724236,21.470028914521635,0.011231282860130056,0.07595240366990089,0.024,0.06835716330291079,0.08985026288104045,0.07344550324803055,0.281869354531552,27.0,0.07344550324803055,21.694654571724236,21.470028914521645,0.06331508900692288,109.26498554273918,0.06721778516989069,0.0,0.0,0.0,0.07344550324803055,0.06721778516989069,0.0
2009-06-19 06:00:00,0.22739878384919726,20.0,14.04,0.25266531538799697,23.82096957854928,23.189306290079287,0.3448275862068966,25.82096957854928,29.281538461538464,29.281538461538464,23.189306290079287,0.03575289334491143,23.82096957854928,23.189306290079287,0.03158316442349962,0.16824662084708564,0.024,0.15142195876237707,0.25266531538799697,0.2454899774727055,0.33503497003498744,27.0,0.2454899774727055,23.82096957854928,23.189306290079294,0.21162929092474614,108.40534685496036,0.22645559891169936,0.0,0.0,0.0,0.2454899774727055,0.22645559891169936,0.0
2009-06-19 07:00:00,0.0618727199309546,20.0,14.96,0.06874746658994955,21.373790834921827,21.201922168446956,0.3448275862068966,23.373790834921827,28.68,28.68,21.201922168446956,0.007925172583128998,21.373790834921827,21.201922168446956,0.008593433323743694,0.06181711208085079,0.024,0.055635400872765715,0.06874746658994955,0.05092917779803464,0.2554535653269557,27.0,0.05092917779803464,21.373790834921827,21.201922168446952,0.04390446361899538,109.39903891577653,0.04655358794993042,0.0,0.0,0.0,0.05092917779803464,0.04655358794993042,0.0
2009-06-19 08:00:00,0.0,20.096001962430186,17.4,0.0,20.096001962430186,20.096001962430186,0.3448275862068966,22.096001962430186,28.0,28.0,20.096001962430186,0.0,20.096001962430186,20.096001962430186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.096001962430186,20.096001962430186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 09:00:00,0.0,20.16724617875802,18.73,0.0,20.16724617875802,20.16724617875802,0.3448275862068966,22.16724617875802,28.0,28.0,20.16724617875802,0.0,20.16724617875802,20.16724617875802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.16724617875802,20.16724617875802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 10:00:00,0.0,20.267850705398963,19.88,0.0,20.267850705398963,20.267850705398963,0.3448275862068966,22.267850705398963,28.0,28.0,20.267850705398963,0.0,20.267850705398963,20.267850705398963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.267850705398963,20.267850705398963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 11:00:00,0.0,20.401068234514614,21.21,0.0,20.401068234514614,20.401068234514614,0.3448275862068966,22.401068234514614,28.0,28.0,20.401068234514614,0.0,20.401068234514614,20.401068234514614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.401068234514614,20.401068234514614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 12:00:00,0.0,20.565166019624616,22.67,0.0,20.565166019624616,20.565166019624616,0.3448275862068966,22.565166019624616,28.0,28.0,20.565166019624616,0.0,20.565166019624616,20.565166019624616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.565166019624616,20.565166019624616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 13:00:00,0.0,20.736457985065755,23.82,0.0,20.736457985065755,20.736457985065755,0.3448275862068966,22.736457985065755,28.0,28.0,20.736457985065755,0.0,20.736457985065755,20.736457985065755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.736457985065755,20.736457985065755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 14:00:00,0.0,20.859069754857764,23.9,0.0,20.859069754857764,20.859069754857764,0.3448275862068966,22.859069754857764,28.0,28.0,20.859069754857764,0.0,20.859069754857764,20.859069754857764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.859069754857764,20.859069754857764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 15:00:00,0.0,20.942503488994724,23.65,0.0,20.942503488994724,20.942503488994724,0.3448275862068966,22.942503488994724,28.0,28.0,20.942503488994724,0.0,20.942503488994724,20.942503488994724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.942503488994724,20.942503488994724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 16:00:00,0.0,21.01364745706496,23.15,0.0,21.01364745706496,21.01364745706496,0.3448275862068966,23.01364745706496,28.0,28.0,21.01364745706496,0.0,21.01364745706496,21.01364745706496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.01364745706496,21.01364745706496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 17:00:00,0.0,21.022509938821248,21.95,0.0,21.022509938821248,21.022509938821248,0.3448275862068966,23.022509938821248,28.0,28.0,21.022509938821248,0.0,21.022509938821248,21.022509938821248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.022509938821248,21.022509938821248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 18:00:00,0.0,21.008743641549977,21.32,0.0,21.008743641549977,21.008743641549977,0.3448275862068966,23.008743641549977,28.0,28.0,21.008743641549977,0.0,21.008743641549977,21.008743641549977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.008743641549977,21.008743641549977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 19:00:00,0.0,20.979944390978623,20.44,0.0,20.979944390978623,20.979944390978623,0.3448275862068966,22.979944390978623,28.0,28.0,20.979944390978623,0.0,20.979944390978623,20.979944390978623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.979944390978623,20.979944390978623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 20:00:00,0.0,20.847548408602854,18.18,0.0,20.847548408602854,20.847548408602854,0.3448275862068966,22.847548408602854,28.0,28.0,20.847548408602854,0.0,20.847548408602854,20.847548408602854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.847548408602854,20.847548408602854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 21:00:00,0.0,20.780039035807285,18.08,0.0,20.780039035807285,20.780039035807285,0.3448275862068966,22.780039035807285,28.0,28.0,20.780039035807285,0.0,20.780039035807285,20.780039035807285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.780039035807285,20.780039035807285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 22:00:00,0.0,20.679120623293603,16.87,0.0,20.679120623293603,20.679120623293603,0.3448275862068966,22.679120623293603,28.0,28.0,20.679120623293603,0.0,20.679120623293603,20.679120623293603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.679120623293603,20.679120623293603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 23:00:00,0.0,20.683871389589108,15.7,0.0,20.683871389589108,20.683871389589108,0.3448275862068966,22.683871389589108,28.196153846153848,28.196153846153848,20.683871389589108,0.0,20.683871389589108,20.683871389589108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.683871389589108,20.683871389589108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 00:00:00,0.0,20.61506803306086,14.98,0.0,20.61506803306086,20.61506803306086,0.3448275862068966,22.61506803306086,28.666923076923077,28.666923076923077,20.61506803306086,0.0,20.61506803306086,20.61506803306086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.61506803306086,20.61506803306086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 01:00:00,0.0,20.535483221969034,14.47,0.0,20.535483221969034,20.535483221969034,0.3448275862068966,22.535483221969034,29.000384615384615,29.000384615384615,20.535483221969034,0.0,20.535483221969034,20.535483221969034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.535483221969034,20.535483221969034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 02:00:00,0.0,20.449119296621603,13.86,0.0,20.449119296621603,20.449119296621603,0.3448275862068966,22.449119296621603,29.39923076923077,29.39923076923077,20.449119296621603,0.0,20.449119296621603,20.449119296621603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.449119296621603,20.449119296621603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 03:00:00,0.0,20.35789880518335,13.21,0.0,20.35789880518335,20.35789880518335,0.3448275862068966,22.35789880518335,29.82423076923077,29.82423076923077,20.35789880518335,0.0,20.35789880518335,20.35789880518335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.35789880518335,20.35789880518335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 04:00:00,0.0,20.267428075702323,12.79,0.0,20.267428075702323,20.267428075702323,0.3448275862068966,22.267428075702323,30.098846153846154,30.098846153846154,20.267428075702323,0.0,20.267428075702323,20.267428075702323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.267428075702323,20.267428075702323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 05:00:00,0.0,20.002067798266687,12.54,0.0,20.002067798266687,20.002067798266687,0.3448275862068966,22.002067798266687,30.262307692307694,30.262307692307694,20.002067798266687,0.0,20.002067798266687,20.002067798266687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.002067798266687,20.002067798266687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 06:00:00,0.20367949806757987,19.999999999999996,12.93,0.22631055340842207,23.503248616912053,22.937472233391,0.3448275862068966,25.503248616912053,30.00730769230769,30.00730769230769,22.937472233391,0.027595451944553064,23.503248616912053,22.937472233391,0.02828881917605276,0.1545773004072734,0.024,0.13911957036654607,0.22631055340842207,0.21776828344914936,0.3318117975641651,27.0,0.21776828344914936,23.503248616912053,22.937472233391002,0.1877312788354736,108.5312638833045,0.20065027869140012,0.0,0.0,0.0,0.21776828344914936,0.20065027869140012,0.0
2009-06-20 07:00:00,0.0,20.033876183977547,15.06,0.0,20.033876183977547,20.033876183977547,0.3448275862068966,22.033876183977547,28.614615384615384,28.614615384615384,20.033876183977547,0.0,20.033876183977547,20.033876183977547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.033876183977547,20.033876183977547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 08:00:00,0.0,20.152604404221012,17.24,0.0,20.152604404221012,20.152604404221012,0.3448275862068966,22.152604404221012,28.0,28.0,20.152604404221012,0.0,20.152604404221012,20.152604404221012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.152604404221012,20.152604404221012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 09:00:00,0.0,20.25193733667218,19.1,0.0,20.25193733667218,20.25193733667218,0.3448275862068966,22.25193733667218,28.0,28.0,20.25193733667218,0.0,20.25193733667218,20.25193733667218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25193733667218,20.25193733667218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 10:00:00,0.0,20.37866919376112,20.65,0.0,20.37866919376112,20.37866919376112,0.3448275862068966,22.37866919376112,28.0,28.0,20.37866919376112,0.0,20.37866919376112,20.37866919376112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.37866919376112,20.37866919376112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 11:00:00,0.0,20.52258555586608,21.96,0.0,20.52258555586608,20.52258555586608,0.3448275862068966,22.52258555586608,28.0,28.0,20.52258555586608,0.0,20.52258555586608,20.52258555586608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52258555586608,20.52258555586608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 12:00:00,0.0,20.68925336890222,23.28,0.0,20.68925336890222,20.68925336890222,0.3448275862068966,22.68925336890222,28.0,28.0,20.68925336890222,0.0,20.68925336890222,20.68925336890222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.68925336890222,20.68925336890222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 13:00:00,0.0,20.853276501644263,24.12,0.0,20.853276501644263,20.853276501644263,0.3448275862068966,22.853276501644263,28.0,28.0,20.853276501644263,0.0,20.853276501644263,20.853276501644263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.853276501644263,20.853276501644263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 14:00:00,0.0,20.996315650231956,24.63,0.0,20.996315650231956,20.996315650231956,0.3448275862068966,22.996315650231956,28.0,28.0,20.996315650231956,0.0,20.996315650231956,20.996315650231956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.996315650231956,20.996315650231956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 15:00:00,0.0,21.105720239957215,24.76,0.0,21.105720239957215,21.105720239957215,0.3448275862068966,23.105720239957215,28.0,28.0,21.105720239957215,0.0,21.105720239957215,21.105720239957215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.105720239957215,21.105720239957215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 16:00:00,0.0,21.177183597402173,23.95,0.0,21.177183597402173,21.177183597402173,0.3448275862068966,23.177183597402173,28.0,28.0,21.177183597402173,0.0,21.177183597402173,21.177183597402173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.177183597402173,21.177183597402173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 17:00:00,0.0,21.2165203346717,23.3,0.0,21.2165203346717,21.2165203346717,0.3448275862068966,23.2165203346717,28.0,28.0,21.2165203346717,0.0,21.2165203346717,21.2165203346717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.2165203346717,21.2165203346717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 18:00:00,0.0,21.18424231735858,21.88,0.0,21.18424231735858,21.18424231735858,0.3448275862068966,23.18424231735858,28.0,28.0,21.18424231735858,0.0,21.18424231735858,21.18424231735858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.18424231735858,21.18424231735858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 19:00:00,0.0,21.117889764754885,20.61,0.0,21.117889764754885,21.117889764754885,0.3448275862068966,23.117889764754885,28.0,28.0,21.117889764754885,0.0,21.117889764754885,21.117889764754885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.117889764754885,21.117889764754885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 20:00:00,0.0,20.97325616746017,18.04,0.0,20.97325616746017,20.97325616746017,0.3448275862068966,22.97325616746017,28.0,28.0,20.97325616746017,0.0,20.97325616746017,20.97325616746017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.97325616746017,20.97325616746017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 21:00:00,0.0,20.877593937372612,17.35,0.0,20.877593937372612,20.877593937372612,0.3448275862068966,22.877593937372612,28.0,28.0,20.877593937372612,0.0,20.877593937372612,20.877593937372612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.877593937372612,20.877593937372612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 22:00:00,0.0,20.830692110963106,17.64,0.0,20.830692110963106,20.830692110963106,0.3448275862068966,22.830692110963106,28.0,28.0,20.830692110963106,0.0,20.830692110963106,20.830692110963106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.830692110963106,20.830692110963106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 23:00:00,0.0,20.846264676583353,17.01,0.0,20.846264676583353,20.846264676583353,0.3448275862068966,22.846264676583353,28.0,28.0,20.846264676583353,0.0,20.846264676583353,20.846264676583353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.846264676583353,20.846264676583353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 00:00:00,0.0,20.790518339267432,16.44,0.0,20.790518339267432,20.790518339267432,0.3448275862068966,22.790518339267432,28.0,28.0,20.790518339267432,0.0,20.790518339267432,20.790518339267432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.790518339267432,20.790518339267432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 01:00:00,0.0,20.721770067259087,15.88,0.0,20.721770067259087,20.721770067259087,0.3448275862068966,22.721770067259087,28.07846153846154,28.07846153846154,20.721770067259087,0.0,20.721770067259087,20.721770067259087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.721770067259087,20.721770067259087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 02:00:00,0.0,20.6341894336567,15.34,0.0,20.6341894336567,20.6341894336567,0.3448275862068966,22.6341894336567,28.431538461538462,28.431538461538462,20.6341894336567,0.0,20.6341894336567,20.6341894336567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.6341894336567,20.6341894336567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 03:00:00,0.0,20.551047590890395,14.7,0.0,20.551047590890395,20.551047590890395,0.3448275862068966,22.551047590890395,28.85,28.85,20.551047590890395,0.0,20.551047590890395,20.551047590890395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.551047590890395,20.551047590890395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 04:00:00,0.0,20.46833434012113,14.18,0.0,20.46833434012113,20.46833434012113,0.3448275862068966,22.46833434012113,29.19,29.19,20.46833434012113,0.0,20.46833434012113,20.46833434012113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.46833434012113,20.46833434012113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 05:00:00,0.0,20.384582015778605,13.66,0.0,20.384582015778605,20.384582015778605,0.3448275862068966,22.384582015778605,29.53,29.53,20.384582015778605,0.0,20.384582015778605,20.384582015778605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.384582015778605,20.384582015778605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 06:00:00,0.0,20.321841356117716,13.44,0.0,20.321841356117716,20.321841356117716,0.3448275862068966,22.321841356117716,29.673846153846153,29.673846153846153,20.321841356117716,0.0,20.321841356117716,20.321841356117716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.321841356117716,20.321841356117716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 07:00:00,0.0,20.268631732804934,15.49,0.0,20.268631732804934,20.268631732804934,0.3448275862068966,22.268631732804934,28.33346153846154,28.33346153846154,20.268631732804934,0.0,20.268631732804934,20.268631732804934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.268631732804934,20.268631732804934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 08:00:00,0.0,20.36480600104848,17.44,0.0,20.36480600104848,20.36480600104848,0.3448275862068966,22.36480600104848,28.0,28.0,20.36480600104848,0.0,20.36480600104848,20.36480600104848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.36480600104848,20.36480600104848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 09:00:00,0.0,20.47747301451659,19.03,0.0,20.47747301451659,20.47747301451659,0.3448275862068966,22.47747301451659,28.0,28.0,20.47747301451659,0.0,20.47747301451659,20.47747301451659,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.47747301451659,20.47747301451659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 10:00:00,0.0,20.626550128440257,20.99,0.0,20.626550128440257,20.626550128440257,0.3448275862068966,22.626550128440257,28.0,28.0,20.626550128440257,0.0,20.626550128440257,20.626550128440257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.626550128440257,20.626550128440257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 11:00:00,0.0,20.759955548515673,21.88,0.0,20.759955548515673,20.759955548515673,0.3448275862068966,22.759955548515673,28.0,28.0,20.759955548515673,0.0,20.759955548515673,20.759955548515673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.759955548515673,20.759955548515673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 12:00:00,0.0,20.947291742898102,23.7,0.0,20.947291742898102,20.947291742898102,0.3448275862068966,22.947291742898102,28.0,28.0,20.947291742898102,0.0,20.947291742898102,20.947291742898102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.947291742898102,20.947291742898102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 13:00:00,0.0,21.126153944714126,24.87,0.0,21.126153944714126,21.126153944714126,0.3448275862068966,23.126153944714126,28.0,28.0,21.126153944714126,0.0,21.126153944714126,21.126153944714126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.126153944714126,21.126153944714126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 14:00:00,0.0,21.269547366648183,25.22,0.0,21.269547366648183,21.269547366648183,0.3448275862068966,23.269547366648183,28.0,28.0,21.269547366648183,0.0,21.269547366648183,21.269547366648183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.269547366648183,21.269547366648183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 15:00:00,0.0,21.367238485999827,25.18,0.0,21.367238485999827,21.367238485999827,0.3448275862068966,23.367238485999827,28.0,28.0,21.367238485999827,0.0,21.367238485999827,21.367238485999827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.367238485999827,21.367238485999827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 16:00:00,0.0,21.396179548041502,24.33,0.0,21.396179548041502,21.396179548041502,0.3448275862068966,23.396179548041502,28.0,28.0,21.396179548041502,0.0,21.396179548041502,21.396179548041502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.396179548041502,21.396179548041502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 17:00:00,0.0,21.406421324095874,23.77,0.0,21.406421324095874,21.406421324095874,0.3448275862068966,23.406421324095874,28.0,28.0,21.406421324095874,0.0,21.406421324095874,21.406421324095874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.406421324095874,21.406421324095874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 18:00:00,0.0,21.368349373972883,22.23,0.0,21.368349373972883,21.368349373972883,0.3448275862068966,23.368349373972883,28.0,28.0,21.368349373972883,0.0,21.368349373972883,21.368349373972883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.368349373972883,21.368349373972883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 19:00:00,0.0,21.288645239379413,20.62,0.0,21.288645239379413,21.288645239379413,0.3448275862068966,23.288645239379413,28.0,28.0,21.288645239379413,0.0,21.288645239379413,21.288645239379413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.288645239379413,21.288645239379413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 20:00:00,0.0,21.156542025786116,18.59,0.0,21.156542025786116,21.156542025786116,0.3448275862068966,23.156542025786116,28.0,28.0,21.156542025786116,0.0,21.156542025786116,21.156542025786116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.156542025786116,21.156542025786116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 21:00:00,0.0,21.173557646412213,19.21,0.0,21.173557646412213,21.173557646412213,0.3448275862068966,23.173557646412213,28.0,28.0,21.173557646412213,0.0,21.173557646412213,21.173557646412213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.173557646412213,21.173557646412213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 22:00:00,0.0,21.134684419387142,18.55,0.0,21.134684419387142,21.134684419387142,0.3448275862068966,23.134684419387142,28.0,28.0,21.134684419387142,0.0,21.134684419387142,21.134684419387142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.134684419387142,21.134684419387142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 23:00:00,0.0,21.076555855304733,17.78,0.0,21.076555855304733,21.076555855304733,0.3448275862068966,23.076555855304733,28.0,28.0,21.076555855304733,0.0,21.076555855304733,21.076555855304733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.076555855304733,21.076555855304733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 00:00:00,0.0,21.00561069979527,17.02,0.0,21.00561069979527,21.00561069979527,0.3448275862068966,23.00561069979527,28.0,28.0,21.00561069979527,0.0,21.00561069979527,21.00561069979527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.00561069979527,21.00561069979527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 01:00:00,0.0,20.932710429169482,16.27,0.0,20.932710429169482,20.932710429169482,0.3448275862068966,22.932710429169482,28.0,28.0,20.932710429169482,0.0,20.932710429169482,20.932710429169482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.932710429169482,20.932710429169482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 02:00:00,0.0,20.84323118600928,15.6,0.0,20.84323118600928,20.84323118600928,0.3448275862068966,22.84323118600928,28.26153846153846,28.26153846153846,20.84323118600928,0.0,20.84323118600928,20.84323118600928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.84323118600928,20.84323118600928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 03:00:00,0.0,20.75707837540346,14.8,0.0,20.75707837540346,20.75707837540346,0.3448275862068966,22.75707837540346,28.784615384615385,28.784615384615385,20.75707837540346,0.0,20.75707837540346,20.75707837540346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.75707837540346,20.75707837540346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 04:00:00,0.0,20.668676458562466,14.05,0.0,20.668676458562466,20.668676458562466,0.3448275862068966,22.668676458562466,29.275,29.275,20.668676458562466,0.0,20.668676458562466,20.668676458562466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.668676458562466,20.668676458562466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 05:00:00,0.0,20.581417468594204,13.36,0.0,20.581417468594204,20.581417468594204,0.3448275862068966,22.581417468594204,29.726153846153846,29.726153846153846,20.581417468594204,0.0,20.581417468594204,20.581417468594204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.581417468594204,20.581417468594204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 06:00:00,0.0,20.585100024367982,13.7,0.0,20.585100024367982,20.585100024367982,0.3448275862068966,22.585100024367982,29.503846153846155,29.503846153846155,20.585100024367982,0.0,20.585100024367982,20.585100024367982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.585100024367982,20.585100024367982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 07:00:00,0.0,20.559302101374506,16.42,0.0,20.559302101374506,20.559302101374506,0.3448275862068966,22.559302101374506,28.0,28.0,20.559302101374506,0.0,20.559302101374506,20.559302101374506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.559302101374506,20.559302101374506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 08:00:00,0.0,20.709068880791982,19.5,0.0,20.709068880791982,20.709068880791982,0.3448275862068966,22.709068880791982,28.0,28.0,20.709068880791982,0.0,20.709068880791982,20.709068880791982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.709068880791982,20.709068880791982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 09:00:00,0.0,20.8724330385009,21.8,0.0,20.8724330385009,20.8724330385009,0.3448275862068966,22.8724330385009,28.0,28.0,20.8724330385009,0.0,20.8724330385009,20.8724330385009,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.8724330385009,20.8724330385009,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 10:00:00,0.0,21.035329945428742,23.47,0.0,21.035329945428742,21.035329945428742,0.3448275862068966,23.035329945428742,28.0,28.0,21.035329945428742,0.0,21.035329945428742,21.035329945428742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.035329945428742,21.035329945428742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 11:00:00,0.0,21.20697313978735,24.84,0.0,21.20697313978735,21.20697313978735,0.3448275862068966,23.20697313978735,28.0,28.0,21.20697313978735,0.0,21.20697313978735,21.20697313978735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.20697313978735,21.20697313978735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 12:00:00,0.0,21.38025001294858,25.78,0.0,21.38025001294858,21.38025001294858,0.3448275862068966,23.38025001294858,28.0,28.0,21.38025001294858,0.0,21.38025001294858,21.38025001294858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.38025001294858,21.38025001294858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 13:00:00,0.0,21.51642552633313,25.74,0.0,21.51642552633313,21.51642552633313,0.3448275862068966,23.51642552633313,28.0,28.0,21.51642552633313,0.0,21.51642552633313,21.51642552633313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.51642552633313,21.51642552633313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 14:00:00,0.0,21.593947676982943,24.66,0.0,21.593947676982943,21.593947676982943,0.3448275862068966,23.593947676982943,28.0,28.0,21.593947676982943,0.0,21.593947676982943,21.593947676982943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.593947676982943,21.593947676982943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 15:00:00,0.0,21.649563811697632,24.82,0.0,21.649563811697632,21.649563811697632,0.3448275862068966,23.649563811697632,28.0,28.0,21.649563811697632,0.0,21.649563811697632,21.649563811697632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.649563811697632,21.649563811697632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 16:00:00,0.0,21.64597529897795,24.41,0.0,21.64597529897795,21.64597529897795,0.3448275862068966,23.64597529897795,28.0,28.0,21.64597529897795,0.0,21.64597529897795,21.64597529897795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.64597529897795,21.64597529897795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 17:00:00,0.0,21.66478152384869,23.45,0.0,21.66478152384869,21.66478152384869,0.3448275862068966,23.66478152384869,28.0,28.0,21.66478152384869,0.0,21.66478152384869,21.66478152384869,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.66478152384869,21.66478152384869,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 18:00:00,0.0,21.64852723512995,23.02,0.0,21.64852723512995,21.64852723512995,0.3448275862068966,23.64852723512995,28.0,28.0,21.64852723512995,0.0,21.64852723512995,21.64852723512995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.64852723512995,21.64852723512995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 19:00:00,0.0,21.59496683469301,21.77,0.0,21.59496683469301,21.59496683469301,0.3448275862068966,23.59496683469301,28.0,28.0,21.59496683469301,0.0,21.59496683469301,21.59496683469301,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.59496683469301,21.59496683469301,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 20:00:00,0.0,21.501638212668517,20.36,0.0,21.501638212668517,21.501638212668517,0.3448275862068966,23.501638212668517,28.0,28.0,21.501638212668517,0.0,21.501638212668517,21.501638212668517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.501638212668517,21.501638212668517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 21:00:00,0.0,21.491014935025717,20.37,0.0,21.491014935025717,21.491014935025717,0.3448275862068966,23.491014935025717,28.0,28.0,21.491014935025717,0.0,21.491014935025717,21.491014935025717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.491014935025717,21.491014935025717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 22:00:00,0.0,21.46181761961116,20.16,0.0,21.46181761961116,21.46181761961116,0.3448275862068966,23.46181761961116,28.0,28.0,21.46181761961116,0.0,21.46181761961116,21.46181761961116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.46181761961116,21.46181761961116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 23:00:00,0.0,21.412380615100403,19.35,0.0,21.412380615100403,21.412380615100403,0.3448275862068966,23.412380615100403,28.0,28.0,21.412380615100403,0.0,21.412380615100403,21.412380615100403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.412380615100403,21.412380615100403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 00:00:00,0.0,21.351909910031516,18.63,0.0,21.351909910031516,21.351909910031516,0.3448275862068966,23.351909910031516,28.0,28.0,21.351909910031516,0.0,21.351909910031516,21.351909910031516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.351909910031516,21.351909910031516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 01:00:00,0.0,21.292315584386685,18.04,0.0,21.292315584386685,21.292315584386685,0.3448275862068966,23.292315584386685,28.0,28.0,21.292315584386685,0.0,21.292315584386685,21.292315584386685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.292315584386685,21.292315584386685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 02:00:00,0.0,21.22372385785036,17.16,0.0,21.22372385785036,21.22372385785036,0.3448275862068966,23.22372385785036,28.0,28.0,21.22372385785036,0.0,21.22372385785036,21.22372385785036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.22372385785036,21.22372385785036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 03:00:00,0.0,21.15330019384875,16.5,0.0,21.15330019384875,21.15330019384875,0.3448275862068966,23.15330019384875,28.0,28.0,21.15330019384875,0.0,21.15330019384875,21.15330019384875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.15330019384875,21.15330019384875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 04:00:00,0.0,21.077338821640083,15.77,0.0,21.077338821640083,21.077338821640083,0.3448275862068966,23.077338821640083,28.150384615384617,28.150384615384617,21.077338821640083,0.0,21.077338821640083,21.077338821640083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.077338821640083,21.077338821640083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 05:00:00,0.0,20.861300293168853,15.11,0.0,20.861300293168853,20.861300293168853,0.3448275862068966,22.861300293168853,28.581923076923076,28.581923076923076,20.861300293168853,0.0,20.861300293168853,20.861300293168853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.861300293168853,20.861300293168853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 06:00:00,0.0,20.790208509748716,15.01,0.0,20.790208509748716,20.790208509748716,0.3448275862068966,22.790208509748716,28.64730769230769,28.64730769230769,20.790208509748716,0.0,20.790208509748716,20.790208509748716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.790208509748716,20.790208509748716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 07:00:00,0.0,20.88537021194425,17.15,0.0,20.88537021194425,20.88537021194425,0.3448275862068966,22.88537021194425,28.0,28.0,20.88537021194425,0.0,20.88537021194425,20.88537021194425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.88537021194425,20.88537021194425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 08:00:00,0.0,21.0341527341974,19.62,0.0,21.0341527341974,21.0341527341974,0.3448275862068966,23.0341527341974,28.0,28.0,21.0341527341974,0.0,21.0341527341974,21.0341527341974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.0341527341974,21.0341527341974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 09:00:00,0.0,21.169034766990585,21.95,0.0,21.169034766990585,21.169034766990585,0.3448275862068966,23.169034766990585,28.0,28.0,21.169034766990585,0.0,21.169034766990585,21.169034766990585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.169034766990585,21.169034766990585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 10:00:00,0.0,21.33072094926965,23.86,0.0,21.33072094926965,21.33072094926965,0.3448275862068966,23.33072094926965,28.0,28.0,21.33072094926965,0.0,21.33072094926965,21.33072094926965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.33072094926965,21.33072094926965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 11:00:00,0.0,21.50985689895522,25.5,0.0,21.50985689895522,21.50985689895522,0.3448275862068966,23.50985689895522,28.0,28.0,21.50985689895522,0.0,21.50985689895522,21.50985689895522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.50985689895522,21.50985689895522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 12:00:00,0.0,21.692531085708417,26.65,0.0,21.692531085708417,21.692531085708417,0.3448275862068966,23.692531085708417,28.0,28.0,21.692531085708417,0.0,21.692531085708417,21.692531085708417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.692531085708417,21.692531085708417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 13:00:00,0.0,21.8641770773408,27.23,0.0,21.8641770773408,21.8641770773408,0.3448275862068966,23.8641770773408,28.0,28.0,21.8641770773408,0.0,21.8641770773408,21.8641770773408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.8641770773408,21.8641770773408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 14:00:00,0.0,21.999558427843958,27.23,0.0,21.999558427843958,21.999558427843958,0.3448275862068966,23.999558427843958,28.0,28.0,21.999558427843958,0.0,21.999558427843958,21.999558427843958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.999558427843958,21.999558427843958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 15:00:00,0.0,22.085187465898628,26.6,0.0,22.085187465898628,22.085187465898628,0.3448275862068966,24.085187465898628,28.0,28.0,22.085187465898628,0.0,22.085187465898628,22.085187465898628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.085187465898628,22.085187465898628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 16:00:00,0.0,22.069632858871614,24.26,0.0,22.069632858871614,22.069632858871614,0.3448275862068966,24.069632858871614,28.0,28.0,22.069632858871614,0.0,22.069632858871614,22.069632858871614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.069632858871614,22.069632858871614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 17:00:00,0.0,22.082424586499876,23.54,0.0,22.082424586499876,22.082424586499876,0.3448275862068966,24.082424586499876,28.0,28.0,22.082424586499876,0.0,22.082424586499876,22.082424586499876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.082424586499876,22.082424586499876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 18:00:00,0.0,22.05526241581903,22.81,0.0,22.05526241581903,22.05526241581903,0.3448275862068966,24.05526241581903,28.0,28.0,22.05526241581903,0.0,22.05526241581903,22.05526241581903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.05526241581903,22.05526241581903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 19:00:00,0.0,22.014385428795023,21.82,0.0,22.014385428795023,22.014385428795023,0.3448275862068966,24.014385428795023,28.0,28.0,22.014385428795023,0.0,22.014385428795023,22.014385428795023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.014385428795023,22.014385428795023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
