timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-23 20:00:00,0.0,21.911594322461248,20.23,0.0,21.911594322461248,21.911594322461248,0.3448275862068966,23.911594322461248,28.0,28.0,21.911594322461248,0.0,21.911594322461248,21.911594322461248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.911594322461248,21.911594322461248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 21:00:00,0.0,21.816104774515416,19.19,0.0,21.816104774515416,21.816104774515416,0.3448275862068966,23.816104774515416,28.0,28.0,21.816104774515416,0.0,21.816104774515416,21.816104774515416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.816104774515416,21.816104774515416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 22:00:00,0.0,21.761201783679365,19.15,0.0,21.761201783679365,21.761201783679365,0.3448275862068966,23.761201783679365,28.0,28.0,21.761201783679365,0.0,21.761201783679365,21.761201783679365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.761201783679365,21.761201783679365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 23:00:00,0.0,21.767322033307895,18.58,0.0,21.767322033307895,21.767322033307895,0.3448275862068966,23.767322033307895,28.0,28.0,21.767322033307895,0.0,21.767322033307895,21.767322033307895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.767322033307895,21.767322033307895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 00:00:00,0.0,21.712237536308578,17.99,0.0,21.712237536308578,21.712237536308578,0.3448275862068966,23.712237536308578,28.0,28.0,21.712237536308578,0.0,21.712237536308578,21.712237536308578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.712237536308578,21.712237536308578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 01:00:00,0.0,21.643563493900036,17.28,0.0,21.643563493900036,21.643563493900036,0.3448275862068966,23.643563493900036,28.0,28.0,21.643563493900036,0.0,21.643563493900036,21.643563493900036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.643563493900036,21.643563493900036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 02:00:00,0.0,21.5738569334862,16.83,0.0,21.5738569334862,21.5738569334862,0.3448275862068966,23.5738569334862,28.0,28.0,21.5738569334862,0.0,21.5738569334862,21.5738569334862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.5738569334862,21.5738569334862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 03:00:00,0.0,21.499556412423107,16.28,0.0,21.499556412423107,21.499556412423107,0.3448275862068966,23.499556412423107,28.0,28.0,21.499556412423107,0.0,21.499556412423107,21.499556412423107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.499556412423107,21.499556412423107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 04:00:00,0.0,21.423930185549736,15.83,0.0,21.423930185549736,21.423930185549736,0.3448275862068966,23.423930185549736,28.111153846153847,28.111153846153847,21.423930185549736,0.0,21.423930185549736,21.423930185549736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.423930185549736,21.423930185549736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 05:00:00,0.0,21.206082922844875,15.32,0.0,21.206082922844875,21.206082922844875,0.3448275862068966,23.206082922844875,28.444615384615386,28.444615384615386,21.206082922844875,0.0,21.206082922844875,21.206082922844875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.206082922844875,21.206082922844875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 06:00:00,0.0,21.091876961413767,15.65,0.0,21.091876961413767,21.091876961413767,0.3448275862068966,23.091876961413767,28.228846153846153,28.228846153846153,21.091876961413767,0.0,21.091876961413767,21.091876961413767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.091876961413767,21.091876961413767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 07:00:00,0.0,21.171552707110134,17.24,0.0,21.171552707110134,21.171552707110134,0.3448275862068966,23.171552707110134,28.0,28.0,21.171552707110134,0.0,21.171552707110134,21.171552707110134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.171552707110134,21.171552707110134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 08:00:00,0.0,21.28001923560134,19.65,0.0,21.28001923560134,21.28001923560134,0.3448275862068966,23.28001923560134,28.0,28.0,21.28001923560134,0.0,21.28001923560134,21.28001923560134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.28001923560134,21.28001923560134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 09:00:00,0.0,21.36556306781953,20.8,0.0,21.36556306781953,21.36556306781953,0.3448275862068966,23.36556306781953,28.0,28.0,21.36556306781953,0.0,21.36556306781953,21.36556306781953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.36556306781953,21.36556306781953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 10:00:00,0.0,21.49063792394069,22.24,0.0,21.49063792394069,21.49063792394069,0.3448275862068966,23.49063792394069,28.0,28.0,21.49063792394069,0.0,21.49063792394069,21.49063792394069,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.49063792394069,21.49063792394069,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 11:00:00,0.0,21.6326897092836,23.55,0.0,21.6326897092836,21.6326897092836,0.3448275862068966,23.6326897092836,28.0,28.0,21.6326897092836,0.0,21.6326897092836,21.6326897092836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.6326897092836,21.6326897092836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 12:00:00,0.0,21.727691533182487,23.23,0.0,21.727691533182487,21.727691533182487,0.3448275862068966,23.727691533182487,28.0,28.0,21.727691533182487,0.0,21.727691533182487,21.727691533182487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.727691533182487,21.727691533182487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 13:00:00,0.0,21.81667482557762,23.08,0.0,21.81667482557762,21.81667482557762,0.3448275862068966,23.81667482557762,28.0,28.0,21.81667482557762,0.0,21.81667482557762,21.81667482557762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.81667482557762,21.81667482557762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 14:00:00,0.0,21.79125669577691,22.09,0.0,21.79125669577691,21.79125669577691,0.3448275862068966,23.79125669577691,28.0,28.0,21.79125669577691,0.0,21.79125669577691,21.79125669577691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.79125669577691,21.79125669577691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 15:00:00,0.0,21.76883786969413,22.38,0.0,21.76883786969413,21.76883786969413,0.3448275862068966,23.76883786969413,28.0,28.0,21.76883786969413,0.0,21.76883786969413,21.76883786969413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.76883786969413,21.76883786969413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 16:00:00,0.0,21.71064765714901,20.96,0.0,21.71064765714901,21.71064765714901,0.3448275862068966,23.71064765714901,28.0,28.0,21.71064765714901,0.0,21.71064765714901,21.71064765714901,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.71064765714901,21.71064765714901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 17:00:00,0.0,21.696921501459464,20.74,0.0,21.696921501459464,21.696921501459464,0.3448275862068966,23.696921501459464,28.0,28.0,21.696921501459464,0.0,21.696921501459464,21.696921501459464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.696921501459464,21.696921501459464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 18:00:00,0.0,21.6512208657145,20.33,0.0,21.6512208657145,21.6512208657145,0.3448275862068966,23.6512208657145,28.0,28.0,21.6512208657145,0.0,21.6512208657145,21.6512208657145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.6512208657145,21.6512208657145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 19:00:00,0.0,21.612069182759093,19.65,0.0,21.612069182759093,21.612069182759093,0.3448275862068966,23.612069182759093,28.0,28.0,21.612069182759093,0.0,21.612069182759093,21.612069182759093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.612069182759093,21.612069182759093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 20:00:00,0.0,21.60018387217805,20.35,0.0,21.60018387217805,21.60018387217805,0.3448275862068966,23.60018387217805,28.0,28.0,21.60018387217805,0.0,21.60018387217805,21.60018387217805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.60018387217805,21.60018387217805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 21:00:00,0.0,21.543062378198066,19.69,0.0,21.543062378198066,21.543062378198066,0.3448275862068966,23.543062378198066,28.0,28.0,21.543062378198066,0.0,21.543062378198066,21.543062378198066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.543062378198066,21.543062378198066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 22:00:00,0.0,21.480746877006553,19.08,0.0,21.480746877006553,21.480746877006553,0.3448275862068966,23.480746877006553,28.0,28.0,21.480746877006553,0.0,21.480746877006553,21.480746877006553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.480746877006553,21.480746877006553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 23:00:00,0.0,21.48228688629865,18.37,0.0,21.48228688629865,21.48228688629865,0.3448275862068966,23.48228688629865,28.0,28.0,21.48228688629865,0.0,21.48228688629865,21.48228688629865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.48228688629865,21.48228688629865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 00:00:00,0.0,21.41894798654946,17.2,0.0,21.41894798654946,21.41894798654946,0.3448275862068966,23.41894798654946,28.0,28.0,21.41894798654946,0.0,21.41894798654946,21.41894798654946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.41894798654946,21.41894798654946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 01:00:00,0.0,21.322636955244505,15.16,0.0,21.322636955244505,21.322636955244505,0.3448275862068966,23.322636955244505,28.549230769230768,28.549230769230768,21.322636955244505,0.0,21.322636955244505,21.322636955244505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.322636955244505,21.322636955244505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 02:00:00,0.0,21.223436208439125,13.86,0.0,21.223436208439125,21.223436208439125,0.3448275862068966,23.223436208439125,29.39923076923077,29.39923076923077,21.223436208439125,0.0,21.223436208439125,21.223436208439125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.223436208439125,21.223436208439125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 03:00:00,0.0,21.121420462422783,12.87,0.0,21.121420462422783,21.121420462422783,0.3448275862068966,23.121420462422783,30.04653846153846,30.04653846153846,21.121420462422783,0.0,21.121420462422783,21.121420462422783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.121420462422783,21.121420462422783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 04:00:00,0.0,21.01736455217113,12.09,0.0,21.01736455217113,21.01736455217113,0.3448275862068966,23.01736455217113,30.556538461538462,30.556538461538462,21.01736455217113,0.0,21.01736455217113,21.01736455217113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.01736455217113,21.01736455217113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 05:00:00,0.0,20.70811806337096,11.7,0.0,20.70811806337096,20.70811806337096,0.3448275862068966,22.70811806337096,30.81153846153846,30.81153846153846,20.70811806337096,0.0,20.70811806337096,20.70811806337096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.70811806337096,20.70811806337096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 06:00:00,0.0,20.635225833984048,12.42,0.0,20.635225833984048,20.635225833984048,0.3448275862068966,22.635225833984048,30.34076923076923,30.34076923076923,20.635225833984048,0.0,20.635225833984048,20.635225833984048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.635225833984048,20.635225833984048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 07:00:00,0.0,20.744400494192256,15.25,0.0,20.744400494192256,20.744400494192256,0.3448275862068966,22.744400494192256,28.490384615384617,28.490384615384617,20.744400494192256,0.0,20.744400494192256,20.744400494192256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.744400494192256,20.744400494192256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 08:00:00,0.0,20.93539969155232,18.97,0.0,20.93539969155232,20.93539969155232,0.3448275862068966,22.93539969155232,28.0,28.0,20.93539969155232,0.0,20.93539969155232,20.93539969155232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.93539969155232,20.93539969155232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 09:00:00,0.0,21.06573892943845,21.09,0.0,21.06573892943845,21.06573892943845,0.3448275862068966,23.06573892943845,28.0,28.0,21.06573892943845,0.0,21.06573892943845,21.06573892943845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.06573892943845,21.06573892943845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 10:00:00,0.0,21.216510818433846,22.82,0.0,21.216510818433846,21.216510818433846,0.3448275862068966,23.216510818433846,28.0,28.0,21.216510818433846,0.0,21.216510818433846,21.216510818433846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.216510818433846,21.216510818433846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 11:00:00,0.0,21.373283621569342,24.13,0.0,21.373283621569342,21.373283621569342,0.3448275862068966,23.373283621569342,28.0,28.0,21.373283621569342,0.0,21.373283621569342,21.373283621569342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.373283621569342,21.373283621569342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 12:00:00,0.0,21.532841407149487,24.97,0.0,21.532841407149487,21.532841407149487,0.3448275862068966,23.532841407149487,28.0,28.0,21.532841407149487,0.0,21.532841407149487,21.532841407149487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.532841407149487,21.532841407149487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 13:00:00,0.0,21.665509043924132,24.97,0.0,21.665509043924132,21.665509043924132,0.3448275862068966,23.665509043924132,28.0,28.0,21.665509043924132,0.0,21.665509043924132,21.665509043924132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.665509043924132,21.665509043924132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 14:00:00,0.0,21.76208281439122,24.52,0.0,21.76208281439122,21.76208281439122,0.3448275862068966,23.76208281439122,28.0,28.0,21.76208281439122,0.0,21.76208281439122,21.76208281439122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.76208281439122,21.76208281439122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 15:00:00,0.0,21.856279351353102,24.63,0.0,21.856279351353102,21.856279351353102,0.3448275862068966,23.856279351353102,28.0,28.0,21.856279351353102,0.0,21.856279351353102,21.856279351353102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.856279351353102,21.856279351353102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 16:00:00,0.0,21.85707421389516,24.13,0.0,21.85707421389516,21.85707421389516,0.3448275862068966,23.85707421389516,28.0,28.0,21.85707421389516,0.0,21.85707421389516,21.85707421389516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85707421389516,21.85707421389516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 17:00:00,0.0,21.795795323591335,22.49,0.0,21.795795323591335,21.795795323591335,0.3448275862068966,23.795795323591335,28.0,28.0,21.795795323591335,0.0,21.795795323591335,21.795795323591335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.795795323591335,21.795795323591335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 18:00:00,0.0,21.733263044583865,21.54,0.0,21.733263044583865,21.733263044583865,0.3448275862068966,23.733263044583865,28.0,28.0,21.733263044583865,0.0,21.733263044583865,21.733263044583865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.733263044583865,21.733263044583865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 19:00:00,0.0,21.67780669250227,20.41,0.0,21.67780669250227,21.67780669250227,0.3448275862068966,23.67780669250227,28.0,28.0,21.67780669250227,0.0,21.67780669250227,21.67780669250227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.67780669250227,21.67780669250227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 20:00:00,0.0,21.649814772612732,20.62,0.0,21.649814772612732,21.649814772612732,0.3448275862068966,23.649814772612732,28.0,28.0,21.649814772612732,0.0,21.649814772612732,21.649814772612732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.649814772612732,21.649814772612732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 21:00:00,0.0,21.59159154977263,19.96,0.0,21.59159154977263,21.59159154977263,0.3448275862068966,23.59159154977263,28.0,28.0,21.59159154977263,0.0,21.59159154977263,21.59159154977263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.59159154977263,21.59159154977263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 22:00:00,0.0,21.525772754273987,19.24,0.0,21.525772754273987,21.525772754273987,0.3448275862068966,23.525772754273987,28.0,28.0,21.525772754273987,0.0,21.525772754273987,21.525772754273987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.525772754273987,21.525772754273987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 23:00:00,0.0,21.52502003803795,18.53,0.0,21.52502003803795,21.52502003803795,0.3448275862068966,23.52502003803795,28.0,28.0,21.52502003803795,0.0,21.52502003803795,21.52502003803795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.52502003803795,21.52502003803795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 00:00:00,0.0,21.47197270111113,17.86,0.0,21.47197270111113,21.47197270111113,0.3448275862068966,23.47197270111113,28.0,28.0,21.47197270111113,0.0,21.47197270111113,21.47197270111113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.47197270111113,21.47197270111113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 01:00:00,0.0,21.408877447423652,17.19,0.0,21.408877447423652,21.408877447423652,0.3448275862068966,23.408877447423652,28.0,28.0,21.408877447423652,0.0,21.408877447423652,21.408877447423652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.408877447423652,21.408877447423652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 02:00:00,0.0,21.34336849631503,16.68,0.0,21.34336849631503,21.34336849631503,0.3448275862068966,23.34336849631503,28.0,28.0,21.34336849631503,0.0,21.34336849631503,21.34336849631503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.34336849631503,21.34336849631503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 03:00:00,0.0,21.271971632181554,16.04,0.0,21.271971632181554,21.271971632181554,0.3448275862068966,23.271971632181554,28.0,28.0,21.271971632181554,0.0,21.271971632181554,21.271971632181554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.271971632181554,21.271971632181554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 04:00:00,0.0,21.196455054762808,15.41,0.0,21.196455054762808,21.196455054762808,0.3448275862068966,23.196455054762808,28.38576923076923,28.38576923076923,21.196455054762808,0.0,21.196455054762808,21.196455054762808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.196455054762808,21.196455054762808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 05:00:00,0.0,20.968714436041324,14.69,0.0,20.968714436041324,20.968714436041324,0.3448275862068966,22.968714436041324,28.856538461538463,28.856538461538463,20.968714436041324,0.0,20.968714436041324,20.968714436041324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.968714436041324,20.968714436041324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 06:00:00,0.0,20.901407199201667,14.53,0.0,20.901407199201667,20.901407199201667,0.3448275862068966,22.901407199201667,28.961153846153845,28.961153846153845,20.901407199201667,0.0,20.901407199201667,20.901407199201667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.901407199201667,20.901407199201667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 07:00:00,0.0,20.996754827154632,16.73,0.0,20.996754827154632,20.996754827154632,0.3448275862068966,22.996754827154632,28.0,28.0,20.996754827154632,0.0,20.996754827154632,20.996754827154632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.996754827154632,20.996754827154632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 08:00:00,0.0,21.154011018186342,19.36,0.0,21.154011018186342,21.154011018186342,0.3448275862068966,23.154011018186342,28.0,28.0,21.154011018186342,0.0,21.154011018186342,21.154011018186342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.154011018186342,21.154011018186342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 09:00:00,0.0,21.28615421638475,21.66,0.0,21.28615421638475,21.28615421638475,0.3448275862068966,23.28615421638475,28.0,28.0,21.28615421638475,0.0,21.28615421638475,21.28615421638475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.28615421638475,21.28615421638475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 10:00:00,0.0,21.4180248609431,22.92,0.0,21.4180248609431,21.4180248609431,0.3448275862068966,23.4180248609431,28.0,28.0,21.4180248609431,0.0,21.4180248609431,21.4180248609431,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.4180248609431,21.4180248609431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 11:00:00,0.0,21.568168227588483,24.15,0.0,21.568168227588483,21.568168227588483,0.3448275862068966,23.568168227588483,28.0,28.0,21.568168227588483,0.0,21.568168227588483,21.568168227588483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.568168227588483,21.568168227588483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 12:00:00,0.0,21.705960329755467,24.57,0.0,21.705960329755467,21.705960329755467,0.3448275862068966,23.705960329755467,28.0,28.0,21.705960329755467,0.0,21.705960329755467,21.705960329755467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.705960329755467,21.705960329755467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 13:00:00,0.0,21.8710174236802,25.53,0.0,21.8710174236802,21.8710174236802,0.3448275862068966,23.8710174236802,28.0,28.0,21.8710174236802,0.0,21.8710174236802,21.8710174236802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.8710174236802,21.8710174236802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 14:00:00,0.0,22.004660680737526,25.85,0.0,22.004660680737526,22.004660680737526,0.3448275862068966,24.004660680737526,28.0,28.0,22.004660680737526,0.0,22.004660680737526,22.004660680737526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.004660680737526,22.004660680737526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 15:00:00,0.0,22.11262095490561,26.07,0.0,22.11262095490561,22.11262095490561,0.3448275862068966,24.11262095490561,28.0,28.0,22.11262095490561,0.0,22.11262095490561,22.11262095490561,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.11262095490561,22.11262095490561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 16:00:00,0.0,22.22123323619356,26.09,0.0,22.22123323619356,22.22123323619356,0.3448275862068966,24.22123323619356,28.0,28.0,22.22123323619356,0.0,22.22123323619356,22.22123323619356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.22123323619356,22.22123323619356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 17:00:00,0.0,22.270898976469944,25.36,0.0,22.270898976469944,22.270898976469944,0.3448275862068966,24.270898976469944,28.0,28.0,22.270898976469944,0.0,22.270898976469944,22.270898976469944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.270898976469944,22.270898976469944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 18:00:00,0.0,22.260713902029618,24.21,0.0,22.260713902029618,22.260713902029618,0.3448275862068966,24.260713902029618,28.0,28.0,22.260713902029618,0.0,22.260713902029618,22.260713902029618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.260713902029618,22.260713902029618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 19:00:00,0.0,22.23429769793158,23.05,0.0,22.23429769793158,22.23429769793158,0.3448275862068966,24.23429769793158,28.0,28.0,22.23429769793158,0.0,22.23429769793158,22.23429769793158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.23429769793158,22.23429769793158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 20:00:00,0.0,22.216231751112694,23.18,0.0,22.216231751112694,22.216231751112694,0.3448275862068966,24.216231751112694,28.0,28.0,22.216231751112694,0.0,22.216231751112694,22.216231751112694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.216231751112694,22.216231751112694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 21:00:00,0.0,22.182799868670898,22.77,0.0,22.182799868670898,22.182799868670898,0.3448275862068966,24.182799868670898,28.0,28.0,22.182799868670898,0.0,22.182799868670898,22.182799868670898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.182799868670898,22.182799868670898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 22:00:00,0.0,22.11940720636882,21.68,0.0,22.11940720636882,22.11940720636882,0.3448275862068966,24.11940720636882,28.0,28.0,22.11940720636882,0.0,22.11940720636882,22.11940720636882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.11940720636882,22.11940720636882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 23:00:00,0.0,22.083701472862614,20.67,0.0,22.083701472862614,22.083701472862614,0.3448275862068966,24.083701472862614,28.0,28.0,22.083701472862614,0.0,22.083701472862614,22.083701472862614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.083701472862614,22.083701472862614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 00:00:00,0.0,22.02742159957009,19.8,0.0,22.02742159957009,22.02742159957009,0.3448275862068966,24.02742159957009,28.0,28.0,22.02742159957009,0.0,22.02742159957009,22.02742159957009,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.02742159957009,22.02742159957009,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 01:00:00,0.0,21.96744961929606,18.99,0.0,21.96744961929606,21.96744961929606,0.3448275862068966,23.96744961929606,28.0,28.0,21.96744961929606,0.0,21.96744961929606,21.96744961929606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.96744961929606,21.96744961929606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 02:00:00,0.0,21.902069235107213,18.18,0.0,21.902069235107213,21.902069235107213,0.3448275862068966,23.902069235107213,28.0,28.0,21.902069235107213,0.0,21.902069235107213,21.902069235107213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.902069235107213,21.902069235107213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 03:00:00,0.0,21.833543001412423,17.49,0.0,21.833543001412423,21.833543001412423,0.3448275862068966,23.833543001412423,28.0,28.0,21.833543001412423,0.0,21.833543001412423,21.833543001412423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.833543001412423,21.833543001412423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 04:00:00,0.0,21.76076112970304,16.81,0.0,21.76076112970304,21.76076112970304,0.3448275862068966,23.76076112970304,28.0,28.0,21.76076112970304,0.0,21.76076112970304,21.76076112970304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.76076112970304,21.76076112970304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 05:00:00,0.0,21.551544279259403,16.05,0.0,21.551544279259403,21.551544279259403,0.3448275862068966,23.551544279259403,28.0,28.0,21.551544279259403,0.0,21.551544279259403,21.551544279259403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.551544279259403,21.551544279259403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 06:00:00,0.0,21.453999339456274,16.17,0.0,21.453999339456274,21.453999339456274,0.3448275862068966,23.453999339456274,28.0,28.0,21.453999339456274,0.0,21.453999339456274,21.453999339456274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.453999339456274,21.453999339456274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 07:00:00,0.0,21.5486300938922,17.9,0.0,21.5486300938922,21.5486300938922,0.3448275862068966,23.5486300938922,28.0,28.0,21.5486300938922,0.0,21.5486300938922,21.5486300938922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.5486300938922,21.5486300938922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 08:00:00,0.0,21.70755870790656,20.56,0.0,21.70755870790656,21.70755870790656,0.3448275862068966,23.70755870790656,28.0,28.0,21.70755870790656,0.0,21.70755870790656,21.70755870790656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70755870790656,21.70755870790656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 09:00:00,0.0,21.818350664717652,22.24,0.0,21.818350664717652,21.818350664717652,0.3448275862068966,23.818350664717652,28.0,28.0,21.818350664717652,0.0,21.818350664717652,21.818350664717652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.818350664717652,21.818350664717652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 10:00:00,0.0,21.969709617446185,24.08,0.0,21.969709617446185,21.969709617446185,0.3448275862068966,23.969709617446185,28.0,28.0,21.969709617446185,0.0,21.969709617446185,21.969709617446185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.969709617446185,21.969709617446185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 11:00:00,0.0,22.13235781683414,25.49,0.0,22.13235781683414,22.13235781683414,0.3448275862068966,24.13235781683414,28.0,28.0,22.13235781683414,0.0,22.13235781683414,22.13235781683414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.13235781683414,22.13235781683414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 12:00:00,0.0,22.311212141425848,26.75,0.0,22.311212141425848,22.311212141425848,0.3448275862068966,24.311212141425848,28.0,28.0,22.311212141425848,0.0,22.311212141425848,22.311212141425848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.311212141425848,22.311212141425848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 13:00:00,0.0,22.45993502181161,26.91,0.0,22.45993502181161,22.45993502181161,0.3448275862068966,24.45993502181161,28.0,28.0,22.45993502181161,0.0,22.45993502181161,22.45993502181161,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.45993502181161,22.45993502181161,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 14:00:00,0.0,22.590589981483877,27.13,0.0,22.590589981483877,22.590589981483877,0.3448275862068966,24.590589981483877,28.0,28.0,22.590589981483877,0.0,22.590589981483877,22.590589981483877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.590589981483877,22.590589981483877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 15:00:00,0.0,22.68695745411368,27.1,0.0,22.68695745411368,22.68695745411368,0.3448275862068966,24.68695745411368,28.0,28.0,22.68695745411368,0.0,22.68695745411368,22.68695745411368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.68695745411368,22.68695745411368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 16:00:00,0.0,22.75483390124569,26.47,0.0,22.75483390124569,22.75483390124569,0.3448275862068966,24.75483390124569,28.0,28.0,22.75483390124569,0.0,22.75483390124569,22.75483390124569,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.75483390124569,22.75483390124569,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 17:00:00,0.0,22.78583013159127,25.6,0.0,22.78583013159127,22.78583013159127,0.3448275862068966,24.78583013159127,28.0,28.0,22.78583013159127,0.0,22.78583013159127,22.78583013159127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.78583013159127,22.78583013159127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 18:00:00,0.0,22.7879724431548,24.99,0.0,22.7879724431548,22.7879724431548,0.3448275862068966,24.7879724431548,28.0,28.0,22.7879724431548,0.0,22.7879724431548,22.7879724431548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.7879724431548,22.7879724431548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 19:00:00,0.0,22.758494717213438,23.74,0.0,22.758494717213438,22.758494717213438,0.3448275862068966,24.758494717213438,28.0,28.0,22.758494717213438,0.0,22.758494717213438,22.758494717213438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.758494717213438,22.758494717213438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 20:00:00,0.0,22.687248976187497,22.64,0.0,22.687248976187497,22.687248976187497,0.3448275862068966,24.687248976187497,28.0,28.0,22.687248976187497,0.0,22.687248976187497,22.687248976187497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.687248976187497,22.687248976187497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 21:00:00,0.0,22.657940118694817,22.75,0.0,22.657940118694817,22.657940118694817,0.3448275862068966,24.657940118694817,28.0,28.0,22.657940118694817,0.0,22.657940118694817,22.657940118694817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.657940118694817,22.657940118694817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 22:00:00,0.0,22.596945989498934,21.84,0.0,22.596945989498934,22.596945989498934,0.3448275862068966,24.596945989498934,28.0,28.0,22.596945989498934,0.0,22.596945989498934,22.596945989498934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.596945989498934,22.596945989498934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 23:00:00,0.0,22.568811687047912,21.0,0.0,22.568811687047912,22.568811687047912,0.3448275862068966,24.568811687047912,28.0,28.0,22.568811687047912,0.0,22.568811687047912,22.568811687047912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.568811687047912,22.568811687047912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 00:00:00,0.0,22.513501755891628,20.24,0.0,22.513501755891628,22.513501755891628,0.3448275862068966,24.513501755891628,28.0,28.0,22.513501755891628,0.0,22.513501755891628,22.513501755891628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.513501755891628,22.513501755891628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 01:00:00,0.0,22.448678897594085,19.28,0.0,22.448678897594085,22.448678897594085,0.3448275862068966,24.448678897594085,28.0,28.0,22.448678897594085,0.0,22.448678897594085,22.448678897594085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.448678897594085,22.448678897594085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 02:00:00,0.0,22.3632839364087,18.34,0.0,22.3632839364087,22.3632839364087,0.3448275862068966,24.3632839364087,28.0,28.0,22.3632839364087,0.0,22.3632839364087,22.3632839364087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.3632839364087,22.3632839364087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 03:00:00,0.0,22.282285462735288,17.45,0.0,22.282285462735288,22.282285462735288,0.3448275862068966,24.282285462735288,28.0,28.0,22.282285462735288,0.0,22.282285462735288,22.282285462735288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.282285462735288,22.282285462735288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 04:00:00,0.0,22.198325997372933,16.61,0.0,22.198325997372933,22.198325997372933,0.3448275862068966,24.198325997372933,28.0,28.0,22.198325997372933,0.0,22.198325997372933,22.198325997372933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.198325997372933,22.198325997372933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 05:00:00,0.0,22.115025375297172,15.9,0.0,22.115025375297172,22.115025375297172,0.3448275862068966,24.115025375297172,28.065384615384616,28.065384615384616,22.115025375297172,0.0,22.115025375297172,22.115025375297172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.115025375297172,22.115025375297172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 06:00:00,0.0,22.09995671583089,15.79,0.0,22.09995671583089,22.09995671583089,0.3448275862068966,24.09995671583089,28.137307692307694,28.137307692307694,22.09995671583089,0.0,22.09995671583089,22.09995671583089,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.09995671583089,22.09995671583089,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 07:00:00,0.0,22.056958060114184,17.76,0.0,22.056958060114184,22.056958060114184,0.3448275862068966,24.056958060114184,28.0,28.0,22.056958060114184,0.0,22.056958060114184,22.056958060114184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.056958060114184,22.056958060114184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 08:00:00,0.0,22.19865599202277,20.96,0.0,22.19865599202277,22.19865599202277,0.3448275862068966,24.19865599202277,28.0,28.0,22.19865599202277,0.0,22.19865599202277,22.19865599202277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.19865599202277,22.19865599202277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 09:00:00,0.0,22.373338082012594,23.57,0.0,22.373338082012594,22.373338082012594,0.3448275862068966,24.373338082012594,28.0,28.0,22.373338082012594,0.0,22.373338082012594,22.373338082012594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.373338082012594,22.373338082012594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 10:00:00,0.0,22.534360283068928,25.17,0.0,22.534360283068928,22.534360283068928,0.3448275862068966,24.534360283068928,28.0,28.0,22.534360283068928,0.0,22.534360283068928,22.534360283068928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.534360283068928,22.534360283068928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 11:00:00,0.0,22.705486202107956,26.59,0.0,22.705486202107956,22.705486202107956,0.3448275862068966,24.705486202107956,28.0,28.0,22.705486202107956,0.0,22.705486202107956,22.705486202107956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.705486202107956,22.705486202107956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 12:00:00,0.0,22.868460522929176,27.29,0.0,22.868460522929176,22.868460522929176,0.3448275862068966,24.868460522929176,28.0,28.0,22.868460522929176,0.0,22.868460522929176,22.868460522929176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.868460522929176,22.868460522929176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 13:00:00,0.0,23.01808425399186,27.76,0.0,23.01808425399186,23.01808425399186,0.3448275862068966,25.01808425399186,28.0,28.0,23.01808425399186,0.0,23.01808425399186,23.01808425399186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.01808425399186,23.01808425399186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 14:00:00,0.0,23.1113197674389,27.21,0.0,23.1113197674389,23.1113197674389,0.3448275862068966,25.1113197674389,28.0,28.0,23.1113197674389,0.0,23.1113197674389,23.1113197674389,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.1113197674389,23.1113197674389,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 15:00:00,0.0,23.163470206209638,26.6,0.0,23.163470206209638,23.163470206209638,0.3448275862068966,25.163470206209638,28.0,28.0,23.163470206209638,0.0,23.163470206209638,23.163470206209638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.163470206209638,23.163470206209638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 16:00:00,0.0,23.160670999035116,26.01,0.0,23.160670999035116,23.160670999035116,0.3448275862068966,25.160670999035116,28.0,28.0,23.160670999035116,0.0,23.160670999035116,23.160670999035116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.160670999035116,23.160670999035116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 17:00:00,0.0,23.189332188967793,25.29,0.0,23.189332188967793,23.189332188967793,0.3448275862068966,25.189332188967793,28.0,28.0,23.189332188967793,0.0,23.189332188967793,23.189332188967793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.189332188967793,23.189332188967793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 18:00:00,0.0,23.182190565517665,24.54,0.0,23.182190565517665,23.182190565517665,0.3448275862068966,25.182190565517665,28.0,28.0,23.182190565517665,0.0,23.182190565517665,23.182190565517665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.182190565517665,23.182190565517665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 19:00:00,0.0,23.150769766676113,23.87,0.0,23.150769766676113,23.150769766676113,0.3448275862068966,25.150769766676113,28.0,28.0,23.150769766676113,0.0,23.150769766676113,23.150769766676113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.150769766676113,23.150769766676113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 20:00:00,0.0,23.029300131441186,21.72,0.0,23.029300131441186,23.029300131441186,0.3448275862068966,25.029300131441186,28.0,28.0,23.029300131441186,0.0,23.029300131441186,23.029300131441186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.029300131441186,23.029300131441186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 21:00:00,0.0,23.02736621559565,22.31,0.0,23.02736621559565,23.02736621559565,0.3448275862068966,25.02736621559565,28.0,28.0,23.02736621559565,0.0,23.02736621559565,23.02736621559565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.02736621559565,23.02736621559565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 22:00:00,0.0,22.985813534870676,21.42,0.0,22.985813534870676,22.985813534870676,0.3448275862068966,24.985813534870676,28.0,28.0,22.985813534870676,0.0,22.985813534870676,22.985813534870676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.985813534870676,22.985813534870676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 23:00:00,0.0,22.92796669171794,20.46,0.0,22.92796669171794,22.92796669171794,0.3448275862068966,24.92796669171794,28.0,28.0,22.92796669171794,0.0,22.92796669171794,22.92796669171794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.92796669171794,22.92796669171794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 00:00:00,0.0,22.858001274441676,19.58,0.0,22.858001274441676,22.858001274441676,0.3448275862068966,24.858001274441676,28.0,28.0,22.858001274441676,0.0,22.858001274441676,22.858001274441676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.858001274441676,22.858001274441676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 01:00:00,0.0,22.784691258326827,18.68,0.0,22.784691258326827,22.784691258326827,0.3448275862068966,24.784691258326827,28.0,28.0,22.784691258326827,0.0,22.784691258326827,22.784691258326827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.784691258326827,22.784691258326827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 02:00:00,0.0,22.68660682952314,17.52,0.0,22.68660682952314,22.68660682952314,0.3448275862068966,24.68660682952314,28.0,28.0,22.68660682952314,0.0,22.68660682952314,22.68660682952314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.68660682952314,22.68660682952314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 03:00:00,0.0,22.598709904440703,16.78,0.0,22.598709904440703,22.598709904440703,0.3448275862068966,24.598709904440703,28.0,28.0,22.598709904440703,0.0,22.598709904440703,22.598709904440703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.598709904440703,22.598709904440703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 04:00:00,0.0,22.510625907379755,16.14,0.0,22.510625907379755,22.510625907379755,0.3448275862068966,24.510625907379755,28.0,28.0,22.510625907379755,0.0,22.510625907379755,22.510625907379755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.510625907379755,22.510625907379755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 05:00:00,0.0,22.420399595707195,15.53,0.0,22.420399595707195,22.420399595707195,0.3448275862068966,24.420399595707195,28.307307692307692,28.307307692307692,22.420399595707195,0.0,22.420399595707195,22.420399595707195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.420399595707195,22.420399595707195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 06:00:00,0.0,22.346261366473435,15.68,0.0,22.346261366473435,22.346261366473435,0.3448275862068966,24.346261366473435,28.209230769230768,28.209230769230768,22.346261366473435,0.0,22.346261366473435,22.346261366473435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.346261366473435,22.346261366473435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 07:00:00,0.0,22.231179377614183,17.77,0.0,22.231179377614183,22.231179377614183,0.3448275862068966,24.231179377614183,28.0,28.0,22.231179377614183,0.0,22.231179377614183,22.231179377614183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.231179377614183,22.231179377614183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 08:00:00,0.0,22.307592888958403,19.39,0.0,22.307592888958403,22.307592888958403,0.3448275862068966,24.307592888958403,28.0,28.0,22.307592888958403,0.0,22.307592888958403,22.307592888958403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.307592888958403,22.307592888958403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 09:00:00,0.0,22.383123236674592,20.72,0.0,22.383123236674592,22.383123236674592,0.3448275862068966,24.383123236674592,28.0,28.0,22.383123236674592,0.0,22.383123236674592,22.383123236674592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.383123236674592,22.383123236674592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 10:00:00,0.0,22.508992708182042,22.14,0.0,22.508992708182042,22.508992708182042,0.3448275862068966,24.508992708182042,28.0,28.0,22.508992708182042,0.0,22.508992708182042,22.508992708182042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.508992708182042,22.508992708182042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 11:00:00,0.0,22.588122628587882,23.06,0.0,22.588122628587882,22.588122628587882,0.3448275862068966,24.588122628587882,28.0,28.0,22.588122628587882,0.0,22.588122628587882,22.588122628587882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.588122628587882,22.588122628587882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 12:00:00,0.0,22.601438908525182,23.72,0.0,22.601438908525182,22.601438908525182,0.3448275862068966,24.601438908525182,28.0,28.0,22.601438908525182,0.0,22.601438908525182,22.601438908525182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.601438908525182,22.601438908525182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 13:00:00,0.0,22.720901200818567,24.18,0.0,22.720901200818567,22.720901200818567,0.3448275862068966,24.720901200818567,28.0,28.0,22.720901200818567,0.0,22.720901200818567,22.720901200818567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.720901200818567,22.720901200818567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 14:00:00,0.0,22.656187267724142,22.85,0.0,22.656187267724142,22.656187267724142,0.3448275862068966,24.656187267724142,28.0,28.0,22.656187267724142,0.0,22.656187267724142,22.656187267724142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.656187267724142,22.656187267724142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 15:00:00,0.0,22.64052203816759,23.05,0.0,22.64052203816759,22.64052203816759,0.3448275862068966,24.64052203816759,28.0,28.0,22.64052203816759,0.0,22.64052203816759,22.64052203816759,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.64052203816759,22.64052203816759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 16:00:00,0.0,22.613684393944325,22.65,0.0,22.613684393944325,22.613684393944325,0.3448275862068966,24.613684393944325,28.0,28.0,22.613684393944325,0.0,22.613684393944325,22.613684393944325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.613684393944325,22.613684393944325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 17:00:00,0.0,22.649554081168148,22.46,0.0,22.649554081168148,22.649554081168148,0.3448275862068966,24.649554081168148,28.0,28.0,22.649554081168148,0.0,22.649554081168148,22.649554081168148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.649554081168148,22.649554081168148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 18:00:00,0.0,22.53803655903205,20.05,0.0,22.53803655903205,22.53803655903205,0.3448275862068966,24.53803655903205,28.0,28.0,22.53803655903205,0.0,22.53803655903205,22.53803655903205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.53803655903205,22.53803655903205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 19:00:00,0.0,22.46483153410658,19.64,0.0,22.46483153410658,22.46483153410658,0.3448275862068966,24.46483153410658,28.0,28.0,22.46483153410658,0.0,22.46483153410658,22.46483153410658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.46483153410658,22.46483153410658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 20:00:00,0.0,22.37499890121877,18.77,0.0,22.37499890121877,22.37499890121877,0.3448275862068966,24.37499890121877,28.0,28.0,22.37499890121877,0.0,22.37499890121877,22.37499890121877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.37499890121877,22.37499890121877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 21:00:00,0.0,22.342306403765328,15.75,0.0,22.342306403765328,22.342306403765328,0.3448275862068966,24.342306403765328,28.16346153846154,28.16346153846154,22.342306403765328,0.0,22.342306403765328,22.342306403765328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.342306403765328,22.342306403765328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 22:00:00,0.0,22.274861700622836,15.26,0.0,22.274861700622836,22.274861700622836,0.3448275862068966,24.274861700622836,28.483846153846155,28.483846153846155,22.274861700622836,0.0,22.274861700622836,22.274861700622836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.274861700622836,22.274861700622836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 23:00:00,0.0,22.198007554659036,15.14,0.0,22.198007554659036,22.198007554659036,0.3448275862068966,24.198007554659036,28.56230769230769,28.56230769230769,22.198007554659036,0.0,22.198007554659036,22.198007554659036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.198007554659036,22.198007554659036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 00:00:00,0.0,22.085193687779533,13.61,0.0,22.085193687779533,22.085193687779533,0.3448275862068966,24.085193687779533,29.56269230769231,29.56269230769231,22.085193687779533,0.0,22.085193687779533,22.085193687779533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.085193687779533,22.085193687779533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 01:00:00,0.0,22.004111605693687,14.1,0.0,22.004111605693687,22.004111605693687,0.3448275862068966,24.004111605693687,29.242307692307694,29.242307692307694,22.004111605693687,0.0,22.004111605693687,22.004111605693687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.004111605693687,22.004111605693687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 02:00:00,0.0,21.93308496813851,14.69,0.0,21.93308496813851,21.93308496813851,0.3448275862068966,23.93308496813851,28.856538461538463,28.856538461538463,21.93308496813851,0.0,21.93308496813851,21.93308496813851,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.93308496813851,21.93308496813851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 03:00:00,0.0,21.85268066827336,14.48,0.0,21.85268066827336,21.85268066827336,0.3448275862068966,23.85268066827336,28.993846153846153,28.993846153846153,21.85268066827336,0.0,21.85268066827336,21.85268066827336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85268066827336,21.85268066827336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 04:00:00,0.0,21.766344463173155,14.03,0.0,21.766344463173155,21.766344463173155,0.3448275862068966,23.766344463173155,29.288076923076922,29.288076923076922,21.766344463173155,0.0,21.766344463173155,21.766344463173155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.766344463173155,21.766344463173155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
