timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-30 05:00:00,0.0,21.48445729184577,13.35,0.0,21.48445729184577,21.48445729184577,0.3448275862068966,23.48445729184577,29.732692307692307,29.732692307692307,21.48445729184577,0.0,21.48445729184577,21.48445729184577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.48445729184577,21.48445729184577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 06:00:00,0.0,21.40768279667551,13.6,0.0,21.40768279667551,21.40768279667551,0.3448275862068966,23.40768279667551,29.56923076923077,29.56923076923077,21.40768279667551,0.0,21.40768279667551,21.40768279667551,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.40768279667551,21.40768279667551,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 07:00:00,0.0,21.475117670497887,15.26,0.0,21.475117670497887,21.475117670497887,0.3448275862068966,23.475117670497887,28.483846153846155,28.483846153846155,21.475117670497887,0.0,21.475117670497887,21.475117670497887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.475117670497887,21.475117670497887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 08:00:00,0.0,21.566061898573615,16.75,0.0,21.566061898573615,21.566061898573615,0.3448275862068966,23.566061898573615,28.0,28.0,21.566061898573615,0.0,21.566061898573615,21.566061898573615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.566061898573615,21.566061898573615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 09:00:00,0.0,21.6699811372939,19.13,0.0,21.6699811372939,21.6699811372939,0.3448275862068966,23.6699811372939,28.0,28.0,21.6699811372939,0.0,21.6699811372939,21.6699811372939,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.6699811372939,21.6699811372939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 10:00:00,0.0,21.80446375323045,21.0,0.0,21.80446375323045,21.80446375323045,0.3448275862068966,23.80446375323045,28.0,28.0,21.80446375323045,0.0,21.80446375323045,21.80446375323045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.80446375323045,21.80446375323045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 11:00:00,0.0,21.949073141665988,22.44,0.0,21.949073141665988,21.949073141665988,0.3448275862068966,23.949073141665988,28.0,28.0,21.949073141665988,0.0,21.949073141665988,21.949073141665988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.949073141665988,21.949073141665988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 12:00:00,0.0,22.09701137716646,23.42,0.0,22.09701137716646,22.09701137716646,0.3448275862068966,24.09701137716646,28.0,28.0,22.09701137716646,0.0,22.09701137716646,22.09701137716646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.09701137716646,22.09701137716646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 13:00:00,0.0,22.207200969618523,23.64,0.0,22.207200969618523,22.207200969618523,0.3448275862068966,24.207200969618523,28.0,28.0,22.207200969618523,0.0,22.207200969618523,22.207200969618523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.207200969618523,22.207200969618523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 14:00:00,0.0,22.31521652753203,24.1,0.0,22.31521652753203,22.31521652753203,0.3448275862068966,24.31521652753203,28.0,28.0,22.31521652753203,0.0,22.31521652753203,22.31521652753203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.31521652753203,22.31521652753203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 15:00:00,0.0,22.36900776089113,23.56,0.0,22.36900776089113,22.36900776089113,0.3448275862068966,24.36900776089113,28.0,28.0,22.36900776089113,0.0,22.36900776089113,22.36900776089113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.36900776089113,22.36900776089113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 16:00:00,0.0,22.38321852666381,22.11,0.0,22.38321852666381,22.38321852666381,0.3448275862068966,24.38321852666381,28.0,28.0,22.38321852666381,0.0,22.38321852666381,22.38321852666381,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.38321852666381,22.38321852666381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 17:00:00,0.0,22.327550009458246,20.27,0.0,22.327550009458246,22.327550009458246,0.3448275862068966,24.327550009458246,28.0,28.0,22.327550009458246,0.0,22.327550009458246,22.327550009458246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.327550009458246,22.327550009458246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 18:00:00,0.0,22.29427061407621,19.91,0.0,22.29427061407621,22.29427061407621,0.3448275862068966,24.29427061407621,28.0,28.0,22.29427061407621,0.0,22.29427061407621,22.29427061407621,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.29427061407621,22.29427061407621,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 19:00:00,0.0,22.271115939491555,19.56,0.0,22.271115939491555,22.271115939491555,0.3448275862068966,24.271115939491555,28.0,28.0,22.271115939491555,0.0,22.271115939491555,22.271115939491555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.271115939491555,22.271115939491555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 20:00:00,0.0,22.209135247669778,19.2,0.0,22.209135247669778,22.209135247669778,0.3448275862068966,24.209135247669778,28.0,28.0,22.209135247669778,0.0,22.209135247669778,22.209135247669778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.209135247669778,22.209135247669778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 21:00:00,0.0,22.145210068704692,18.85,0.0,22.145210068704692,22.145210068704692,0.3448275862068966,24.145210068704692,28.0,28.0,22.145210068704692,0.0,22.145210068704692,22.145210068704692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.145210068704692,22.145210068704692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 22:00:00,0.0,22.082955919155165,18.5,0.0,22.082955919155165,22.082955919155165,0.3448275862068966,24.082955919155165,28.0,28.0,22.082955919155165,0.0,22.082955919155165,22.082955919155165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.082955919155165,22.082955919155165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 23:00:00,0.0,22.110491749584888,18.14,0.0,22.110491749584888,22.110491749584888,0.3448275862068966,24.110491749584888,28.0,28.0,22.110491749584888,0.0,22.110491749584888,22.110491749584888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.110491749584888,22.110491749584888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 00:00:00,0.0,22.064595821308252,17.79,0.0,22.064595821308252,22.064595821308252,0.3448275862068966,24.064595821308252,28.0,28.0,22.064595821308252,0.0,22.064595821308252,22.064595821308252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.064595821308252,22.064595821308252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 01:00:00,0.0,22.00618554287918,17.43,0.0,22.00618554287918,22.00618554287918,0.3448275862068966,24.00618554287918,28.0,28.0,22.00618554287918,0.0,22.00618554287918,22.00618554287918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.00618554287918,22.00618554287918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 02:00:00,0.0,21.943819146728273,17.08,0.0,21.943819146728273,21.943819146728273,0.3448275862068966,23.943819146728273,28.0,28.0,21.943819146728273,0.0,21.943819146728273,21.943819146728273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.943819146728273,21.943819146728273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 03:00:00,0.0,21.87914704720655,16.73,0.0,21.87914704720655,21.87914704720655,0.3448275862068966,23.87914704720655,28.0,28.0,21.87914704720655,0.0,21.87914704720655,21.87914704720655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.87914704720655,21.87914704720655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 04:00:00,0.0,21.812342944186746,16.37,0.0,21.812342944186746,21.812342944186746,0.3448275862068966,23.812342944186746,28.0,28.0,21.812342944186746,0.0,21.812342944186746,21.812342944186746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.812342944186746,21.812342944186746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 05:00:00,0.0,21.617445973540757,16.02,0.0,21.617445973540757,21.617445973540757,0.3448275862068966,23.617445973540757,28.0,28.0,21.617445973540757,0.0,21.617445973540757,21.617445973540757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.617445973540757,21.617445973540757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 06:00:00,0.0,21.548910940708637,15.66,0.0,21.548910940708637,21.548910940708637,0.3448275862068966,23.548910940708637,28.22230769230769,28.22230769230769,21.548910940708637,0.0,21.548910940708637,21.548910940708637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.548910940708637,21.548910940708637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 07:00:00,0.0,21.55168247107415,15.31,0.0,21.55168247107415,21.55168247107415,0.3448275862068966,23.55168247107415,28.451153846153847,28.451153846153847,21.55168247107415,0.0,21.55168247107415,21.55168247107415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.55168247107415,21.55168247107415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 08:00:00,0.0,21.55371683519506,14.96,0.0,21.55371683519506,21.55371683519506,0.3448275862068966,23.55371683519506,28.68,28.68,21.55371683519506,0.0,21.55371683519506,21.55371683519506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.55371683519506,21.55371683519506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 09:00:00,0.0,21.868076607755143,22.86,0.0,21.868076607755143,21.868076607755143,0.3448275862068966,23.868076607755143,28.0,28.0,21.868076607755143,0.0,21.868076607755143,21.868076607755143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.868076607755143,21.868076607755143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 10:00:00,0.0,22.048267863421035,24.41,0.0,22.048267863421035,22.048267863421035,0.3448275862068966,24.048267863421035,28.0,28.0,22.048267863421035,0.0,22.048267863421035,22.048267863421035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.048267863421035,22.048267863421035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 11:00:00,0.0,22.214133566070068,25.62,0.0,22.214133566070068,22.214133566070068,0.3448275862068966,24.214133566070068,28.0,28.0,22.214133566070068,0.0,22.214133566070068,22.214133566070068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.214133566070068,22.214133566070068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 12:00:00,0.0,22.387060518157657,26.63,0.0,22.387060518157657,22.387060518157657,0.3448275862068966,24.387060518157657,28.0,28.0,22.387060518157657,0.0,22.387060518157657,22.387060518157657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.387060518157657,22.387060518157657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 13:00:00,0.0,22.547246998115817,27.08,0.0,22.547246998115817,22.547246998115817,0.3448275862068966,24.547246998115817,28.0,28.0,22.547246998115817,0.0,22.547246998115817,22.547246998115817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.547246998115817,22.547246998115817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 14:00:00,0.0,22.687777837222427,27.4,0.0,22.687777837222427,22.687777837222427,0.3448275862068966,24.687777837222427,28.0,28.0,22.687777837222427,0.0,22.687777837222427,22.687777837222427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.687777837222427,22.687777837222427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 15:00:00,0.0,22.791012308075615,27.31,0.0,22.791012308075615,22.791012308075615,0.3448275862068966,24.791012308075615,28.0,28.0,22.791012308075615,0.0,22.791012308075615,22.791012308075615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.791012308075615,22.791012308075615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 16:00:00,0.0,22.879621933378736,26.87,0.0,22.879621933378736,22.879621933378736,0.3448275862068966,24.879621933378736,28.0,28.0,22.879621933378736,0.0,22.879621933378736,22.879621933378736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.879621933378736,22.879621933378736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 17:00:00,0.0,22.92924162861658,26.28,0.0,22.92924162861658,22.92924162861658,0.3448275862068966,24.92924162861658,28.0,28.0,22.92924162861658,0.0,22.92924162861658,22.92924162861658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.92924162861658,22.92924162861658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 18:00:00,0.0,22.92872493652026,25.47,0.0,22.92872493652026,22.92872493652026,0.3448275862068966,24.92872493652026,28.0,28.0,22.92872493652026,0.0,22.92872493652026,22.92872493652026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.92872493652026,22.92872493652026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 19:00:00,0.0,22.91871326047918,24.7,0.0,22.91871326047918,22.91871326047918,0.3448275862068966,24.91871326047918,28.0,28.0,22.91871326047918,0.0,22.91871326047918,22.91871326047918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.91871326047918,22.91871326047918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 20:00:00,0.0,22.869011791052003,23.84,0.0,22.869011791052003,22.869011791052003,0.3448275862068966,24.869011791052003,28.0,28.0,22.869011791052003,0.0,22.869011791052003,22.869011791052003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.869011791052003,22.869011791052003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 21:00:00,0.0,22.812841518936555,22.99,0.0,22.812841518936555,22.812841518936555,0.3448275862068966,24.812841518936555,28.0,28.0,22.812841518936555,0.0,22.812841518936555,22.812841518936555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.812841518936555,22.812841518936555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 22:00:00,0.0,22.748864418328008,22.03,0.0,22.748864418328008,22.748864418328008,0.3448275862068966,24.748864418328008,28.0,28.0,22.748864418328008,0.0,22.748864418328008,22.748864418328008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.748864418328008,22.748864418328008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 23:00:00,0.0,22.714649474210788,20.87,0.0,22.714649474210788,22.714649474210788,0.3448275862068966,24.714649474210788,28.0,28.0,22.714649474210788,0.0,22.714649474210788,22.714649474210788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.714649474210788,22.714649474210788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 00:00:00,0.0,22.651924632043247,19.76,0.0,22.651924632043247,22.651924632043247,0.3448275862068966,24.651924632043247,28.0,28.0,22.651924632043247,0.0,22.651924632043247,22.651924632043247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.651924632043247,22.651924632043247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 01:00:00,0.0,22.58469179010701,18.82,0.0,22.58469179010701,22.58469179010701,0.3448275862068966,24.58469179010701,28.0,28.0,22.58469179010701,0.0,22.58469179010701,22.58469179010701,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.58469179010701,22.58469179010701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 02:00:00,0.0,22.5068244177088,17.68,0.0,22.5068244177088,22.5068244177088,0.3448275862068966,24.5068244177088,28.0,28.0,22.5068244177088,0.0,22.5068244177088,22.5068244177088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.5068244177088,22.5068244177088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 03:00:00,0.0,22.42784860700092,16.9,0.0,22.42784860700092,22.42784860700092,0.3448275862068966,24.42784860700092,28.0,28.0,22.42784860700092,0.0,22.42784860700092,22.42784860700092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.42784860700092,22.42784860700092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 04:00:00,0.0,22.349510412483326,16.39,0.0,22.349510412483326,22.349510412483326,0.3448275862068966,24.349510412483326,28.0,28.0,22.349510412483326,0.0,22.349510412483326,22.349510412483326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.349510412483326,22.349510412483326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 05:00:00,0.0,22.133322297959026,16.06,0.0,22.133322297959026,22.133322297959026,0.3448275862068966,24.133322297959026,28.0,28.0,22.133322297959026,0.0,22.133322297959026,22.133322297959026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.133322297959026,22.133322297959026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 06:00:00,0.0,22.03757206252877,16.15,0.0,22.03757206252877,22.03757206252877,0.3448275862068966,24.03757206252877,28.0,28.0,22.03757206252877,0.0,22.03757206252877,22.03757206252877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.03757206252877,22.03757206252877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 07:00:00,0.0,22.12250502018339,17.53,0.0,22.12250502018339,22.12250502018339,0.3448275862068966,24.12250502018339,28.0,28.0,22.12250502018339,0.0,22.12250502018339,22.12250502018339,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.12250502018339,22.12250502018339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 08:00:00,0.0,22.099375776478567,17.76,0.0,22.099375776478567,22.099375776478567,0.3448275862068966,24.099375776478567,28.0,28.0,22.099375776478567,0.0,22.099375776478567,22.099375776478567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.099375776478567,22.099375776478567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 09:00:00,0.0,22.107108178798946,18.02,0.0,22.107108178798946,22.107108178798946,0.3448275862068966,24.107108178798946,28.0,28.0,22.107108178798946,0.0,22.107108178798946,22.107108178798946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.107108178798946,22.107108178798946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 10:00:00,0.0,22.12889456306325,18.29,0.0,22.12889456306325,22.12889456306325,0.3448275862068966,24.12889456306325,28.0,28.0,22.12889456306325,0.0,22.12889456306325,22.12889456306325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.12889456306325,22.12889456306325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 11:00:00,0.0,22.158043657394437,18.45,0.0,22.158043657394437,22.158043657394437,0.3448275862068966,24.158043657394437,28.0,28.0,22.158043657394437,0.0,22.158043657394437,22.158043657394437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.158043657394437,22.158043657394437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 12:00:00,0.0,22.235227376552352,19.9,0.0,22.235227376552352,22.235227376552352,0.3448275862068966,24.235227376552352,28.0,28.0,22.235227376552352,0.0,22.235227376552352,22.235227376552352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.235227376552352,22.235227376552352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 13:00:00,0.0,22.19496853102082,19.45,0.0,22.19496853102082,22.19496853102082,0.3448275862068966,24.19496853102082,28.0,28.0,22.19496853102082,0.0,22.19496853102082,22.19496853102082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.19496853102082,22.19496853102082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 14:00:00,0.0,22.280924621839453,20.25,0.0,22.280924621839453,22.280924621839453,0.3448275862068966,24.280924621839453,28.0,28.0,22.280924621839453,0.0,22.280924621839453,22.280924621839453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.280924621839453,22.280924621839453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 15:00:00,0.0,22.305945311228,19.93,0.0,22.305945311228,22.305945311228,0.3448275862068966,24.305945311228,28.0,28.0,22.305945311228,0.0,22.305945311228,22.305945311228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.305945311228,22.305945311228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 16:00:00,0.0,22.289515051209627,18.92,0.0,22.289515051209627,22.289515051209627,0.3448275862068966,24.289515051209627,28.0,28.0,22.289515051209627,0.0,22.289515051209627,22.289515051209627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.289515051209627,22.289515051209627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 17:00:00,0.0,22.2370860662704,18.05,0.0,22.2370860662704,22.2370860662704,0.3448275862068966,24.2370860662704,28.0,28.0,22.2370860662704,0.0,22.2370860662704,22.2370860662704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.2370860662704,22.2370860662704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 18:00:00,0.0,22.136878307281712,17.29,0.0,22.136878307281712,22.136878307281712,0.3448275862068966,24.136878307281712,28.0,28.0,22.136878307281712,0.0,22.136878307281712,22.136878307281712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.136878307281712,22.136878307281712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 19:00:00,0.0,22.082851345581414,16.78,0.0,22.082851345581414,22.082851345581414,0.3448275862068966,24.082851345581414,28.0,28.0,22.082851345581414,0.0,22.082851345581414,22.082851345581414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.082851345581414,22.082851345581414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 20:00:00,0.0,21.968299964742183,15.71,0.0,21.968299964742183,21.968299964742183,0.3448275862068966,23.968299964742183,28.189615384615383,28.189615384615383,21.968299964742183,0.0,21.968299964742183,21.968299964742183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.968299964742183,21.968299964742183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 21:00:00,0.0,21.87028464940259,15.3,0.0,21.87028464940259,21.87028464940259,0.3448275862068966,23.87028464940259,28.45769230769231,28.45769230769231,21.87028464940259,0.0,21.87028464940259,21.87028464940259,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.87028464940259,21.87028464940259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 22:00:00,0.0,21.77027859040402,14.74,0.0,21.77027859040402,21.77027859040402,0.3448275862068966,23.77027859040402,28.823846153846155,28.823846153846155,21.77027859040402,0.0,21.77027859040402,21.77027859040402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.77027859040402,21.77027859040402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 23:00:00,0.0,21.83751078522216,14.03,0.0,21.83751078522216,21.83751078522216,0.3448275862068966,23.83751078522216,29.288076923076922,29.288076923076922,21.83751078522216,0.0,21.83751078522216,21.83751078522216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.83751078522216,21.83751078522216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 00:00:00,0.0,21.777404649580937,13.69,0.0,21.777404649580937,21.777404649580937,0.3448275862068966,23.777404649580937,29.510384615384616,29.510384615384616,21.777404649580937,0.0,21.777404649580937,21.777404649580937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.777404649580937,21.777404649580937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 01:00:00,0.0,21.69170387399056,13.26,0.0,21.69170387399056,21.69170387399056,0.3448275862068966,23.69170387399056,29.79153846153846,29.79153846153846,21.69170387399056,0.0,21.69170387399056,21.69170387399056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.69170387399056,21.69170387399056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 02:00:00,0.0,21.604439969293225,13.09,0.0,21.604439969293225,21.604439969293225,0.3448275862068966,23.604439969293225,29.90269230769231,29.90269230769231,21.604439969293225,0.0,21.604439969293225,21.604439969293225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.604439969293225,21.604439969293225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 03:00:00,0.0,21.51303989416192,12.75,0.0,21.51303989416192,21.51303989416192,0.3448275862068966,23.51303989416192,30.125,30.125,21.51303989416192,0.0,21.51303989416192,21.51303989416192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.51303989416192,21.51303989416192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 04:00:00,0.0,21.415686884272354,12.2,0.0,21.415686884272354,21.415686884272354,0.3448275862068966,23.415686884272354,30.484615384615385,30.484615384615385,21.415686884272354,0.0,21.415686884272354,21.415686884272354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.415686884272354,21.415686884272354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 05:00:00,0.0,21.117165884453726,12.11,0.0,21.117165884453726,21.117165884453726,0.3448275862068966,23.117165884453726,30.54346153846154,30.54346153846154,21.117165884453726,0.0,21.117165884453726,21.117165884453726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.117165884453726,21.117165884453726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 06:00:00,0.0,21.008345751831193,12.57,0.0,21.008345751831193,21.008345751831193,0.3448275862068966,23.008345751831193,30.24269230769231,30.24269230769231,21.008345751831193,0.0,21.008345751831193,21.008345751831193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.008345751831193,21.008345751831193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 07:00:00,0.0,21.04638809904548,14.51,0.0,21.04638809904548,21.04638809904548,0.3448275862068966,23.04638809904548,28.97423076923077,28.97423076923077,21.04638809904548,0.0,21.04638809904548,21.04638809904548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.04638809904548,21.04638809904548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 08:00:00,0.0,21.145693744361132,16.48,0.0,21.145693744361132,21.145693744361132,0.3448275862068966,23.145693744361132,28.0,28.0,21.145693744361132,0.0,21.145693744361132,21.145693744361132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.145693744361132,21.145693744361132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 09:00:00,0.0,21.216183945178727,17.51,0.0,21.216183945178727,21.216183945178727,0.3448275862068966,23.216183945178727,28.0,28.0,21.216183945178727,0.0,21.216183945178727,21.216183945178727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.216183945178727,21.216183945178727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 10:00:00,0.0,21.31977386786727,18.9,0.0,21.31977386786727,21.31977386786727,0.3448275862068966,23.31977386786727,28.0,28.0,21.31977386786727,0.0,21.31977386786727,21.31977386786727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.31977386786727,21.31977386786727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 11:00:00,0.0,21.415261277100043,19.85,0.0,21.415261277100043,21.415261277100043,0.3448275862068966,23.415261277100043,28.0,28.0,21.415261277100043,0.0,21.415261277100043,21.415261277100043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.415261277100043,21.415261277100043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 12:00:00,0.0,21.534336778425043,20.93,0.0,21.534336778425043,21.534336778425043,0.3448275862068966,23.534336778425043,28.0,28.0,21.534336778425043,0.0,21.534336778425043,21.534336778425043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.534336778425043,21.534336778425043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 13:00:00,0.0,21.620898924211502,21.46,0.0,21.620898924211502,21.620898924211502,0.3448275862068966,23.620898924211502,28.0,28.0,21.620898924211502,0.0,21.620898924211502,21.620898924211502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.620898924211502,21.620898924211502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 14:00:00,0.0,21.677507300219215,21.06,0.0,21.677507300219215,21.677507300219215,0.3448275862068966,23.677507300219215,28.0,28.0,21.677507300219215,0.0,21.677507300219215,21.677507300219215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.677507300219215,21.677507300219215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 15:00:00,0.0,21.637629690717475,20.66,0.0,21.637629690717475,21.637629690717475,0.3448275862068966,23.637629690717475,28.0,28.0,21.637629690717475,0.0,21.637629690717475,21.637629690717475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.637629690717475,21.637629690717475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 16:00:00,0.0,21.583642634663505,18.08,0.0,21.583642634663505,21.583642634663505,0.3448275862068966,23.583642634663505,28.0,28.0,21.583642634663505,0.0,21.583642634663505,21.583642634663505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.583642634663505,21.583642634663505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 17:00:00,0.0,21.538854435785677,17.53,0.0,21.538854435785677,21.538854435785677,0.3448275862068966,23.538854435785677,28.0,28.0,21.538854435785677,0.0,21.538854435785677,21.538854435785677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.538854435785677,21.538854435785677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 18:00:00,0.0,21.487791593283937,17.43,0.0,21.487791593283937,21.487791593283937,0.3448275862068966,23.487791593283937,28.0,28.0,21.487791593283937,0.0,21.487791593283937,21.487791593283937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.487791593283937,21.487791593283937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 19:00:00,0.0,21.43989901043542,17.1,0.0,21.43989901043542,21.43989901043542,0.3448275862068966,23.43989901043542,28.0,28.0,21.43989901043542,0.0,21.43989901043542,21.43989901043542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.43989901043542,21.43989901043542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 20:00:00,0.0,21.348349482945608,16.2,0.0,21.348349482945608,21.348349482945608,0.3448275862068966,23.348349482945608,28.0,28.0,21.348349482945608,0.0,21.348349482945608,21.348349482945608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.348349482945608,21.348349482945608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 21:00:00,0.0,21.267744482572294,15.83,0.0,21.267744482572294,21.267744482572294,0.3448275862068966,23.267744482572294,28.111153846153847,28.111153846153847,21.267744482572294,0.0,21.267744482572294,21.267744482572294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.267744482572294,21.267744482572294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 22:00:00,0.0,21.174446464876503,15.08,0.0,21.174446464876503,21.174446464876503,0.3448275862068966,23.174446464876503,28.60153846153846,28.60153846153846,21.174446464876503,0.0,21.174446464876503,21.174446464876503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.174446464876503,21.174446464876503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 23:00:00,0.0,21.230322896704006,14.35,0.0,21.230322896704006,21.230322896704006,0.3448275862068966,23.230322896704006,29.078846153846154,29.078846153846154,21.230322896704006,0.0,21.230322896704006,21.230322896704006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.230322896704006,21.230322896704006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 00:00:00,0.0,21.168479227075423,13.6,0.0,21.168479227075423,21.168479227075423,0.3448275862068966,23.168479227075423,29.56923076923077,29.56923076923077,21.168479227075423,0.0,21.168479227075423,21.168479227075423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.168479227075423,21.168479227075423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 01:00:00,0.0,21.072189927362174,12.34,0.0,21.072189927362174,21.072189927362174,0.3448275862068966,23.072189927362174,30.393076923076922,30.393076923076922,21.072189927362174,0.0,21.072189927362174,21.072189927362174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.072189927362174,21.072189927362174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 02:00:00,0.0,20.977175903431622,11.81,0.0,20.977175903431622,20.977175903431622,0.3448275862068966,22.977175903431622,30.739615384615384,30.739615384615384,20.977175903431622,0.0,20.977175903431622,20.977175903431622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.977175903431622,20.977175903431622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 03:00:00,0.0,20.871608818319466,10.92,0.0,20.871608818319466,20.871608818319466,0.3448275862068966,22.871608818319466,31.321538461538463,31.321538461538463,20.871608818319466,0.0,20.871608818319466,20.871608818319466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.871608818319466,20.871608818319466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 04:00:00,0.0,20.767713752735325,10.42,0.0,20.767713752735325,20.767713752735325,0.3448275862068966,22.767713752735325,31.64846153846154,31.64846153846154,20.767713752735325,0.0,20.767713752735325,20.767713752735325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.767713752735325,20.767713752735325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 05:00:00,0.0,20.42150028999132,9.86,0.0,20.42150028999132,20.42150028999132,0.3448275862068966,22.42150028999132,32.01461538461538,32.01461538461538,20.42150028999132,0.0,20.42150028999132,20.42150028999132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.42150028999132,20.42150028999132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 06:00:00,0.0,20.34585570933408,10.72,0.0,20.34585570933408,20.34585570933408,0.3448275862068966,22.34585570933408,31.45230769230769,31.45230769230769,20.34585570933408,0.0,20.34585570933408,20.34585570933408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.34585570933408,20.34585570933408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 07:00:00,0.0,20.442559244623162,13.13,0.0,20.442559244623162,20.442559244623162,0.3448275862068966,22.442559244623162,29.876538461538463,29.876538461538463,20.442559244623162,0.0,20.442559244623162,20.442559244623162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.442559244623162,20.442559244623162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 08:00:00,0.0,20.58218639746157,15.75,0.0,20.58218639746157,20.58218639746157,0.3448275862068966,22.58218639746157,28.16346153846154,28.16346153846154,20.58218639746157,0.0,20.58218639746157,20.58218639746157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.58218639746157,20.58218639746157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 09:00:00,0.0,20.689776107834646,17.82,0.0,20.689776107834646,20.689776107834646,0.3448275862068966,22.689776107834646,28.0,28.0,20.689776107834646,0.0,20.689776107834646,20.689776107834646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.689776107834646,20.689776107834646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 10:00:00,0.0,20.825922325549755,19.65,0.0,20.825922325549755,20.825922325549755,0.3448275862068966,22.825922325549755,28.0,28.0,20.825922325549755,0.0,20.825922325549755,20.825922325549755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.825922325549755,20.825922325549755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 11:00:00,0.0,20.954395593185886,20.67,0.0,20.954395593185886,20.954395593185886,0.3448275862068966,22.954395593185886,28.0,28.0,20.954395593185886,0.0,20.954395593185886,20.954395593185886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.954395593185886,20.954395593185886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 12:00:00,0.0,21.08966921648203,21.5,0.0,21.08966921648203,21.08966921648203,0.3448275862068966,23.08966921648203,28.0,28.0,21.08966921648203,0.0,21.08966921648203,21.08966921648203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.08966921648203,21.08966921648203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 13:00:00,0.0,21.205366946096355,21.67,0.0,21.205366946096355,21.205366946096355,0.3448275862068966,23.205366946096355,28.0,28.0,21.205366946096355,0.0,21.205366946096355,21.205366946096355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.205366946096355,21.205366946096355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 14:00:00,0.0,21.269384388985323,22.01,0.0,21.269384388985323,21.269384388985323,0.3448275862068966,23.269384388985323,28.0,28.0,21.269384388985323,0.0,21.269384388985323,21.269384388985323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.269384388985323,21.269384388985323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 15:00:00,0.0,21.29412488298729,21.0,0.0,21.29412488298729,21.29412488298729,0.3448275862068966,23.29412488298729,28.0,28.0,21.29412488298729,0.0,21.29412488298729,21.29412488298729,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.29412488298729,21.29412488298729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 16:00:00,0.0,21.337837016368383,20.59,0.0,21.337837016368383,21.337837016368383,0.3448275862068966,23.337837016368383,28.0,28.0,21.337837016368383,0.0,21.337837016368383,21.337837016368383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.337837016368383,21.337837016368383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 17:00:00,0.0,21.305122487838844,18.91,0.0,21.305122487838844,21.305122487838844,0.3448275862068966,23.305122487838844,28.0,28.0,21.305122487838844,0.0,21.305122487838844,21.305122487838844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.305122487838844,21.305122487838844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 18:00:00,0.0,21.273597528956326,18.53,0.0,21.273597528956326,21.273597528956326,0.3448275862068966,23.273597528956326,28.0,28.0,21.273597528956326,0.0,21.273597528956326,21.273597528956326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.273597528956326,21.273597528956326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 19:00:00,0.0,21.229727311352995,17.78,0.0,21.229727311352995,21.229727311352995,0.3448275862068966,23.229727311352995,28.0,28.0,21.229727311352995,0.0,21.229727311352995,21.229727311352995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.229727311352995,21.229727311352995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 20:00:00,0.0,21.1108390929259,16.18,0.0,21.1108390929259,21.1108390929259,0.3448275862068966,23.1108390929259,28.0,28.0,21.1108390929259,0.0,21.1108390929259,21.1108390929259,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.1108390929259,21.1108390929259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 21:00:00,0.0,21.02552286959005,15.78,0.0,21.02552286959005,21.02552286959005,0.3448275862068966,23.02552286959005,28.143846153846155,28.143846153846155,21.02552286959005,0.0,21.02552286959005,21.02552286959005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.02552286959005,21.02552286959005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 22:00:00,0.0,20.9449028293131,15.33,0.0,20.9449028293131,20.9449028293131,0.3448275862068966,22.9449028293131,28.438076923076924,28.438076923076924,20.9449028293131,0.0,20.9449028293131,20.9449028293131,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.9449028293131,20.9449028293131,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 23:00:00,0.0,21.001869912915346,14.92,0.0,21.001869912915346,21.001869912915346,0.3448275862068966,23.001869912915346,28.706153846153846,28.706153846153846,21.001869912915346,0.0,21.001869912915346,21.001869912915346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.001869912915346,21.001869912915346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 00:00:00,0.0,20.93975931050657,13.94,0.0,20.93975931050657,20.93975931050657,0.3448275862068966,22.93975931050657,29.346923076923076,29.346923076923076,20.93975931050657,0.0,20.93975931050657,20.93975931050657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.93975931050657,20.93975931050657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 01:00:00,0.0,20.85182721146733,12.92,0.0,20.85182721146733,20.85182721146733,0.3448275862068966,22.85182721146733,30.013846153846153,30.013846153846153,20.85182721146733,0.0,20.85182721146733,20.85182721146733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85182721146733,20.85182721146733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 02:00:00,0.0,20.749662816093537,12.42,0.0,20.749662816093537,20.749662816093537,0.3448275862068966,22.749662816093537,30.34076923076923,30.34076923076923,20.749662816093537,0.0,20.749662816093537,20.749662816093537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.749662816093537,20.749662816093537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 03:00:00,0.0,20.652434256285012,11.82,0.0,20.652434256285012,20.652434256285012,0.3448275862068966,22.652434256285012,30.733076923076922,30.733076923076922,20.652434256285012,0.0,20.652434256285012,20.652434256285012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.652434256285012,20.652434256285012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 04:00:00,0.0,20.55849379588637,11.46,0.0,20.55849379588637,20.55849379588637,0.3448275862068966,22.55849379588637,30.968461538461536,30.968461538461536,20.55849379588637,0.0,20.55849379588637,20.55849379588637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.55849379588637,20.55849379588637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 05:00:00,0.0,20.474487786541673,11.3,0.0,20.474487786541673,20.474487786541673,0.3448275862068966,22.474487786541673,31.073076923076922,31.073076923076922,20.474487786541673,0.0,20.474487786541673,20.474487786541673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.474487786541673,20.474487786541673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 06:00:00,0.0,20.41192630666754,12.22,0.0,20.41192630666754,20.41192630666754,0.3448275862068966,22.41192630666754,30.47153846153846,30.47153846153846,20.41192630666754,0.0,20.41192630666754,20.41192630666754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41192630666754,20.41192630666754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 07:00:00,0.0,20.303141851343973,13.6,0.0,20.303141851343973,20.303141851343973,0.3448275862068966,22.303141851343973,29.56923076923077,29.56923076923077,20.303141851343973,0.0,20.303141851343973,20.303141851343973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.303141851343973,20.303141851343973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 08:00:00,0.0,20.308312659026356,16.28,0.0,20.308312659026356,20.308312659026356,0.3448275862068966,22.308312659026356,28.0,28.0,20.308312659026356,0.0,20.308312659026356,20.308312659026356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.308312659026356,20.308312659026356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 09:00:00,0.0,20.4412648257166,17.71,0.0,20.4412648257166,20.4412648257166,0.3448275862068966,22.4412648257166,28.0,28.0,20.4412648257166,0.0,20.4412648257166,20.4412648257166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.4412648257166,20.4412648257166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 10:00:00,0.0,20.566863052136036,18.92,0.0,20.566863052136036,20.566863052136036,0.3448275862068966,22.566863052136036,28.0,28.0,20.566863052136036,0.0,20.566863052136036,20.566863052136036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.566863052136036,20.566863052136036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 11:00:00,0.0,20.704899091998428,20.21,0.0,20.704899091998428,20.704899091998428,0.3448275862068966,22.704899091998428,28.0,28.0,20.704899091998428,0.0,20.704899091998428,20.704899091998428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.704899091998428,20.704899091998428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 12:00:00,0.0,20.830904057986388,20.77,0.0,20.830904057986388,20.830904057986388,0.3448275862068966,22.830904057986388,28.0,28.0,20.830904057986388,0.0,20.830904057986388,20.830904057986388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.830904057986388,20.830904057986388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 13:00:00,0.0,20.967360336915895,21.62,0.0,20.967360336915895,20.967360336915895,0.3448275862068966,22.967360336915895,28.0,28.0,20.967360336915895,0.0,20.967360336915895,20.967360336915895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.967360336915895,20.967360336915895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 14:00:00,0.0,21.065712431248738,21.69,0.0,21.065712431248738,21.065712431248738,0.3448275862068966,23.065712431248738,28.0,28.0,21.065712431248738,0.0,21.065712431248738,21.065712431248738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.065712431248738,21.065712431248738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 15:00:00,0.0,21.105067004699556,20.94,0.0,21.105067004699556,21.105067004699556,0.3448275862068966,23.105067004699556,28.0,28.0,21.105067004699556,0.0,21.105067004699556,21.105067004699556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.105067004699556,21.105067004699556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 16:00:00,0.0,21.14172742692497,20.89,0.0,21.14172742692497,21.14172742692497,0.3448275862068966,23.14172742692497,28.0,28.0,21.14172742692497,0.0,21.14172742692497,21.14172742692497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.14172742692497,21.14172742692497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 17:00:00,0.0,21.164575019051398,20.58,0.0,21.164575019051398,21.164575019051398,0.3448275862068966,23.164575019051398,28.0,28.0,21.164575019051398,0.0,21.164575019051398,21.164575019051398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.164575019051398,21.164575019051398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 18:00:00,0.0,21.109708843486544,19.17,0.0,21.109708843486544,21.109708843486544,0.3448275862068966,23.109708843486544,28.0,28.0,21.109708843486544,0.0,21.109708843486544,21.109708843486544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.109708843486544,21.109708843486544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 19:00:00,0.0,21.010310660187073,17.54,0.0,21.010310660187073,21.010310660187073,0.3448275862068966,23.010310660187073,28.0,28.0,21.010310660187073,0.0,21.010310660187073,21.010310660187073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.010310660187073,21.010310660187073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 20:00:00,0.0,20.933977784392354,17.18,0.0,20.933977784392354,20.933977784392354,0.3448275862068966,22.933977784392354,28.0,28.0,20.933977784392354,0.0,20.933977784392354,20.933977784392354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.933977784392354,20.933977784392354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 21:00:00,0.0,20.96463726331665,16.9,0.0,20.96463726331665,20.96463726331665,0.3448275862068966,22.96463726331665,28.0,28.0,20.96463726331665,0.0,20.96463726331665,20.96463726331665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.96463726331665,20.96463726331665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 22:00:00,0.0,20.924074234364586,16.24,0.0,20.924074234364586,20.924074234364586,0.3448275862068966,22.924074234364586,28.0,28.0,20.924074234364586,0.0,20.924074234364586,20.924074234364586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.924074234364586,20.924074234364586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 23:00:00,0.0,20.86573497915587,15.77,0.0,20.86573497915587,20.86573497915587,0.3448275862068966,22.86573497915587,28.150384615384617,28.150384615384617,20.86573497915587,0.0,20.86573497915587,20.86573497915587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.86573497915587,20.86573497915587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 00:00:00,0.0,20.79593071570053,15.29,0.0,20.79593071570053,20.79593071570053,0.3448275862068966,22.79593071570053,28.46423076923077,28.46423076923077,20.79593071570053,0.0,20.79593071570053,20.79593071570053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.79593071570053,20.79593071570053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 01:00:00,0.0,20.720305884887402,14.53,0.0,20.720305884887402,20.720305884887402,0.3448275862068966,22.720305884887402,28.961153846153845,28.961153846153845,20.720305884887402,0.0,20.720305884887402,20.720305884887402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.720305884887402,20.720305884887402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 02:00:00,0.0,20.61182092492166,13.08,0.0,20.61182092492166,20.61182092492166,0.3448275862068966,22.61182092492166,29.90923076923077,29.90923076923077,20.61182092492166,0.0,20.61182092492166,20.61182092492166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.61182092492166,20.61182092492166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 03:00:00,0.0,20.52379982215028,12.7,0.0,20.52379982215028,20.52379982215028,0.3448275862068966,22.52379982215028,30.157692307692308,30.157692307692308,20.52379982215028,0.0,20.52379982215028,20.52379982215028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52379982215028,20.52379982215028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 04:00:00,0.0,20.430034858067437,11.98,0.0,20.430034858067437,20.430034858067437,0.3448275862068966,22.430034858067437,30.628461538461536,30.628461538461536,20.430034858067437,0.0,20.430034858067437,20.430034858067437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.430034858067437,20.430034858067437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 05:00:00,0.0,20.33859940828466,11.53,0.0,20.33859940828466,20.33859940828466,0.3448275862068966,22.33859940828466,30.92269230769231,30.92269230769231,20.33859940828466,0.0,20.33859940828466,20.33859940828466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33859940828466,20.33859940828466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 06:00:00,0.0,20.268262444502994,12.08,0.0,20.268262444502994,20.268262444502994,0.3448275862068966,22.268262444502994,30.563076923076924,30.563076923076924,20.268262444502994,0.0,20.268262444502994,20.268262444502994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.268262444502994,20.268262444502994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 07:00:00,0.0,20.094778810944007,13.82,0.0,20.094778810944007,20.094778810944007,0.3448275862068966,22.094778810944007,29.425384615384615,29.425384615384615,20.094778810944007,0.0,20.094778810944007,20.094778810944007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.094778810944007,20.094778810944007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 08:00:00,0.0,20.040919762236395,14.44,0.0,20.040919762236395,20.040919762236395,0.3448275862068966,22.040919762236395,29.02,29.02,20.040919762236395,0.0,20.040919762236395,20.040919762236395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.040919762236395,20.040919762236395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 09:00:00,0.0,20.02158907192421,15.25,0.0,20.02158907192421,20.02158907192421,0.3448275862068966,22.02158907192421,28.490384615384617,28.490384615384617,20.02158907192421,0.0,20.02158907192421,20.02158907192421,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.02158907192421,20.02158907192421,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 10:00:00,0.0,20.054154741571253,16.89,0.0,20.054154741571253,20.054154741571253,0.3448275862068966,22.054154741571253,28.0,28.0,20.054154741571253,0.0,20.054154741571253,20.054154741571253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.054154741571253,20.054154741571253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
