timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-06 11:00:00,0.0,20.138793673166404,18.99,0.0,20.138793673166404,20.138793673166404,0.3448275862068966,22.138793673166404,28.0,28.0,20.138793673166404,0.0,20.138793673166404,20.138793673166404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.138793673166404,20.138793673166404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 12:00:00,0.0,20.327298122797416,20.94,0.0,20.327298122797416,20.327298122797416,0.3448275862068966,22.327298122797416,28.0,28.0,20.327298122797416,0.0,20.327298122797416,20.327298122797416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.327298122797416,20.327298122797416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 13:00:00,0.0,20.482509897040657,22.07,0.0,20.482509897040657,20.482509897040657,0.3448275862068966,22.482509897040657,28.0,28.0,20.482509897040657,0.0,20.482509897040657,20.482509897040657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.482509897040657,20.482509897040657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 14:00:00,0.0,20.59921071563226,22.33,0.0,20.59921071563226,20.59921071563226,0.3448275862068966,22.59921071563226,28.0,28.0,20.59921071563226,0.0,20.59921071563226,20.59921071563226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.59921071563226,20.59921071563226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 15:00:00,0.0,20.594228080401393,20.13,0.0,20.594228080401393,20.594228080401393,0.3448275862068966,22.594228080401393,28.0,28.0,20.594228080401393,0.0,20.594228080401393,20.594228080401393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.594228080401393,20.594228080401393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 16:00:00,0.0,20.608811248964784,19.44,0.0,20.608811248964784,20.608811248964784,0.3448275862068966,22.608811248964784,28.0,28.0,20.608811248964784,0.0,20.608811248964784,20.608811248964784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.608811248964784,20.608811248964784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 17:00:00,0.0,20.64744534922172,19.58,0.0,20.64744534922172,20.64744534922172,0.3448275862068966,22.64744534922172,28.0,28.0,20.64744534922172,0.0,20.64744534922172,20.64744534922172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.64744534922172,20.64744534922172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 18:00:00,0.0,20.61370626075177,18.79,0.0,20.61370626075177,20.61370626075177,0.3448275862068966,22.61370626075177,28.0,28.0,20.61370626075177,0.0,20.61370626075177,20.61370626075177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.61370626075177,20.61370626075177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 19:00:00,0.0,20.525440558227814,17.54,0.0,20.525440558227814,20.525440558227814,0.3448275862068966,22.525440558227814,28.0,28.0,20.525440558227814,0.0,20.525440558227814,20.525440558227814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.525440558227814,20.525440558227814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 20:00:00,0.0,20.477331937382242,17.53,0.0,20.477331937382242,20.477331937382242,0.3448275862068966,22.477331937382242,28.0,28.0,20.477331937382242,0.0,20.477331937382242,20.477331937382242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.477331937382242,20.477331937382242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 21:00:00,0.0,20.49789282555827,17.05,0.0,20.49789282555827,20.49789282555827,0.3448275862068966,22.49789282555827,28.0,28.0,20.49789282555827,0.0,20.49789282555827,20.49789282555827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49789282555827,20.49789282555827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 22:00:00,0.0,20.46185445210969,16.4,0.0,20.46185445210969,20.46185445210969,0.3448275862068966,22.46185445210969,28.0,28.0,20.46185445210969,0.0,20.46185445210969,20.46185445210969,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.46185445210969,20.46185445210969,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 23:00:00,0.0,20.402522371738527,15.54,0.0,20.402522371738527,20.402522371738527,0.3448275862068966,22.402522371738527,28.30076923076923,28.30076923076923,20.402522371738527,0.0,20.402522371738527,20.402522371738527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.402522371738527,20.402522371738527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 00:00:00,0.0,20.332385403927365,14.86,0.0,20.332385403927365,20.332385403927365,0.3448275862068966,22.332385403927365,28.745384615384616,28.745384615384616,20.332385403927365,0.0,20.332385403927365,20.332385403927365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.332385403927365,20.332385403927365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 01:00:00,0.0,20.26448980324354,14.37,0.0,20.26448980324354,20.26448980324354,0.3448275862068966,22.26448980324354,29.06576923076923,29.06576923076923,20.26448980324354,0.0,20.26448980324354,20.26448980324354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26448980324354,20.26448980324354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 02:00:00,0.0,20.19413707408433,13.87,0.0,20.19413707408433,20.19413707408433,0.3448275862068966,22.19413707408433,29.392692307692307,29.392692307692307,20.19413707408433,0.0,20.19413707408433,20.19413707408433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.19413707408433,20.19413707408433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 03:00:00,0.0,20.12287450025771,13.47,0.0,20.12287450025771,20.12287450025771,0.3448275862068966,22.12287450025771,29.654230769230768,29.654230769230768,20.12287450025771,0.0,20.12287450025771,20.12287450025771,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.12287450025771,20.12287450025771,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 04:00:00,0.0,20.046225466100942,12.91,0.0,20.046225466100942,20.046225466100942,0.3448275862068966,22.046225466100942,30.020384615384614,30.020384615384614,20.046225466100942,0.0,20.046225466100942,20.046225466100942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.046225466100942,20.046225466100942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 05:00:00,0.4940689163195087,20.0,12.76,0.5489654625772319,27.053215129249764,25.680801472806685,0.3448275862068966,29.053215129249764,30.11846153846154,30.11846153846154,25.680801472806685,0.10664315910344804,27.053215129249764,25.680801472806685,0.06862068282215399,0.3056163984493548,0.024,0.2750547586044193,0.5489654625772319,0.5555271024221674,0.34894921968574194,27.0,0.5555271024221674,27.053215129249764,26.053215129249764,0.4789026745018685,106.97339243537512,0.5193133449121687,0.0,0.0,0.0,0.5555271024221674,0.5193133449121687,0.0
2009-07-07 06:00:00,0.49006646758787487,20.0,13.23,0.544518297319861,27.007942740481514,25.646646997181865,0.3448275862068966,29.007942740481514,29.811153846153847,29.811153846153847,25.646646997181865,0.11271738582723614,27.007942740481514,25.646646997181865,0.06806478716498263,0.30371015370392107,0.024,0.27333913833352896,0.544518297319861,0.5508893126902531,0.34886216477417886,27.0,0.5508893126902531,27.007942740481514,26.007942740481514,0.47490457990539064,106.99602862975924,0.5148689346185995,0.0,0.0,0.0,0.5508893126902531,0.5148689346185995,0.0
2009-07-07 07:00:00,0.30747664044181094,20.0,14.59,0.34164071160201215,24.847768740333006,23.99366696132798,0.3448275862068966,26.847768740333006,28.921923076923076,28.921923076923076,23.99366696132798,0.05976106921418738,24.847768740333006,23.99366696132798,0.04270508895025152,0.21219445683986363,0.024,0.19097501115587726,0.34164071160201215,0.3388601572859985,0.3420210944728999,27.0,0.3388601572859985,24.847768740333006,23.993666961327982,0.2921208252465505,108.003166519336,0.3137502058565401,0.0,0.0,0.0,0.3388601572859985,0.3137502058565401,0.0
2009-07-07 08:00:00,0.0,20.01289690847983,16.53,0.0,20.01289690847983,20.01289690847983,0.3448275862068966,22.01289690847983,28.0,28.0,20.01289690847983,0.0,20.01289690847983,20.01289690847983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01289690847983,20.01289690847983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 09:00:00,0.0,20.06918867005443,17.75,0.0,20.06918867005443,20.06918867005443,0.3448275862068966,22.06918867005443,28.0,28.0,20.06918867005443,0.0,20.06918867005443,20.06918867005443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06918867005443,20.06918867005443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 10:00:00,0.0,20.178802058207232,19.09,0.0,20.178802058207232,20.178802058207232,0.3448275862068966,22.178802058207232,28.0,28.0,20.178802058207232,0.0,20.178802058207232,20.178802058207232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.178802058207232,20.178802058207232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 11:00:00,0.0,20.302432349911513,20.13,0.0,20.302432349911513,20.302432349911513,0.3448275862068966,22.302432349911513,28.0,28.0,20.302432349911513,0.0,20.302432349911513,20.302432349911513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.302432349911513,20.302432349911513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 12:00:00,0.0,20.436268174656327,20.92,0.0,20.436268174656327,20.436268174656327,0.3448275862068966,22.436268174656327,28.0,28.0,20.436268174656327,0.0,20.436268174656327,20.436268174656327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.436268174656327,20.436268174656327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 13:00:00,0.0,20.56393883644558,21.41,0.0,20.56393883644558,20.56393883644558,0.3448275862068966,22.56393883644558,28.0,28.0,20.56393883644558,0.0,20.56393883644558,20.56393883644558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.56393883644558,20.56393883644558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 14:00:00,0.0,20.675778102922262,21.72,0.0,20.675778102922262,20.675778102922262,0.3448275862068966,22.675778102922262,28.0,28.0,20.675778102922262,0.0,20.675778102922262,20.675778102922262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.675778102922262,20.675778102922262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 15:00:00,0.0,20.754733117096798,21.69,0.0,20.754733117096798,20.754733117096798,0.3448275862068966,22.754733117096798,28.0,28.0,20.754733117096798,0.0,20.754733117096798,20.754733117096798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.754733117096798,20.754733117096798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 16:00:00,0.0,20.821928078505927,21.35,0.0,20.821928078505927,20.821928078505927,0.3448275862068966,22.821928078505927,28.0,28.0,20.821928078505927,0.0,20.821928078505927,20.821928078505927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.821928078505927,20.821928078505927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 17:00:00,0.0,20.845940820769982,20.74,0.0,20.845940820769982,20.845940820769982,0.3448275862068966,22.845940820769982,28.0,28.0,20.845940820769982,0.0,20.845940820769982,20.845940820769982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.845940820769982,20.845940820769982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 18:00:00,0.0,20.836420292425863,20.25,0.0,20.836420292425863,20.836420292425863,0.3448275862068966,22.836420292425863,28.0,28.0,20.836420292425863,0.0,20.836420292425863,20.836420292425863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.836420292425863,20.836420292425863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 19:00:00,0.0,20.813118886525395,19.57,0.0,20.813118886525395,20.813118886525395,0.3448275862068966,22.813118886525395,28.0,28.0,20.813118886525395,0.0,20.813118886525395,20.813118886525395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.813118886525395,20.813118886525395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 20:00:00,0.0,20.751785352061873,18.86,0.0,20.751785352061873,20.751785352061873,0.3448275862068966,22.751785352061873,28.0,28.0,20.751785352061873,0.0,20.751785352061873,20.751785352061873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.751785352061873,20.751785352061873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 21:00:00,0.0,20.69145005619179,18.32,0.0,20.69145005619179,20.69145005619179,0.3448275862068966,22.69145005619179,28.0,28.0,20.69145005619179,0.0,20.69145005619179,20.69145005619179,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.69145005619179,20.69145005619179,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 22:00:00,0.0,20.626935060132197,17.67,0.0,20.626935060132197,20.626935060132197,0.3448275862068966,22.626935060132197,28.0,28.0,20.626935060132197,0.0,20.626935060132197,20.626935060132197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.626935060132197,20.626935060132197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 23:00:00,0.0,20.640049026399005,16.99,0.0,20.640049026399005,20.640049026399005,0.3448275862068966,22.640049026399005,28.0,28.0,20.640049026399005,0.0,20.640049026399005,20.640049026399005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.640049026399005,20.640049026399005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 00:00:00,0.0,20.584696691569164,16.07,0.0,20.584696691569164,20.584696691569164,0.3448275862068966,22.584696691569164,28.0,28.0,20.584696691569164,0.0,20.584696691569164,20.584696691569164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.584696691569164,20.584696691569164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 01:00:00,0.0,20.503210446738038,14.59,0.0,20.503210446738038,20.503210446738038,0.3448275862068966,22.503210446738038,28.921923076923076,28.921923076923076,20.503210446738038,0.0,20.503210446738038,20.503210446738038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.503210446738038,20.503210446738038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 02:00:00,0.0,20.419284101122102,13.65,0.0,20.419284101122102,20.419284101122102,0.3448275862068966,22.419284101122102,29.536538461538463,29.536538461538463,20.419284101122102,0.0,20.419284101122102,20.419284101122102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.419284101122102,20.419284101122102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 03:00:00,0.0,20.33904965319597,13.21,0.0,20.33904965319597,20.33904965319597,0.3448275862068966,22.33904965319597,29.82423076923077,29.82423076923077,20.33904965319597,0.0,20.33904965319597,20.33904965319597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33904965319597,20.33904965319597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 04:00:00,0.0,20.25410590952511,12.63,0.0,20.25410590952511,20.25410590952511,0.3448275862068966,22.25410590952511,30.20346153846154,30.20346153846154,20.25410590952511,0.0,20.25410590952511,20.25410590952511,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25410590952511,20.25410590952511,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 05:00:00,0.01238865576787347,20.000000000000007,12.28,0.013765173075414966,20.390954568577932,20.356541635889393,0.3448275862068966,22.390954568577932,30.432307692307692,30.432307692307692,20.356541635889393,0.0011777296581563389,20.390954568577932,20.356541635889393,0.0017206466344268708,0.017939908907215453,0.024,0.01614591801649391,0.013765173075414966,-0.008440836033863492,-0.2114490750809125,27.0,0.0,20.390954568577932,20.356541635889393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 06:00:00,0.1962272204904138,20.0,12.21,0.21803024498934867,23.401873286598644,22.856797674125275,0.3448275862068966,25.401873286598644,30.478076923076923,30.478076923076923,22.856797674125275,0.02466214681417075,23.401873286598644,22.856797674125275,0.027253780623668584,0.15020810305737406,0.024,0.13518729275163666,0.21803024498934867,0.20905105529508605,0.3306264724645473,27.0,0.20905105529508605,23.401873286598644,22.856797674125275,0.18021642697852247,108.57160116293736,0.19254671853034158,0.0,0.0,0.0,0.20905105529508605,0.19254671853034158,0.0
2009-07-08 07:00:00,0.0,20.062789408549527,14.82,0.0,20.062789408549527,20.062789408549527,0.3448275862068966,22.062789408549527,28.771538461538462,28.771538461538462,20.062789408549527,0.0,20.062789408549527,20.062789408549527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.062789408549527,20.062789408549527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 08:00:00,0.0,20.2201687009974,17.71,0.0,20.2201687009974,20.2201687009974,0.3448275862068966,22.2201687009974,28.0,28.0,20.2201687009974,0.0,20.2201687009974,20.2201687009974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.2201687009974,20.2201687009974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 09:00:00,0.0,20.30638400778315,18.88,0.0,20.30638400778315,20.30638400778315,0.3448275862068966,22.30638400778315,28.0,28.0,20.30638400778315,0.0,20.30638400778315,20.30638400778315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.30638400778315,20.30638400778315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 10:00:00,0.0,20.38553029900226,20.04,0.0,20.38553029900226,20.38553029900226,0.3448275862068966,22.38553029900226,28.0,28.0,20.38553029900226,0.0,20.38553029900226,20.38553029900226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.38553029900226,20.38553029900226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 11:00:00,0.0,20.49406282783296,20.7,0.0,20.49406282783296,20.49406282783296,0.3448275862068966,22.49406282783296,28.0,28.0,20.49406282783296,0.0,20.49406282783296,20.49406282783296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49406282783296,20.49406282783296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 12:00:00,0.0,20.64154020368041,21.89,0.0,20.64154020368041,20.64154020368041,0.3448275862068966,22.64154020368041,28.0,28.0,20.64154020368041,0.0,20.64154020368041,20.64154020368041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.64154020368041,20.64154020368041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 13:00:00,0.0,20.76757263246031,22.26,0.0,20.76757263246031,20.76757263246031,0.3448275862068966,22.76757263246031,28.0,28.0,20.76757263246031,0.0,20.76757263246031,20.76757263246031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.76757263246031,20.76757263246031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 14:00:00,0.0,20.885032942597974,22.62,0.0,20.885032942597974,20.885032942597974,0.3448275862068966,22.885032942597974,28.0,28.0,20.885032942597974,0.0,20.885032942597974,20.885032942597974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.885032942597974,20.885032942597974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 15:00:00,0.0,20.982964130463294,22.9,0.0,20.982964130463294,20.982964130463294,0.3448275862068966,22.982964130463294,28.0,28.0,20.982964130463294,0.0,20.982964130463294,20.982964130463294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.982964130463294,20.982964130463294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 16:00:00,0.0,21.058360508839435,22.54,0.0,21.058360508839435,21.058360508839435,0.3448275862068966,23.058360508839435,28.0,28.0,21.058360508839435,0.0,21.058360508839435,21.058360508839435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.058360508839435,21.058360508839435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 17:00:00,0.0,21.091368238388256,21.97,0.0,21.091368238388256,21.091368238388256,0.3448275862068966,23.091368238388256,28.0,28.0,21.091368238388256,0.0,21.091368238388256,21.091368238388256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.091368238388256,21.091368238388256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 18:00:00,0.0,21.081798045072887,21.31,0.0,21.081798045072887,21.081798045072887,0.3448275862068966,23.081798045072887,28.0,28.0,21.081798045072887,0.0,21.081798045072887,21.081798045072887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.081798045072887,21.081798045072887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 19:00:00,0.0,21.057847204965682,20.5,0.0,21.057847204965682,21.057847204965682,0.3448275862068966,23.057847204965682,28.0,28.0,21.057847204965682,0.0,21.057847204965682,21.057847204965682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.057847204965682,21.057847204965682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 20:00:00,0.0,20.98409852430924,19.42,0.0,20.98409852430924,20.98409852430924,0.3448275862068966,22.98409852430924,28.0,28.0,20.98409852430924,0.0,20.98409852430924,20.98409852430924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.98409852430924,20.98409852430924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 21:00:00,0.0,20.951888078170157,19.57,0.0,20.951888078170157,20.951888078170157,0.3448275862068966,22.951888078170157,28.0,28.0,20.951888078170157,0.0,20.951888078170157,20.951888078170157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.951888078170157,20.951888078170157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 22:00:00,0.0,20.89496373582422,18.86,0.0,20.89496373582422,20.89496373582422,0.3448275862068966,22.89496373582422,28.0,28.0,20.89496373582422,0.0,20.89496373582422,20.89496373582422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.89496373582422,20.89496373582422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 23:00:00,0.0,20.893601031559285,18.14,0.0,20.893601031559285,20.893601031559285,0.3448275862068966,22.893601031559285,28.0,28.0,20.893601031559285,0.0,20.893601031559285,20.893601031559285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.893601031559285,20.893601031559285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 00:00:00,0.0,20.84195649774776,17.34,0.0,20.84195649774776,20.84195649774776,0.3448275862068966,22.84195649774776,28.0,28.0,20.84195649774776,0.0,20.84195649774776,20.84195649774776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.84195649774776,20.84195649774776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 01:00:00,0.0,20.7793374199506,16.51,0.0,20.7793374199506,20.7793374199506,0.3448275862068966,22.7793374199506,28.0,28.0,20.7793374199506,0.0,20.7793374199506,20.7793374199506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.7793374199506,20.7793374199506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 02:00:00,0.0,20.703851857890314,15.39,0.0,20.703851857890314,20.703851857890314,0.3448275862068966,22.703851857890314,28.398846153846154,28.398846153846154,20.703851857890314,0.0,20.703851857890314,20.703851857890314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.703851857890314,20.703851857890314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 03:00:00,0.0,20.62555716872069,14.56,0.0,20.62555716872069,20.62555716872069,0.3448275862068966,22.62555716872069,28.94153846153846,28.94153846153846,20.62555716872069,0.0,20.62555716872069,20.62555716872069,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.62555716872069,20.62555716872069,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 04:00:00,0.0,20.547051313855775,13.99,0.0,20.547051313855775,20.547051313855775,0.3448275862068966,22.547051313855775,29.314230769230768,29.314230769230768,20.547051313855775,0.0,20.547051313855775,20.547051313855775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.547051313855775,20.547051313855775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 05:00:00,0.0,20.31400882242251,13.55,0.0,20.31400882242251,20.31400882242251,0.3448275862068966,22.31400882242251,29.601923076923075,29.601923076923075,20.31400882242251,0.0,20.31400882242251,20.31400882242251,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.31400882242251,20.31400882242251,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 06:00:00,0.0,20.24687736027935,13.4,0.0,20.24687736027935,20.24687736027935,0.3448275862068966,22.24687736027935,29.7,29.7,20.24687736027935,0.0,20.24687736027935,20.24687736027935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.24687736027935,20.24687736027935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 07:00:00,0.0,20.335634580600086,15.21,0.0,20.335634580600086,20.335634580600086,0.3448275862068966,22.335634580600086,28.51653846153846,28.51653846153846,20.335634580600086,0.0,20.335634580600086,20.335634580600086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.335634580600086,20.335634580600086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 08:00:00,0.0,20.507494378736475,18.29,0.0,20.507494378736475,20.507494378736475,0.3448275862068966,22.507494378736475,28.0,28.0,20.507494378736475,0.0,20.507494378736475,20.507494378736475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.507494378736475,20.507494378736475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 09:00:00,0.0,20.607032332584108,19.77,0.0,20.607032332584108,20.607032332584108,0.3448275862068966,22.607032332584108,28.0,28.0,20.607032332584108,0.0,20.607032332584108,20.607032332584108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.607032332584108,20.607032332584108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 10:00:00,0.0,20.71323002363507,20.68,0.0,20.71323002363507,20.71323002363507,0.3448275862068966,22.71323002363507,28.0,28.0,20.71323002363507,0.0,20.71323002363507,20.71323002363507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71323002363507,20.71323002363507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 11:00:00,0.0,20.840560395966914,21.74,0.0,20.840560395966914,20.840560395966914,0.3448275862068966,22.840560395966914,28.0,28.0,20.840560395966914,0.0,20.840560395966914,20.840560395966914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.840560395966914,20.840560395966914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 12:00:00,0.0,20.960257247536738,22.1,0.0,20.960257247536738,20.960257247536738,0.3448275862068966,22.960257247536738,28.0,28.0,20.960257247536738,0.0,20.960257247536738,20.960257247536738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.960257247536738,20.960257247536738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 13:00:00,0.0,21.084506937435634,22.45,0.0,21.084506937435634,21.084506937435634,0.3448275862068966,23.084506937435634,28.0,28.0,21.084506937435634,0.0,21.084506937435634,21.084506937435634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.084506937435634,21.084506937435634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 14:00:00,0.0,21.17512563548034,22.28,0.0,21.17512563548034,21.17512563548034,0.3448275862068966,23.17512563548034,28.0,28.0,21.17512563548034,0.0,21.17512563548034,21.17512563548034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.17512563548034,21.17512563548034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 15:00:00,0.0,21.144799618784802,19.9,0.0,21.144799618784802,21.144799618784802,0.3448275862068966,23.144799618784802,28.0,28.0,21.144799618784802,0.0,21.144799618784802,21.144799618784802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.144799618784802,21.144799618784802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 16:00:00,0.0,21.169529997419442,19.45,0.0,21.169529997419442,21.169529997419442,0.3448275862068966,23.169529997419442,28.0,28.0,21.169529997419442,0.0,21.169529997419442,21.169529997419442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.169529997419442,21.169529997419442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 17:00:00,0.0,21.192232061072367,19.49,0.0,21.192232061072367,21.192232061072367,0.3448275862068966,23.192232061072367,28.0,28.0,21.192232061072367,0.0,21.192232061072367,21.192232061072367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.192232061072367,21.192232061072367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 18:00:00,0.0,21.16345287369169,18.99,0.0,21.16345287369169,21.16345287369169,0.3448275862068966,23.16345287369169,28.0,28.0,21.16345287369169,0.0,21.16345287369169,21.16345287369169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.16345287369169,21.16345287369169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 19:00:00,0.0,21.12886870785136,18.42,0.0,21.12886870785136,21.12886870785136,0.3448275862068966,23.12886870785136,28.0,28.0,21.12886870785136,0.0,21.12886870785136,21.12886870785136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.12886870785136,21.12886870785136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 20:00:00,0.0,21.08112786297361,18.4,0.0,21.08112786297361,21.08112786297361,0.3448275862068966,23.08112786297361,28.0,28.0,21.08112786297361,0.0,21.08112786297361,21.08112786297361,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.08112786297361,21.08112786297361,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 21:00:00,0.0,21.002357148129015,17.58,0.0,21.002357148129015,21.002357148129015,0.3448275862068966,23.002357148129015,28.0,28.0,21.002357148129015,0.0,21.002357148129015,21.002357148129015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.002357148129015,21.002357148129015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 22:00:00,0.0,20.909674328652677,16.58,0.0,20.909674328652677,20.909674328652677,0.3448275862068966,22.909674328652677,28.0,28.0,20.909674328652677,0.0,20.909674328652677,20.909674328652677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.909674328652677,20.909674328652677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 23:00:00,0.0,20.938893231143197,15.98,0.0,20.938893231143197,20.938893231143197,0.3448275862068966,22.938893231143197,28.013076923076923,28.013076923076923,20.938893231143197,0.0,20.938893231143197,20.938893231143197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.938893231143197,20.938893231143197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 00:00:00,0.0,20.88320401508378,15.41,0.0,20.88320401508378,20.88320401508378,0.3448275862068966,22.88320401508378,28.38576923076923,28.38576923076923,20.88320401508378,0.0,20.88320401508378,20.88320401508378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.88320401508378,20.88320401508378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 01:00:00,0.0,20.80759349261307,14.65,0.0,20.80759349261307,20.80759349261307,0.3448275862068966,22.80759349261307,28.882692307692306,28.882692307692306,20.80759349261307,0.0,20.80759349261307,20.80759349261307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.80759349261307,20.80759349261307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 02:00:00,0.0,20.7149034162505,13.44,0.0,20.7149034162505,20.7149034162505,0.3448275862068966,22.7149034162505,29.673846153846153,29.673846153846153,20.7149034162505,0.0,20.7149034162505,20.7149034162505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.7149034162505,20.7149034162505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 03:00:00,0.0,20.621264071475412,12.66,0.0,20.621264071475412,20.621264071475412,0.3448275862068966,22.621264071475412,30.183846153846154,30.183846153846154,20.621264071475412,0.0,20.621264071475412,20.621264071475412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.621264071475412,20.621264071475412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 04:00:00,0.0,20.521592386560712,11.82,0.0,20.521592386560712,20.521592386560712,0.3448275862068966,22.521592386560712,30.733076923076922,30.733076923076922,20.521592386560712,0.0,20.521592386560712,20.521592386560712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.521592386560712,20.521592386560712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 05:00:00,0.0,20.206812280629855,11.01,0.0,20.206812280629855,20.206812280629855,0.3448275862068966,22.206812280629855,31.26269230769231,31.26269230769231,20.206812280629855,0.0,20.206812280629855,20.206812280629855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.206812280629855,20.206812280629855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 06:00:00,0.0,20.084088977600498,11.17,0.0,20.084088977600498,20.084088977600498,0.3448275862068966,22.084088977600498,31.158076923076923,31.158076923076923,20.084088977600498,0.0,20.084088977600498,20.084088977600498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.084088977600498,20.084088977600498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 07:00:00,0.0,20.13976947283181,13.1,0.0,20.13976947283181,20.13976947283181,0.3448275862068966,22.13976947283181,29.896153846153847,29.896153846153847,20.13976947283181,0.0,20.13976947283181,20.13976947283181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.13976947283181,20.13976947283181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 08:00:00,0.0,20.16256274129711,15.15,0.0,20.16256274129711,20.16256274129711,0.3448275862068966,22.16256274129711,28.55576923076923,28.55576923076923,20.16256274129711,0.0,20.16256274129711,20.16256274129711,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.16256274129711,20.16256274129711,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 09:00:00,0.0,20.140485211004773,16.45,0.0,20.140485211004773,20.140485211004773,0.3448275862068966,22.140485211004773,28.0,28.0,20.140485211004773,0.0,20.140485211004773,20.140485211004773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.140485211004773,20.140485211004773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 10:00:00,0.0,20.193209718585184,17.85,0.0,20.193209718585184,20.193209718585184,0.3448275862068966,22.193209718585184,28.0,28.0,20.193209718585184,0.0,20.193209718585184,20.193209718585184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.193209718585184,20.193209718585184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 11:00:00,0.0,20.31223328015449,18.71,0.0,20.31223328015449,20.31223328015449,0.3448275862068966,22.31223328015449,28.0,28.0,20.31223328015449,0.0,20.31223328015449,20.31223328015449,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.31223328015449,20.31223328015449,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 12:00:00,0.0,20.446818790026935,19.85,0.0,20.446818790026935,20.446818790026935,0.3448275862068966,22.446818790026935,28.0,28.0,20.446818790026935,0.0,20.446818790026935,20.446818790026935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.446818790026935,20.446818790026935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 13:00:00,0.0,20.582807791190476,20.69,0.0,20.582807791190476,20.582807791190476,0.3448275862068966,22.582807791190476,28.0,28.0,20.582807791190476,0.0,20.582807791190476,20.582807791190476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.582807791190476,20.582807791190476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 14:00:00,0.0,20.71046449469362,21.49,0.0,20.71046449469362,20.71046449469362,0.3448275862068966,22.71046449469362,28.0,28.0,20.71046449469362,0.0,20.71046449469362,20.71046449469362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71046449469362,20.71046449469362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 15:00:00,0.0,20.763037979737994,20.81,0.0,20.763037979737994,20.763037979737994,0.3448275862068966,22.763037979737994,28.0,28.0,20.763037979737994,0.0,20.763037979737994,20.763037979737994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.763037979737994,20.763037979737994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 16:00:00,0.0,20.782718355567376,19.61,0.0,20.782718355567376,20.782718355567376,0.3448275862068966,22.782718355567376,28.0,28.0,20.782718355567376,0.0,20.782718355567376,20.782718355567376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.782718355567376,20.782718355567376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 17:00:00,0.0,20.744741152158866,19.22,0.0,20.744741152158866,20.744741152158866,0.3448275862068966,22.744741152158866,28.0,28.0,20.744741152158866,0.0,20.744741152158866,20.744741152158866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.744741152158866,20.744741152158866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 18:00:00,0.0,20.73514082056387,18.94,0.0,20.73514082056387,20.73514082056387,0.3448275862068966,22.73514082056387,28.0,28.0,20.73514082056387,0.0,20.73514082056387,20.73514082056387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.73514082056387,20.73514082056387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 19:00:00,0.0,20.68585464170411,17.87,0.0,20.68585464170411,20.68585464170411,0.3448275862068966,22.68585464170411,28.0,28.0,20.68585464170411,0.0,20.68585464170411,20.68585464170411,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.68585464170411,20.68585464170411,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 20:00:00,0.0,20.614752793097317,17.29,0.0,20.614752793097317,20.614752793097317,0.3448275862068966,22.614752793097317,28.0,28.0,20.614752793097317,0.0,20.614752793097317,20.614752793097317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.614752793097317,20.614752793097317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 21:00:00,0.0,20.53178908556249,16.5,0.0,20.53178908556249,20.53178908556249,0.3448275862068966,22.53178908556249,28.0,28.0,20.53178908556249,0.0,20.53178908556249,20.53178908556249,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.53178908556249,20.53178908556249,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 22:00:00,0.0,20.447010441924753,15.74,0.0,20.447010441924753,20.447010441924753,0.3448275862068966,22.447010441924753,28.169999999999998,28.169999999999998,20.447010441924753,0.0,20.447010441924753,20.447010441924753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.447010441924753,20.447010441924753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 23:00:00,0.0,20.485036086550657,15.14,0.0,20.485036086550657,20.485036086550657,0.3448275862068966,22.485036086550657,28.56230769230769,28.56230769230769,20.485036086550657,0.0,20.485036086550657,20.485036086550657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.485036086550657,20.485036086550657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 00:00:00,0.0,20.424624768875834,14.23,0.0,20.424624768875834,20.424624768875834,0.3448275862068966,22.424624768875834,29.157307692307693,29.157307692307693,20.424624768875834,0.0,20.424624768875834,20.424624768875834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.424624768875834,20.424624768875834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 01:00:00,0.0,20.33825531391159,13.06,0.0,20.33825531391159,20.33825531391159,0.3448275862068966,22.33825531391159,29.92230769230769,29.92230769230769,20.33825531391159,0.0,20.33825531391159,20.33825531391159,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33825531391159,20.33825531391159,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 02:00:00,0.0,20.24833139218689,12.29,0.0,20.24833139218689,20.24833139218689,0.3448275862068966,22.24833139218689,30.42576923076923,30.42576923076923,20.24833139218689,0.0,20.24833139218689,20.24833139218689,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.24833139218689,20.24833139218689,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 03:00:00,0.0,20.164736896350448,12.09,0.0,20.164736896350448,20.164736896350448,0.3448275862068966,22.164736896350448,30.556538461538462,30.556538461538462,20.164736896350448,0.0,20.164736896350448,20.164736896350448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.164736896350448,20.164736896350448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 04:00:00,0.0,20.083444904211373,11.99,0.0,20.083444904211373,20.083444904211373,0.3448275862068966,22.083444904211373,30.62192307692308,30.62192307692308,20.083444904211373,0.0,20.083444904211373,20.083444904211373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.083444904211373,20.083444904211373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 05:00:00,0.4825443957658583,20.0,11.82,0.5361604397398425,26.92265597262573,25.582254873276124,0.3448275862068966,28.92265597262573,30.733076923076922,30.733076923076922,25.582254873276124,0.08973466199549072,26.92265597262573,25.582254873276124,0.06702005496748031,0.3001178603016445,0.024,0.27010607427148003,0.5361604397398425,0.542172225770007,0.3486940215346874,27.0,0.542172225770007,26.92265597262573,25.92265597262573,0.4673898498017302,107.03867201368713,0.5065199479499137,0.0,0.0,0.0,0.542172225770007,0.5065199479499137,0.0
2009-07-11 06:00:00,0.6460017595535141,19.999999999999996,12.17,0.717779732837238,28.722675954299284,26.92822662220619,0.3448275862068966,30.722675954299284,30.50423076923077,30.50423076923077,26.92822662220619,0.1730354905407738,28.722675954299284,26.92822662220619,0.08972246660465474,0.37562166183613155,0.024,0.33805949565251836,0.717779732837238,0.7313418990208512,0.3513429680362867,27.0,0.7313418990208512,28.722675954299284,27.722675954299284,0.63046715432832,106.13866202285035,0.6890438272751189,0.0,0.0,0.0,0.7313418990208512,0.689043827275119,0.0
2009-07-11 07:00:00,0.3922895417548574,20.0,13.99,0.4358772686165082,25.876639351801074,24.786946180259804,0.3448275862068966,27.876639351801074,29.314230769230768,29.314230769230768,24.786946180259804,0.08299815455915972,25.876639351801074,24.786946180259804,0.05448465857706353,0.25592605276946107,0.024,0.23033344749251494,0.4358772686165082,0.4374698738934544,0.3460875147991189,27.0,0.4374698738934544,25.876639351801074,24.876639351801074,0.37712920163228825,107.56168032409946,0.4067153586437959,0.0,0.0,0.0,0.4374698738934544,0.4067153586437959,0.0
2009-07-11 08:00:00,0.18714228477025624,20.0,15.42,0.20793587196695137,23.277200579016853,22.757360899099478,0.3448275862068966,25.277200579016853,28.37923076923077,28.37923076923077,22.757360899099478,0.031885309724589736,23.277200579016853,22.757360899099478,0.025991983995868922,0.14482947547479194,0.024,0.13034652792731274,0.20793587196695137,0.19841881951443055,0.3290451134956545,27.0,0.19841881951443055,23.277200579016853,22.757360899099478,0.17105070647795736,108.62131955045027,0.18267023484489428,0.0,0.0,0.0,0.19841881951443055,0.18267023484489428,0.0
2009-07-11 09:00:00,0.0,20.00217549163881,16.89,0.0,20.00217549163881,20.00217549163881,0.3448275862068966,22.00217549163881,28.0,28.0,20.00217549163881,0.0,20.00217549163881,20.00217549163881,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00217549163881,20.00217549163881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 10:00:00,0.0,20.07664602693342,17.98,0.0,20.07664602693342,20.07664602693342,0.3448275862068966,22.07664602693342,28.0,28.0,20.07664602693342,0.0,20.07664602693342,20.07664602693342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.07664602693342,20.07664602693342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 11:00:00,0.0,20.17218697449955,18.78,0.0,20.17218697449955,20.17218697449955,0.3448275862068966,22.17218697449955,28.0,28.0,20.17218697449955,0.0,20.17218697449955,20.17218697449955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17218697449955,20.17218697449955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 12:00:00,0.0,20.30414366124282,19.92,0.0,20.30414366124282,20.30414366124282,0.3448275862068966,22.30414366124282,28.0,28.0,20.30414366124282,0.0,20.30414366124282,20.30414366124282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.30414366124282,20.30414366124282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 13:00:00,0.0,20.387637628960974,20.29,0.0,20.387637628960974,20.387637628960974,0.3448275862068966,22.387637628960974,28.0,28.0,20.387637628960974,0.0,20.387637628960974,20.387637628960974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.387637628960974,20.387637628960974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 14:00:00,0.0,20.40069411366949,20.87,0.0,20.40069411366949,20.40069411366949,0.3448275862068966,22.40069411366949,28.0,28.0,20.40069411366949,0.0,20.40069411366949,20.40069411366949,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.40069411366949,20.40069411366949,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 15:00:00,0.0,20.478763720449074,20.91,0.0,20.478763720449074,20.478763720449074,0.3448275862068966,22.478763720449074,28.0,28.0,20.478763720449074,0.0,20.478763720449074,20.478763720449074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.478763720449074,20.478763720449074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 16:00:00,0.0,20.546950794952103,20.68,0.0,20.546950794952103,20.546950794952103,0.3448275862068966,22.546950794952103,28.0,28.0,20.546950794952103,0.0,20.546950794952103,20.546950794952103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.546950794952103,20.546950794952103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 17:00:00,0.0,20.523730903007582,19.82,0.0,20.523730903007582,20.523730903007582,0.3448275862068966,22.523730903007582,28.0,28.0,20.523730903007582,0.0,20.523730903007582,20.523730903007582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.523730903007582,20.523730903007582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 18:00:00,0.0,20.45362425999737,18.87,0.0,20.45362425999737,20.45362425999737,0.3448275862068966,22.45362425999737,28.0,28.0,20.45362425999737,0.0,20.45362425999737,20.45362425999737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.45362425999737,20.45362425999737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 19:00:00,0.0,20.406701722765725,18.07,0.0,20.406701722765725,20.406701722765725,0.3448275862068966,22.406701722765725,28.0,28.0,20.406701722765725,0.0,20.406701722765725,20.406701722765725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.406701722765725,20.406701722765725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 20:00:00,0.0,20.28543381448892,16.09,0.0,20.28543381448892,20.28543381448892,0.3448275862068966,22.28543381448892,28.0,28.0,20.28543381448892,0.0,20.28543381448892,20.28543381448892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.28543381448892,20.28543381448892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 21:00:00,0.0,20.177736032912264,15.03,0.0,20.177736032912264,20.177736032912264,0.3448275862068966,22.177736032912264,28.63423076923077,28.63423076923077,20.177736032912264,0.0,20.177736032912264,20.177736032912264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.177736032912264,20.177736032912264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 22:00:00,0.0,20.114615304284456,15.05,0.0,20.114615304284456,20.114615304284456,0.3448275862068966,22.114615304284456,28.621153846153845,28.621153846153845,20.114615304284456,0.0,20.114615304284456,20.114615304284456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.114615304284456,20.114615304284456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 23:00:00,0.0,20.15777512359481,14.24,0.0,20.15777512359481,20.15777512359481,0.3448275862068966,22.15777512359481,29.15076923076923,29.15076923076923,20.15777512359481,0.0,20.15777512359481,20.15777512359481,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15777512359481,20.15777512359481,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 00:00:00,0.0,20.09860783719293,13.45,0.0,20.09860783719293,20.09860783719293,0.3448275862068966,22.09860783719293,29.66730769230769,29.66730769230769,20.09860783719293,0.0,20.09860783719293,20.09860783719293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09860783719293,20.09860783719293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 01:00:00,0.0,20.006415638070855,12.08,0.0,20.006415638070855,20.006415638070855,0.3448275862068966,22.006415638070855,30.563076923076924,30.563076923076924,20.006415638070855,0.0,20.006415638070855,20.006415638070855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.006415638070855,20.006415638070855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 02:00:00,0.0,19.907438873438842,11.74,0.0,19.907438873438842,19.907438873438842,0.3448275862068966,21.907438873438842,30.785384615384615,30.785384615384615,19.907438873438842,0.0,19.907438873438842,19.907438873438842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.907438873438842,19.907438873438842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 03:00:00,0.0,19.80909650305532,11.0,0.0,19.80909650305532,19.80909650305532,0.3448275862068966,21.80909650305532,31.26923076923077,31.26923076923077,19.80909650305532,0.0,19.80909650305532,19.80909650305532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.80909650305532,19.80909650305532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 04:00:00,0.0,19.713709425642158,10.55,0.0,19.713709425642158,19.713709425642158,0.3448275862068966,21.713709425642158,31.56346153846154,31.56346153846154,19.713709425642158,0.0,19.713709425642158,19.713709425642158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.713709425642158,19.713709425642158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 05:00:00,0.9422884797419223,20.0,10.57,1.046987199713247,31.770979723341515,29.1535117240584,0.3448275862068966,33.77097972334151,31.550384615384615,31.550384615384615,29.1535117240584,0.37656363649187424,31.770979723341515,29.1535117240584,0.13087339996415587,0.502187794737598,0.024,0.4519690152638382,1.046987199713247,1.0732059791870068,0.35346280012517955,27.0,1.0732059791870068,31.770979723341515,30.770979723341515,0.9251775682646611,104.61451013832924,1.0258672317711306,0.0,0.0,0.0,1.0732059791870068,1.0258672317711306,0.0
2009-07-12 06:00:00,0.6462974552476558,20.0,11.4,0.7181082836085064,28.725841850859762,26.930571141838495,0.3448275862068966,30.725841850859762,31.007692307692306,31.007692307692306,26.930571141838495,0.15183724986257716,28.725841850859762,26.930571141838495,0.0897635354510633,0.3757539118247582,0.024,0.33817852064228243,0.7181082836085064,0.7316836747909821,0.3513463375987401,27.0,0.7316836747909821,28.725841850859762,27.725841850859762,0.6307617886129157,106.13707907457012,0.6893761173481262,0.0,0.0,0.0,0.7316836747909821,0.6893761173481262,0.0
2009-07-12 07:00:00,0.8703023481427941,20.000000000000004,13.5,0.967002609047549,31.05058409204491,28.63307756942604,0.3448275862068966,33.050584092044915,29.634615384615383,29.634615384615383,28.63307756942604,0.8323429492040644,31.05058409204491,28.63307756942604,0.12087532613094362,0.47240787987530264,0.024,0.42516709188777235,0.967002609047549,0.9902433970350792,0.3531151179553164,27.0,0.9902433970350792,31.05058409204491,30.05058409204491,0.8536581008923098,104.97470795397754,0.9433161723766991,0.0,0.0,0.0,0.9902433970350792,0.9433161723766991,0.0
