timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-16 15:00:00,0.6192230767043279,20.0,20.11,0.6880256407825865,28.434739751345443,26.714675649388976,0.3448275862068966,30.434739751345443,28.0,28.0,26.714675649388976,0.46145982694315135,28.434739751345443,26.714675649388976,0.08600320509782332,0.36358596961762607,0.024,0.32722737265586344,0.6880256407825865,0.7003842377443492,0.3510215198434121,27.0,0.7003842377443492,28.434739751345443,27.434739751345443,0.6037795152968528,106.28263012432728,0.6589827866745994,0.0,0.0,0.0,0.7003842377443492,0.6589827866745994,0.0
2009-07-16 16:00:00,0.4254670787262106,20.0,20.21,0.47274119858467845,26.266316968682684,25.08446397222099,0.3448275862068966,28.266316968682684,28.0,28.0,25.08446397222099,0.13978064827129788,26.266316968682684,25.08446397222099,0.059092649823084806,0.2724187425816882,0.024,0.24517686832351937,0.47274119858467845,0.47598307284284724,0.3471922789364024,27.0,0.47598307284284724,26.266316968682684,25.266316968682684,0.41033023520935114,107.36684151565866,0.4433240897502127,0.0,0.0,0.0,0.47598307284284724,0.4433240897502127,0.0
2009-07-16 17:00:00,0.33098817629424127,20.0,20.1,0.36776464032693473,25.138225400385153,24.21881379956782,0.3448275862068966,27.138225400385153,28.0,28.0,24.21881379956782,0.08384630278303254,25.138225400385153,24.21881379956782,0.04597058004086684,0.22456894079887132,0.024,0.2021120467189842,0.36776464032693473,0.3662215344068218,0.34338072201348013,27.0,0.3662215344068218,25.138225400385153,24.21881379956782,0.3157082193162257,107.8905931002161,0.3394378730188743,0.0,0.0,0.0,0.3662215344068218,0.3394378730188743,0.0
2009-07-16 18:00:00,0.3749952178135096,20.0,19.48,0.41666135312612174,25.670870848354152,24.629217465538847,0.3448275862068966,27.670870848354152,28.0,28.0,24.629217465538847,0.10656006965393554,25.670870848354152,24.629217465538847,0.05208266914076522,0.247202119533432,0.024,0.2224819075800888,0.41666135312612174,0.4173815650794649,0.3454236312865885,27.0,0.4173815650794649,25.670870848354152,24.670870848354152,0.3598116940340215,107.66456457582292,0.387668465222393,0.0,0.0,0.0,0.4173815650794649,0.387668465222393,0.0
2009-07-16 19:00:00,0.4691341737700461,20.0,18.33,0.521260193077829,26.76993571951224,25.46678523681767,0.3448275862068966,28.76993571951224,28.0,28.0,25.46678523681767,0.17738813224324265,26.76993571951224,25.46678523681767,0.06515752413472863,0.29368130295191786,0.024,0.26431317265672605,0.521260193077829,0.5266283233730208,0.34837874824980203,27.0,0.5266283233730208,26.76993571951224,25.76993571951224,0.45398993394225934,107.11503214024388,0.49164744933607013,0.0,0.0,0.0,0.5266283233730208,0.49164744933607013,0.0
2009-07-16 20:00:00,0.5531090018429039,20.0,18.11,0.6145655576032265,27.712780243853846,26.176366349845782,0.3448275862068966,29.712780243853846,28.0,28.0,26.176366349845782,0.2905177223729871,27.712780243853846,26.176366349845782,0.07682069470040331,0.3333395182487911,0.024,0.300005566423912,0.6145655576032265,0.6238995094281055,0.35006478838610305,27.0,0.6238995094281055,27.712780243853846,26.712780243853846,0.5378444046794013,106.64360987807308,0.5850322491346807,0.0,0.0,0.0,0.6238995094281055,0.5850322491346807,0.0
2009-07-16 21:00:00,0.668435671439915,20.0,17.53,0.7427063015999056,28.96205206243773,27.105286308437964,0.3448275862068966,30.96205206243773,28.0,28.0,27.105286308437964,0.715607751554089,28.96205206243773,27.105286308437964,0.0928382876999882,0.3856161209010167,0.024,0.347054508810915,0.7427063015999056,0.7572679136900073,0.3515883280203078,27.0,0.7572679136900073,28.96205206243773,27.96205206243773,0.6528171669741444,106.01897396878114,0.7142758369959288,0.0,0.0,0.0,0.7572679136900073,0.7142758369959288,0.0
2009-07-16 22:00:00,0.820981573354866,20.0,16.58,0.9122017481720733,30.55017565637759,28.269671285947403,0.3448275862068966,32.55017565637759,28.0,28.0,28.269671285947403,0.0,30.55017565637759,28.269671285947403,0.11402521852150917,0.4516763266157998,0.024,0.40650869395421985,0.9122017481720733,0.9333693808336533,0.35282930697868087,27.0,0.9333693808336533,30.55017565637759,29.55017565637759,0.8046287765807357,105.22491217181121,0.8870231978047631,0.0,0.0,0.0,0.9333693808336533,0.8870231978047631,0.0
2009-07-16 23:00:00,0.0,19.7277537658974,15.62,0.0,19.7277537658974,19.7277537658974,0.3448275862068966,21.7277537658974,28.248461538461537,28.248461538461537,19.7277537658974,0.0,19.7277537658974,19.7277537658974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.7277537658974,19.7277537658974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 00:00:00,0.0,19.612166494478785,14.8,0.0,19.612166494478785,19.612166494478785,0.3448275862068966,21.612166494478785,28.784615384615385,28.784615384615385,19.612166494478785,0.0,19.612166494478785,19.612166494478785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.612166494478785,19.612166494478785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 01:00:00,0.0,19.528925227600304,13.96,0.0,19.528925227600304,19.528925227600304,0.3448275862068966,21.528925227600304,29.333846153846153,29.333846153846153,19.528925227600304,0.0,19.528925227600304,19.528925227600304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.528925227600304,19.528925227600304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 02:00:00,0.0,19.44870342502479,13.16,0.0,19.44870342502479,19.44870342502479,0.3448275862068966,21.44870342502479,29.856923076923078,29.856923076923078,19.44870342502479,0.0,19.44870342502479,19.44870342502479,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.44870342502479,19.44870342502479,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 03:00:00,0.0,19.36538105091001,12.39,0.0,19.36538105091001,19.36538105091001,0.3448275862068966,21.36538105091001,30.360384615384614,30.360384615384614,19.36538105091001,0.0,19.36538105091001,19.36538105091001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.36538105091001,19.36538105091001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 04:00:00,0.0,19.275289106276816,11.52,0.0,19.275289106276816,19.275289106276816,0.3448275862068966,21.275289106276816,30.92923076923077,30.92923076923077,19.275289106276816,0.0,19.275289106276816,19.275289106276816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.275289106276816,19.275289106276816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 05:00:00,2.71399949098371,20.0,10.65,3.0155549899819,47.37582620836962,39.83693873341487,0.3448275862068966,49.37582620836962,31.498076923076923,31.498076923076923,39.83693873341487,0.0,47.37582620836962,39.83693873341487,0.3769443737477375,1.1331063586028276,0.024,1.0197957227425447,3.0155549899819,3.104865625842183,0.3550402240425905,27.0,3.104865625842183,47.37582620836962,45.075925744782815,1.163793103448276,97.4620371276086,3.185717965013324,0.0,0.032340935668456264,0.0,3.104865625842183,3.185717965013324,0.0
2009-07-17 06:00:00,2.344252630802688,20.000000000000004,10.51,2.60472514533632,44.34715291589589,37.8353400525551,0.3448275862068966,46.34715291589589,31.589615384615385,31.589615384615385,37.8353400525551,0.0,44.34715291589589,37.8353400525551,0.32559064316704,1.0123798312428234,0.024,0.911141848118541,2.60472514533632,2.6819631284606023,0.35505276767447796,27.0,2.6819631284606023,44.34715291589589,42.36051356148063,1.1637931034482758,98.81974321925969,2.7139952413253132,0.0,0.01281284514588439,0.0,2.6819631284606023,2.7139952413253132,0.0
2009-07-17 07:00:00,2.026521724938813,20.0,12.17,2.2516908054875704,41.670457628768744,36.04123061504981,0.3448275862068966,43.670457628768744,30.50423076923077,30.50423076923077,36.04123061504981,0.0,41.670457628768744,36.04123061504981,0.2814613506859463,0.9050805178516453,0.024,0.8145724660664808,2.2516908054875704,2.3181988572727352,0.3550127372518398,27.0,2.3181988572727352,41.670457628768744,39.9532732900482,1.1637931034482758,100.0233633549759,2.3176573747531464,0.0,0.0,0.0,2.3181988572727352,2.3176573747531464,0.0
2009-07-17 08:00:00,1.651942065907641,20.0,14.69,1.8354911843418233,38.4071925264563,33.818464565601744,0.3448275862068966,40.4071925264563,28.856538461538463,28.856538461538463,33.818464565601744,0.0,38.4071925264563,33.818464565601744,0.22943639804272792,0.773415770209393,0.024,0.6960741931884538,1.8354911843418233,1.8888327613627627,0.3548486897706251,27.0,1.8888327613627627,38.4071925264563,37.00805714766907,1.163793103448276,101.49597142616547,1.8609928402299376,0.0,0.0,0.0,1.8888327613627627,1.8609928402299376,0.0
2009-07-17 09:00:00,1.4368287466655005,20.0,16.4,1.5964763851838895,36.46878484267697,32.47759387971725,0.3448275862068966,38.46878484267697,28.0,28.0,32.47759387971725,0.0,36.46878484267697,32.47759387971725,0.19955954814798618,0.6947130893374611,0.024,0.625241780403715,1.5964763851838895,1.6419476941176354,0.3546490667166043,27.0,1.6419476941176354,36.46878484267697,35.25252729147872,1.1637931034482758,102.37373635426064,1.603875908598016,0.0,0.0,0.0,1.6419476941176354,1.6038759085980163,0.0
2009-07-17 10:00:00,1.152512913453365,20.000000000000007,17.77,1.2805699038370721,33.8159892450198,30.614564485427117,0.3448275862068966,35.8159892450198,28.0,28.0,30.614564485427117,0.0,33.8159892450198,30.614564485427117,0.16007123797963402,0.5863332895307256,0.024,0.527699960577653,1.2805699038370721,1.3152032327901448,0.3541535333413816,27.0,1.3152032327901448,33.8159892450198,32.8159892450198,1.1337958903363317,103.5920053774901,1.2695991625970882,0.0,0.0,0.0,1.3152032327901448,1.2695991625970882,0.0
2009-07-17 11:00:00,0.8448001814355651,20.000000000000004,19.01,0.9386668682617391,30.792565390113896,28.445898219459547,0.3448275862068966,32.79256539011389,28.0,28.0,28.445898219459547,0.0,30.792565390113896,28.445898219459547,0.11733335853271738,0.46172312662976245,0.024,0.4155508139667862,0.9386668682617391,0.9608391809247152,0.35297278160551215,27.0,0.9608391809247152,30.792565390113896,29.792565390113896,0.828309638728203,105.10371730494305,0.914181920071372,0.0,0.0,0.0,0.9608391809247152,0.914181920071372,0.0
2009-07-17 12:00:00,0.5122691117001167,20.0,20.08,0.5691879018890186,27.258155971900933,25.83518621717839,0.3448275862068966,29.258155971900933,28.0,28.0,25.83518621717839,0.22666117042494333,27.258155971900933,25.83518621717839,0.07114848773612732,0.31424021253790374,0.024,0.28281619128411334,0.5691879018890186,0.5766119231428088,0.34932523508593527,27.0,0.5766119231428088,27.258155971900933,26.258155971900933,0.4970792440886283,106.87092201404954,0.5395405151150524,0.0,0.0,0.0,0.5766119231428088,0.5395405151150524,0.0
2009-07-17 13:00:00,0.22232573983070553,20.0,20.62,0.24702859981189504,23.753616496372732,23.136044996842994,0.3448275862068966,25.753616496372732,28.0,28.0,23.136044996842994,0.04378241356155466,23.753616496372732,23.136044996842994,0.03087857497648688,0.16535187583717742,0.024,0.14881668825345967,0.24702859981189504,0.23956378739561274,0.3344074435636801,27.0,0.23956378739561274,23.753616496372732,23.136044996842994,0.20652050637552824,108.4319775015785,0.22093462917074005,0.0,0.0,0.0,0.23956378739561274,0.22093462917074003,0.0
2009-07-17 14:00:00,0.0,20.036127496623294,21.75,0.0,20.036127496623294,20.036127496623294,0.3448275862068966,22.036127496623294,28.0,28.0,20.036127496623294,0.0,20.036127496623294,20.036127496623294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.036127496623294,20.036127496623294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 15:00:00,0.0,20.104646686241182,21.88,0.0,20.104646686241182,20.104646686241182,0.3448275862068966,22.104646686241182,28.0,28.0,20.104646686241182,0.0,20.104646686241182,20.104646686241182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.104646686241182,20.104646686241182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 16:00:00,0.0,20.182364682332135,21.74,0.0,20.182364682332135,20.182364682332135,0.3448275862068966,22.182364682332135,28.0,28.0,20.182364682332135,0.0,20.182364682332135,20.182364682332135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.182364682332135,20.182364682332135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 17:00:00,0.0,20.227316460865765,21.46,0.0,20.227316460865765,20.227316460865765,0.3448275862068966,22.227316460865765,28.0,28.0,20.227316460865765,0.0,20.227316460865765,20.227316460865765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.227316460865765,20.227316460865765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 18:00:00,0.0,20.21657034758091,20.71,0.0,20.21657034758091,20.21657034758091,0.3448275862068966,22.21657034758091,28.0,28.0,20.21657034758091,0.0,20.21657034758091,20.21657034758091,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.21657034758091,20.21657034758091,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 19:00:00,0.0,20.17624962515548,19.55,0.0,20.17624962515548,20.17624962515548,0.3448275862068966,22.17624962515548,28.0,28.0,20.17624962515548,0.0,20.17624962515548,20.17624962515548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17624962515548,20.17624962515548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 20:00:00,0.0,20.15326384269309,19.73,0.0,20.15326384269309,20.15326384269309,0.3448275862068966,22.15326384269309,28.0,28.0,20.15326384269309,0.0,20.15326384269309,20.15326384269309,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15326384269309,20.15326384269309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 21:00:00,0.0,20.099776263601314,19.0,0.0,20.099776263601314,20.099776263601314,0.3448275862068966,22.099776263601314,28.0,28.0,20.099776263601314,0.0,20.099776263601314,20.099776263601314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.099776263601314,20.099776263601314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 22:00:00,0.0,20.03937549669589,18.24,0.0,20.03937549669589,20.03937549669589,0.3448275862068966,22.03937549669589,28.0,28.0,20.03937549669589,0.0,20.03937549669589,20.03937549669589,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.03937549669589,20.03937549669589,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 23:00:00,0.0,20.030637728850458,17.39,0.0,20.030637728850458,20.030637728850458,0.3448275862068966,22.030637728850458,28.0,28.0,20.030637728850458,0.0,20.030637728850458,20.030637728850458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.030637728850458,20.030637728850458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 00:00:00,0.0,19.977136442136597,16.55,0.0,19.977136442136597,19.977136442136597,0.3448275862068966,21.977136442136597,28.0,28.0,19.977136442136597,0.0,19.977136442136597,19.977136442136597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.977136442136597,19.977136442136597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 01:00:00,0.0,19.91344723643122,15.68,0.0,19.91344723643122,19.91344723643122,0.3448275862068966,21.91344723643122,28.209230769230768,28.209230769230768,19.91344723643122,0.0,19.91344723643122,19.91344723643122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.91344723643122,19.91344723643122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 02:00:00,0.0,19.845417976017895,14.94,0.0,19.845417976017895,19.845417976017895,0.3448275862068966,21.845417976017895,28.693076923076923,28.693076923076923,19.845417976017895,0.0,19.845417976017895,19.845417976017895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.845417976017895,19.845417976017895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 03:00:00,0.0,19.774140960677986,14.29,0.0,19.774140960677986,19.774140960677986,0.3448275862068966,21.774140960677986,29.118076923076924,29.118076923076924,19.774140960677986,0.0,19.774140960677986,19.774140960677986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.774140960677986,19.774140960677986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 04:00:00,0.0,19.695030640014668,13.46,0.0,19.695030640014668,19.695030640014668,0.3448275862068966,21.695030640014668,29.66076923076923,29.66076923076923,19.695030640014668,0.0,19.695030640014668,19.695030640014668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.695030640014668,19.695030640014668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 05:00:00,1.4627656855183266,20.0,12.67,1.625295206131474,36.70536440007611,32.64212638474743,0.3448275862068966,38.70536440007611,30.177307692307693,30.177307692307693,32.64212638474743,0.0,36.70536440007611,32.64212638474743,0.20316190076643426,0.7043397788357648,0.024,0.6339058009521884,1.625295206131474,1.6717291840150503,0.3546791605247031,27.0,1.6717291840150503,36.70536440007611,35.467046485990885,1.163793103448276,102.26647675700455,1.6346795519192934,0.0,0.0,0.0,1.6717291840150503,1.6346795519192934,0.0
2009-07-18 06:00:00,1.3228271547311592,19.999999999999996,12.08,1.469807949701288,35.41874914308688,31.744229268833656,0.3448275862068966,37.41874914308688,30.563076923076924,30.563076923076924,31.744229268833656,0.0,35.41874914308688,31.744229268833656,0.183725993712661,0.651911481886093,0.024,0.5867203336974838,1.469807949701288,1.5109990978898973,0.3544913277901798,27.0,1.5109990978898973,35.41874914308688,34.29949055205732,1.163793103448276,102.85025472397135,1.469125285051655,0.0,0.0,0.0,1.5109990978898973,1.469125285051655,0.0
2009-07-18 07:00:00,1.0890685233497748,20.0,13.33,1.2100761370553053,33.20725175848912,30.182061415850857,0.3448275862068966,35.20725175848912,29.74576923076923,29.74576923076923,30.182061415850857,0.0,33.20725175848912,30.182061415850857,0.15125951713191316,0.5613435161841595,0.024,0.5052091645657435,1.2100761370553053,1.242210488673721,0.35398470497288326,27.0,1.242210488673721,33.20725175848912,32.20725175848912,1.0708711109256217,103.89637412075544,1.19562448563406,0.0,0.0,0.0,1.242210488673721,1.19562448563406,0.0
2009-07-18 08:00:00,0.6610040539834547,19.999999999999996,16.48,0.7344489488705053,28.882935883049612,27.04681351087335,0.3448275862068966,30.882935883049612,28.0,28.0,27.04681351087335,0.6642411037090299,28.882935883049612,27.04681351087335,0.09180611860881316,0.38231398545415124,0.024,0.3440825869087361,0.7344489488705053,0.7486803474159205,0.3515093015477802,27.0,0.7486803474159205,28.882935883049612,27.882935883049612,0.6454140925999314,106.0585320584752,0.7059124173085263,0.0,0.0,0.0,0.7486803474159205,0.7059124173085263,0.0
2009-07-18 09:00:00,0.44588942081084054,20.000000000000007,18.28,0.4954326897898228,26.50309508385287,25.264513359378313,0.3448275862068966,28.50309508385287,28.0,28.0,25.264513359378313,0.15613205344460085,26.50309508385287,25.264513359378313,0.06192908622372785,0.28242260263754804,0.024,0.2541803423737932,0.4954326897898228,0.4996749500535776,0.34778025444409466,27.0,0.4996749500535776,26.50309508385287,25.50309508385287,0.43075426728756694,107.24845245807356,0.4659041119953825,0.0,0.0,0.0,0.4996749500535776,0.4659041119953825,0.0
2009-07-18 10:00:00,0.17539320441635498,20.000000000000004,19.57,0.19488133824039441,23.11408365070203,22.626880305101043,0.3448275862068966,25.11408365070203,28.0,28.0,22.626880305101043,0.03126696652877593,23.11408365070203,22.626880305101043,0.024360167280049302,0.13778313493927363,0.024,0.12400482144534626,0.19488133824039441,0.1846596517343218,0.32674109564459813,27.0,0.1846596517343218,23.11408365070203,22.626880305101036,0.15918935494338088,108.68655984744949,0.1699010917205465,0.0,0.0,0.0,0.1846596517343218,0.16990109172054652,0.0
2009-07-18 11:00:00,0.0,20.032849745898268,20.47,0.0,20.032849745898268,20.032849745898268,0.3448275862068966,22.032849745898268,28.0,28.0,20.032849745898268,0.0,20.032849745898268,20.032849745898268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.032849745898268,20.032849745898268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 12:00:00,0.0,20.150891558649604,21.3,0.0,20.150891558649604,20.150891558649604,0.3448275862068966,22.150891558649604,28.0,28.0,20.150891558649604,0.0,20.150891558649604,20.150891558649604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.150891558649604,20.150891558649604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 13:00:00,0.0,20.285155524472053,21.9,0.0,20.285155524472053,20.285155524472053,0.3448275862068966,22.285155524472053,28.0,28.0,20.285155524472053,0.0,20.285155524472053,20.285155524472053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.285155524472053,20.285155524472053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 14:00:00,0.0,20.398726361725785,22.19,0.0,20.398726361725785,20.398726361725785,0.3448275862068966,22.398726361725785,28.0,28.0,20.398726361725785,0.0,20.398726361725785,20.398726361725785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.398726361725785,20.398726361725785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 15:00:00,0.0,20.47316711646836,22.01,0.0,20.47316711646836,20.47316711646836,0.3448275862068966,22.47316711646836,28.0,28.0,20.47316711646836,0.0,20.47316711646836,20.47316711646836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.47316711646836,20.47316711646836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 16:00:00,0.0,20.535639132309534,21.58,0.0,20.535639132309534,20.535639132309534,0.3448275862068966,22.535639132309534,28.0,28.0,20.535639132309534,0.0,20.535639132309534,20.535639132309534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.535639132309534,20.535639132309534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 17:00:00,0.0,20.561807218665216,21.07,0.0,20.561807218665216,20.561807218665216,0.3448275862068966,22.561807218665216,28.0,28.0,20.561807218665216,0.0,20.561807218665216,20.561807218665216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.561807218665216,20.561807218665216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 18:00:00,0.0,20.542596934881566,20.37,0.0,20.542596934881566,20.542596934881566,0.3448275862068966,22.542596934881566,28.0,28.0,20.542596934881566,0.0,20.542596934881566,20.542596934881566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.542596934881566,20.542596934881566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 19:00:00,0.0,20.5078432020903,19.54,0.0,20.5078432020903,20.5078432020903,0.3448275862068966,22.5078432020903,28.0,28.0,20.5078432020903,0.0,20.5078432020903,20.5078432020903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.5078432020903,20.5078432020903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 20:00:00,0.0,20.420456177689687,18.28,0.0,20.420456177689687,20.420456177689687,0.3448275862068966,22.420456177689687,28.0,28.0,20.420456177689687,0.0,20.420456177689687,20.420456177689687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.420456177689687,20.420456177689687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 21:00:00,0.0,20.389219019339713,18.65,0.0,20.389219019339713,20.389219019339713,0.3448275862068966,22.389219019339713,28.0,28.0,20.389219019339713,0.0,20.389219019339713,20.389219019339713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.389219019339713,20.389219019339713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 22:00:00,0.0,20.330074295800017,17.99,0.0,20.330074295800017,20.330074295800017,0.3448275862068966,22.330074295800017,28.0,28.0,20.330074295800017,0.0,20.330074295800017,20.330074295800017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.330074295800017,20.330074295800017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 23:00:00,0.0,20.33239355704427,17.3,0.0,20.33239355704427,20.33239355704427,0.3448275862068966,22.33239355704427,28.0,28.0,20.33239355704427,0.0,20.33239355704427,20.33239355704427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33239355704427,20.33239355704427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 00:00:00,0.0,20.280206600647322,16.6,0.0,20.280206600647322,20.280206600647322,0.3448275862068966,22.280206600647322,28.0,28.0,20.280206600647322,0.0,20.280206600647322,20.280206600647322,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.280206600647322,20.280206600647322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 01:00:00,0.0,20.218240110086306,15.94,0.0,20.218240110086306,20.218240110086306,0.3448275862068966,22.218240110086306,28.03923076923077,28.03923076923077,20.218240110086306,0.0,20.218240110086306,20.218240110086306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.218240110086306,20.218240110086306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 02:00:00,0.0,20.13234779294457,15.06,0.0,20.13234779294457,20.13234779294457,0.3448275862068966,22.13234779294457,28.614615384615384,28.614615384615384,20.13234779294457,0.0,20.13234779294457,20.13234779294457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.13234779294457,20.13234779294457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 03:00:00,0.0,20.057447109882617,14.55,0.0,20.057447109882617,20.057447109882617,0.3448275862068966,22.057447109882617,28.948076923076922,28.948076923076922,20.057447109882617,0.0,20.057447109882617,20.057447109882617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.057447109882617,20.057447109882617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 04:00:00,0.0,19.982324716086474,14.06,0.0,19.982324716086474,19.982324716086474,0.3448275862068966,21.982324716086474,29.268461538461537,29.268461538461537,19.982324716086474,0.0,19.982324716086474,19.982324716086474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.982324716086474,19.982324716086474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 05:00:00,0.3013130631487394,20.0,12.26,0.3347922923874882,24.770882869248688,23.93390213827997,0.3448275862068966,26.770882869248688,30.445384615384615,30.445384615384615,23.93390213827997,0.04432386114474519,24.770882869248688,23.93390213827997,0.041849036548436025,0.20891484018068776,0.024,0.188023356162619,0.3347922923874882,0.3316837764055569,0.3416258934346684,27.0,0.3316837764055569,24.770882869248688,23.933902138279972,0.2859342900047905,108.03304893086002,0.3070206568157036,0.0,0.0,0.0,0.3316837764055569,0.3070206568157036,0.0
2009-07-19 06:00:00,0.4001457721010185,20.000000000000004,11.78,0.4446064134455761,25.969499252426257,24.85798321881232,0.3448275862068966,27.969499252426257,30.75923076923077,30.75923076923077,24.85798321881232,0.06494921414950314,25.969499252426257,24.85798321881232,0.055575801680697014,0.25985957930972564,0.024,0.23387362137875306,0.4446064134455761,0.44659237137654867,0.34636785431580414,27.0,0.44659237137654867,25.969499252426257,24.969499252426257,0.384993423600473,107.51525037378687,0.41537583721744437,0.0,0.0,0.0,0.44659237137654867,0.41537583721744437,0.0
2009-07-19 07:00:00,0.7651706565842227,19.999999999999996,13.64,0.8501896184269141,29.97661699080321,27.851142944735926,0.3448275862068966,31.97661699080321,29.543076923076924,29.543076923076924,27.851142944735926,0.43318598375182726,29.97661699080321,27.851142944735926,0.10627370230336426,0.4278662384529394,0.024,0.3850796146076455,0.8501896184269141,0.8689762422722079,0.3524472348277965,27.0,0.8689762422722079,29.97661699080321,28.97661699080321,0.7491174502346621,105.51169150459839,0.8235828938770604,0.0,0.0,0.0,0.8689762422722079,0.8235828938770604,0.0
2009-07-19 08:00:00,0.2358956708351681,20.0,16.7,0.26210630092796455,23.933090281632733,23.27782452931282,0.3448275862068966,25.933090281632733,28.0,28.0,23.27782452931282,0.04784949417892766,23.933090281632733,23.27782452931282,0.03276328761599557,0.1730619554626933,0.024,0.15575575991642396,0.26210630092796455,0.2554124964742338,0.3360212033608942,27.0,0.2554124964742338,23.933090281632733,23.277824529312824,0.2201831866157188,108.36108773534359,0.23570499504217066,0.0,0.0,0.0,0.2554124964742338,0.23570499504217066,0.0
2009-07-19 09:00:00,0.0,20.017208420098846,18.64,0.0,20.017208420098846,20.017208420098846,0.3448275862068966,22.017208420098846,28.0,28.0,20.017208420098846,0.0,20.017208420098846,20.017208420098846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.017208420098846,20.017208420098846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 10:00:00,0.0,20.14096807891258,20.37,0.0,20.14096807891258,20.14096807891258,0.3448275862068966,22.14096807891258,28.0,28.0,20.14096807891258,0.0,20.14096807891258,20.14096807891258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.14096807891258,20.14096807891258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 11:00:00,0.0,20.273656098486235,21.41,0.0,20.273656098486235,20.273656098486235,0.3448275862068966,22.273656098486235,28.0,28.0,20.273656098486235,0.0,20.273656098486235,20.273656098486235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.273656098486235,20.273656098486235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 12:00:00,0.0,20.417340249701333,22.21,0.0,20.417340249701333,20.417340249701333,0.3448275862068966,22.417340249701333,28.0,28.0,20.417340249701333,0.0,20.417340249701333,20.417340249701333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.417340249701333,20.417340249701333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 13:00:00,0.0,20.5457204852949,22.54,0.0,20.5457204852949,20.5457204852949,0.3448275862068966,22.5457204852949,28.0,28.0,20.5457204852949,0.0,20.5457204852949,20.5457204852949,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.5457204852949,20.5457204852949,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 14:00:00,0.0,20.650601023918775,22.72,0.0,20.650601023918775,20.650601023918775,0.3448275862068966,22.650601023918775,28.0,28.0,20.650601023918775,0.0,20.650601023918775,20.650601023918775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.650601023918775,20.650601023918775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 15:00:00,0.0,20.71975076306009,22.53,0.0,20.71975076306009,20.71975076306009,0.3448275862068966,22.71975076306009,28.0,28.0,20.71975076306009,0.0,20.71975076306009,20.71975076306009,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71975076306009,20.71975076306009,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 16:00:00,0.0,20.75867340906396,21.92,0.0,20.75867340906396,20.75867340906396,0.3448275862068966,22.75867340906396,28.0,28.0,20.75867340906396,0.0,20.75867340906396,20.75867340906396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.75867340906396,20.75867340906396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 17:00:00,0.0,20.788738042303688,21.55,0.0,20.788738042303688,20.788738042303688,0.3448275862068966,22.788738042303688,28.0,28.0,20.788738042303688,0.0,20.788738042303688,20.788738042303688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.788738042303688,20.788738042303688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 18:00:00,0.0,20.78395109682578,21.11,0.0,20.78395109682578,20.78395109682578,0.3448275862068966,22.78395109682578,28.0,28.0,20.78395109682578,0.0,20.78395109682578,20.78395109682578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.78395109682578,20.78395109682578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 19:00:00,0.0,20.74786381327989,20.55,0.0,20.74786381327989,20.74786381327989,0.3448275862068966,22.74786381327989,28.0,28.0,20.74786381327989,0.0,20.74786381327989,20.74786381327989,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.74786381327989,20.74786381327989,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 20:00:00,0.0,20.709071098899237,20.33,0.0,20.709071098899237,20.709071098899237,0.3448275862068966,22.709071098899237,28.0,28.0,20.709071098899237,0.0,20.709071098899237,20.709071098899237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.709071098899237,20.709071098899237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 21:00:00,0.0,20.680688319031525,19.49,0.0,20.680688319031525,20.680688319031525,0.3448275862068966,22.680688319031525,28.0,28.0,20.680688319031525,0.0,20.680688319031525,20.680688319031525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.680688319031525,20.680688319031525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 22:00:00,0.0,20.638808189874364,18.63,0.0,20.638808189874364,20.638808189874364,0.3448275862068966,22.638808189874364,28.0,28.0,20.638808189874364,0.0,20.638808189874364,20.638808189874364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.638808189874364,20.638808189874364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 23:00:00,0.0,20.585817219553586,17.79,0.0,20.585817219553586,20.585817219553586,0.3448275862068966,22.585817219553586,28.0,28.0,20.585817219553586,0.0,20.585817219553586,20.585817219553586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.585817219553586,20.585817219553586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 00:00:00,0.0,20.520719491890304,16.95,0.0,20.520719491890304,20.520719491890304,0.3448275862068966,22.520719491890304,28.0,28.0,20.520719491890304,0.0,20.520719491890304,20.520719491890304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.520719491890304,20.520719491890304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 01:00:00,0.0,20.456046779852976,16.26,0.0,20.456046779852976,20.456046779852976,0.3448275862068966,22.456046779852976,28.0,28.0,20.456046779852976,0.0,20.456046779852976,20.456046779852976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.456046779852976,20.456046779852976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 02:00:00,0.0,20.374742482890277,15.62,0.0,20.374742482890277,20.374742482890277,0.3448275862068966,22.374742482890277,28.248461538461537,28.248461538461537,20.374742482890277,0.0,20.374742482890277,20.374742482890277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.374742482890277,20.374742482890277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 03:00:00,0.0,20.295241908809185,14.77,0.0,20.295241908809185,20.295241908809185,0.3448275862068966,22.295241908809185,28.80423076923077,28.80423076923077,20.295241908809185,0.0,20.295241908809185,20.295241908809185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.295241908809185,20.295241908809185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 04:00:00,0.0,20.214693985812275,14.06,0.0,20.214693985812275,20.214693985812275,0.3448275862068966,22.214693985812275,29.268461538461537,29.268461538461537,20.214693985812275,0.0,20.214693985812275,20.214693985812275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.214693985812275,20.214693985812275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 05:00:00,0.0,20.131762192956607,13.41,0.0,20.131762192956607,20.131762192956607,0.3448275862068966,22.131762192956607,29.693461538461538,29.693461538461538,20.131762192956607,0.0,20.131762192956607,20.131762192956607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.131762192956607,20.131762192956607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 06:00:00,0.0,20.056604486657847,13.16,0.0,20.056604486657847,20.056604486657847,0.3448275862068966,22.056604486657847,29.856923076923078,29.856923076923078,20.056604486657847,0.0,20.056604486657847,20.056604486657847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.056604486657847,20.056604486657847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 07:00:00,0.15964447721067415,20.0,14.66,0.1773827524563046,22.891812471667212,22.44835559052645,0.3448275862068966,24.891812471667212,28.876153846153848,28.876153846153848,22.44835559052645,0.023789820375387898,22.891812471667212,22.44835559052645,0.022172844057038076,0.12816403349264788,0.024,0.11534763014338308,0.1773827524563046,0.16619915580556938,0.3230869570601337,27.0,0.16619915580556938,22.891812471667212,22.448355590526457,0.14327513431514605,108.77582220473677,0.15279053050295588,0.0,0.0,0.0,0.16619915580556938,0.15279053050295588,0.0
2009-07-20 08:00:00,0.0,20.012160285711754,17.02,0.0,20.012160285711754,20.012160285711754,0.3448275862068966,22.012160285711754,28.0,28.0,20.012160285711754,0.0,20.012160285711754,20.012160285711754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.012160285711754,20.012160285711754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 09:00:00,0.0,20.035594117199935,18.06,0.0,20.035594117199935,20.035594117199935,0.3448275862068966,22.035594117199935,28.0,28.0,20.035594117199935,0.0,20.035594117199935,20.035594117199935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.035594117199935,20.035594117199935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 10:00:00,0.0,20.067538244147183,18.81,0.0,20.067538244147183,20.067538244147183,0.3448275862068966,22.067538244147183,28.0,28.0,20.067538244147183,0.0,20.067538244147183,20.067538244147183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.067538244147183,20.067538244147183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 11:00:00,0.0,20.184375232290602,20.18,0.0,20.184375232290602,20.184375232290602,0.3448275862068966,22.184375232290602,28.0,28.0,20.184375232290602,0.0,20.184375232290602,20.184375232290602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.184375232290602,20.184375232290602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 12:00:00,0.0,20.285938362002415,20.63,0.0,20.285938362002415,20.285938362002415,0.3448275862068966,22.285938362002415,28.0,28.0,20.285938362002415,0.0,20.285938362002415,20.285938362002415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.285938362002415,20.285938362002415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 13:00:00,0.0,20.381891079371115,20.91,0.0,20.381891079371115,20.381891079371115,0.3448275862068966,22.381891079371115,28.0,28.0,20.381891079371115,0.0,20.381891079371115,20.381891079371115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.381891079371115,20.381891079371115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 14:00:00,0.0,20.426374034351404,20.3,0.0,20.426374034351404,20.426374034351404,0.3448275862068966,22.426374034351404,28.0,28.0,20.426374034351404,0.0,20.426374034351404,20.426374034351404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.426374034351404,20.426374034351404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 15:00:00,0.0,20.48558207470286,20.47,0.0,20.48558207470286,20.48558207470286,0.3448275862068966,22.48558207470286,28.0,28.0,20.48558207470286,0.0,20.48558207470286,20.48558207470286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.48558207470286,20.48558207470286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 16:00:00,0.0,20.49922800968675,19.95,0.0,20.49922800968675,20.49922800968675,0.3448275862068966,22.49922800968675,28.0,28.0,20.49922800968675,0.0,20.49922800968675,20.49922800968675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49922800968675,20.49922800968675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 17:00:00,0.0,20.503621513193586,19.77,0.0,20.503621513193586,20.503621513193586,0.3448275862068966,22.503621513193586,28.0,28.0,20.503621513193586,0.0,20.503621513193586,20.503621513193586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.503621513193586,20.503621513193586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 18:00:00,0.0,20.455667115170726,18.93,0.0,20.455667115170726,20.455667115170726,0.3448275862068966,22.455667115170726,28.0,28.0,20.455667115170726,0.0,20.455667115170726,20.455667115170726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.455667115170726,20.455667115170726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 19:00:00,0.0,20.373447070557162,17.72,0.0,20.373447070557162,20.373447070557162,0.3448275862068966,22.373447070557162,28.0,28.0,20.373447070557162,0.0,20.373447070557162,20.373447070557162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.373447070557162,20.373447070557162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 20:00:00,0.0,20.321253906353313,17.68,0.0,20.321253906353313,20.321253906353313,0.3448275862068966,22.321253906353313,28.0,28.0,20.321253906353313,0.0,20.321253906353313,20.321253906353313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.321253906353313,20.321253906353313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 21:00:00,0.0,20.339475705888294,17.47,0.0,20.339475705888294,20.339475705888294,0.3448275862068966,22.339475705888294,28.0,28.0,20.339475705888294,0.0,20.339475705888294,20.339475705888294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.339475705888294,20.339475705888294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 22:00:00,0.0,20.30106311332745,16.73,0.0,20.30106311332745,20.30106311332745,0.3448275862068966,22.30106311332745,28.0,28.0,20.30106311332745,0.0,20.30106311332745,20.30106311332745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.30106311332745,20.30106311332745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 23:00:00,0.0,20.241854467678333,15.9,0.0,20.241854467678333,20.241854467678333,0.3448275862068966,22.241854467678333,28.065384615384616,28.065384615384616,20.241854467678333,0.0,20.241854467678333,20.241854467678333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.241854467678333,20.241854467678333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 00:00:00,0.0,20.169803665038337,15.12,0.0,20.169803665038337,20.169803665038337,0.3448275862068966,22.169803665038337,28.575384615384618,28.575384615384618,20.169803665038337,0.0,20.169803665038337,20.169803665038337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.169803665038337,20.169803665038337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 01:00:00,0.0,20.09817257120892,14.48,0.0,20.09817257120892,20.09817257120892,0.3448275862068966,22.09817257120892,28.993846153846153,28.993846153846153,20.09817257120892,0.0,20.09817257120892,20.09817257120892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09817257120892,20.09817257120892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 02:00:00,0.0,20.014093410473997,13.4,0.0,20.014093410473997,20.014093410473997,0.3448275862068966,22.014093410473997,29.7,29.7,20.014093410473997,0.0,20.014093410473997,20.014093410473997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.014093410473997,20.014093410473997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 03:00:00,0.0,19.932582966384583,12.84,0.0,19.932582966384583,19.932582966384583,0.3448275862068966,21.932582966384583,30.066153846153846,30.066153846153846,19.932582966384583,0.0,19.932582966384583,19.932582966384583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.932582966384583,19.932582966384583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 04:00:00,0.0,19.85470840087745,12.6,0.0,19.85470840087745,19.85470840087745,0.3448275862068966,21.85470840087745,30.223076923076924,30.223076923076924,19.85470840087745,0.0,19.85470840087745,19.85470840087745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.85470840087745,19.85470840087745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 05:00:00,1.044794468777342,20.0,12.4,1.1608827430859356,32.77830412265832,29.876097264943482,0.3448275862068966,34.77830412265832,30.353846153846153,30.353846153846153,29.876097264943482,2.09474267479205,32.77830412265832,29.876097264943482,0.14511034288574196,0.5437056333024431,0.024,0.4893350699721989,1.1608827430859356,1.19125330641618,0.3538488315542717,27.0,1.19125330641618,32.77830412265832,31.77830412265832,1.0269425055311896,104.11084793867084,1.1442163136716725,0.0,0.0,0.0,1.19125330641618,1.1442163136716725,0.0
2009-07-21 06:00:00,1.162811787906131,19.999999999999993,12.45,1.292013097673479,33.91417306675492,30.68414032257122,0.3448275862068966,35.91417306675492,30.321153846153848,30.321153846153848,30.68414032257122,0.0,33.91417306675492,30.68414032257122,0.16150163720918487,0.5903595213438276,0.024,0.5313235692094449,1.292013097673479,1.3270490498078615,0.35417839141677726,27.0,1.3270490498078615,33.91417306675492,32.91417306675492,1.1440078015585013,103.54291346662254,1.2816415970713833,0.0,0.0,0.0,1.3270490498078615,1.2816415970713833,0.0
2009-07-21 07:00:00,1.1324773814841174,20.0,13.39,1.2583082016490192,33.62448364311741,30.47871313899486,0.3448275862068966,35.62448364311741,29.70653846153846,29.70653846153846,30.47871313899486,0.0,33.62448364311741,30.47871313899486,0.1572885252061274,0.5784767227706943,0.024,0.5206290504936248,1.2583082016490192,1.2921558739260885,0.35410322401544625,27.0,1.2921558739260885,33.62448364311741,32.62448364311741,1.1139274775224903,103.6877581784413,1.2461990659517923,0.0,0.0,0.0,1.2921558739260885,1.2461990659517923,0.0
2009-07-21 08:00:00,1.155872395798717,20.0,13.99,1.2843026619985745,33.84803564427776,30.637278989281324,0.3448275862068966,35.84803564427776,29.314230769230768,29.314230769230768,30.637278989281324,0.0,33.84803564427776,30.637278989281324,0.1605378327498218,0.587647551205418,0.024,0.5288827960848762,1.2843026619985745,1.3190674171191161,0.3541617151065717,27.0,1.3190674171191161,33.84803564427776,32.84803564427776,1.137127083723376,103.57598217786112,1.2735263420954175,0.0,0.0,0.0,1.3190674171191161,1.2735263420954175,0.0
2009-07-21 09:00:00,1.3037796499307077,19.999999999999996,14.31,1.4486440554785642,35.24161127010302,31.62000113140661,0.3448275862068966,37.24161127010302,29.105,29.105,31.62000113140661,0.0,35.24161127010302,31.62000113140661,0.18108050693482053,0.6446786976362314,0.024,0.5802108278726084,1.4486440554785642,1.4891119252421872,0.3544603443690907,27.0,1.4891119252421872,35.24161127010302,34.13856539955325,1.1637931034482758,102.93071730022338,1.4467128611363087,0.0,0.0,0.0,1.4891119252421872,1.4467128611363087,0.0
2009-07-21 10:00:00,1.389531149985575,20.0,14.15,1.5439234999839722,36.03519864436299,32.17538989440307,0.3448275862068966,38.03519864436299,29.209615384615386,29.209615384615386,32.17538989440307,0.0,36.03519864436299,32.17538989440307,0.19299043749799652,0.6770541249303854,0.024,0.6093487124373469,1.5439234999839722,1.5876289124770107,0.3545889713366058,27.0,1.5876289124770107,36.03519864436299,34.85917722771335,1.1637931034482756,102.57041138614332,1.5478429802724671,0.0,0.0,0.0,1.5876289124770107,1.5478429802724671,0.0
2009-07-21 11:00:00,1.3576365913326531,20.0,14.65,1.5084851014807257,35.741184427561095,31.969971673859277,0.3448275862068966,37.741184427561095,28.882692307692306,28.882692307692306,31.969971673859277,0.0,35.741184427561095,31.969971673859277,0.1885606376850907,0.665067746434089,0.024,0.5985609717906801,1.5084851014807257,1.5509918761241346,0.35454429370592255,27.0,1.5509918761241346,35.741184427561095,34.59230155635803,1.1637931034482758,102.70384922182099,1.5101594418085382,0.0,0.0,0.0,1.5509918761241346,1.5101594418085382,0.0
2009-07-21 12:00:00,1.0882786267228903,20.0,15.26,1.209198474136545,33.199629454280995,30.176633268939632,0.3448275862068966,35.199629454280995,28.483846153846155,28.483846153846155,30.176633268939632,0.0,33.199629454280995,30.176633268939632,0.1511498092670681,0.561030305357295,0.024,0.5049272748215655,1.209198474136545,1.2413015046722746,0.3539824195666283,27.0,1.2413015046722746,33.199629454280995,32.199629454280995,1.070087504027823,103.9001852728595,1.194705766320249,0.0,0.0,0.0,1.2413015046722746,1.194705766320249,0.0
2009-07-21 13:00:00,0.8888885525775421,19.999999999999996,15.77,0.9876539473083801,31.237682120141304,28.768547251870356,0.3448275862068966,33.2376821201413,28.150384615384617,28.150384615384617,28.768547251870356,0.0,31.237682120141304,28.768547251870356,0.12345674341354751,0.48014950492828,0.024,0.432134554435452,0.9876539473083801,1.011668897801208,0.3532121195081487,27.0,1.011668897801208,31.237682120141304,30.237682120141304,0.8721283601734552,104.88115893992935,0.9645859256576685,0.0,0.0,0.0,1.011668897801208,0.9645859256576685,0.0
2009-07-21 14:00:00,0.7477990539256381,20.0,15.87,0.8308878376951534,29.7964080997246,27.71918850548672,0.3448275862068966,31.7964080997246,28.085,28.085,27.71918850548672,1.9580648214888547,29.7964080997246,27.71918850548672,0.10386097971189417,0.42037431852507173,0.024,0.37833688667256454,0.8308878376951534,0.8489252695476606,0.3523133187027834,27.0,0.8489252695476606,29.7964080997246,28.7964080997246,0.7318321289203972,105.6017959501377,0.8038928333647848,0.0,0.0,0.0,0.8489252695476606,0.8038928333647848,0.0
2009-07-21 15:00:00,0.6773975382175262,20.0,15.86,0.752663931352807,29.057224859055818,27.1755650306738,0.3448275862068966,31.057224859055818,28.091538461538462,28.091538461538462,27.1755650306738,0.7083701282371827,29.057224859055818,27.1755650306738,0.09408299141910087,0.3895869573535108,0.024,0.3506282616181597,0.752663931352807,0.7676226270881579,0.3516808054570246,27.0,0.7676226270881579,29.057224859055818,28.057224859055818,0.6617436440415155,105.97138757047209,0.7243678172824535,0.0,0.0,0.0,0.7676226270881579,0.7243678172824535,0.0
2009-07-21 16:00:00,0.5941810368204062,20.0,16.07,0.6602011520226736,28.163203049234898,26.512700169178213,0.3448275862068966,30.163203049234898,28.0,28.0,26.512700169178213,0.3826658971937135,28.163203049234898,26.512700169178213,0.0825251440028342,0.35222167724191467,0.024,0.3169995095177232,0.6602011520226736,0.6714233197468651,0.35068900131725506,27.0,0.6714233197468651,28.163203049234898,27.163203049234898,0.578813206678332,106.41839847538255,0.6309278558652464,0.0,0.0,0.0,0.6714233197468651,0.6309278558652464,0.0
2009-07-21 17:00:00,0.6464480233951745,20.0,16.47,0.7182755815501939,28.727453812537675,26.93176485866219,0.3448275862068966,30.727453812537675,28.0,28.0,26.93176485866219,0.579650550315925,28.727453812537675,26.93176485866219,0.08978444769377424,0.3758212481087968,0.024,0.3382391232979171,0.7182755815501939,0.7318577063610736,0.3513480519367612,27.0,0.7318577063610736,28.727453812537675,27.727453812537675,0.6309118158285117,106.13627309373116,0.6895453222808707,0.0,0.0,0.0,0.7318577063610736,0.6895453222808708,0.0
