timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-21 18:00:00,0.7232744155129393,20.0,16.29,0.8036382394588214,29.54056116273182,27.53146556408477,0.3448275862068966,31.54056116273182,28.0,28.0,27.53146556408477,1.4786353630274163,29.54056116273182,27.53146556408477,0.10045477993235268,0.4097286414435981,0.024,0.3687557772992383,0.8036382394588214,0.8206111036031813,0.35211035535170354,27.0,0.8206111036031813,29.54056116273182,28.54056116273182,0.7074233651751564,105.72971941863409,0.7761404344165456,0.0,0.0,0.0,0.8206111036031813,0.7761404344165456,0.0
2009-07-21 19:00:00,0.8086710726989917,20.0,15.53,0.8985234141099908,30.42434997525622,28.178041439981243,0.3448275862068966,32.42434997525622,28.307307692307692,28.307307692307692,28.178041439981243,5.992199326229962,30.42434997525622,28.178041439981243,0.11231542676374885,0.4464573939656991,0.024,0.4018116545691292,0.8985234141099908,0.9191691535065607,0.3527508304649525,27.0,0.9191691535065607,30.42434997525622,29.42434997525622,0.7923872012987594,105.28782501237188,0.8730061176575291,0.0,0.0,0.0,0.9191691535065607,0.8730061176575291,0.0
2009-07-21 20:00:00,1.125469395927389,20.0,13.55,1.2505215510304322,33.557341891340066,30.431038013763985,0.3448275862068966,35.557341891340066,29.601923076923075,29.601923076923075,30.431038013763985,0.0,33.557341891340066,30.431038013763985,0.15631519387880402,0.5757211177224973,0.024,0.5181490059502476,1.2505215510304322,1.284093662802682,0.3540849958506998,27.0,1.284093662802682,33.557341891340066,32.557341891340066,1.1069772955195536,103.72132905432997,1.2380227620589632,0.0,0.0,0.0,1.284093662802682,1.2380227620589632,0.0
2009-07-21 21:00:00,1.363337915480477,20.000000000000004,12.35,1.514819906089419,35.79383957389832,32.006789808674775,0.3448275862068966,37.79383957389832,30.38653846153846,30.38653846153846,32.006789808674775,0.0,35.79383957389832,32.006789808674775,0.18935248826117737,0.6672151051817541,0.024,0.6004935946635787,1.514819906089419,1.5575414166075947,0.35455254116152607,27.0,1.5575414166075947,35.79383957389832,34.64010519122603,1.163793103448276,102.67994740438698,1.516889573845895,0.0,0.0,0.0,1.5575414166075947,1.516889573845895,0.0
2009-07-21 22:00:00,1.5578449392453009,20.0,11.59,1.7309388213836676,37.56574124309214,33.23839418963298,0.3448275862068966,39.56574124309214,30.88346153846154,30.88346153846154,33.23839418963298,0.0,37.56574124309214,33.23839418963298,0.21636735267295845,0.7392992503854029,0.024,0.6653693253468626,1.7309388213836676,1.780868746422208,0.3547743360965136,27.0,1.780868746422208,37.56574124309214,36.24657920870532,1.163793103448276,101.87671039564734,1.7480626725245099,0.0,0.0,0.0,1.780868746422208,1.7480626725245099,0.0
2009-07-21 23:00:00,0.0,19.546218456920048,11.06,0.0,19.546218456920048,19.546218456920048,0.3448275862068966,21.546218456920048,31.23,31.23,19.546218456920048,0.0,19.546218456920048,19.546218456920048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.546218456920048,19.546218456920048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 00:00:00,0.0,19.368421828429938,10.3,0.0,19.368421828429938,19.368421828429938,0.3448275862068966,21.368421828429938,31.726923076923075,31.726923076923075,19.368421828429938,0.0,19.368421828429938,19.368421828429938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.368421828429938,19.368421828429938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 01:00:00,0.0,19.2509623592862,9.6,0.0,19.2509623592862,19.2509623592862,0.3448275862068966,21.2509623592862,32.184615384615384,32.184615384615384,19.2509623592862,0.0,19.2509623592862,19.2509623592862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.2509623592862,19.2509623592862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 02:00:00,0.0,19.141252693944388,8.83,0.0,19.141252693944388,19.141252693944388,0.3448275862068966,21.141252693944388,32.68807692307692,32.68807692307692,19.141252693944388,0.0,19.141252693944388,19.141252693944388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.141252693944388,19.141252693944388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 03:00:00,0.0,19.032544554744973,8.21,0.0,19.032544554744973,19.032544554744973,0.3448275862068966,21.032544554744973,33.09346153846154,33.09346153846154,19.032544554744973,0.0,19.032544554744973,19.032544554744973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.032544554744973,19.032544554744973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 04:00:00,0.0,18.915930493593734,7.34,0.0,18.915930493593734,18.915930493593734,0.3448275862068966,20.915930493593734,33.66230769230769,33.66230769230769,18.915930493593734,0.0,18.915930493593734,18.915930493593734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.915930493593734,18.915930493593734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 05:00:00,3.93973078609516,19.999999999999996,6.76,4.377478651216845,56.915621722037955,45.97192509399585,0.3448275862068966,58.915621722037955,34.041538461538465,34.041538461538465,45.97192509399585,0.0,56.915621722037955,45.97192509399585,0.5471848314021056,1.5093011235848115,0.024,1.3583710112263305,4.377478651216845,4.504408763575325,0.3548262652979709,27.0,4.504408763575325,56.915621722037955,53.57902263790808,1.1637931034482762,95.0,4.741482909026659,0.0,0.09482965818053338,0.0,4.504408763575325,4.741482909026659,0.0
2009-07-22 06:00:00,3.3202515839909856,19.999999999999996,6.85,3.689168426656651,52.1781257587277,42.95520469208607,0.3448275862068966,54.1781257587277,33.98269230769231,33.98269230769231,42.95520469208607,0.0,52.1781257587277,42.95520469208607,0.46114605333208136,1.3231999308195306,0.024,1.1908799377375774,3.689168426656651,3.7974884197386043,0.3549522857143808,27.0,3.7974884197386043,52.1781257587277,49.365171373736146,1.1637931034482756,95.31741431313193,3.9840447279269324,0.0,0.07462252327533125,0.0,3.7974884197386043,3.9840447279269324,0.0
2009-07-22 07:00:00,2.968039177212332,20.0,9.19,3.2978213080137024,49.41069367131919,41.16614040128493,0.3448275862068966,51.41069367131919,32.45269230769231,32.45269230769231,41.16614040128493,0.0,49.41069367131919,41.16614040128493,0.4122276635017128,1.2138440177424987,0.024,1.092459615968249,3.2978213080137024,3.3952057097879527,0.35501031748964235,27.0,3.3952057097879527,49.41069367131919,46.89572647888367,1.163793103448276,96.55213676055817,3.5164480287037043,0.0,0.04849692756630067,0.0,3.3952057097879527,3.5164480287037043,0.0
2009-07-22 08:00:00,2.6844613723697694,20.0,11.08,2.982734858188633,47.13691888116363,39.68008173569205,0.3448275862068966,49.13691888116363,31.216923076923077,31.216923076923077,39.68008173569205,0.0,47.13691888116363,39.68008173569205,0.3728418572735791,1.1236080148045362,0.024,1.0112472133240826,2.982734858188633,3.071095659669086,0.3550427891459587,27.0,3.071095659669086,47.13691888116363,44.862033207334676,1.1637931034482758,97.56898339633267,3.147614695537065,0.0,0.030607614347191614,0.0,3.071095659669086,3.1476146955370656,0.0
2009-07-22 09:00:00,2.498899776778853,20.0,12.69,2.776555307532059,45.62428411077435,38.682895841944195,0.3448275862068966,47.62428411077435,30.16423076923077,30.16423076923077,38.682895841944195,0.0,45.62428411077435,38.682895841944195,0.3470694134415074,1.063372318865245,0.024,0.9570350869787205,2.776555307532059,2.8588925394185836,0.35505326002991267,27.0,2.8588925394185836,45.62428411077435,43.506585933427246,1.1637931034482758,98.24670703328638,2.9099118186729442,0.0,0.02040771170174427,0.0,2.8588925394185836,2.9099118186729442,0.0
2009-07-22 10:00:00,2.216520865987116,20.0,14.24,2.4628009622079063,43.28005952814222,37.123057122622455,0.3448275862068966,45.28005952814222,29.15076923076923,29.15076923076923,37.123057122622455,0.0,43.28005952814222,37.123057122622455,0.3078501202759883,0.9696747996183521,0.024,0.8727073196565169,2.4628009622079063,2.5357684421697413,0.3550440837529602,27.0,2.5357684421697413,43.28005952814222,41.40171253394241,1.1637931034482758,99.2991437330288,2.5536659701591122,0.0,0.007159011195748377,0.0,2.5357684421697413,2.5536659701591122,0.0
2009-07-22 11:00:00,1.9532654443309072,20.0,15.28,2.1702949381454526,41.04217298458472,35.61643563922109,0.3448275862068966,43.04217298458472,28.470769230769232,28.470769230769232,35.61643563922109,0.0,41.04217298458472,35.61643563922109,0.2712868672681816,0.8798066069713393,0.024,0.7918259462742054,2.1702949381454526,2.2342755988425864,0.3549931615876179,27.0,2.2342755988425864,41.04217298458472,39.387154022479095,1.163793103448276,100.30642298876046,2.2274501794296278,0.0,0.0,0.0,2.2342755988425864,2.2274501794296278,0.0
2009-07-22 12:00:00,1.6768756843835952,20.0,16.04,1.8631952048706615,38.62857511659322,33.97058710441656,0.3448275862068966,40.62857511659322,28.0,28.0,33.97058710441656,0.0,38.62857511659322,33.97058710441656,0.23289940060883269,0.7823798933042346,0.024,0.7041419039738112,1.8631952048706615,1.917433194201085,0.354865586998565,27.0,1.917433194201085,38.62857511659322,37.208254231999824,1.163793103448276,101.39587288400008,1.8910367253257792,0.0,0.0,0.0,1.917433194201085,1.8910367253257792,0.0
2009-07-22 13:00:00,1.4030505070157517,20.0,16.67,1.5589450077952798,36.15942409120943,32.26206157172123,0.3448275862068966,38.15942409120943,28.0,28.0,32.26206157172123,0.0,36.15942409120943,32.26206157172123,0.19486812597440997,0.682115655910336,0.024,0.6139040903193024,1.5589450077952798,1.6031565733863133,0.35460687115213324,27.0,1.6031565733863133,36.15942409120943,34.971900703515864,1.1637931034482758,102.51404964824206,1.5638408382921634,0.0,0.0,0.0,1.6031565733863133,1.5638408382921631,0.0
2009-07-22 14:00:00,1.2115990296731656,20.0,16.97,1.346221144081295,34.376987417770856,31.01143455756762,0.3448275862068966,36.376987417770856,28.0,28.0,31.01143455756762,0.0,34.376987417770856,31.01143455756762,0.16827764301016188,0.6093221274081234,0.024,0.5483899146673111,1.346221144081295,1.3831533568221075,0.35428758156403745,27.0,1.3831533568221075,34.376987417770856,33.35242937568041,1.1637931034482758,103.3237853121598,1.3386591989863241,0.0,0.0,0.0,1.3831533568221075,1.3386591989863241,0.0
2009-07-22 15:00:00,1.1244754660500331,20.0,16.77,1.2494171845000368,33.547812628769705,30.42426966751961,0.3448275862068966,35.547812628769705,28.0,28.0,30.42426966751961,0.0,33.547812628769705,30.42426966751961,0.1561771480625046,0.5753299751109435,0.024,0.5177969775998492,1.2494171845000368,1.282950182011131,0.35408238335030157,27.0,1.282950182011131,33.547812628769705,32.547812628769705,1.1059915362164925,103.72609368561515,1.2368634896245516,0.0,0.0,0.0,1.282950182011131,1.2368634896245516,0.0
2009-07-22 16:00:00,1.0381930059083329,20.0,16.41,1.153547784342592,32.714041222715046,29.83017176185857,0.3448275862068966,34.714041222715046,28.0,28.0,29.83017176185857,0.0,32.714041222715046,29.83017176185857,0.144193473042824,0.5410611116297669,0.024,0.48695500046679024,1.153547784342592,1.1836538955055689,0.35382714199757637,27.0,1.1836538955055689,32.714041222715046,31.714041222715046,1.0203912892289388,104.14297938864247,1.1365661924155155,0.0,0.0,0.0,1.1836538955055689,1.1365661924155155,0.0
2009-07-22 17:00:00,1.0178664616705586,19.999999999999996,16.07,1.1309627351895095,32.51565866494382,29.688251826970045,0.3448275862068966,34.51565866494382,28.0,28.0,29.688251826970045,0.0,32.51565866494382,29.688251826970045,0.1413703418986887,0.532893851805933,0.024,0.4796044666253397,1.1309627351895095,1.1602521203701028,0.3537578433047269,27.0,1.1602521203701028,32.51565866494382,31.51565866494382,1.0002173451466405,104.24217066752809,1.1130352648455801,0.0,0.0,0.0,1.1602521203701028,1.1130352648455801,0.0
2009-07-22 18:00:00,1.1201958920269863,20.0,15.4,1.244662102252207,33.50676337475192,30.3951081191214,0.3448275862068966,35.50676337475192,28.392307692307693,28.392307692307693,30.3951081191214,0.0,33.50676337475192,30.3951081191214,0.15558276278152589,0.5736449158529596,0.024,0.5162804242676636,1.244662102252207,1.2780265938375028,0.3540710564447702,27.0,1.2780265938375028,33.50676337475192,32.50676337475192,1.1017470636530198,103.74661831262404,1.2318730139100744,0.0,0.0,0.0,1.2780265938375028,1.2318730139100744,0.0
2009-07-22 19:00:00,1.239773204510336,19.999999999999993,14.49,1.3775257827892622,34.64258203260496,31.198767575631805,0.3448275862068966,36.64258203260496,28.98730769230769,28.98730769230769,31.198767575631805,0.0,34.64258203260496,31.198767575631805,0.17219072284865777,0.6201923905976828,0.024,0.5581731515379146,1.3775257827892622,1.4155450218490304,0.3543447092968592,27.0,1.4155450218490304,34.64258203260496,33.59403016456864,1.163793103448276,103.20298491771568,1.3716124809545502,0.0,0.0,0.0,1.4155450218490304,1.3716124809545502,0.0
2009-07-22 20:00:00,1.546900887658963,20.000000000000004,12.66,1.7187787640655143,37.46724165309828,33.170294742934495,0.3448275862068966,39.46724165309828,30.183846153846154,30.183846153846154,33.170294742934495,0.0,37.46724165309828,33.170294742934495,0.2148473455081893,0.7353008735047863,0.024,0.6617707861543077,1.7187787640655143,1.768308851415993,0.35476449072466254,27.0,1.768308851415993,37.46724165309828,36.157383244641984,1.1637931034482758,101.92130837767901,1.7349746383389801,0.0,0.0,0.0,1.768308851415993,1.7349746383389801,0.0
2009-07-22 21:00:00,1.8786969378355127,20.0,10.69,2.0874410420394587,40.397930802867165,35.17932819776851,0.3448275862068966,42.397930802867165,31.471923076923076,31.471923076923076,35.17932819776851,0.0,40.397930802867165,35.17932819776851,0.26093013025493234,0.8538542160152562,0.024,0.7684687944137306,2.0874410420394587,2.148826463640984,0.3549679381176097,27.0,2.148826463640984,40.397930802867165,38.806207496466435,1.163793103448276,100.59689625176678,2.136076304246061,0.0,0.0,0.0,2.148826463640984,2.136076304246061,0.0
2009-07-22 22:00:00,2.1020039528834333,19.999999999999996,9.8,2.3355599476482594,42.31325856409017,36.47435869496952,0.3448275862068966,44.31325856409017,32.05384615384615,32.05384615384615,36.47435869496952,0.0,42.31325856409017,36.47435869496952,0.2919449934560324,0.9309028142174327,0.024,0.8378125327956895,2.3355599476482594,2.4046502290700027,0.3550282385159943,27.0,2.4046502290700027,42.31325856409017,40.532036172186466,1.163793103448276,99.73398191390677,2.411064095631683,0.0,0.002565546624672166,0.0,2.4046502290700027,2.411064095631683,0.0
2009-07-22 23:00:00,0.0,19.37921312225668,9.5,0.0,19.37921312225668,19.37921312225668,0.3448275862068966,21.37921312225668,32.25,32.25,19.37921312225668,0.0,19.37921312225668,19.37921312225668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.37921312225668,19.37921312225668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 00:00:00,0.0,19.175812265373537,9.71,0.0,19.175812265373537,19.175812265373537,0.3448275862068966,21.175812265373537,32.112692307692306,32.112692307692306,19.175812265373537,0.0,19.175812265373537,19.175812265373537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.175812265373537,19.175812265373537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 01:00:00,0.0,19.05741072021211,9.47,0.0,19.05741072021211,19.05741072021211,0.3448275862068966,21.05741072021211,32.269615384615385,32.269615384615385,19.05741072021211,0.0,19.05741072021211,19.05741072021211,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.05741072021211,19.05741072021211,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 02:00:00,0.0,18.94845590428792,8.8,0.0,18.94845590428792,18.94845590428792,0.3448275862068966,20.94845590428792,32.707692307692305,32.707692307692305,18.94845590428792,0.0,18.94845590428792,18.94845590428792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.94845590428792,18.94845590428792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 03:00:00,0.0,18.83678562875667,8.02,0.0,18.83678562875667,18.83678562875667,0.3448275862068966,20.83678562875667,33.21769230769231,33.21769230769231,18.83678562875667,0.0,18.83678562875667,18.83678562875667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.83678562875667,18.83678562875667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 04:00:00,0.0,18.714992818242333,6.95,0.0,18.714992818242333,18.714992818242333,0.3448275862068966,20.714992818242333,33.917307692307695,33.917307692307695,18.714992818242333,0.0,18.714992818242333,18.714992818242333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.714992818242333,18.714992818242333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 05:00:00,4.536543142369506,20.0,6.05,5.040603491521674,61.3482169211367,48.746708192332505,0.3448275862068966,63.3482169211367,34.50576923076923,34.50576923076923,48.746708192332505,0.0,61.3482169211367,48.746708192332505,0.6300754364402092,1.6822782027232608,0.024,1.5140503824509346,5.040603491521674,5.1848313117939995,0.35469420856908784,27.0,5.1848313117939995,61.3482169211367,57.507601134622625,1.1637931034482758,95.0,5.457717170309473,0.0,0.10915434340618937,0.0,5.1848313117939995,5.457717170309473,0.0
2009-07-23 06:00:00,4.006938711300648,19.999999999999996,6.25,4.452154123667386,57.42077474692398,46.29038943775552,0.3448275862068966,59.42077474692398,34.375,34.375,46.29038943775552,0.0,57.42077474692398,46.29038943775552,0.5565192654584232,1.5290679404323082,0.024,1.3761611463890773,4.452154123667386,4.581060917710617,0.3548116562549887,27.0,4.581060917710617,57.42077474692398,54.02739628936056,1.1637931034482762,95.0,4.822169387063807,0.0,0.09644338774127625,0.0,4.581060917710617,4.822169387063807,0.0
2009-07-23 07:00:00,3.633249401280409,20.0,8.61,4.036943779200454,54.59089333281273,44.4985338848116,0.3448275862068966,56.59089333281273,32.831923076923076,32.831923076923076,44.4985338848116,0.0,54.59089333281273,44.4985338848116,0.5046179724000568,1.4181462532229838,0.024,1.2763316279006853,4.036943779200454,4.154758404522753,0.35489107361018285,27.0,4.154758404522753,54.59089333281273,51.51329451464773,1.163793103448276,95.0,4.373429899497635,0.0,0.08746859798995282,0.0,4.154758404522753,4.373429899497635,0.0
2009-07-23 08:00:00,3.246247418209122,20.0,10.7,3.6069415757879133,51.60148023768113,42.584126298211345,0.3448275862068966,53.60148023768113,31.465384615384615,31.465384615384615,42.584126298211345,0.0,51.60148023768113,42.584126298211345,0.45086769697348916,1.3004545568614194,0.024,1.1704091011752775,3.6069415757879133,3.7129870314740554,0.35496564853591406,27.0,3.7129870314740554,51.60148023768113,48.85111947362628,1.163793103448276,95.57444026318686,3.8849163241233393,0.0,0.06877171705971356,0.0,3.7129870314740554,3.8849163241233393,0.0
2009-07-23 09:00:00,2.9447245503126696,20.0,13.24,3.2719161670140773,49.225368450611874,41.04557803307669,0.3448275862068966,51.225368450611874,29.804615384615385,29.804615384615385,41.04557803307669,0.0,49.225368450611874,41.04557803307669,0.40898952087675966,1.2065027156085255,0.024,1.085852444047673,3.2719161670140773,3.36856643857493,0.35501356841040316,27.0,3.36856643857493,49.225368450611874,46.730134051667484,1.163793103448276,96.63493297416626,3.4858682413278643,0.0,0.04692072110117369,0.0,3.36856643857493,3.4858682413278643,0.0
2009-07-23 10:00:00,2.5670752122492426,20.0,15.43,2.8523057913880474,46.18244653242806,39.05168205395795,0.3448275862068966,48.18244653242806,28.372692307692308,28.372692307692308,39.05168205395795,0.0,46.18244653242806,39.05168205395795,0.3565382239235059,1.085619086073264,0.024,0.9770571774659377,2.8523057913880474,2.9368676999953736,0.3550506411535835,27.0,2.9368676999953736,46.18244653242806,44.00698897687593,1.163793103448276,97.99650551156203,2.9969106394807823,0.0,0.024017175794163494,0.0,2.9368676999953736,2.9969106394807823,0.0
2009-07-23 11:00:00,2.225734684512586,20.0,16.88,2.4730385383473177,43.35742212177347,37.17482577590518,0.3448275862068966,45.35742212177347,28.0,28.0,37.17482577590518,0.0,43.35742212177347,37.17482577590518,0.3091298172934147,0.9727739495442874,0.024,0.8754965545898586,2.4730385383473177,2.5463159333017464,0.3550450037011471,27.0,2.5463159333017464,43.35742212177347,41.47126217117958,1.163793103448276,99.26436891441021,2.5651862406915455,0.0,0.0075481229559196455,0.0,2.5463159333017464,2.5651862406915455,0.0
2009-07-23 12:00:00,1.8092351661056623,19.999999999999996,18.54,2.010261295672958,39.79333684514092,34.76768360595853,0.3448275862068966,41.79333684514092,28.0,28.0,34.76768360595853,0.0,39.79333684514092,34.76768360595853,0.25128266195911975,0.829464490826387,0.024,0.7465180417437484,2.010261295672958,2.0692077447555963,0.35493888954661,27.0,2.0692077447555963,39.79333684514092,38.26059036754418,1.1637931034482758,100.86970481622791,2.051366907958575,0.0,0.0,0.0,2.0692077447555963,2.051366907958575,0.0
2009-07-23 13:00:00,1.3826573099058226,20.000000000000004,20.07,1.5362858998953584,35.971946206408916,32.13123145667052,0.3448275862068966,37.971946206408916,28.0,28.0,32.13123145667052,0.0,35.971946206408916,32.13123145667052,0.1920357374869198,0.6744762639139062,0.024,0.6070286375225156,1.5362858998953584,1.5797335262867491,0.35457963830604217,27.0,1.5797335262867491,35.971946206408916,34.80177322397429,1.163793103448276,102.59911338801285,1.5397145980321083,0.0,0.0,0.0,1.5797335262867491,1.5397145980321083,0.0
2009-07-23 14:00:00,1.050667607030119,20.0,21.26,1.1674084522556878,32.835409542877905,29.916888412238684,0.3448275862068966,34.835409542877905,28.0,28.0,29.916888412238684,0.0,32.835409542877905,29.916888412238684,0.14592605653196097,0.5460551509227981,0.024,0.49144963583051826,1.1674084522556878,1.1980139673479675,0.3538678033421225,27.0,1.1980139673479675,32.835409542877905,31.835409542877905,1.0327706615068686,104.08229522856105,1.151025700112753,0.0,0.0,0.0,1.1980139673479675,1.151025700112753,0.0
2009-07-23 15:00:00,0.8264166999639287,20.0,21.67,0.9182407777376986,30.605608178289195,28.310006233944947,0.3448275862068966,32.605608178289195,28.0,28.0,28.310006233944947,0.0,30.605608178289195,28.310006233944947,0.11478009721721233,0.4539747458936194,0.024,0.4085772713042574,0.9182407777376986,0.9396382523270606,0.3528629944488953,27.0,0.9396382523270606,30.605608178289195,29.605608178289195,0.8100329761440178,105.1971959108554,0.8932160635948077,0.0,0.0,0.0,0.9396382523270606,0.8932160635948077,0.0
2009-07-23 16:00:00,0.5618829319296492,19.999999999999996,22.08,0.6243143688107213,27.809551609607322,26.24876568758052,0.3448275862068966,29.809551609607322,28.0,28.0,26.24876568758052,0.307327259557081,27.809551609607322,26.24876568758052,0.07803929610134017,0.3373996151325084,0.024,0.3036596536192575,0.6243143688107213,0.6340543303239722,0.3502072596312972,27.0,0.6340543303239722,27.809551609607322,26.809551609607322,0.546598560624114,106.59522419519634,0.5948243320572194,0.0,0.0,0.0,0.6340543303239722,0.5948243320572194,0.0
2009-07-23 17:00:00,0.45214834089425,20.0,21.77,0.5023870454380556,26.575216924252057,25.319249310656918,0.3448275862068966,28.575216924252057,28.0,28.0,25.319249310656918,0.16155634400160396,26.575216924252057,25.319249310656918,0.06279838067975695,0.2854671896378154,0.024,0.25692047067403384,0.5023870454380556,0.5069337644018372,0.34794835562099413,27.0,0.5069337644018372,26.575216924252057,25.575216924252057,0.43701186586365287,107.21239153787397,0.4728313184047921,0.0,0.0,0.0,0.5069337644018372,0.4728313184047921,0.0
2009-07-23 18:00:00,0.4260212093261248,20.0,21.47,0.4733568992512498,26.272771631984558,25.089379383856436,0.3448275862068966,28.272771631984558,28.0,28.0,25.089379383856436,0.14019906620418385,26.272771631984558,25.089379383856436,0.059169612406406225,0.27269162438018385,0.024,0.24542246194216547,0.4733568992512498,0.47662606168926813,0.3472090818483536,27.0,0.47662606168926813,26.272771631984558,25.272771631984558,0.41088453593902424,107.36361418400772,0.4439363049686378,0.0,0.0,0.0,0.47662606168926813,0.4439363049686378,0.0
2009-07-23 19:00:00,0.42713574518100067,20.0,20.88,0.4745952724233341,26.28574888327831,25.099260702219972,0.3448275862068966,28.28574888327831,28.0,28.0,25.099260702219972,0.14104468328142147,26.28574888327831,25.099260702219972,0.05932440905291676,0.27324023005195874,0.024,0.24591620704676287,0.4745952724233341,0.47791929542852996,0.34724272789915356,27.0,0.47791929542852996,26.28574888327831,25.28574888327831,0.4119993926108017,107.35712555836085,0.4451677454504185,0.0,0.0,0.0,0.47791929542852996,0.4451677454504185,0.0
2009-07-23 20:00:00,0.678430359777529,20.0,18.77,0.7538115108639211,29.068176882808356,27.183648105648555,0.3448275862068966,31.068176882808356,28.0,28.0,27.183648105648555,0.7960262159760353,29.068176882808356,27.183648105648555,0.09422643885799013,0.3900437997229658,0.024,0.3510394197506692,0.7538115108639211,0.7688158908362177,0.35169127036906694,27.0,0.7688158908362177,29.068176882808356,28.068176882808356,0.6627723196863947,105.96591155859582,0.7255313331694285,0.0,0.0,0.0,0.7688158908362177,0.7255313331694285,0.0
2009-07-23 21:00:00,0.801387753155343,20.0,17.9,0.89043083683927,30.349727430878108,28.123650338779935,0.3448275862068966,32.349727430878104,28.0,28.0,28.123650338779935,0.0,30.349727430878108,28.123650338779935,0.11130385460490876,0.443361066471793,0.024,0.3990249598246137,0.89043083683927,0.9107669434864493,0.3527029318012664,27.0,0.9107669434864493,30.349727430878108,29.349727430878108,0.7851439167986632,105.32513628456094,0.8647194540777003,0.0,0.0,0.0,0.9107669434864493,0.8647194540777003,0.0
2009-07-23 22:00:00,0.9334994099048763,20.0,17.01,1.0372215665609736,31.683626045722008,29.090572129319575,0.3448275862068966,33.68362604572201,28.0,28.0,29.090572129319575,0.0,31.683626045722008,29.090572129319575,0.1296526958201217,0.498580756200998,0.024,0.4487226805808982,1.0372215665609736,1.0630796421810735,0.3534241851279917,27.0,1.0630796421810735,31.683626045722008,30.683626045722008,0.9164479673974772,104.658186977139,1.0157634800355249,0.0,0.0,0.0,1.0630796421810735,1.0157634800355249,0.0
2009-07-23 23:00:00,0.0,19.683096882120697,16.2,0.0,19.683096882120697,19.683096882120697,0.3448275862068966,21.683096882120697,28.0,28.0,19.683096882120697,0.0,19.683096882120697,19.683096882120697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.683096882120697,19.683096882120697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 00:00:00,0.0,19.563375987696695,15.44,0.0,19.563375987696695,19.563375987696695,0.3448275862068966,21.563375987696695,28.366153846153846,28.366153846153846,19.563375987696695,0.0,19.563375987696695,19.563375987696695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.563375987696695,19.563375987696695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 01:00:00,0.0,19.488238471886916,14.82,0.0,19.488238471886916,19.488238471886916,0.3448275862068966,21.488238471886916,28.771538461538462,28.771538461538462,19.488238471886916,0.0,19.488238471886916,19.488238471886916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.488238471886916,19.488238471886916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 02:00:00,0.0,19.42245431292231,14.37,0.0,19.42245431292231,19.42245431292231,0.3448275862068966,21.42245431292231,29.06576923076923,29.06576923076923,19.42245431292231,0.0,19.42245431292231,19.42245431292231,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.42245431292231,19.42245431292231,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 03:00:00,0.0,19.35523828256784,13.87,0.0,19.35523828256784,19.35523828256784,0.3448275862068966,21.35523828256784,29.392692307692307,29.392692307692307,19.35523828256784,0.0,19.35523828256784,19.35523828256784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.35523828256784,19.35523828256784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 04:00:00,0.0,19.285184295880228,13.36,0.0,19.285184295880228,19.285184295880228,0.3448275862068966,21.285184295880228,29.726153846153846,29.726153846153846,19.285184295880228,0.0,19.285184295880228,19.285184295880228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.285184295880228,19.285184295880228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 05:00:00,2.536197245641399,20.0,12.55,2.8179969396015543,45.93000050622646,38.88500815722257,0.3448275862068966,47.93000050622646,30.255769230769232,30.255769230769232,38.88500815722257,0.0,45.93000050622646,38.88500815722257,0.3522496174501943,1.0755602079227768,0.024,0.9680041871304992,2.8179969396015543,2.9015529603938317,0.3550520192280791,27.0,2.9015529603938317,45.93000050622646,43.78070201704585,1.163793103448276,98.10964899147707,2.957459322523816,0.0,0.022362544851993783,0.0,2.9015529603938317,2.9574593225238157,0.0
2009-07-24 06:00:00,2.315456702392451,20.0,11.96,2.5727296693249455,44.10758464763024,37.675760474317876,0.3448275862068966,46.10758464763024,30.64153846153846,30.64153846153846,37.675760474317876,0.0,44.10758464763024,37.675760474317876,0.3215912086656182,1.0028002829267548,0.024,0.9025202546340794,2.5727296693249455,2.649009697617621,0.35505153563523223,27.0,2.649009697617621,44.10758464763024,42.14535524198756,1.1637931034482758,98.92732237900623,2.6777331417794223,0.0,0.011489377664720558,0.0,2.649009697617621,2.6777331417794223,0.0
2009-07-24 07:00:00,1.9603743001666143,20.0,13.23,2.1781936668517936,41.10333949292225,35.657855325792774,0.3448275862068966,43.10333949292225,29.811153846153847,29.811153846153847,35.657855325792774,0.0,41.10333949292225,35.657855325792774,0.2722742083564742,0.8822686756491607,0.024,0.7940418080842445,2.1781936668517936,2.2424205344167096,0.3549952751727959,27.0,2.2424205344167096,41.10333949292225,39.442287245206174,1.1637931034482758,100.27885637739692,2.2361847905179704,0.0,0.0,0.0,2.2424205344167096,2.2361847905179704,0.0
2009-07-24 08:00:00,1.5280992979592656,20.0,16.26,1.6978881088436284,37.2977035293375,33.05298325722843,0.3448275862068966,39.2977035293375,28.0,28.0,33.05298325722843,0.0,37.2977035293375,33.05298325722843,0.21223601360545355,0.7284164828775823,0.024,0.655574834589824,1.6978881088436284,1.7467297571313867,0.35474693695663795,27.0,1.7467297571313867,37.2977035293375,36.0038296351661,1.1637931034482758,101.99808518241696,1.7125123025667333,0.0,0.0,0.0,1.7467297571313867,1.7125123025667333,0.0
2009-07-24 09:00:00,1.25942753995053,20.0,18.22,1.3993639332783665,34.82715771017223,31.328747876976312,0.3448275862068966,36.82715771017223,28.0,28.0,31.328747876976312,0.0,34.82715771017223,31.328747876976312,0.1749204916597958,0.627741734091565,0.024,0.5649675606824085,1.3993639332783665,1.438138106687523,0.3543822162112038,27.0,1.438138106687523,34.82715771017223,33.76187022373703,1.1637931034482758,103.11906488813149,1.3946384291281968,0.0,0.0,0.0,1.438138106687523,1.3946384291281968,0.0
2009-07-24 10:00:00,0.9208671841820373,20.0,19.86,1.0231857602022636,31.55778885326934,28.99982445276368,0.3448275862068966,33.557788853269344,28.0,28.0,28.99982445276368,0.0,31.55778885326934,28.99982445276368,0.12789822002528295,0.49338271934479244,0.024,0.4440444474103132,1.0231857602022636,1.0485240321367428,0.3533669301751834,27.0,1.0485240321367428,31.55778885326934,30.55778885326934,0.9039000277040886,104.72110557336534,1.0012537839396372,0.0,0.0,0.0,1.0485240321367428,1.0012537839396372,0.0
2009-07-24 11:00:00,0.6029016042713957,20.000000000000004,21.04,0.6698906714126619,28.258018806128455,26.5832921275968,0.3448275862068966,30.258018806128455,28.0,28.0,26.5832921275968,0.40762952572201644,28.258018806128455,26.5832921275968,0.08373633392658274,0.3561914624094059,0.024,0.32057231616846527,0.6698906714126619,0.6815098176536025,0.3508085653771234,27.0,0.6815098176536025,28.258018806128455,27.258018806128455,0.587508463494485,106.37099059693577,0.6406914270790244,0.0,0.0,0.0,0.6815098176536025,0.6406914270790244,0.0
2009-07-24 12:00:00,0.42776235522116735,20.0,21.68,0.47529150580129703,26.29304188051562,25.104813116012377,0.3448275862068966,28.29304188051562,28.0,28.0,25.104813116012377,0.14152248996131045,26.29304188051562,25.104813116012377,0.05941143822516213,0.2735485199166719,0.024,0.24619366792500472,0.47529150580129703,0.47864635779296416,0.3472615567286662,27.0,0.47864635779296416,26.29304188051562,25.29304188051562,0.41262617051117606,107.35347905974218,0.44586012673757647,0.0,0.0,0.0,0.47864635779296416,0.44586012673757647,0.0
2009-07-24 13:00:00,0.11365139921501255,20.0,22.31,0.12627933246112505,22.213751764123124,21.898053432970315,0.3448275862068966,24.213751764123124,28.0,28.0,21.898053432970315,0.017840453420089785,22.213751764123124,21.898053432970315,0.01578491655764063,0.09868332473024254,0.024,0.08881499225721828,0.12627933246112505,0.11214766493414932,0.306238620717194,27.0,0.11214766493414932,22.213751764123124,21.89805343297032,0.09667902149495632,109.05097328351484,0.10283967355576332,0.0,0.0,0.0,0.11214766493414932,0.10283967355576332,0.0
2009-07-24 14:00:00,0.007465293814242867,20.0,22.41,0.008294770904714296,20.26351133578911,20.242774408527325,0.3448275862068966,22.26351133578911,28.0,28.0,20.242774408527325,0.0009218069641922125,20.26351133578911,20.242774408527325,0.001036846363089287,0.012150857863594468,0.024,0.010935772077235022,0.008294770904714296,-0.014490143308926258,-0.6023796435618263,27.0,0.0,20.26351133578911,20.242774408527325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 15:00:00,0.0,20.076424323870878,22.78,0.0,20.076424323870878,20.076424323870878,0.3448275862068966,22.076424323870878,28.0,28.0,20.076424323870878,0.0,20.076424323870878,20.076424323870878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.076424323870878,20.076424323870878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 16:00:00,0.0,20.158916268446447,22.76,0.0,20.158916268446447,20.158916268446447,0.3448275862068966,22.158916268446447,28.0,28.0,20.158916268446447,0.0,20.158916268446447,20.158916268446447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.158916268446447,20.158916268446447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 17:00:00,0.0,20.174181180865304,21.68,0.0,20.174181180865304,20.174181180865304,0.3448275862068966,22.174181180865304,28.0,28.0,20.174181180865304,0.0,20.174181180865304,20.174181180865304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.174181180865304,20.174181180865304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 18:00:00,0.0,20.13354297883306,20.37,0.0,20.13354297883306,20.13354297883306,0.3448275862068966,22.13354297883306,28.0,28.0,20.13354297883306,0.0,20.13354297883306,20.13354297883306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.13354297883306,20.13354297883306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 19:00:00,0.0,20.07560601245651,18.95,0.0,20.07560601245651,20.07560601245651,0.3448275862068966,22.07560601245651,28.0,28.0,20.07560601245651,0.0,20.07560601245651,20.07560601245651,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.07560601245651,20.07560601245651,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 20:00:00,0.0,20.08639756106401,20.06,0.0,20.08639756106401,20.08639756106401,0.3448275862068966,22.08639756106401,28.0,28.0,20.08639756106401,0.0,20.08639756106401,20.08639756106401,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.08639756106401,20.08639756106401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 21:00:00,0.0,20.02819196002958,19.01,0.0,20.02819196002958,20.02819196002958,0.3448275862068966,22.02819196002958,28.0,28.0,20.02819196002958,0.0,20.02819196002958,20.02819196002958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.02819196002958,20.02819196002958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 22:00:00,0.0981478680670171,20.0,18.13,0.10905318674113011,21.972885338219456,21.70025237136663,0.3448275862068966,23.972885338219456,28.0,28.0,21.70025237136663,0.014923037147232334,21.972885338219456,21.70025237136663,0.013631648342641264,0.08815530503006608,0.024,0.07933977452705947,0.10905318674113011,0.09386871724413674,0.29681409736764147,27.0,0.09386871724413674,21.972885338219456,21.700252371366634,0.0809213079690834,109.14987381431668,0.08599984036978743,0.0,0.0,0.0,0.09386871724413674,0.08599984036978744,0.0
2009-07-24 23:00:00,0.0,19.9672588244614,17.46,0.0,19.9672588244614,19.9672588244614,0.3448275862068966,21.9672588244614,28.0,28.0,19.9672588244614,0.0,19.9672588244614,19.9672588244614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.9672588244614,19.9672588244614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 00:00:00,0.0,19.9142053079239,16.83,0.0,19.9142053079239,19.9142053079239,0.3448275862068966,21.9142053079239,28.0,28.0,19.9142053079239,0.0,19.9142053079239,19.9142053079239,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.9142053079239,19.9142053079239,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 01:00:00,0.0,19.859834562612242,16.29,0.0,19.859834562612242,19.859834562612242,0.3448275862068966,21.859834562612242,28.0,28.0,19.859834562612242,0.0,19.859834562612242,19.859834562612242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.859834562612242,19.859834562612242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 02:00:00,0.0,19.80222788624377,15.75,0.0,19.80222788624377,19.80222788624377,0.3448275862068966,21.80222788624377,28.16346153846154,28.16346153846154,19.80222788624377,0.0,19.80222788624377,19.80222788624377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.80222788624377,19.80222788624377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 03:00:00,0.0,19.73973528954612,15.14,0.0,19.73973528954612,19.73973528954612,0.3448275862068966,21.73973528954612,28.56230769230769,28.56230769230769,19.73973528954612,0.0,19.73973528954612,19.73973528954612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.73973528954612,19.73973528954612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 04:00:00,0.0,19.671906072017947,14.47,0.0,19.671906072017947,19.671906072017947,0.3448275862068966,21.671906072017947,29.000384615384615,29.000384615384615,19.671906072017947,0.0,19.671906072017947,19.671906072017947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.671906072017947,19.671906072017947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 05:00:00,1.4351481413306297,20.0,13.74,1.5946090459229219,36.45342679242586,32.46690417761856,0.3448275862068966,38.45342679242586,29.47769230769231,29.47769230769231,32.46690417761856,0.0,36.45342679242586,32.46690417761856,0.19932613074036523,0.694087943281066,0.024,0.6246791489529594,1.5946090459229219,1.6400178402510286,0.3546470494670367,27.0,1.6400178402510286,36.45342679242586,35.23859876261028,1.163793103448276,102.38070061869486,1.6018818296224466,0.0,0.0,0.0,1.6400178402510286,1.6018818296224466,0.0
2009-07-25 06:00:00,1.297824905348196,20.000000000000004,13.41,1.4420276726091068,35.18612938807723,31.58106020655446,0.3448275862068966,37.18612938807723,29.693461538461538,29.693461538461538,31.58106020655446,0.0,35.18612938807723,31.58106020655446,0.18025345907613835,0.6424125502711604,0.024,0.5781712952440443,1.4420276726091068,1.4822689276362226,0.3544503521915673,27.0,1.4822689276362226,35.18612938807723,34.08815240464299,1.1637931034482758,102.95592379767851,1.4397121340478374,0.0,0.0,0.0,1.4822689276362226,1.4397121340478372,0.0
2009-07-25 07:00:00,0.9837950810181944,20.0,15.06,1.0931056455757715,32.181356676633264,29.448592562693833,0.3448275862068966,34.181356676633264,28.614615384615384,28.614615384615384,29.448592562693833,0.0,32.181356676633264,29.448592562693833,0.13663820569697144,0.5191187817438504,0.024,0.4672069035694653,1.0931056455757715,1.1210175237501565,0.3536325773953778,27.0,1.1210175237501565,32.181356676633264,31.181356676633264,0.9663944170259969,104.40932166168336,1.073675708173433,0.0,0.0,0.0,1.1210175237501565,1.073675708173433,0.0
2009-07-25 08:00:00,0.6003837151786315,20.0,17.59,0.6670930168651461,28.230671173623946,26.56293863146108,0.3448275862068966,30.230671173623946,28.0,28.0,26.56293863146108,0.40017789048035163,28.230671173623946,26.56293863146108,0.08338662710814326,0.3550466353220406,0.024,0.31954197178983657,0.6670930168651461,0.67859768039735,0.3507744710574903,27.0,0.67859768039735,28.230671173623946,27.230671173623946,0.5849980003425431,106.38466441318803,0.6378717121875203,0.0,0.0,0.0,0.67859768039735,0.6378717121875203,0.0
2009-07-25 09:00:00,0.569093847621221,20.000000000000004,19.13,0.6323264973569122,27.888855781528612,26.308039538136335,0.3448275862068966,29.888855781528612,28.0,28.0,26.308039538136335,0.32217599744924635,27.888855781528612,26.308039538136335,0.07904081216961402,0.34072548767195854,0.024,0.3066529389047627,0.6323264973569122,0.642399046124108,0.3503204647955086,27.0,0.642399046124108,27.888855781528612,26.888855781528612,0.5537922811414725,106.5555721092357,0.6028770090648577,0.0,0.0,0.0,0.642399046124108,0.6028770090648577,0.0
2009-07-25 10:00:00,0.3383572318067062,20.0,20.4,0.3759524797852291,25.22838056232873,24.288499362865657,0.3448275862068966,27.22838056232873,28.0,28.0,24.288499362865657,0.087322352066826,25.22838056232873,24.288499362865657,0.04699405997315364,0.2284051182046653,0.024,0.2055646063841988,0.3759524797852291,0.37479299160569557,0.34376409139922176,27.0,0.37479299160569557,25.22838056232873,24.288499362865657,0.32309740655663416,107.85575031856717,0.3474946773803822,0.0,0.0,0.0,0.37479299160569557,0.3474946773803822,0.0
2009-07-25 11:00:00,0.0023779424106060714,20.0,21.72,0.0026421582340067458,20.10829967625297,20.10169428066795,0.3448275862068966,22.10829967625297,28.0,28.0,20.10169428066795,0.00028838116634913964,20.10829967625297,20.10169428066795,0.0003302697792508432,0.005039854966102041,0.024,0.004535869469491837,0.0026421582340067458,-0.020853856269383055,-2.721632954423508,27.0,0.0,20.10829967625297,20.10169428066795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 12:00:00,0.0,20.077083500241333,21.78,0.0,20.077083500241333,20.077083500241333,0.3448275862068966,22.077083500241333,28.0,28.0,20.077083500241333,0.0,20.077083500241333,20.077083500241333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.077083500241333,20.077083500241333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 13:00:00,0.0,20.18556442102325,21.98,0.0,20.18556442102325,20.18556442102325,0.3448275862068966,22.18556442102325,28.0,28.0,20.18556442102325,0.0,20.18556442102325,20.18556442102325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18556442102325,20.18556442102325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 14:00:00,0.0,20.225523060855224,21.63,0.0,20.225523060855224,20.225523060855224,0.3448275862068966,22.225523060855224,28.0,28.0,20.225523060855224,0.0,20.225523060855224,20.225523060855224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.225523060855224,20.225523060855224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 15:00:00,0.0,20.265531169106076,21.39,0.0,20.265531169106076,20.265531169106076,0.3448275862068966,22.265531169106076,28.0,28.0,20.265531169106076,0.0,20.265531169106076,20.265531169106076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.265531169106076,20.265531169106076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 16:00:00,0.0,20.311099367666472,20.91,0.0,20.311099367666472,20.311099367666472,0.3448275862068966,22.311099367666472,28.0,28.0,20.311099367666472,0.0,20.311099367666472,20.311099367666472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.311099367666472,20.311099367666472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 17:00:00,0.0,20.346063688463488,20.8,0.0,20.346063688463488,20.346063688463488,0.3448275862068966,22.346063688463488,28.0,28.0,20.346063688463488,0.0,20.346063688463488,20.346063688463488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.346063688463488,20.346063688463488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 18:00:00,0.0,20.318116364127675,20.34,0.0,20.318116364127675,20.318116364127675,0.3448275862068966,22.318116364127675,28.0,28.0,20.318116364127675,0.0,20.318116364127675,20.318116364127675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.318116364127675,20.318116364127675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 19:00:00,0.0,20.281475716268062,19.39,0.0,20.281475716268062,20.281475716268062,0.3448275862068966,22.281475716268062,28.0,28.0,20.281475716268062,0.0,20.281475716268062,20.281475716268062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.281475716268062,20.281475716268062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 20:00:00,0.0,20.205718631758444,18.33,0.0,20.205718631758444,20.205718631758444,0.3448275862068966,22.205718631758444,28.0,28.0,20.205718631758444,0.0,20.205718631758444,20.205718631758444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.205718631758444,20.205718631758444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 21:00:00,0.0,20.176826486033473,18.62,0.0,20.176826486033473,20.176826486033473,0.3448275862068966,22.176826486033473,28.0,28.0,20.176826486033473,0.0,20.176826486033473,20.176826486033473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.176826486033473,20.176826486033473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 22:00:00,0.0,20.10342022435169,17.54,0.0,20.10342022435169,20.10342022435169,0.3448275862068966,22.10342022435169,28.0,28.0,20.10342022435169,0.0,20.10342022435169,20.10342022435169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.10342022435169,20.10342022435169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 23:00:00,0.0,20.098089425193752,16.37,0.0,20.098089425193752,20.098089425193752,0.3448275862068966,22.098089425193752,28.0,28.0,20.098089425193752,0.0,20.098089425193752,20.098089425193752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.098089425193752,20.098089425193752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 00:00:00,0.0,20.018913289311143,14.54,0.0,20.018913289311143,20.018913289311143,0.3448275862068966,22.018913289311143,28.954615384615384,28.954615384615384,20.018913289311143,0.0,20.018913289311143,20.018913289311143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.018913289311143,20.018913289311143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 01:00:00,0.0,19.92077585248867,12.81,0.0,19.92077585248867,19.92077585248867,0.3448275862068966,21.92077585248867,30.08576923076923,30.08576923076923,19.92077585248867,0.0,19.92077585248867,19.92077585248867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.92077585248867,19.92077585248867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 02:00:00,0.0,19.800090581799537,11.36,0.0,19.800090581799537,19.800090581799537,0.3448275862068966,21.800090581799537,31.033846153846156,31.033846153846156,19.800090581799537,0.0,19.800090581799537,19.800090581799537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.800090581799537,19.800090581799537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 03:00:00,0.0,19.689943022308228,10.45,0.0,19.689943022308228,19.689943022308228,0.3448275862068966,21.689943022308228,31.628846153846155,31.628846153846155,19.689943022308228,0.0,19.689943022308228,19.689943022308228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.689943022308228,19.689943022308228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 04:00:00,0.0,19.581230896448947,9.77,0.0,19.581230896448947,19.581230896448947,0.3448275862068966,21.581230896448947,32.07346153846154,32.07346153846154,19.581230896448947,0.0,19.581230896448947,19.581230896448947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.581230896448947,19.581230896448947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 05:00:00,1.33613712380266,20.0,9.4,1.4845968042251778,35.542231889747185,31.83073987918424,0.3448275862068966,37.542231889747185,32.315384615384616,32.315384615384616,31.83073987918424,2.6407484403162025,35.542231889747185,31.83073987918424,0.18557460052814723,0.6569513224543541,0.024,0.5912561902089187,1.4845968042251778,1.5262919364706131,0.3545121226196463,27.0,1.5262919364706131,35.542231889747185,34.411645270139324,1.163793103448276,102.79417736493033,1.484803882472947,0.0,0.0,0.0,1.5262919364706131,1.4848038824729473,0.0
2009-07-26 06:00:00,1.0463756046461123,20.0,9.98,1.1626395607179025,32.793683980167906,29.88708507837315,0.3448275862068966,34.793683980167906,31.936153846153847,31.936153846153847,29.88708507837315,0.4891370651571865,32.793683980167906,29.88708507837315,0.14532994508973782,0.5443384574049854,0.024,0.4899046116644869,1.1626395607179025,1.193073406458401,0.35385396886259185,27.0,1.193073406458401,32.793683980167906,31.793683980167906,1.028511557291725,104.10315800991604,1.1460491970327722,0.0,0.0,0.0,1.193073406458401,1.1460491970327722,0.0
2009-07-26 07:00:00,1.3020428262757233,20.0,12.76,1.4467142514174705,35.225433988776125,31.608648360232447,0.3448275862068966,37.225433988776125,30.11846153846154,30.11846153846154,31.608648360232447,0.0,35.225433988776125,31.608648360232447,0.1808392814271838,0.6440179763762056,0.024,0.5796161787385851,1.4467142514174705,1.487116049055091,0.3544574452783406,27.0,1.487116049055091,35.225433988776125,34.12386654503161,1.163793103448276,102.9380667274842,1.4446706610413103,0.0,0.0,0.0,1.487116049055091,1.4446706610413103,0.0
