timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-26 08:00:00,0.8676209576220338,20.000000000000007,16.01,0.9640232862467043,31.023526592765187,28.61346837714843,0.3448275862068966,33.02352659276519,28.0,28.0,28.61346837714843,0.0,31.023526592765187,28.61346837714843,0.12050291078083804,0.4712878792779264,0.024,0.4241590913501338,0.9640232862467043,0.9871520741744968,0.3531006686384255,27.0,0.9871520741744968,31.023526592765187,30.023526592765187,0.8509931673918075,104.9882367036174,0.9402501700845158,0.0,0.0,0.0,0.9871520741744968,0.9402501700845158,0.0
2009-07-26 09:00:00,0.44435875573825995,20.000000000000004,18.98,0.4937319508202888,26.485425972273028,25.25109609522231,0.3448275862068966,28.485425972273028,28.0,28.0,25.25109609522231,0.15483662100617426,26.485425972273028,25.25109609522231,0.0617164938525361,0.2816765296198879,0.024,0.2535088766578991,0.4937319508202888,0.4978996037822776,0.34773831885979334,27.0,0.4978996037822776,26.485425972273028,25.485425972273028,0.42922379636403246,107.25728701386349,0.4642105144034846,0.0,0.0,0.0,0.4978996037822776,0.4642105144034846,0.0
2009-07-26 10:00:00,0.07535635549966818,20.0,20.97,0.0837292838885202,21.603412774323818,21.39408956460252,0.3448275862068966,23.603412774323818,28.0,28.0,21.39408956460252,0.01092664180829647,21.603412774323818,21.39408956460252,0.010466160486065025,0.07194005613423213,0.024,0.06474605052080891,0.0837292838885202,0.06692328950194344,0.2756144004612085,27.0,0.06692328950194344,21.603412774323818,21.394089564602528,0.05769249094995125,109.30295521769874,0.06122733769517238,0.0,0.0,0.0,0.06692328950194344,0.06122733769517238,0.0
2009-07-26 11:00:00,0.0,20.104289865214923,22.44,0.0,20.104289865214923,20.104289865214923,0.3448275862068966,22.104289865214923,28.0,28.0,20.104289865214923,0.0,20.104289865214923,20.104289865214923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.104289865214923,20.104289865214923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 12:00:00,0.0,20.243873404298704,23.14,0.0,20.243873404298704,20.243873404298704,0.3448275862068966,22.243873404298704,28.0,28.0,20.243873404298704,0.0,20.243873404298704,20.243873404298704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.243873404298704,20.243873404298704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 13:00:00,0.0,20.38696004435743,23.67,0.0,20.38696004435743,20.38696004435743,0.3448275862068966,22.38696004435743,28.0,28.0,20.38696004435743,0.0,20.38696004435743,20.38696004435743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.38696004435743,20.38696004435743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 14:00:00,0.0,20.506274751716386,24.26,0.0,20.506274751716386,20.506274751716386,0.3448275862068966,22.506274751716386,28.0,28.0,20.506274751716386,0.0,20.506274751716386,20.506274751716386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.506274751716386,20.506274751716386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 15:00:00,0.0,20.617060990939464,24.67,0.0,20.617060990939464,20.617060990939464,0.3448275862068966,22.617060990939464,28.0,28.0,20.617060990939464,0.0,20.617060990939464,20.617060990939464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.617060990939464,20.617060990939464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 16:00:00,0.0,20.71376472557148,24.88,0.0,20.71376472557148,20.71376472557148,0.3448275862068966,22.71376472557148,28.0,28.0,20.71376472557148,0.0,20.71376472557148,20.71376472557148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71376472557148,20.71376472557148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 17:00:00,0.0,20.77048043561001,24.4,0.0,20.77048043561001,20.77048043561001,0.3448275862068966,22.77048043561001,28.0,28.0,20.77048043561001,0.0,20.77048043561001,20.77048043561001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.77048043561001,20.77048043561001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 18:00:00,0.0,20.78428630563933,23.82,0.0,20.78428630563933,20.78428630563933,0.3448275862068966,22.78428630563933,28.0,28.0,20.78428630563933,0.0,20.78428630563933,20.78428630563933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.78428630563933,20.78428630563933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 19:00:00,0.0,20.740826538767003,22.49,0.0,20.740826538767003,20.740826538767003,0.3448275862068966,22.740826538767003,28.0,28.0,20.740826538767003,0.0,20.740826538767003,20.740826538767003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.740826538767003,20.740826538767003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 20:00:00,0.0,20.717996336513913,22.27,0.0,20.717996336513913,20.717996336513913,0.3448275862068966,22.717996336513913,28.0,28.0,20.717996336513913,0.0,20.717996336513913,20.717996336513913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.717996336513913,20.717996336513913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 21:00:00,0.0,20.665008598367656,21.51,0.0,20.665008598367656,20.665008598367656,0.3448275862068966,22.665008598367656,28.0,28.0,20.665008598367656,0.0,20.665008598367656,20.665008598367656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.665008598367656,20.665008598367656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 22:00:00,0.0,20.63155303284241,20.65,0.0,20.63155303284241,20.63155303284241,0.3448275862068966,22.63155303284241,28.0,28.0,20.63155303284241,0.0,20.63155303284241,20.63155303284241,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.63155303284241,20.63155303284241,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 23:00:00,0.0,20.58929915950865,19.59,0.0,20.58929915950865,20.58929915950865,0.3448275862068966,22.58929915950865,28.0,28.0,20.58929915950865,0.0,20.58929915950865,20.58929915950865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.58929915950865,20.58929915950865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 00:00:00,0.0,20.534498025742177,18.55,0.0,20.534498025742177,20.534498025742177,0.3448275862068966,22.534498025742177,28.0,28.0,20.534498025742177,0.0,20.534498025742177,20.534498025742177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.534498025742177,20.534498025742177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 01:00:00,0.0,20.477668010977688,17.62,0.0,20.477668010977688,20.477668010977688,0.3448275862068966,22.477668010977688,28.0,28.0,20.477668010977688,0.0,20.477668010977688,20.477668010977688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.477668010977688,20.477668010977688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 02:00:00,0.0,20.40037295142618,16.66,0.0,20.40037295142618,20.40037295142618,0.3448275862068966,22.40037295142618,28.0,28.0,20.40037295142618,0.0,20.40037295142618,20.40037295142618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.40037295142618,20.40037295142618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 03:00:00,0.0,20.33035521588018,15.9,0.0,20.33035521588018,20.33035521588018,0.3448275862068966,22.33035521588018,28.065384615384616,28.065384615384616,20.33035521588018,0.0,20.33035521588018,20.33035521588018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33035521588018,20.33035521588018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 04:00:00,0.0,20.259061215053663,15.22,0.0,20.259061215053663,20.259061215053663,0.3448275862068966,22.259061215053663,28.509999999999998,28.509999999999998,20.259061215053663,0.0,20.259061215053663,20.259061215053663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.259061215053663,20.259061215053663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 05:00:00,0.0,20.187925173263913,14.62,0.0,20.187925173263913,20.187925173263913,0.3448275862068966,22.187925173263913,28.902307692307694,28.902307692307694,20.187925173263913,0.0,20.187925173263913,20.187925173263913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.187925173263913,20.187925173263913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 06:00:00,0.0,20.192816433646033,14.34,0.0,20.192816433646033,20.192816433646033,0.3448275862068966,22.192816433646033,29.085384615384616,29.085384615384616,20.192816433646033,0.0,20.192816433646033,20.192816433646033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.192816433646033,20.192816433646033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 07:00:00,0.0,20.17009037554073,16.09,0.0,20.17009037554073,20.17009037554073,0.3448275862068966,22.17009037554073,28.0,28.0,20.17009037554073,0.0,20.17009037554073,20.17009037554073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17009037554073,20.17009037554073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 08:00:00,0.0,20.34268664582722,19.56,0.0,20.34268664582722,20.34268664582722,0.3448275862068966,22.34268664582722,28.0,28.0,20.34268664582722,0.0,20.34268664582722,20.34268664582722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.34268664582722,20.34268664582722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 09:00:00,0.0,20.50957388517231,21.74,0.0,20.50957388517231,20.50957388517231,0.3448275862068966,22.50957388517231,28.0,28.0,20.50957388517231,0.0,20.50957388517231,20.50957388517231,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.50957388517231,20.50957388517231,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 10:00:00,0.0,20.66990237785904,23.28,0.0,20.66990237785904,20.66990237785904,0.3448275862068966,22.66990237785904,28.0,28.0,20.66990237785904,0.0,20.66990237785904,20.66990237785904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.66990237785904,20.66990237785904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 11:00:00,0.0,20.829001261247825,24.42,0.0,20.829001261247825,20.829001261247825,0.3448275862068966,22.829001261247825,28.0,28.0,20.829001261247825,0.0,20.829001261247825,20.829001261247825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.829001261247825,20.829001261247825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 12:00:00,0.0,20.992242266363036,25.19,0.0,20.992242266363036,20.992242266363036,0.3448275862068966,22.992242266363036,28.0,28.0,20.992242266363036,0.0,20.992242266363036,20.992242266363036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.992242266363036,20.992242266363036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 13:00:00,0.0,21.144048248905634,25.63,0.0,21.144048248905634,21.144048248905634,0.3448275862068966,23.144048248905634,28.0,28.0,21.144048248905634,0.0,21.144048248905634,21.144048248905634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.144048248905634,21.144048248905634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 14:00:00,0.0,21.223687986067038,24.57,0.0,21.223687986067038,21.223687986067038,0.3448275862068966,23.223687986067038,28.0,28.0,21.223687986067038,0.0,21.223687986067038,21.223687986067038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.223687986067038,21.223687986067038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 15:00:00,0.0,21.28577193355596,23.97,0.0,21.28577193355596,21.28577193355596,0.3448275862068966,23.28577193355596,28.0,28.0,21.28577193355596,0.0,21.28577193355596,21.28577193355596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.28577193355596,21.28577193355596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 16:00:00,0.0,21.3553768285345,24.05,0.0,21.3553768285345,21.3553768285345,0.3448275862068966,23.3553768285345,28.0,28.0,21.3553768285345,0.0,21.3553768285345,21.3553768285345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.3553768285345,21.3553768285345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 17:00:00,0.0,21.397647989220673,23.69,0.0,21.397647989220673,21.397647989220673,0.3448275862068966,23.397647989220673,28.0,28.0,21.397647989220673,0.0,21.397647989220673,21.397647989220673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.397647989220673,21.397647989220673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 18:00:00,0.0,21.3811571016645,22.75,0.0,21.3811571016645,21.3811571016645,0.3448275862068966,23.3811571016645,28.0,28.0,21.3811571016645,0.0,21.3811571016645,21.3811571016645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.3811571016645,21.3811571016645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 19:00:00,0.0,21.32501596196363,21.81,0.0,21.32501596196363,21.32501596196363,0.3448275862068966,23.32501596196363,28.0,28.0,21.32501596196363,0.0,21.32501596196363,21.32501596196363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.32501596196363,21.32501596196363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 20:00:00,0.0,21.258745626951214,20.88,0.0,21.258745626951214,21.258745626951214,0.3448275862068966,23.258745626951214,28.0,28.0,21.258745626951214,0.0,21.258745626951214,21.258745626951214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.258745626951214,21.258745626951214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 21:00:00,0.0,21.231884175768094,20.4,0.0,21.231884175768094,21.231884175768094,0.3448275862068966,23.231884175768094,28.0,28.0,21.231884175768094,0.0,21.231884175768094,21.231884175768094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.231884175768094,21.231884175768094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 22:00:00,0.0,21.19303265170133,19.7,0.0,21.19303265170133,21.19303265170133,0.3448275862068966,23.19303265170133,28.0,28.0,21.19303265170133,0.0,21.19303265170133,21.19303265170133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.19303265170133,21.19303265170133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 23:00:00,0.0,21.141100401042024,18.84,0.0,21.141100401042024,21.141100401042024,0.3448275862068966,23.141100401042024,28.0,28.0,21.141100401042024,0.0,21.141100401042024,21.141100401042024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.141100401042024,21.141100401042024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 00:00:00,0.0,21.075181888067625,17.9,0.0,21.075181888067625,21.075181888067625,0.3448275862068966,23.075181888067625,28.0,28.0,21.075181888067625,0.0,21.075181888067625,21.075181888067625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.075181888067625,21.075181888067625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 01:00:00,0.0,21.007766565894222,17.06,0.0,21.007766565894222,21.007766565894222,0.3448275862068966,23.007766565894222,28.0,28.0,21.007766565894222,0.0,21.007766565894222,21.007766565894222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.007766565894222,21.007766565894222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 02:00:00,0.0,20.936487780390262,16.28,0.0,20.936487780390262,20.936487780390262,0.3448275862068966,22.936487780390262,28.0,28.0,20.936487780390262,0.0,20.936487780390262,20.936487780390262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.936487780390262,20.936487780390262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 03:00:00,0.0,20.86342220246753,15.66,0.0,20.86342220246753,20.86342220246753,0.3448275862068966,22.86342220246753,28.22230769230769,28.22230769230769,20.86342220246753,0.0,20.86342220246753,20.86342220246753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.86342220246753,20.86342220246753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 04:00:00,0.0,20.784432469057634,14.93,0.0,20.784432469057634,20.784432469057634,0.3448275862068966,22.784432469057634,28.699615384615385,28.699615384615385,20.784432469057634,0.0,20.784432469057634,20.784432469057634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.784432469057634,20.784432469057634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 05:00:00,0.0,20.558974446171497,14.42,0.0,20.558974446171497,20.558974446171497,0.3448275862068966,22.558974446171497,29.033076923076923,29.033076923076923,20.558974446171497,0.0,20.558974446171497,20.558974446171497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.558974446171497,20.558974446171497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 06:00:00,0.0,20.44799601741221,13.87,0.0,20.44799601741221,20.44799601741221,0.3448275862068966,22.44799601741221,29.392692307692307,29.392692307692307,20.44799601741221,0.0,20.44799601741221,20.44799601741221,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.44799601741221,20.44799601741221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 07:00:00,0.0,20.476072866954166,15.32,0.0,20.476072866954166,20.476072866954166,0.3448275862068966,22.476072866954166,28.444615384615386,28.444615384615386,20.476072866954166,0.0,20.476072866954166,20.476072866954166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.476072866954166,20.476072866954166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 08:00:00,0.0,20.650968300567932,18.43,0.0,20.650968300567932,20.650968300567932,0.3448275862068966,22.650968300567932,28.0,28.0,20.650968300567932,0.0,20.650968300567932,20.650968300567932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.650968300567932,20.650968300567932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 09:00:00,0.0,20.7781997153715,20.58,0.0,20.7781997153715,20.7781997153715,0.3448275862068966,22.7781997153715,28.0,28.0,20.7781997153715,0.0,20.7781997153715,20.7781997153715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.7781997153715,20.7781997153715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 10:00:00,0.0,20.90206667320562,21.83,0.0,20.90206667320562,20.90206667320562,0.3448275862068966,22.90206667320562,28.0,28.0,20.90206667320562,0.0,20.90206667320562,20.90206667320562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.90206667320562,20.90206667320562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 11:00:00,0.0,20.96759027195214,22.57,0.0,20.96759027195214,20.96759027195214,0.3448275862068966,22.96759027195214,28.0,28.0,20.96759027195214,0.0,20.96759027195214,20.96759027195214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.96759027195214,20.96759027195214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 12:00:00,0.0,20.989586449451295,23.02,0.0,20.989586449451295,20.989586449451295,0.3448275862068966,22.989586449451295,28.0,28.0,20.989586449451295,0.0,20.989586449451295,20.989586449451295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.989586449451295,20.989586449451295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 13:00:00,0.0,21.095420821472977,22.87,0.0,21.095420821472977,21.095420821472977,0.3448275862068966,23.095420821472977,28.0,28.0,21.095420821472977,0.0,21.095420821472977,21.095420821472977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.095420821472977,21.095420821472977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 14:00:00,0.0,21.146557734770706,21.89,0.0,21.146557734770706,21.146557734770706,0.3448275862068966,23.146557734770706,28.0,28.0,21.146557734770706,0.0,21.146557734770706,21.146557734770706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.146557734770706,21.146557734770706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 15:00:00,0.0,21.235357523889384,22.58,0.0,21.235357523889384,21.235357523889384,0.3448275862068966,23.235357523889384,28.0,28.0,21.235357523889384,0.0,21.235357523889384,21.235357523889384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.235357523889384,21.235357523889384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 16:00:00,0.0,21.296433977601918,22.38,0.0,21.296433977601918,21.296433977601918,0.3448275862068966,23.296433977601918,28.0,28.0,21.296433977601918,0.0,21.296433977601918,21.296433977601918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.296433977601918,21.296433977601918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 17:00:00,0.0,21.274512426355987,20.9,0.0,21.274512426355987,21.274512426355987,0.3448275862068966,23.274512426355987,28.0,28.0,21.274512426355987,0.0,21.274512426355987,21.274512426355987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.274512426355987,21.274512426355987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 18:00:00,0.0,21.20082882616625,19.41,0.0,21.20082882616625,21.20082882616625,0.3448275862068966,23.20082882616625,28.0,28.0,21.20082882616625,0.0,21.20082882616625,21.20082882616625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.20082882616625,21.20082882616625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 19:00:00,0.0,21.116693958667028,17.98,0.0,21.116693958667028,21.116693958667028,0.3448275862068966,23.116693958667028,28.0,28.0,21.116693958667028,0.0,21.116693958667028,21.116693958667028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.116693958667028,21.116693958667028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 20:00:00,0.0,21.06081244408724,18.02,0.0,21.06081244408724,21.06081244408724,0.3448275862068966,23.06081244408724,28.0,28.0,21.06081244408724,0.0,21.06081244408724,21.06081244408724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.06081244408724,21.06081244408724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 21:00:00,0.0,20.97987701778601,17.27,0.0,20.97987701778601,20.97987701778601,0.3448275862068966,22.97987701778601,28.0,28.0,20.97987701778601,0.0,20.97987701778601,20.97987701778601,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.97987701778601,20.97987701778601,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 22:00:00,0.0,20.907235506427757,16.82,0.0,20.907235506427757,20.907235506427757,0.3448275862068966,22.907235506427757,28.0,28.0,20.907235506427757,0.0,20.907235506427757,20.907235506427757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.907235506427757,20.907235506427757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 23:00:00,0.0,20.93524901705326,16.21,0.0,20.93524901705326,20.93524901705326,0.3448275862068966,22.93524901705326,28.0,28.0,20.93524901705326,0.0,20.93524901705326,20.93524901705326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.93524901705326,20.93524901705326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 00:00:00,0.0,20.88262473532188,15.76,0.0,20.88262473532188,20.88262473532188,0.3448275862068966,22.88262473532188,28.15692307692308,28.15692307692308,20.88262473532188,0.0,20.88262473532188,20.88262473532188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.88262473532188,20.88262473532188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 01:00:00,0.0,20.809503192980948,15.02,0.0,20.809503192980948,20.809503192980948,0.3448275862068966,22.809503192980948,28.64076923076923,28.64076923076923,20.809503192980948,0.0,20.809503192980948,20.809503192980948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.809503192980948,20.809503192980948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 02:00:00,0.0,20.7304896043412,14.37,0.0,20.7304896043412,20.7304896043412,0.3448275862068966,22.7304896043412,29.06576923076923,29.06576923076923,20.7304896043412,0.0,20.7304896043412,20.7304896043412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.7304896043412,20.7304896043412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 03:00:00,0.0,20.635826222136178,13.18,0.0,20.635826222136178,20.635826222136178,0.3448275862068966,22.635826222136178,29.843846153846155,29.843846153846155,20.635826222136178,0.0,20.635826222136178,20.635826222136178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.635826222136178,20.635826222136178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 04:00:00,0.0,20.54059952580452,12.41,0.0,20.54059952580452,20.54059952580452,0.3448275862068966,22.54059952580452,30.34730769230769,30.34730769230769,20.54059952580452,0.0,20.54059952580452,20.54059952580452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.54059952580452,20.54059952580452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 05:00:00,0.0,20.269967686354935,12.35,0.0,20.269967686354935,20.269967686354935,0.3448275862068966,22.269967686354935,30.38653846153846,30.38653846153846,20.269967686354935,0.0,20.269967686354935,20.269967686354935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.269967686354935,20.269967686354935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 06:00:00,0.0,20.190008681195664,12.77,0.0,20.190008681195664,20.190008681195664,0.3448275862068966,22.190008681195664,30.111923076923077,30.111923076923077,20.190008681195664,0.0,20.190008681195664,20.190008681195664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.190008681195664,20.190008681195664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 07:00:00,0.0,20.243018041270716,14.44,0.0,20.243018041270716,20.243018041270716,0.3448275862068966,22.243018041270716,29.02,29.02,20.243018041270716,0.0,20.243018041270716,20.243018041270716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.243018041270716,20.243018041270716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 08:00:00,0.0,20.32004087012179,15.42,0.0,20.32004087012179,20.32004087012179,0.3448275862068966,22.32004087012179,28.37923076923077,28.37923076923077,20.32004087012179,0.0,20.32004087012179,20.32004087012179,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.32004087012179,20.32004087012179,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 09:00:00,0.0,20.39806742421915,17.26,0.0,20.39806742421915,20.39806742421915,0.3448275862068966,22.39806742421915,28.0,28.0,20.39806742421915,0.0,20.39806742421915,20.39806742421915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.39806742421915,20.39806742421915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 10:00:00,0.0,20.490417423916377,18.49,0.0,20.490417423916377,20.490417423916377,0.3448275862068966,22.490417423916377,28.0,28.0,20.490417423916377,0.0,20.490417423916377,20.490417423916377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.490417423916377,20.490417423916377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 11:00:00,0.0,20.52697274595983,20.31,0.0,20.52697274595983,20.52697274595983,0.3448275862068966,22.52697274595983,28.0,28.0,20.52697274595983,0.0,20.52697274595983,20.52697274595983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52697274595983,20.52697274595983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 12:00:00,0.0,20.66311282848419,21.15,0.0,20.66311282848419,20.66311282848419,0.3448275862068966,22.66311282848419,28.0,28.0,20.66311282848419,0.0,20.66311282848419,20.66311282848419,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.66311282848419,20.66311282848419,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 13:00:00,0.0,20.80147057271047,21.92,0.0,20.80147057271047,20.80147057271047,0.3448275862068966,22.80147057271047,28.0,28.0,20.80147057271047,0.0,20.80147057271047,20.80147057271047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.80147057271047,20.80147057271047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 14:00:00,0.0,20.913344059906862,22.37,0.0,20.913344059906862,20.913344059906862,0.3448275862068966,22.913344059906862,28.0,28.0,20.913344059906862,0.0,20.913344059906862,20.913344059906862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.913344059906862,20.913344059906862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 15:00:00,0.0,20.996474858319147,22.58,0.0,20.996474858319147,20.996474858319147,0.3448275862068966,22.996474858319147,28.0,28.0,20.996474858319147,0.0,20.996474858319147,20.996474858319147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.996474858319147,20.996474858319147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 16:00:00,0.0,21.056828368632267,22.07,0.0,21.056828368632267,21.056828368632267,0.3448275862068966,23.056828368632267,28.0,28.0,21.056828368632267,0.0,21.056828368632267,21.056828368632267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.056828368632267,21.056828368632267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 17:00:00,0.0,21.069261182217225,21.27,0.0,21.069261182217225,21.069261182217225,0.3448275862068966,23.069261182217225,28.0,28.0,21.069261182217225,0.0,21.069261182217225,21.069261182217225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.069261182217225,21.069261182217225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 18:00:00,0.0,21.028816014889323,20.26,0.0,21.028816014889323,21.028816014889323,0.3448275862068966,23.028816014889323,28.0,28.0,21.028816014889323,0.0,21.028816014889323,21.028816014889323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.028816014889323,21.028816014889323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 19:00:00,0.0,20.98219479767708,19.34,0.0,20.98219479767708,20.98219479767708,0.3448275862068966,22.98219479767708,28.0,28.0,20.98219479767708,0.0,20.98219479767708,20.98219479767708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.98219479767708,20.98219479767708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 20:00:00,0.0,20.898138180895373,18.24,0.0,20.898138180895373,20.898138180895373,0.3448275862068966,22.898138180895373,28.0,28.0,20.898138180895373,0.0,20.898138180895373,20.898138180895373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.898138180895373,20.898138180895373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 21:00:00,0.0,20.838919753797448,17.98,0.0,20.838919753797448,20.838919753797448,0.3448275862068966,22.838919753797448,28.0,28.0,20.838919753797448,0.0,20.838919753797448,20.838919753797448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.838919753797448,20.838919753797448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 22:00:00,0.0,20.792080817641708,17.86,0.0,20.792080817641708,20.792080817641708,0.3448275862068966,22.792080817641708,28.0,28.0,20.792080817641708,0.0,20.792080817641708,20.792080817641708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.792080817641708,20.792080817641708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 23:00:00,0.0,20.80860906409316,17.27,0.0,20.80860906409316,20.80860906409316,0.3448275862068966,22.80860906409316,28.0,28.0,20.80860906409316,0.0,20.80860906409316,20.80860906409316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.80860906409316,20.80860906409316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 00:00:00,0.0,20.76047193275474,16.69,0.0,20.76047193275474,20.76047193275474,0.3448275862068966,22.76047193275474,28.0,28.0,20.76047193275474,0.0,20.76047193275474,20.76047193275474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.76047193275474,20.76047193275474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 01:00:00,0.0,20.699890602230404,16.09,0.0,20.699890602230404,20.699890602230404,0.3448275862068966,22.699890602230404,28.0,28.0,20.699890602230404,0.0,20.699890602230404,20.699890602230404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.699890602230404,20.699890602230404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 02:00:00,0.0,20.63848469845282,15.73,0.0,20.63848469845282,20.63848469845282,0.3448275862068966,22.63848469845282,28.17653846153846,28.17653846153846,20.63848469845282,0.0,20.63848469845282,20.63848469845282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.63848469845282,20.63848469845282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 03:00:00,0.0,20.576840884126906,15.46,0.0,20.576840884126906,20.576840884126906,0.3448275862068966,22.576840884126906,28.353076923076923,28.353076923076923,20.576840884126906,0.0,20.576840884126906,20.576840884126906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.576840884126906,20.576840884126906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 04:00:00,0.0,20.513668020167735,15.17,0.0,20.513668020167735,20.513668020167735,0.3448275862068966,22.513668020167735,28.542692307692306,28.542692307692306,20.513668020167735,0.0,20.513668020167735,20.513668020167735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.513668020167735,20.513668020167735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 05:00:00,0.0,20.328711086819574,15.08,0.0,20.328711086819574,20.328711086819574,0.3448275862068966,22.328711086819574,28.60153846153846,28.60153846153846,20.328711086819574,0.0,20.328711086819574,20.328711086819574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.328711086819574,20.328711086819574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 06:00:00,0.0,20.22203147706477,15.11,0.0,20.22203147706477,20.22203147706477,0.3448275862068966,22.22203147706477,28.581923076923076,28.581923076923076,20.22203147706477,0.0,20.22203147706477,20.22203147706477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.22203147706477,20.22203147706477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 07:00:00,0.0,20.226294643358095,15.23,0.0,20.226294643358095,20.226294643358095,0.3448275862068966,22.226294643358095,28.503461538461536,28.503461538461536,20.226294643358095,0.0,20.226294643358095,20.226294643358095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.226294643358095,20.226294643358095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 08:00:00,0.0,20.328851280894202,16.61,0.0,20.328851280894202,20.328851280894202,0.3448275862068966,22.328851280894202,28.0,28.0,20.328851280894202,0.0,20.328851280894202,20.328851280894202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.328851280894202,20.328851280894202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 09:00:00,0.0,20.371807807091994,17.15,0.0,20.371807807091994,20.371807807091994,0.3448275862068966,22.371807807091994,28.0,28.0,20.371807807091994,0.0,20.371807807091994,20.371807807091994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.371807807091994,20.371807807091994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 10:00:00,0.0,20.443267497431716,18.17,0.0,20.443267497431716,20.443267497431716,0.3448275862068966,22.443267497431716,28.0,28.0,20.443267497431716,0.0,20.443267497431716,20.443267497431716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.443267497431716,20.443267497431716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 11:00:00,0.0,20.499515931963273,18.81,0.0,20.499515931963273,20.499515931963273,0.3448275862068966,22.499515931963273,28.0,28.0,20.499515931963273,0.0,20.499515931963273,20.499515931963273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.499515931963273,20.499515931963273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 12:00:00,0.0,20.599426095582377,19.66,0.0,20.599426095582377,20.599426095582377,0.3448275862068966,22.599426095582377,28.0,28.0,20.599426095582377,0.0,20.599426095582377,20.599426095582377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.599426095582377,20.599426095582377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 13:00:00,0.0,20.716664670423157,20.5,0.0,20.716664670423157,20.716664670423157,0.3448275862068966,22.716664670423157,28.0,28.0,20.716664670423157,0.0,20.716664670423157,20.716664670423157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.716664670423157,20.716664670423157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 14:00:00,0.0,20.804232238241653,20.76,0.0,20.804232238241653,20.804232238241653,0.3448275862068966,22.804232238241653,28.0,28.0,20.804232238241653,0.0,20.804232238241653,20.804232238241653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.804232238241653,20.804232238241653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 15:00:00,0.0,20.861777854478653,21.2,0.0,20.861777854478653,20.861777854478653,0.3448275862068966,22.861777854478653,28.0,28.0,20.861777854478653,0.0,20.861777854478653,20.861777854478653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.861777854478653,20.861777854478653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 16:00:00,0.0,20.8423565867145,19.32,0.0,20.8423565867145,20.8423565867145,0.3448275862068966,22.8423565867145,28.0,28.0,20.8423565867145,0.0,20.8423565867145,20.8423565867145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.8423565867145,20.8423565867145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 17:00:00,0.0,20.783801172816176,18.31,0.0,20.783801172816176,20.783801172816176,0.3448275862068966,22.783801172816176,28.0,28.0,20.783801172816176,0.0,20.783801172816176,20.783801172816176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.783801172816176,20.783801172816176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 18:00:00,0.0,20.709275666895415,17.48,0.0,20.709275666895415,20.709275666895415,0.3448275862068966,22.709275666895415,28.0,28.0,20.709275666895415,0.0,20.709275666895415,20.709275666895415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.709275666895415,20.709275666895415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 19:00:00,0.0,20.64465531057521,16.64,0.0,20.64465531057521,20.64465531057521,0.3448275862068966,22.64465531057521,28.0,28.0,20.64465531057521,0.0,20.64465531057521,20.64465531057521,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.64465531057521,20.64465531057521,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 20:00:00,0.0,20.600600094641827,16.92,0.0,20.600600094641827,20.600600094641827,0.3448275862068966,22.600600094641827,28.0,28.0,20.600600094641827,0.0,20.600600094641827,20.600600094641827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.600600094641827,20.600600094641827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 21:00:00,0.0,20.52530709533925,16.28,0.0,20.52530709533925,20.52530709533925,0.3448275862068966,22.52530709533925,28.0,28.0,20.52530709533925,0.0,20.52530709533925,20.52530709533925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52530709533925,20.52530709533925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 22:00:00,0.0,20.44135477450432,15.55,0.0,20.44135477450432,20.44135477450432,0.3448275862068966,22.44135477450432,28.29423076923077,28.29423076923077,20.44135477450432,0.0,20.44135477450432,20.44135477450432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.44135477450432,20.44135477450432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 23:00:00,0.0,20.47934476401737,14.81,0.0,20.47934476401737,20.47934476401737,0.3448275862068966,22.47934476401737,28.778076923076924,28.778076923076924,20.47934476401737,0.0,20.47934476401737,20.47934476401737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.47934476401737,20.47934476401737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 00:00:00,0.0,20.428884034701063,14.49,0.0,20.428884034701063,20.428884034701063,0.3448275862068966,22.428884034701063,28.98730769230769,28.98730769230769,20.428884034701063,0.0,20.428884034701063,20.428884034701063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.428884034701063,20.428884034701063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 01:00:00,0.0,20.357930239587937,13.94,0.0,20.357930239587937,20.357930239587937,0.3448275862068966,22.357930239587937,29.346923076923076,29.346923076923076,20.357930239587937,0.0,20.357930239587937,20.357930239587937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.357930239587937,20.357930239587937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 02:00:00,0.0,20.269303452188474,12.85,0.0,20.269303452188474,20.269303452188474,0.3448275862068966,22.269303452188474,30.059615384615384,30.059615384615384,20.269303452188474,0.0,20.269303452188474,20.269303452188474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.269303452188474,20.269303452188474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 03:00:00,0.0,20.185348807157602,12.43,0.0,20.185348807157602,20.185348807157602,0.3448275862068966,22.185348807157602,30.33423076923077,30.33423076923077,20.185348807157602,0.0,20.185348807157602,20.185348807157602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.185348807157602,20.185348807157602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 04:00:00,0.0,20.10108234465674,12.08,0.0,20.10108234465674,20.10108234465674,0.3448275862068966,22.10108234465674,30.563076923076924,30.563076923076924,20.10108234465674,0.0,20.10108234465674,20.10108234465674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.10108234465674,20.10108234465674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 05:00:00,0.47038820674367027,20.0,11.68,0.5226535630485225,26.78425422084301,25.477620313221706,0.3448275862068966,28.78425422084301,30.824615384615385,30.824615384615385,25.477620313221706,0.08426478992502646,26.78425422084301,25.477620313221706,0.06533169538106531,0.2942849888175532,0.024,0.2648564899357979,0.5226535630485225,0.5280820619302777,0.34840910998950403,27.0,0.5280820619302777,26.78425422084301,25.78425422084301,0.45524315683644634,107.10787288957849,0.49303757761551037,0.0,0.0,0.0,0.5280820619302777,0.49303757761551037,0.0
2009-07-31 06:00:00,0.7699442324968049,20.0,11.58,0.8554935916631166,30.025993108828224,27.887259129670433,0.3448275862068966,32.025993108828224,30.89,30.89,27.887259129670433,0.24560709945334314,30.025993108828224,27.887259129670433,0.10693669895788957,0.4299180537239678,0.024,0.386926248351571,0.8554935916631166,0.8744853970355133,0.352482697207253,27.0,0.8744853970355133,30.025993108828224,29.025993108828224,0.7538667215823391,105.48700344558588,0.8289982353007168,0.0,0.0,0.0,0.8744853970355133,0.8289982353007168,0.0
2009-07-31 07:00:00,0.530372089322483,20.0,13.37,0.5893023214694256,27.46054637325286,25.987290569579294,0.3448275862068966,29.46054637325286,29.719615384615384,29.719615384615384,25.987290569579294,0.1361133523533225,27.46054637325286,25.987290569579294,0.0736627901836782,0.3227480866279717,0.024,0.2904732779651745,0.5893023214694256,0.5975771301322228,0.3496695530438861,27.0,0.5975771301322228,27.46054637325286,26.46054637325286,0.5151526983898472,106.76972681337357,0.5596877953773809,0.0,0.0,0.0,0.5975771301322228,0.5596877953773809,0.0
2009-07-31 08:00:00,0.18268766136914272,19.999999999999996,15.54,0.2029862904101586,23.215613012963342,22.708147286937947,0.3448275862068966,25.215613012963342,28.30076923076923,28.30076923076923,22.708147286937947,0.03128911325412966,23.215613012963342,22.708147286937947,0.025373286301269823,0.1421702471976311,0.024,0.127953222477868,0.2029862904101586,0.19320331512992167,0.32820853402859873,27.0,0.19320331512992167,23.215613012963342,22.708147286937947,0.1665545820085532,108.64592635653102,0.1778284024160356,0.0,0.0,0.0,0.19320331512992167,0.1778284024160356,0.0
2009-07-31 09:00:00,0.0,20.022408400078334,17.64,0.0,20.022408400078334,20.022408400078334,0.3448275862068966,22.022408400078334,28.0,28.0,20.022408400078334,0.0,20.022408400078334,20.022408400078334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.022408400078334,20.022408400078334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 10:00:00,0.0,20.128638449311058,19.19,0.0,20.128638449311058,20.128638449311058,0.3448275862068966,22.128638449311058,28.0,28.0,20.128638449311058,0.0,20.128638449311058,20.128638449311058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.128638449311058,20.128638449311058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 11:00:00,0.0,20.26970545845363,20.77,0.0,20.26970545845363,20.26970545845363,0.3448275862068966,22.26970545845363,28.0,28.0,20.26970545845363,0.0,20.26970545845363,20.26970545845363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26970545845363,20.26970545845363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 12:00:00,0.0,20.423895159165667,21.96,0.0,20.423895159165667,20.423895159165667,0.3448275862068966,22.423895159165667,28.0,28.0,20.423895159165667,0.0,20.423895159165667,20.423895159165667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.423895159165667,20.423895159165667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 13:00:00,0.0,20.541420608629856,22.04,0.0,20.541420608629856,20.541420608629856,0.3448275862068966,22.541420608629856,28.0,28.0,20.541420608629856,0.0,20.541420608629856,20.541420608629856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.541420608629856,20.541420608629856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 14:00:00,0.0,20.65671922129171,22.5,0.0,20.65671922129171,20.65671922129171,0.3448275862068966,22.65671922129171,28.0,28.0,20.65671922129171,0.0,20.65671922129171,20.65671922129171,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.65671922129171,20.65671922129171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 15:00:00,0.0,20.702569212782358,21.91,0.0,20.702569212782358,20.702569212782358,0.3448275862068966,22.702569212782358,28.0,28.0,20.702569212782358,0.0,20.702569212782358,20.702569212782358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.702569212782358,20.702569212782358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 16:00:00,0.0,20.72904059652386,21.08,0.0,20.72904059652386,20.72904059652386,0.3448275862068966,22.72904059652386,28.0,28.0,20.72904059652386,0.0,20.72904059652386,20.72904059652386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.72904059652386,20.72904059652386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 17:00:00,0.0,20.717087416444564,20.11,0.0,20.717087416444564,20.717087416444564,0.3448275862068966,22.717087416444564,28.0,28.0,20.717087416444564,0.0,20.717087416444564,20.717087416444564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.717087416444564,20.717087416444564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 18:00:00,0.0,20.6841423821299,19.49,0.0,20.6841423821299,20.6841423821299,0.3448275862068966,22.6841423821299,28.0,28.0,20.6841423821299,0.0,20.6841423821299,20.6841423821299,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.6841423821299,20.6841423821299,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 19:00:00,0.0,20.64643252145192,18.88,0.0,20.64643252145192,20.64643252145192,0.3448275862068966,22.64643252145192,28.0,28.0,20.64643252145192,0.0,20.64643252145192,20.64643252145192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.64643252145192,20.64643252145192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 20:00:00,0.0,20.585836924877086,18.27,0.0,20.585836924877086,20.585836924877086,0.3448275862068966,22.585836924877086,28.0,28.0,20.585836924877086,0.0,20.585836924877086,20.585836924877086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.585836924877086,20.585836924877086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 21:00:00,0.0,20.519118665987953,17.65,0.0,20.519118665987953,20.519118665987953,0.3448275862068966,22.519118665987953,28.0,28.0,20.519118665987953,0.0,20.519118665987953,20.519118665987953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.519118665987953,20.519118665987953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 22:00:00,0.0,20.451672252503847,17.04,0.0,20.451672252503847,20.451672252503847,0.3448275862068966,22.451672252503847,28.0,28.0,20.451672252503847,0.0,20.451672252503847,20.451672252503847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.451672252503847,20.451672252503847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 23:00:00,0.0,20.472562464917342,16.43,0.0,20.472562464917342,20.472562464917342,0.3448275862068966,22.472562464917342,28.0,28.0,20.472562464917342,0.0,20.472562464917342,20.472562464917342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.472562464917342,20.472562464917342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 00:00:00,0.0,20.422685969070344,15.82,0.0,20.422685969070344,20.422685969070344,0.3448275862068966,22.422685969070344,28.11769230769231,28.11769230769231,20.422685969070344,0.0,20.422685969070344,20.422685969070344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.422685969070344,20.422685969070344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 01:00:00,0.0,20.35912946955286,15.2,0.0,20.35912946955286,20.35912946955286,0.3448275862068966,22.35912946955286,28.523076923076925,28.523076923076925,20.35912946955286,0.0,20.35912946955286,20.35912946955286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.35912946955286,20.35912946955286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 02:00:00,0.0,20.289662734411717,14.59,0.0,20.289662734411717,20.289662734411717,0.3448275862068966,22.289662734411717,28.921923076923076,28.921923076923076,20.289662734411717,0.0,20.289662734411717,20.289662734411717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.289662734411717,20.289662734411717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 03:00:00,0.0,20.215801266334413,13.98,0.0,20.215801266334413,20.215801266334413,0.3448275862068966,22.215801266334413,29.32076923076923,29.32076923076923,20.215801266334413,0.0,20.215801266334413,20.215801266334413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.215801266334413,20.215801266334413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 04:00:00,0.0,20.137720226849957,13.36,0.0,20.137720226849957,20.137720226849957,0.3448275862068966,22.137720226849957,29.726153846153846,29.726153846153846,20.137720226849957,0.0,20.137720226849957,20.137720226849957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.137720226849957,20.137720226849957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 05:00:00,0.29961745972113624,20.0,12.75,0.33290828857904026,24.749675163438596,23.917404441990996,0.3448275862068966,26.749675163438596,30.125,30.125,23.917404441990996,0.046232055755819304,24.749675163438596,23.917404441990996,0.04161353607238003,0.2080099105303102,0.024,0.18720891947727916,0.33290828857904026,0.3297092796320713,0.34151404139205926,27.0,0.3297092796320713,24.749675163438596,23.917404441990996,0.28423213761385463,108.04129777900451,0.30516967716037857,0.0,0.0,0.0,0.3297092796320713,0.30516967716037857,0.0
2009-08-01 06:00:00,0.4660776354802443,20.0,12.14,0.5178640394224936,26.735003719296888,25.440343620740652,0.3448275862068966,28.735003719296888,30.523846153846154,30.523846153846154,25.440343620740652,0.08782026050664776,26.735003719296888,25.440343620740652,0.0647330049278117,0.29220833616090097,0.024,0.2629875025448109,0.5178640394224936,0.5230848730385835,0.34830395706252026,27.0,0.5230848730385835,26.735003719296888,25.735003719296888,0.45093523537808927,107.13249814035156,0.48825975508692365,0.0,0.0,0.0,0.5230848730385835,0.48825975508692365,0.0
2009-08-01 07:00:00,0.4734724333001603,20.000000000000004,11.52,0.5260804814446226,26.819436949553566,25.504235745942008,0.3448275862068966,28.819436949553566,30.92923076923077,30.92923076923077,25.504235745942008,0.08359780137509598,26.819436949553566,25.504235745942008,0.06576006018057783,0.2957681446918936,0.024,0.26619133022270425,0.5260804814446226,0.531657295913812,0.34848299548354067,27.0,0.531657295913812,26.819436949553566,25.819436949553566,0.4583252550981138,107.09028152522322,0.4964570905424219,0.0,0.0,0.0,0.531657295913812,0.4964570905424219,0.0
