timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-01 08:00:00,0.5248903339560673,20.0,10.91,0.5832114821734081,27.399410137710543,25.941381432277023,0.3448275862068966,29.399410137710543,31.328076923076924,31.328076923076924,25.941381432277023,0.0933352404964603,27.399410137710543,25.941381432277023,0.07290143527167602,0.3201789976797016,0.024,0.28816109791173145,0.5832114821734081,0.5912293819413783,0.34956822165038043,27.0,0.5912293819413783,27.399410137710543,26.399410137710543,0.509680501673602,106.80029493114473,0.5535840348779468,0.0,0.0,0.0,0.5912293819413783,0.5535840348779468,0.0
2009-08-01 09:00:00,0.0,20.079782569316144,18.18,0.0,20.079782569316144,20.079782569316144,0.3448275862068966,22.079782569316144,28.0,28.0,20.079782569316144,0.0,20.079782569316144,20.079782569316144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.079782569316144,20.079782569316144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 10:00:00,0.0,20.190367016463902,19.68,0.0,20.190367016463902,20.190367016463902,0.3448275862068966,22.190367016463902,28.0,28.0,20.190367016463902,0.0,20.190367016463902,20.190367016463902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.190367016463902,20.190367016463902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 11:00:00,0.0,20.321089521950093,20.93,0.0,20.321089521950093,20.321089521950093,0.3448275862068966,22.321089521950093,28.0,28.0,20.321089521950093,0.0,20.321089521950093,20.321089521950093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.321089521950093,20.321089521950093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 12:00:00,0.0,20.464288670701457,21.87,0.0,20.464288670701457,20.464288670701457,0.3448275862068966,22.464288670701457,28.0,28.0,20.464288670701457,0.0,20.464288670701457,20.464288670701457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.464288670701457,20.464288670701457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 13:00:00,0.0,20.609544472968828,22.57,0.0,20.609544472968828,20.609544472968828,0.3448275862068966,22.609544472968828,28.0,28.0,20.609544472968828,0.0,20.609544472968828,20.609544472968828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.609544472968828,20.609544472968828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 14:00:00,0.0,20.731461703735604,22.92,0.0,20.731461703735604,20.731461703735604,0.3448275862068966,22.731461703735604,28.0,28.0,20.731461703735604,0.0,20.731461703735604,20.731461703735604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.731461703735604,20.731461703735604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 15:00:00,0.0,20.804995747702336,22.63,0.0,20.804995747702336,20.804995747702336,0.3448275862068966,22.804995747702336,28.0,28.0,20.804995747702336,0.0,20.804995747702336,20.804995747702336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.804995747702336,20.804995747702336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 16:00:00,0.0,20.85888412989158,21.96,0.0,20.85888412989158,20.85888412989158,0.3448275862068966,22.85888412989158,28.0,28.0,20.85888412989158,0.0,20.85888412989158,20.85888412989158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85888412989158,20.85888412989158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 17:00:00,0.0,20.875876222319235,21.27,0.0,20.875876222319235,20.875876222319235,0.3448275862068966,22.875876222319235,28.0,28.0,20.875876222319235,0.0,20.875876222319235,20.875876222319235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.875876222319235,20.875876222319235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 18:00:00,0.0,20.855731193170428,20.67,0.0,20.855731193170428,20.855731193170428,0.3448275862068966,22.855731193170428,28.0,28.0,20.855731193170428,0.0,20.855731193170428,20.855731193170428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.855731193170428,20.855731193170428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 19:00:00,0.0,20.82364631763936,19.95,0.0,20.82364631763936,20.82364631763936,0.3448275862068966,22.82364631763936,28.0,28.0,20.82364631763936,0.0,20.82364631763936,20.82364631763936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.82364631763936,20.82364631763936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 20:00:00,0.0,20.767169962983147,19.28,0.0,20.767169962983147,20.767169962983147,0.3448275862068966,22.767169962983147,28.0,28.0,20.767169962983147,0.0,20.767169962983147,20.767169962983147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.767169962983147,20.767169962983147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 21:00:00,0.0,20.713353950085335,18.83,0.0,20.713353950085335,20.713353950085335,0.3448275862068966,22.713353950085335,28.0,28.0,20.713353950085335,0.0,20.713353950085335,20.713353950085335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.713353950085335,20.713353950085335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 22:00:00,0.0,20.653702856223674,18.21,0.0,20.653702856223674,20.653702856223674,0.3448275862068966,22.653702856223674,28.0,28.0,20.653702856223674,0.0,20.653702856223674,20.653702856223674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.653702856223674,20.653702856223674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 23:00:00,0.0,20.657897170706168,17.47,0.0,20.657897170706168,20.657897170706168,0.3448275862068966,22.657897170706168,28.0,28.0,20.657897170706168,0.0,20.657897170706168,20.657897170706168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.657897170706168,20.657897170706168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 00:00:00,0.0,20.60554851446919,16.69,0.0,20.60554851446919,20.60554851446919,0.3448275862068966,22.60554851446919,28.0,28.0,20.60554851446919,0.0,20.60554851446919,20.60554851446919,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.60554851446919,20.60554851446919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 01:00:00,0.0,20.541828335198986,15.92,0.0,20.541828335198986,20.541828335198986,0.3448275862068966,22.541828335198986,28.052307692307693,28.052307692307693,20.541828335198986,0.0,20.541828335198986,20.541828335198986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.541828335198986,20.541828335198986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 02:00:00,0.0,20.449432515810223,14.75,0.0,20.449432515810223,20.449432515810223,0.3448275862068966,22.449432515810223,28.817307692307693,28.817307692307693,20.449432515810223,0.0,20.449432515810223,20.449432515810223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.449432515810223,20.449432515810223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 03:00:00,0.0,20.367212507697687,14.04,0.0,20.367212507697687,20.367212507697687,0.3448275862068966,22.367212507697687,29.281538461538464,29.281538461538464,20.367212507697687,0.0,20.367212507697687,20.367212507697687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.367212507697687,20.367212507697687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 04:00:00,0.0,20.28969153139849,13.67,0.0,20.28969153139849,20.28969153139849,0.3448275862068966,22.28969153139849,29.52346153846154,29.52346153846154,20.28969153139849,0.0,20.28969153139849,20.28969153139849,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.28969153139849,20.28969153139849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 05:00:00,0.0,20.214098369303812,13.44,0.0,20.214098369303812,20.214098369303812,0.3448275862068966,22.214098369303812,29.673846153846153,29.673846153846153,20.214098369303812,0.0,20.214098369303812,20.214098369303812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.214098369303812,20.214098369303812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 06:00:00,0.0,20.211898846271158,13.35,0.0,20.211898846271158,20.211898846271158,0.3448275862068966,22.211898846271158,29.732692307692307,29.732692307692307,20.211898846271158,0.0,20.211898846271158,20.211898846271158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.211898846271158,20.211898846271158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 07:00:00,0.0,20.1415515922938,14.66,0.0,20.1415515922938,20.1415515922938,0.3448275862068966,22.1415515922938,28.876153846153848,28.876153846153848,20.1415515922938,0.0,20.1415515922938,20.1415515922938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.1415515922938,20.1415515922938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 08:00:00,0.0,20.286016684249233,17.88,0.0,20.286016684249233,20.286016684249233,0.3448275862068966,22.286016684249233,28.0,28.0,20.286016684249233,0.0,20.286016684249233,20.286016684249233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.286016684249233,20.286016684249233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 09:00:00,0.0,20.416992965755206,19.61,0.0,20.416992965755206,20.416992965755206,0.3448275862068966,22.416992965755206,28.0,28.0,20.416992965755206,0.0,20.416992965755206,20.416992965755206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.416992965755206,20.416992965755206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 10:00:00,0.0,20.554049329482584,21.13,0.0,20.554049329482584,20.554049329482584,0.3448275862068966,22.554049329482584,28.0,28.0,20.554049329482584,0.0,20.554049329482584,20.554049329482584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.554049329482584,20.554049329482584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 11:00:00,0.0,20.694596875199444,22.31,0.0,20.694596875199444,20.694596875199444,0.3448275862068966,22.694596875199444,28.0,28.0,20.694596875199444,0.0,20.694596875199444,20.694596875199444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.694596875199444,20.694596875199444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 12:00:00,0.0,20.839507729699832,23.12,0.0,20.839507729699832,20.839507729699832,0.3448275862068966,22.839507729699832,28.0,28.0,20.839507729699832,0.0,20.839507729699832,20.839507729699832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.839507729699832,20.839507729699832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 13:00:00,0.0,20.978519862689296,23.75,0.0,20.978519862689296,20.978519862689296,0.3448275862068966,22.978519862689296,28.0,28.0,20.978519862689296,0.0,20.978519862689296,20.978519862689296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.978519862689296,20.978519862689296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 14:00:00,0.0,21.087223029227854,23.67,0.0,21.087223029227854,21.087223029227854,0.3448275862068966,23.087223029227854,28.0,28.0,21.087223029227854,0.0,21.087223029227854,21.087223029227854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.087223029227854,21.087223029227854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 15:00:00,0.0,21.15276491454169,23.14,0.0,21.15276491454169,21.15276491454169,0.3448275862068966,23.15276491454169,28.0,28.0,21.15276491454169,0.0,21.15276491454169,21.15276491454169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.15276491454169,21.15276491454169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 16:00:00,0.0,21.190537756476004,22.54,0.0,21.190537756476004,21.190537756476004,0.3448275862068966,23.190537756476004,28.0,28.0,21.190537756476004,0.0,21.190537756476004,21.190537756476004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.190537756476004,21.190537756476004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 17:00:00,0.0,21.177218744268316,21.19,0.0,21.177218744268316,21.177218744268316,0.3448275862068966,23.177218744268316,28.0,28.0,21.177218744268316,0.0,21.177218744268316,21.177218744268316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.177218744268316,21.177218744268316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 18:00:00,0.0,21.1325452315538,20.19,0.0,21.1325452315538,21.1325452315538,0.3448275862068966,23.1325452315538,28.0,28.0,21.1325452315538,0.0,21.1325452315538,21.1325452315538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.1325452315538,21.1325452315538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 19:00:00,0.0,21.08035582326238,19.75,0.0,21.08035582326238,21.08035582326238,0.3448275862068966,23.08035582326238,28.0,28.0,21.08035582326238,0.0,21.08035582326238,21.08035582326238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.08035582326238,21.08035582326238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 20:00:00,0.0,21.051942563982493,19.95,0.0,21.051942563982493,21.051942563982493,0.3448275862068966,23.051942563982493,28.0,28.0,21.051942563982493,0.0,21.051942563982493,21.051942563982493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.051942563982493,21.051942563982493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 21:00:00,0.0,21.0416257884172,19.34,0.0,21.0416257884172,21.0416257884172,0.3448275862068966,23.0416257884172,28.0,28.0,21.0416257884172,0.0,21.0416257884172,21.0416257884172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.0416257884172,21.0416257884172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 22:00:00,0.0,21.002034598095193,18.54,0.0,21.002034598095193,21.002034598095193,0.3448275862068966,23.002034598095193,28.0,28.0,21.002034598095193,0.0,21.002034598095193,21.002034598095193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.002034598095193,21.002034598095193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 23:00:00,0.0,20.948480467449976,17.75,0.0,20.948480467449976,20.948480467449976,0.3448275862068966,22.948480467449976,28.0,28.0,20.948480467449976,0.0,20.948480467449976,20.948480467449976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.948480467449976,20.948480467449976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 00:00:00,0.0,20.884408594145295,17.05,0.0,20.884408594145295,20.884408594145295,0.3448275862068966,22.884408594145295,28.0,28.0,20.884408594145295,0.0,20.884408594145295,20.884408594145295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.884408594145295,20.884408594145295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 01:00:00,0.0,20.820641883358178,16.44,0.0,20.820641883358178,20.820641883358178,0.3448275862068966,22.820641883358178,28.0,28.0,20.820641883358178,0.0,20.820641883358178,20.820641883358178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.820641883358178,20.820641883358178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 02:00:00,0.0,20.743680840434656,16.02,0.0,20.743680840434656,20.743680840434656,0.3448275862068966,22.743680840434656,28.0,28.0,20.743680840434656,0.0,20.743680840434656,20.743680840434656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.743680840434656,20.743680840434656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 03:00:00,0.0,20.673712044385173,15.55,0.0,20.673712044385173,20.673712044385173,0.3448275862068966,22.673712044385173,28.29423076923077,28.29423076923077,20.673712044385173,0.0,20.673712044385173,20.673712044385173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.673712044385173,20.673712044385173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 04:00:00,0.0,20.605557799739508,15.2,0.0,20.605557799739508,20.605557799739508,0.3448275862068966,22.605557799739508,28.523076923076925,28.523076923076925,20.605557799739508,0.0,20.605557799739508,20.605557799739508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.605557799739508,20.605557799739508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 05:00:00,0.0,20.535828264379568,14.83,0.0,20.535828264379568,20.535828264379568,0.3448275862068966,22.535828264379568,28.765,28.765,20.535828264379568,0.0,20.535828264379568,20.535828264379568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.535828264379568,20.535828264379568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 06:00:00,0.0,20.48564493107061,14.54,0.0,20.48564493107061,20.48564493107061,0.3448275862068966,22.48564493107061,28.954615384615384,28.954615384615384,20.48564493107061,0.0,20.48564493107061,20.48564493107061,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.48564493107061,20.48564493107061,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 07:00:00,0.0,20.342193126987066,15.09,0.0,20.342193126987066,20.342193126987066,0.3448275862068966,22.342193126987066,28.595,28.595,20.342193126987066,0.0,20.342193126987066,20.342193126987066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.342193126987066,20.342193126987066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 08:00:00,0.0,20.414718393775942,17.81,0.0,20.414718393775942,20.414718393775942,0.3448275862068966,22.414718393775942,28.0,28.0,20.414718393775942,0.0,20.414718393775942,20.414718393775942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.414718393775942,20.414718393775942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 09:00:00,0.0,20.528951177052505,19.0,0.0,20.528951177052505,20.528951177052505,0.3448275862068966,22.528951177052505,28.0,28.0,20.528951177052505,0.0,20.528951177052505,20.528951177052505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.528951177052505,20.528951177052505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 10:00:00,0.0,20.63921221444796,19.82,0.0,20.63921221444796,20.63921221444796,0.3448275862068966,22.63921221444796,28.0,28.0,20.63921221444796,0.0,20.63921221444796,20.63921221444796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.63921221444796,20.63921221444796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 11:00:00,0.0,20.758120559412696,20.85,0.0,20.758120559412696,20.758120559412696,0.3448275862068966,22.758120559412696,28.0,28.0,20.758120559412696,0.0,20.758120559412696,20.758120559412696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.758120559412696,20.758120559412696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 12:00:00,0.0,20.893760720441612,21.83,0.0,20.893760720441612,20.893760720441612,0.3448275862068966,22.893760720441612,28.0,28.0,20.893760720441612,0.0,20.893760720441612,20.893760720441612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.893760720441612,20.893760720441612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 13:00:00,0.0,20.99908710148678,21.93,0.0,20.99908710148678,20.99908710148678,0.3448275862068966,22.99908710148678,28.0,28.0,20.99908710148678,0.0,20.99908710148678,20.99908710148678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.99908710148678,20.99908710148678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 14:00:00,0.0,21.07570472730861,21.68,0.0,21.07570472730861,21.07570472730861,0.3448275862068966,23.07570472730861,28.0,28.0,21.07570472730861,0.0,21.07570472730861,21.07570472730861,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.07570472730861,21.07570472730861,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 15:00:00,0.0,21.128286414144128,21.59,0.0,21.128286414144128,21.128286414144128,0.3448275862068966,23.128286414144128,28.0,28.0,21.128286414144128,0.0,21.128286414144128,21.128286414144128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.128286414144128,21.128286414144128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 16:00:00,0.0,21.176648290922024,21.71,0.0,21.176648290922024,21.176648290922024,0.3448275862068966,23.176648290922024,28.0,28.0,21.176648290922024,0.0,21.176648290922024,21.176648290922024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.176648290922024,21.176648290922024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 17:00:00,0.0,21.182489575142135,20.97,0.0,21.182489575142135,21.182489575142135,0.3448275862068966,23.182489575142135,28.0,28.0,21.182489575142135,0.0,21.182489575142135,21.182489575142135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.182489575142135,21.182489575142135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 18:00:00,0.0,21.1410705761581,20.1,0.0,21.1410705761581,21.1410705761581,0.3448275862068966,23.1410705761581,28.0,28.0,21.1410705761581,0.0,21.1410705761581,21.1410705761581,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.1410705761581,21.1410705761581,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 19:00:00,0.0,21.072061215889548,19.24,0.0,21.072061215889548,21.072061215889548,0.3448275862068966,23.072061215889548,28.0,28.0,21.072061215889548,0.0,21.072061215889548,21.072061215889548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.072061215889548,21.072061215889548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 20:00:00,0.0,20.97074024756546,17.86,0.0,20.97074024756546,20.97074024756546,0.3448275862068966,22.97074024756546,28.0,28.0,20.97074024756546,0.0,20.97074024756546,20.97074024756546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.97074024756546,20.97074024756546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 21:00:00,0.0,20.98260825618011,17.41,0.0,20.98260825618011,20.98260825618011,0.3448275862068966,22.98260825618011,28.0,28.0,20.98260825618011,0.0,20.98260825618011,20.98260825618011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.98260825618011,20.98260825618011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 22:00:00,0.0,20.94198783537813,16.91,0.0,20.94198783537813,20.94198783537813,0.3448275862068966,22.94198783537813,28.0,28.0,20.94198783537813,0.0,20.94198783537813,20.94198783537813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.94198783537813,20.94198783537813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 23:00:00,0.0,20.883019239212423,16.35,0.0,20.883019239212423,20.883019239212423,0.3448275862068966,22.883019239212423,28.0,28.0,20.883019239212423,0.0,20.883019239212423,20.883019239212423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.883019239212423,20.883019239212423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 00:00:00,0.0,20.805771573902614,15.46,0.0,20.805771573902614,20.805771573902614,0.3448275862068966,22.805771573902614,28.353076923076923,28.353076923076923,20.805771573902614,0.0,20.805771573902614,20.805771573902614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.805771573902614,20.805771573902614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 01:00:00,0.0,20.71383568299452,14.03,0.0,20.71383568299452,20.71383568299452,0.3448275862068966,22.71383568299452,29.288076923076922,29.288076923076922,20.71383568299452,0.0,20.71383568299452,20.71383568299452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71383568299452,20.71383568299452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 02:00:00,0.0,20.62844676720293,13.44,0.0,20.62844676720293,20.62844676720293,0.3448275862068966,22.62844676720293,29.673846153846153,29.673846153846153,20.62844676720293,0.0,20.62844676720293,20.62844676720293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.62844676720293,20.62844676720293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 03:00:00,0.0,20.54527725485552,13.09,0.0,20.54527725485552,20.54527725485552,0.3448275862068966,22.54527725485552,29.90269230769231,29.90269230769231,20.54527725485552,0.0,20.54527725485552,20.54527725485552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.54527725485552,20.54527725485552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 04:00:00,0.0,20.458377492675872,12.61,0.0,20.458377492675872,20.458377492675872,0.3448275862068966,22.458377492675872,30.216538461538462,30.216538461538462,20.458377492675872,0.0,20.458377492675872,20.458377492675872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.458377492675872,20.458377492675872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 05:00:00,0.0,20.190364390863184,12.39,0.0,20.190364390863184,20.190364390863184,0.3448275862068966,22.190364390863184,30.360384615384614,30.360384615384614,20.190364390863184,0.0,20.190364390863184,20.190364390863184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.190364390863184,20.190364390863184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 06:00:00,0.0,20.062374936867876,12.53,0.0,20.062374936867876,20.062374936867876,0.3448275862068966,22.062374936867876,30.268846153846155,30.268846153846155,20.062374936867876,0.0,20.062374936867876,20.062374936867876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.062374936867876,20.062374936867876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 07:00:00,0.0,20.105949316309236,14.22,0.0,20.105949316309236,20.105949316309236,0.3448275862068966,22.105949316309236,29.163846153846155,29.163846153846155,20.105949316309236,0.0,20.105949316309236,20.105949316309236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.105949316309236,20.105949316309236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 08:00:00,0.0,20.214131767092482,15.87,0.0,20.214131767092482,20.214131767092482,0.3448275862068966,22.214131767092482,28.085,28.085,20.214131767092482,0.0,20.214131767092482,20.214131767092482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.214131767092482,20.214131767092482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 09:00:00,0.0,20.258779758548407,16.57,0.0,20.258779758548407,20.258779758548407,0.3448275862068966,22.258779758548407,28.0,28.0,20.258779758548407,0.0,20.258779758548407,20.258779758548407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.258779758548407,20.258779758548407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 10:00:00,0.0,20.31502944460683,17.06,0.0,20.31502944460683,20.31502944460683,0.3448275862068966,22.31502944460683,28.0,28.0,20.31502944460683,0.0,20.31502944460683,20.31502944460683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.31502944460683,20.31502944460683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 11:00:00,0.0,20.413865080276665,18.33,0.0,20.413865080276665,20.413865080276665,0.3448275862068966,22.413865080276665,28.0,28.0,20.413865080276665,0.0,20.413865080276665,20.413865080276665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.413865080276665,20.413865080276665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 12:00:00,0.0,20.52210694329569,19.13,0.0,20.52210694329569,20.52210694329569,0.3448275862068966,22.52210694329569,28.0,28.0,20.52210694329569,0.0,20.52210694329569,20.52210694329569,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52210694329569,20.52210694329569,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 13:00:00,0.0,20.65283918664774,20.19,0.0,20.65283918664774,20.65283918664774,0.3448275862068966,22.65283918664774,28.0,28.0,20.65283918664774,0.0,20.65283918664774,20.65283918664774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.65283918664774,20.65283918664774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 14:00:00,0.0,20.733697678935876,20.29,0.0,20.733697678935876,20.733697678935876,0.3448275862068966,22.733697678935876,28.0,28.0,20.733697678935876,0.0,20.733697678935876,20.733697678935876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.733697678935876,20.733697678935876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 15:00:00,0.0,20.799558195099408,20.64,0.0,20.799558195099408,20.799558195099408,0.3448275862068966,22.799558195099408,28.0,28.0,20.799558195099408,0.0,20.799558195099408,20.799558195099408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.799558195099408,20.799558195099408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 16:00:00,0.0,20.87146619496618,20.9,0.0,20.87146619496618,20.87146619496618,0.3448275862068966,22.87146619496618,28.0,28.0,20.87146619496618,0.0,20.87146619496618,20.87146619496618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.87146619496618,20.87146619496618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 17:00:00,0.0,20.830702830513108,19.04,0.0,20.830702830513108,20.830702830513108,0.3448275862068966,22.830702830513108,28.0,28.0,20.830702830513108,0.0,20.830702830513108,20.830702830513108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.830702830513108,20.830702830513108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 18:00:00,0.0,20.76903546103317,18.24,0.0,20.76903546103317,20.76903546103317,0.3448275862068966,22.76903546103317,28.0,28.0,20.76903546103317,0.0,20.76903546103317,20.76903546103317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.76903546103317,20.76903546103317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 19:00:00,0.0,20.704325417611095,17.37,0.0,20.704325417611095,20.704325417611095,0.3448275862068966,22.704325417611095,28.0,28.0,20.704325417611095,0.0,20.704325417611095,20.704325417611095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.704325417611095,20.704325417611095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 20:00:00,0.0,20.621350797726816,16.58,0.0,20.621350797726816,20.621350797726816,0.3448275862068966,22.621350797726816,28.0,28.0,20.621350797726816,0.0,20.621350797726816,20.621350797726816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.621350797726816,20.621350797726816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 21:00:00,0.0,20.552881154491843,16.31,0.0,20.552881154491843,20.552881154491843,0.3448275862068966,22.552881154491843,28.0,28.0,20.552881154491843,0.0,20.552881154491843,20.552881154491843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.552881154491843,20.552881154491843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 22:00:00,0.0,20.436900012516098,14.81,0.0,20.436900012516098,20.436900012516098,0.3448275862068966,22.436900012516098,28.778076923076924,28.778076923076924,20.436900012516098,0.0,20.436900012516098,20.436900012516098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.436900012516098,20.436900012516098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 23:00:00,0.0,20.482100340698963,14.13,0.0,20.482100340698963,20.482100340698963,0.3448275862068966,22.482100340698963,29.222692307692306,29.222692307692306,20.482100340698963,0.0,20.482100340698963,20.482100340698963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.482100340698963,20.482100340698963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 00:00:00,0.0,20.41357550061413,13.08,0.0,20.41357550061413,20.41357550061413,0.3448275862068966,22.41357550061413,29.90923076923077,29.90923076923077,20.41357550061413,0.0,20.41357550061413,20.41357550061413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41357550061413,20.41357550061413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 01:00:00,0.0,20.33605716964606,12.79,0.0,20.33605716964606,20.33605716964606,0.3448275862068966,22.33605716964606,30.098846153846154,30.098846153846154,20.33605716964606,0.0,20.33605716964606,20.33605716964606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33605716964606,20.33605716964606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 02:00:00,0.0,20.25773674996831,12.65,0.0,20.25773674996831,20.25773674996831,0.3448275862068966,22.25773674996831,30.190384615384616,30.190384615384616,20.25773674996831,0.0,20.25773674996831,20.25773674996831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25773674996831,20.25773674996831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 03:00:00,0.0,20.17898923867535,12.5,0.0,20.17898923867535,20.17898923867535,0.3448275862068966,22.17898923867535,30.28846153846154,30.28846153846154,20.17898923867535,0.0,20.17898923867535,20.17898923867535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17898923867535,20.17898923867535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 04:00:00,0.0,20.10292306222011,12.48,0.0,20.10292306222011,20.10292306222011,0.3448275862068966,22.10292306222011,30.30153846153846,30.30153846153846,20.10292306222011,0.0,20.10292306222011,20.10292306222011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.10292306222011,20.10292306222011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 05:00:00,0.4033799070335525,20.0,12.34,0.4481998967039472,26.007618265500593,24.887118523740728,0.3448275862068966,28.007618265500593,30.393076923076922,30.393076923076922,24.887118523740728,0.07017474402695971,26.007618265500593,24.887118523740728,0.0560249870879934,0.2614736829417917,0.024,0.23532631464761253,0.4481998967039472,0.4503472649981264,0.34647968793879097,27.0,0.4503472649981264,26.007618265500593,25.007618265500593,0.3882304008604538,107.49619086724971,0.4189425330933575,0.0,0.0,0.0,0.4503472649981264,0.4189425330933575,0.0
2009-08-05 06:00:00,0.5742381471663593,19.999999999999996,12.56,0.6380423857403993,27.945307900020612,26.350201935669613,0.3448275862068966,29.945307900020612,30.24923076923077,30.24923076923077,26.350201935669613,0.1410701389784301,27.945307900020612,26.350201935669613,0.07975529821754991,0.3430922360565656,0.024,0.308783012450909,0.6380423857403993,0.6483516093460558,0.3503991669843717,27.0,0.6483516093460558,27.945307900020612,26.945307900020612,0.5589238011603931,106.52734604998969,0.6086245770563047,0.0,0.0,0.0,0.6483516093460558,0.6086245770563047,0.0
2009-08-05 07:00:00,0.2637016663049819,20.0,14.15,0.29300185144997987,24.29438075202228,23.56187612339733,0.3448275862068966,26.29438075202228,29.209615384615386,29.209615384615386,23.56187612339733,0.04472370116456909,24.29438075202228,23.56187612339733,0.03662523143124748,0.18855016501007066,0.024,0.16969514850906361,0.29300185144997987,0.28785686795098686,0.3387725656251061,27.0,0.28785686795098686,24.29438075202228,23.561876123397326,0.2481524723715404,108.21906193830134,0.2659946064909544,0.0,0.0,0.0,0.28785686795098686,0.2659946064909544,0.0
2009-08-05 08:00:00,0.0,20.003408343381267,16.03,0.0,20.003408343381267,20.003408343381267,0.3448275862068966,22.003408343381267,28.0,28.0,20.003408343381267,0.0,20.003408343381267,20.003408343381267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.003408343381267,20.003408343381267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 09:00:00,0.0,20.07830988169954,17.93,0.0,20.07830988169954,20.07830988169954,0.3448275862068966,22.07830988169954,28.0,28.0,20.07830988169954,0.0,20.07830988169954,20.07830988169954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.07830988169954,20.07830988169954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 10:00:00,0.0,20.192991781373593,19.48,0.0,20.192991781373593,20.192991781373593,0.3448275862068966,22.192991781373593,28.0,28.0,20.192991781373593,0.0,20.192991781373593,20.192991781373593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.192991781373593,20.192991781373593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 11:00:00,0.0,20.334412198964912,21.06,0.0,20.334412198964912,20.334412198964912,0.3448275862068966,22.334412198964912,28.0,28.0,20.334412198964912,0.0,20.334412198964912,20.334412198964912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.334412198964912,20.334412198964912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 12:00:00,0.0,20.49321543703889,22.33,0.0,20.49321543703889,20.49321543703889,0.3448275862068966,22.49321543703889,28.0,28.0,20.49321543703889,0.0,20.49321543703889,20.49321543703889,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49321543703889,20.49321543703889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 13:00:00,0.0,20.646411454322234,23.1,0.0,20.646411454322234,20.646411454322234,0.3448275862068966,22.646411454322234,28.0,28.0,20.646411454322234,0.0,20.646411454322234,20.646411454322234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.646411454322234,20.646411454322234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 14:00:00,0.0,20.777457289718363,23.6,0.0,20.777457289718363,20.777457289718363,0.3448275862068966,22.777457289718363,28.0,28.0,20.777457289718363,0.0,20.777457289718363,20.777457289718363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.777457289718363,20.777457289718363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 15:00:00,0.0,20.85848987839374,23.36,0.0,20.85848987839374,20.85848987839374,0.3448275862068966,22.85848987839374,28.0,28.0,20.85848987839374,0.0,20.85848987839374,20.85848987839374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85848987839374,20.85848987839374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 16:00:00,0.0,20.912435949617485,22.57,0.0,20.912435949617485,20.912435949617485,0.3448275862068966,22.912435949617485,28.0,28.0,20.912435949617485,0.0,20.912435949617485,20.912435949617485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.912435949617485,20.912435949617485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 17:00:00,0.0,20.884762841461733,20.78,0.0,20.884762841461733,20.884762841461733,0.3448275862068966,22.884762841461733,28.0,28.0,20.884762841461733,0.0,20.884762841461733,20.884762841461733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.884762841461733,20.884762841461733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 18:00:00,0.0,20.849037621233776,20.12,0.0,20.849037621233776,20.849037621233776,0.3448275862068966,22.849037621233776,28.0,28.0,20.849037621233776,0.0,20.849037621233776,20.849037621233776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.849037621233776,20.849037621233776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 19:00:00,0.0,20.80196236287764,19.24,0.0,20.80196236287764,20.80196236287764,0.3448275862068966,22.80196236287764,28.0,28.0,20.80196236287764,0.0,20.80196236287764,20.80196236287764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.80196236287764,20.80196236287764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 20:00:00,0.0,20.735939973868653,18.5,0.0,20.735939973868653,20.735939973868653,0.3448275862068966,22.735939973868653,28.0,28.0,20.735939973868653,0.0,20.735939973868653,20.735939973868653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.735939973868653,20.735939973868653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 21:00:00,0.0,20.677315219894943,18.09,0.0,20.677315219894943,20.677315219894943,0.3448275862068966,22.677315219894943,28.0,28.0,20.677315219894943,0.0,20.677315219894943,20.677315219894943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.677315219894943,20.677315219894943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 22:00:00,0.0,20.614851330500112,17.53,0.0,20.614851330500112,20.614851330500112,0.3448275862068966,22.614851330500112,28.0,28.0,20.614851330500112,0.0,20.614851330500112,20.614851330500112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.614851330500112,20.614851330500112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 23:00:00,0.0,20.636293825330316,17.16,0.0,20.636293825330316,20.636293825330316,0.3448275862068966,22.636293825330316,28.0,28.0,20.636293825330316,0.0,20.636293825330316,20.636293825330316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.636293825330316,20.636293825330316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 00:00:00,0.0,20.59411518185582,16.78,0.0,20.59411518185582,20.59411518185582,0.3448275862068966,22.59411518185582,28.0,28.0,20.59411518185582,0.0,20.59411518185582,20.59411518185582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.59411518185582,20.59411518185582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 01:00:00,0.0,20.539186222783563,16.29,0.0,20.539186222783563,20.539186222783563,0.3448275862068966,22.539186222783563,28.0,28.0,20.539186222783563,0.0,20.539186222783563,20.539186222783563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.539186222783563,20.539186222783563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 02:00:00,0.0,20.48152342078953,15.91,0.0,20.48152342078953,20.48152342078953,0.3448275862068966,22.48152342078953,28.058846153846154,28.058846153846154,20.48152342078953,0.0,20.48152342078953,20.48152342078953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.48152342078953,20.48152342078953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 03:00:00,0.0,20.420579491043938,15.49,0.0,20.420579491043938,20.420579491043938,0.3448275862068966,22.420579491043938,28.33346153846154,28.33346153846154,20.420579491043938,0.0,20.420579491043938,20.420579491043938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.420579491043938,20.420579491043938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 04:00:00,0.0,20.34129925261004,14.3,0.0,20.34129925261004,20.34129925261004,0.3448275862068966,22.34129925261004,29.111538461538462,29.111538461538462,20.34129925261004,0.0,20.34129925261004,20.34129925261004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.34129925261004,20.34129925261004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 05:00:00,0.0,20.104081292552056,13.5,0.0,20.104081292552056,20.104081292552056,0.3448275862068966,22.104081292552056,29.634615384615383,29.634615384615383,20.104081292552056,0.0,20.104081292552056,20.104081292552056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.104081292552056,20.104081292552056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 06:00:00,0.0,20.045743218824754,13.91,0.0,20.045743218824754,20.045743218824754,0.3448275862068966,22.045743218824754,29.36653846153846,29.36653846153846,20.045743218824754,0.0,20.045743218824754,20.045743218824754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.045743218824754,20.045743218824754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 07:00:00,0.0,20.092927246653637,14.78,0.0,20.092927246653637,20.092927246653637,0.3448275862068966,22.092927246653637,28.79769230769231,28.79769230769231,20.092927246653637,0.0,20.092927246653637,20.092927246653637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.092927246653637,20.092927246653637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 08:00:00,0.0,20.262489129838496,17.99,0.0,20.262489129838496,20.262489129838496,0.3448275862068966,22.262489129838496,28.0,28.0,20.262489129838496,0.0,20.262489129838496,20.262489129838496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.262489129838496,20.262489129838496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 09:00:00,0.0,20.344507919689143,19.07,0.0,20.344507919689143,20.344507919689143,0.3448275862068966,22.344507919689143,28.0,28.0,20.344507919689143,0.0,20.344507919689143,20.344507919689143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.344507919689143,20.344507919689143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 10:00:00,0.0,20.446614584403388,20.08,0.0,20.446614584403388,20.446614584403388,0.3448275862068966,22.446614584403388,28.0,28.0,20.446614584403388,0.0,20.446614584403388,20.446614584403388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.446614584403388,20.446614584403388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 11:00:00,0.0,20.583816487964498,21.56,0.0,20.583816487964498,20.583816487964498,0.3448275862068966,22.583816487964498,28.0,28.0,20.583816487964498,0.0,20.583816487964498,20.583816487964498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.583816487964498,20.583816487964498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 12:00:00,0.0,20.72913202134775,22.55,0.0,20.72913202134775,20.72913202134775,0.3448275862068966,22.72913202134775,28.0,28.0,20.72913202134775,0.0,20.72913202134775,20.72913202134775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.72913202134775,20.72913202134775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 13:00:00,0.0,20.852946938506715,23.01,0.0,20.852946938506715,20.852946938506715,0.3448275862068966,22.852946938506715,28.0,28.0,20.852946938506715,0.0,20.852946938506715,20.852946938506715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.852946938506715,20.852946938506715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 14:00:00,0.0,20.91352844251442,22.61,0.0,20.91352844251442,20.91352844251442,0.3448275862068966,22.91352844251442,28.0,28.0,20.91352844251442,0.0,20.91352844251442,20.91352844251442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.91352844251442,20.91352844251442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 15:00:00,0.0,20.980962490522277,22.72,0.0,20.980962490522277,20.980962490522277,0.3448275862068966,22.980962490522277,28.0,28.0,20.980962490522277,0.0,20.980962490522277,20.980962490522277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.980962490522277,20.980962490522277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 16:00:00,0.0,20.96984744807696,21.16,0.0,20.96984744807696,20.96984744807696,0.3448275862068966,22.96984744807696,28.0,28.0,20.96984744807696,0.0,20.96984744807696,20.96984744807696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.96984744807696,20.96984744807696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 17:00:00,0.0,20.940480685124264,20.47,0.0,20.940480685124264,20.940480685124264,0.3448275862068966,22.940480685124264,28.0,28.0,20.940480685124264,0.0,20.940480685124264,20.940480685124264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.940480685124264,20.940480685124264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 18:00:00,0.0,20.8631596450896,18.89,0.0,20.8631596450896,20.8631596450896,0.3448275862068966,22.8631596450896,28.0,28.0,20.8631596450896,0.0,20.8631596450896,20.8631596450896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.8631596450896,20.8631596450896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 19:00:00,0.0,20.797645973267226,18.02,0.0,20.797645973267226,20.797645973267226,0.3448275862068966,22.797645973267226,28.0,28.0,20.797645973267226,0.0,20.797645973267226,20.797645973267226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.797645973267226,20.797645973267226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 20:00:00,0.0,20.715829558142545,17.17,0.0,20.715829558142545,20.715829558142545,0.3448275862068966,22.715829558142545,28.0,28.0,20.715829558142545,0.0,20.715829558142545,20.715829558142545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.715829558142545,20.715829558142545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 21:00:00,0.0,20.63131571136039,16.45,0.0,20.63131571136039,20.63131571136039,0.3448275862068966,22.63131571136039,28.0,28.0,20.63131571136039,0.0,20.63131571136039,20.63131571136039,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.63131571136039,20.63131571136039,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 22:00:00,0.0,20.5737691044623,16.39,0.0,20.5737691044623,20.5737691044623,0.3448275862068966,22.5737691044623,28.0,28.0,20.5737691044623,0.0,20.5737691044623,20.5737691044623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.5737691044623,20.5737691044623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 23:00:00,0.0,20.584533933465302,14.66,0.0,20.584533933465302,20.584533933465302,0.3448275862068966,22.584533933465302,28.876153846153848,28.876153846153848,20.584533933465302,0.0,20.584533933465302,20.584533933465302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.584533933465302,20.584533933465302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 00:00:00,0.0,20.520373518486167,14.0,0.0,20.520373518486167,20.520373518486167,0.3448275862068966,22.520373518486167,29.307692307692307,29.307692307692307,20.520373518486167,0.0,20.520373518486167,20.520373518486167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.520373518486167,20.520373518486167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 01:00:00,0.0,20.446058973732583,13.63,0.0,20.446058973732583,20.446058973732583,0.3448275862068966,22.446058973732583,29.549615384615382,29.549615384615382,20.446058973732583,0.0,20.446058973732583,20.446058973732583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.446058973732583,20.446058973732583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 02:00:00,0.0,20.366549968734596,13.2,0.0,20.366549968734596,20.366549968734596,0.3448275862068966,22.366549968734596,29.83076923076923,29.83076923076923,20.366549968734596,0.0,20.366549968734596,20.366549968734596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.366549968734596,20.366549968734596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 03:00:00,0.0,20.288373869040587,12.97,0.0,20.288373869040587,20.288373869040587,0.3448275862068966,22.288373869040587,29.981153846153845,29.981153846153845,20.288373869040587,0.0,20.288373869040587,20.288373869040587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.288373869040587,20.288373869040587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 04:00:00,0.0,20.203798947456704,12.45,0.0,20.203798947456704,20.203798947456704,0.3448275862068966,22.203798947456704,30.321153846153848,30.321153846153848,20.203798947456704,0.0,20.203798947456704,20.203798947456704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.203798947456704,20.203798947456704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 05:00:00,0.18015308573170077,20.000000000000004,12.04,0.2001700952574453,23.180432192127665,22.68000695398405,0.3448275862068966,25.180432192127665,30.58923076923077,30.58923076923077,22.68000695398405,0.02181761838796703,23.180432192127665,22.68000695398405,0.025021261907180663,0.14065053950668102,0.024,0.12658548555601293,0.2001700952574453,0.19023514920811338,0.3277129244944127,27.0,0.19023514920811338,23.180432192127665,22.680006953984048,0.16399581828285636,108.65999652300798,0.17507376706737923,0.0,0.0,0.0,0.19023514920811338,0.17507376706737923,0.0
2009-08-07 06:00:00,0.34823690039685307,20.0,11.87,0.38692988932983674,25.348624445348705,24.38129972202411,0.3448275862068966,27.348624445348705,30.700384615384614,30.700384615384614,24.38129972202411,0.0527861636694811,25.348624445348705,24.38129972202411,0.04836623616622959,0.23351818001694755,0.024,0.2101663620152528,0.38692988932983674,0.3862817073315315,0.34424993366553863,27.0,0.3862817073315315,25.348624445348705,24.381299722024114,0.33300147183752715,107.80935013898794,0.35830074741526285,0.0,0.0,0.0,0.3862817073315315,0.3583007474152628,0.0
2009-08-07 07:00:00,0.15059582877818786,19.999999999999996,13.14,0.16732869864243097,22.76204960408994,22.343727857483863,0.3448275862068966,24.76204960408994,29.87,29.87,22.343727857483863,0.019166046006383487,22.76204960408994,22.343727857483863,0.02091608733030387,0.1225386590777714,0.024,0.11028479316999425,0.16732869864243097,0.15558256455020808,0.3206213914588045,27.0,0.15558256455020808,22.76204960408994,22.343727857483866,0.1341229004743173,108.82813607125807,0.14296171024038887,0.0,0.0,0.0,0.15558256455020808,0.14296171024038887,0.0
2009-08-07 08:00:00,0.0,20.030202598572423,14.88,0.0,20.030202598572423,20.030202598572423,0.3448275862068966,22.030202598572423,28.732307692307693,28.732307692307693,20.030202598572423,0.0,20.030202598572423,20.030202598572423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.030202598572423,20.030202598572423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
