timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-07 09:00:00,0.0,20.079636648151865,16.24,0.0,20.079636648151865,20.079636648151865,0.3448275862068966,22.079636648151865,28.0,28.0,20.079636648151865,0.0,20.079636648151865,20.079636648151865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.079636648151865,20.079636648151865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 10:00:00,0.0,20.18541857988564,17.92,0.0,20.18541857988564,20.18541857988564,0.3448275862068966,22.18541857988564,28.0,28.0,20.18541857988564,0.0,20.18541857988564,20.18541857988564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18541857988564,20.18541857988564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 11:00:00,0.0,20.326302227854626,19.76,0.0,20.326302227854626,20.326302227854626,0.3448275862068966,22.326302227854626,28.0,28.0,20.326302227854626,0.0,20.326302227854626,20.326302227854626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.326302227854626,20.326302227854626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 12:00:00,0.0,20.49247961148052,21.42,0.0,20.49247961148052,20.49247961148052,0.3448275862068966,22.49247961148052,28.0,28.0,20.49247961148052,0.0,20.49247961148052,20.49247961148052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49247961148052,20.49247961148052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 13:00:00,0.0,20.63805681208691,22.13,0.0,20.63805681208691,20.63805681208691,0.3448275862068966,22.63805681208691,28.0,28.0,20.63805681208691,0.0,20.63805681208691,20.63805681208691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.63805681208691,20.63805681208691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 14:00:00,0.0,20.754866674553455,22.46,0.0,20.754866674553455,20.754866674553455,0.3448275862068966,22.754866674553455,28.0,28.0,20.754866674553455,0.0,20.754866674553455,20.754866674553455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.754866674553455,20.754866674553455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 15:00:00,0.0,20.840748385960314,22.58,0.0,20.840748385960314,20.840748385960314,0.3448275862068966,22.840748385960314,28.0,28.0,20.840748385960314,0.0,20.840748385960314,20.840748385960314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.840748385960314,20.840748385960314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 16:00:00,0.0,20.92123295561828,22.53,0.0,20.92123295561828,20.92123295561828,0.3448275862068966,22.92123295561828,28.0,28.0,20.92123295561828,0.0,20.92123295561828,20.92123295561828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.92123295561828,20.92123295561828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 17:00:00,0.0,20.952140771597875,22.01,0.0,20.952140771597875,20.952140771597875,0.3448275862068966,22.952140771597875,28.0,28.0,20.952140771597875,0.0,20.952140771597875,20.952140771597875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.952140771597875,20.952140771597875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 18:00:00,0.0,20.925584947853622,21.12,0.0,20.925584947853622,20.925584947853622,0.3448275862068966,22.925584947853622,28.0,28.0,20.925584947853622,0.0,20.925584947853622,20.925584947853622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.925584947853622,20.925584947853622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 19:00:00,0.0,20.878023769097062,20.0,0.0,20.878023769097062,20.878023769097062,0.3448275862068966,22.878023769097062,28.0,28.0,20.878023769097062,0.0,20.878023769097062,20.878023769097062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.878023769097062,20.878023769097062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 20:00:00,0.0,20.8233512913338,19.4,0.0,20.8233512913338,20.8233512913338,0.3448275862068966,22.8233512913338,28.0,28.0,20.8233512913338,0.0,20.8233512913338,20.8233512913338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.8233512913338,20.8233512913338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 21:00:00,0.0,20.762259067031945,18.75,0.0,20.762259067031945,20.762259067031945,0.3448275862068966,22.762259067031945,28.0,28.0,20.762259067031945,0.0,20.762259067031945,20.762259067031945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.762259067031945,20.762259067031945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 22:00:00,0.0,20.697175393845093,18.04,0.0,20.697175393845093,20.697175393845093,0.3448275862068966,22.697175393845093,28.0,28.0,20.697175393845093,0.0,20.697175393845093,20.697175393845093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.697175393845093,20.697175393845093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 23:00:00,0.0,20.705569923463685,17.38,0.0,20.705569923463685,20.705569923463685,0.3448275862068966,22.705569923463685,28.0,28.0,20.705569923463685,0.0,20.705569923463685,20.705569923463685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.705569923463685,20.705569923463685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 00:00:00,0.0,20.650702408767373,16.46,0.0,20.650702408767373,20.650702408767373,0.3448275862068966,22.650702408767373,28.0,28.0,20.650702408767373,0.0,20.650702408767373,20.650702408767373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.650702408767373,20.650702408767373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 01:00:00,0.0,20.588820385640133,15.86,0.0,20.588820385640133,20.588820385640133,0.3448275862068966,22.588820385640133,28.091538461538462,28.091538461538462,20.588820385640133,0.0,20.588820385640133,20.588820385640133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.588820385640133,20.588820385640133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 02:00:00,0.0,20.517747283222675,15.06,0.0,20.517747283222675,20.517747283222675,0.3448275862068966,22.517747283222675,28.614615384615384,28.614615384615384,20.517747283222675,0.0,20.517747283222675,20.517747283222675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.517747283222675,20.517747283222675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 03:00:00,0.0,20.438827346864983,14.17,0.0,20.438827346864983,20.438827346864983,0.3448275862068966,22.438827346864983,29.196538461538463,29.196538461538463,20.438827346864983,0.0,20.438827346864983,20.438827346864983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.438827346864983,20.438827346864983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 04:00:00,0.0,20.354927000867573,13.35,0.0,20.354927000867573,20.354927000867573,0.3448275862068966,22.354927000867573,29.732692307692307,29.732692307692307,20.354927000867573,0.0,20.354927000867573,20.354927000867573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.354927000867573,20.354927000867573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 05:00:00,0.0,20.106795957778274,12.99,0.0,20.106795957778274,20.106795957778274,0.3448275862068966,22.106795957778274,29.96807692307692,29.96807692307692,20.106795957778274,0.0,20.106795957778274,20.106795957778274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.106795957778274,20.106795957778274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 06:00:00,0.0,20.03409391684482,13.01,0.0,20.03409391684482,20.03409391684482,0.3448275862068966,22.03409391684482,29.955000000000002,29.955000000000002,20.03409391684482,0.0,20.03409391684482,20.03409391684482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.03409391684482,20.03409391684482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 07:00:00,0.0,20.079747460329802,13.93,0.0,20.079747460329802,20.079747460329802,0.3448275862068966,22.079747460329802,29.353461538461538,29.353461538461538,20.079747460329802,0.0,20.079747460329802,20.079747460329802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.079747460329802,20.079747460329802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 08:00:00,0.0,20.165862703052106,15.36,0.0,20.165862703052106,20.165862703052106,0.3448275862068966,22.165862703052106,28.41846153846154,28.41846153846154,20.165862703052106,0.0,20.165862703052106,20.165862703052106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.165862703052106,20.165862703052106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 09:00:00,0.0,20.238232308077862,17.01,0.0,20.238232308077862,20.238232308077862,0.3448275862068966,22.238232308077862,28.0,28.0,20.238232308077862,0.0,20.238232308077862,20.238232308077862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.238232308077862,20.238232308077862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 10:00:00,0.0,20.323027264408985,18.01,0.0,20.323027264408985,20.323027264408985,0.3448275862068966,22.323027264408985,28.0,28.0,20.323027264408985,0.0,20.323027264408985,20.323027264408985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.323027264408985,20.323027264408985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 11:00:00,0.0,20.433928354229455,19.27,0.0,20.433928354229455,20.433928354229455,0.3448275862068966,22.433928354229455,28.0,28.0,20.433928354229455,0.0,20.433928354229455,20.433928354229455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.433928354229455,20.433928354229455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 12:00:00,0.0,20.575321387938295,20.62,0.0,20.575321387938295,20.575321387938295,0.3448275862068966,22.575321387938295,28.0,28.0,20.575321387938295,0.0,20.575321387938295,20.575321387938295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.575321387938295,20.575321387938295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 13:00:00,0.0,20.714740410192974,21.5,0.0,20.714740410192974,20.714740410192974,0.3448275862068966,22.714740410192974,28.0,28.0,20.714740410192974,0.0,20.714740410192974,20.714740410192974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.714740410192974,20.714740410192974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 14:00:00,0.0,20.83092704083138,22.05,0.0,20.83092704083138,20.83092704083138,0.3448275862068966,22.83092704083138,28.0,28.0,20.83092704083138,0.0,20.83092704083138,20.83092704083138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.83092704083138,20.83092704083138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 15:00:00,0.0,20.898405794250948,21.96,0.0,20.898405794250948,20.898405794250948,0.3448275862068966,22.898405794250948,28.0,28.0,20.898405794250948,0.0,20.898405794250948,20.898405794250948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.898405794250948,20.898405794250948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 16:00:00,0.0,20.951001193746237,21.48,0.0,20.951001193746237,20.951001193746237,0.3448275862068966,22.951001193746237,28.0,28.0,20.951001193746237,0.0,20.951001193746237,20.951001193746237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.951001193746237,20.951001193746237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 17:00:00,0.0,20.974209744649357,21.12,0.0,20.974209744649357,20.974209744649357,0.3448275862068966,22.974209744649357,28.0,28.0,20.974209744649357,0.0,20.974209744649357,20.974209744649357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.974209744649357,20.974209744649357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 18:00:00,0.0,20.94404296436968,20.37,0.0,20.94404296436968,20.94404296436968,0.3448275862068966,22.94404296436968,28.0,28.0,20.94404296436968,0.0,20.94404296436968,20.94404296436968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.94404296436968,20.94404296436968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 19:00:00,0.0,20.892724262219986,19.32,0.0,20.892724262219986,20.892724262219986,0.3448275862068966,22.892724262219986,28.0,28.0,20.892724262219986,0.0,20.892724262219986,20.892724262219986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.892724262219986,20.892724262219986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 20:00:00,0.0,20.85121811725221,19.17,0.0,20.85121811725221,20.85121811725221,0.3448275862068966,22.85121811725221,28.0,28.0,20.85121811725221,0.0,20.85121811725221,20.85121811725221,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85121811725221,20.85121811725221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 21:00:00,0.0,20.790103413474625,18.52,0.0,20.790103413474625,20.790103413474625,0.3448275862068966,22.790103413474625,28.0,28.0,20.790103413474625,0.0,20.790103413474625,20.790103413474625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.790103413474625,20.790103413474625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 22:00:00,0.0,20.72390462997901,17.83,0.0,20.72390462997901,20.72390462997901,0.3448275862068966,22.72390462997901,28.0,28.0,20.72390462997901,0.0,20.72390462997901,20.72390462997901,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.72390462997901,20.72390462997901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 23:00:00,0.0,20.734813934939577,17.13,0.0,20.734813934939577,20.734813934939577,0.3448275862068966,22.734813934939577,28.0,28.0,20.734813934939577,0.0,20.734813934939577,20.734813934939577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.734813934939577,20.734813934939577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 00:00:00,0.0,20.681503157671493,16.35,0.0,20.681503157671493,20.681503157671493,0.3448275862068966,22.681503157671493,28.0,28.0,20.681503157671493,0.0,20.681503157671493,20.681503157671493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.681503157671493,20.681503157671493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 01:00:00,0.0,20.607121580144458,15.18,0.0,20.607121580144458,20.607121580144458,0.3448275862068966,22.607121580144458,28.536153846153848,28.536153846153848,20.607121580144458,0.0,20.607121580144458,20.607121580144458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.607121580144458,20.607121580144458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 02:00:00,0.0,20.513366867839913,14.26,0.0,20.513366867839913,20.513366867839913,0.3448275862068966,22.513366867839913,29.13769230769231,29.13769230769231,20.513366867839913,0.0,20.513366867839913,20.513366867839913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.513366867839913,20.513366867839913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 03:00:00,0.0,20.4295814521921,13.66,0.0,20.4295814521921,20.4295814521921,0.3448275862068966,22.4295814521921,29.53,29.53,20.4295814521921,0.0,20.4295814521921,20.4295814521921,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.4295814521921,20.4295814521921,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 04:00:00,0.0,20.344272830584437,13.05,0.0,20.344272830584437,20.344272830584437,0.3448275862068966,22.344272830584437,29.928846153846152,29.928846153846152,20.344272830584437,0.0,20.344272830584437,20.344272830584437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.344272830584437,20.344272830584437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 05:00:00,0.0,20.25552638582134,12.43,0.0,20.25552638582134,20.25552638582134,0.3448275862068966,22.25552638582134,30.33423076923077,30.33423076923077,20.25552638582134,0.0,20.25552638582134,20.25552638582134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25552638582134,20.25552638582134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 06:00:00,0.0,20.213713566678088,12.01,0.0,20.213713566678088,20.213713566678088,0.3448275862068966,22.213713566678088,30.608846153846155,30.608846153846155,20.213713566678088,0.0,20.213713566678088,20.213713566678088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.213713566678088,20.213713566678088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 07:00:00,0.0,20.02567931243533,13.05,0.0,20.02567931243533,20.02567931243533,0.3448275862068966,22.02567931243533,29.928846153846152,29.928846153846152,20.02567931243533,0.0,20.02567931243533,20.02567931243533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.02567931243533,20.02567931243533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 08:00:00,0.0,20.14869253429039,15.97,0.0,20.14869253429039,20.14869253429039,0.3448275862068966,22.14869253429039,28.019615384615385,28.019615384615385,20.14869253429039,0.0,20.14869253429039,20.14869253429039,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.14869253429039,20.14869253429039,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 09:00:00,0.0,20.2443388354765,17.15,0.0,20.2443388354765,20.2443388354765,0.3448275862068966,22.2443388354765,28.0,28.0,20.2443388354765,0.0,20.2443388354765,20.2443388354765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.2443388354765,20.2443388354765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 10:00:00,0.0,20.33198395054958,18.2,0.0,20.33198395054958,20.33198395054958,0.3448275862068966,22.33198395054958,28.0,28.0,20.33198395054958,0.0,20.33198395054958,20.33198395054958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33198395054958,20.33198395054958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 11:00:00,0.0,20.439267788073586,19.28,0.0,20.439267788073586,20.439267788073586,0.3448275862068966,22.439267788073586,28.0,28.0,20.439267788073586,0.0,20.439267788073586,20.439267788073586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.439267788073586,20.439267788073586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 12:00:00,0.0,20.5751422463794,20.5,0.0,20.5751422463794,20.5751422463794,0.3448275862068966,22.5751422463794,28.0,28.0,20.5751422463794,0.0,20.5751422463794,20.5751422463794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.5751422463794,20.5751422463794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 13:00:00,0.0,20.68510761733129,20.98,0.0,20.68510761733129,20.68510761733129,0.3448275862068966,22.68510761733129,28.0,28.0,20.68510761733129,0.0,20.68510761733129,20.68510761733129,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.68510761733129,20.68510761733129,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 14:00:00,0.0,20.773124171131077,21.49,0.0,20.773124171131077,20.773124171131077,0.3448275862068966,22.773124171131077,28.0,28.0,20.773124171131077,0.0,20.773124171131077,20.773124171131077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.773124171131077,20.773124171131077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 15:00:00,0.0,20.744778743690677,21.17,0.0,20.744778743690677,20.744778743690677,0.3448275862068966,22.744778743690677,28.0,28.0,20.744778743690677,0.0,20.744778743690677,20.744778743690677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.744778743690677,20.744778743690677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 16:00:00,0.0,20.69313158361526,18.7,0.0,20.69313158361526,20.69313158361526,0.3448275862068966,22.69313158361526,28.0,28.0,20.69313158361526,0.0,20.69313158361526,20.69313158361526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.69313158361526,20.69313158361526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 17:00:00,0.0,20.641946342253505,18.54,0.0,20.641946342253505,20.641946342253505,0.3448275862068966,22.641946342253505,28.0,28.0,20.641946342253505,0.0,20.641946342253505,20.641946342253505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.641946342253505,20.641946342253505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 18:00:00,0.0,20.574896545173708,17.84,0.0,20.574896545173708,20.574896545173708,0.3448275862068966,22.574896545173708,28.0,28.0,20.574896545173708,0.0,20.574896545173708,20.574896545173708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.574896545173708,20.574896545173708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 19:00:00,0.0,20.511197895206887,17.23,0.0,20.511197895206887,20.511197895206887,0.3448275862068966,22.511197895206887,28.0,28.0,20.511197895206887,0.0,20.511197895206887,20.511197895206887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.511197895206887,20.511197895206887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 20:00:00,0.0,20.505385417235694,18.23,0.0,20.505385417235694,20.505385417235694,0.3448275862068966,22.505385417235694,28.0,28.0,20.505385417235694,0.0,20.505385417235694,20.505385417235694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.505385417235694,20.505385417235694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 21:00:00,0.0,20.519775281376724,17.67,0.0,20.519775281376724,20.519775281376724,0.3448275862068966,22.519775281376724,28.0,28.0,20.519775281376724,0.0,20.519775281376724,20.519775281376724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.519775281376724,20.519775281376724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 22:00:00,0.0,20.487301849287732,17.14,0.0,20.487301849287732,20.487301849287732,0.3448275862068966,22.487301849287732,28.0,28.0,20.487301849287732,0.0,20.487301849287732,20.487301849287732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.487301849287732,20.487301849287732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 23:00:00,0.0,20.437950859116143,16.59,0.0,20.437950859116143,20.437950859116143,0.3448275862068966,22.437950859116143,28.0,28.0,20.437950859116143,0.0,20.437950859116143,20.437950859116143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.437950859116143,20.437950859116143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 00:00:00,0.0,20.378206800948014,16.09,0.0,20.378206800948014,20.378206800948014,0.3448275862068966,22.378206800948014,28.0,28.0,20.378206800948014,0.0,20.378206800948014,20.378206800948014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.378206800948014,20.378206800948014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 01:00:00,0.0,20.318442375258513,15.6,0.0,20.318442375258513,20.318442375258513,0.3448275862068966,22.318442375258513,28.26153846153846,28.26153846153846,20.318442375258513,0.0,20.318442375258513,20.318442375258513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.318442375258513,20.318442375258513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 02:00:00,0.0,20.23865209515287,14.93,0.0,20.23865209515287,20.23865209515287,0.3448275862068966,22.23865209515287,28.699615384615385,28.699615384615385,20.23865209515287,0.0,20.23865209515287,20.23865209515287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23865209515287,20.23865209515287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 03:00:00,0.0,20.159569245631225,14.03,0.0,20.159569245631225,20.159569245631225,0.3448275862068966,22.159569245631225,29.288076923076922,29.288076923076922,20.159569245631225,0.0,20.159569245631225,20.159569245631225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.159569245631225,20.159569245631225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 04:00:00,0.0,20.081857027831912,13.42,0.0,20.081857027831912,20.081857027831912,0.3448275862068966,22.081857027831912,29.686923076923076,29.686923076923076,20.081857027831912,0.0,20.081857027831912,20.081857027831912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.081857027831912,20.081857027831912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 05:00:00,0.0,20.005200491703757,13.02,0.0,20.005200491703757,20.005200491703757,0.3448275862068966,22.005200491703757,29.94846153846154,29.94846153846154,20.005200491703757,0.0,20.005200491703757,20.005200491703757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.005200491703757,20.005200491703757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 06:00:00,0.0,20.004176366615205,12.47,0.0,20.004176366615205,20.004176366615205,0.3448275862068966,22.004176366615205,30.30807692307692,30.30807692307692,20.004176366615205,0.0,20.004176366615205,20.004176366615205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.004176366615205,20.004176366615205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 07:00:00,0.32196254957100984,20.0,13.17,0.3577361661900109,25.027241154561423,24.132900739086395,0.3448275862068966,27.027241154561423,29.850384615384616,29.850384615384616,24.132900739086395,0.053938629891720054,25.027241154561423,24.132900739086395,0.044717020773751365,0.21984340544754763,0.024,0.19785906490279287,0.3577361661900109,0.3557205067347657,0.34288465996611417,27.0,0.3557205067347657,25.027241154561423,24.1329007390864,0.3066556092541084,107.9335496304568,0.32957362002146934,0.0,0.0,0.0,0.3557205067347657,0.32957362002146934,0.0
2009-08-10 08:00:00,0.0049052990864570075,20.0,15.52,0.005450332318285564,20.19007486773647,20.17644903694076,0.3448275862068966,22.19007486773647,28.313846153846153,28.313846153846153,20.17644903694076,0.0005774035942756671,20.19007486773647,20.17644903694076,0.0006812915397856955,0.008796573712253519,0.024,0.007916916341028167,0.005450332318285564,-0.017670010310489086,-1.1179331181653527,27.0,0.0,20.19007486773647,20.17644903694076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 09:00:00,0.0,20.06100629540812,17.3,0.0,20.06100629540812,20.06100629540812,0.3448275862068966,22.06100629540812,28.0,28.0,20.06100629540812,0.0,20.06100629540812,20.06100629540812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06100629540812,20.06100629540812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 10:00:00,0.0,20.166432062953724,18.47,0.0,20.166432062953724,20.166432062953724,0.3448275862068966,22.166432062953724,28.0,28.0,20.166432062953724,0.0,20.166432062953724,20.166432062953724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.166432062953724,20.166432062953724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 11:00:00,0.0,20.281500582380524,19.56,0.0,20.281500582380524,20.281500582380524,0.3448275862068966,22.281500582380524,28.0,28.0,20.281500582380524,0.0,20.281500582380524,20.281500582380524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.281500582380524,20.281500582380524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 12:00:00,0.0,20.401858870490436,20.2,0.0,20.401858870490436,20.401858870490436,0.3448275862068966,22.401858870490436,28.0,28.0,20.401858870490436,0.0,20.401858870490436,20.401858870490436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.401858870490436,20.401858870490436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 13:00:00,0.0,20.49956745879053,20.97,0.0,20.49956745879053,20.49956745879053,0.3448275862068966,22.49956745879053,28.0,28.0,20.49956745879053,0.0,20.49956745879053,20.49956745879053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49956745879053,20.49956745879053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 14:00:00,0.0,20.56746035348368,20.89,0.0,20.56746035348368,20.56746035348368,0.3448275862068966,22.56746035348368,28.0,28.0,20.56746035348368,0.0,20.56746035348368,20.56746035348368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.56746035348368,20.56746035348368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 15:00:00,0.0,20.54219541363862,20.14,0.0,20.54219541363862,20.54219541363862,0.3448275862068966,22.54219541363862,28.0,28.0,20.54219541363862,0.0,20.54219541363862,20.54219541363862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.54219541363862,20.54219541363862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 16:00:00,0.0,20.53231801592016,19.23,0.0,20.53231801592016,20.53231801592016,0.3448275862068966,22.53231801592016,28.0,28.0,20.53231801592016,0.0,20.53231801592016,20.53231801592016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.53231801592016,20.53231801592016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 17:00:00,0.0,20.48310619999609,18.54,0.0,20.48310619999609,20.48310619999609,0.3448275862068966,22.48310619999609,28.0,28.0,20.48310619999609,0.0,20.48310619999609,20.48310619999609,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.48310619999609,20.48310619999609,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 18:00:00,0.0,20.41624503780333,17.48,0.0,20.41624503780333,20.41624503780333,0.3448275862068966,22.41624503780333,28.0,28.0,20.41624503780333,0.0,20.41624503780333,20.41624503780333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41624503780333,20.41624503780333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 19:00:00,0.0,20.326497539340288,16.45,0.0,20.326497539340288,20.326497539340288,0.3448275862068966,22.326497539340288,28.0,28.0,20.326497539340288,0.0,20.326497539340288,20.326497539340288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.326497539340288,20.326497539340288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 20:00:00,0.0,20.29467480413866,17.03,0.0,20.29467480413866,20.29467480413866,0.3448275862068966,22.29467480413866,28.0,28.0,20.29467480413866,0.0,20.29467480413866,20.29467480413866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.29467480413866,20.29467480413866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 21:00:00,0.0,20.321062167264053,16.52,0.0,20.321062167264053,20.321062167264053,0.3448275862068966,22.321062167264053,28.0,28.0,20.321062167264053,0.0,20.321062167264053,20.321062167264053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.321062167264053,20.321062167264053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 22:00:00,0.0,20.282933679653798,15.87,0.0,20.282933679653798,20.282933679653798,0.3448275862068966,22.282933679653798,28.085,28.085,20.282933679653798,0.0,20.282933679653798,20.282933679653798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.282933679653798,20.282933679653798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 23:00:00,0.0,20.22460634150557,15.24,0.0,20.22460634150557,20.22460634150557,0.3448275862068966,22.22460634150557,28.49692307692308,28.49692307692308,20.22460634150557,0.0,20.22460634150557,20.22460634150557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.22460634150557,20.22460634150557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 00:00:00,0.0,20.155318116473758,14.69,0.0,20.155318116473758,20.155318116473758,0.3448275862068966,22.155318116473758,28.856538461538463,28.856538461538463,20.155318116473758,0.0,20.155318116473758,20.155318116473758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.155318116473758,20.155318116473758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 01:00:00,0.0,20.083987608868703,14.07,0.0,20.083987608868703,20.083987608868703,0.3448275862068966,22.083987608868703,29.261923076923075,29.261923076923075,20.083987608868703,0.0,20.083987608868703,20.083987608868703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.083987608868703,20.083987608868703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 02:00:00,0.0,20.010948203086883,13.54,0.0,20.010948203086883,20.010948203086883,0.3448275862068966,22.010948203086883,29.60846153846154,29.60846153846154,20.010948203086883,0.0,20.010948203086883,20.010948203086883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.010948203086883,20.010948203086883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 03:00:00,0.0,19.934617027184437,13.0,0.0,19.934617027184437,19.934617027184437,0.3448275862068966,21.934617027184437,29.96153846153846,29.96153846153846,19.934617027184437,0.0,19.934617027184437,19.934617027184437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.934617027184437,19.934617027184437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 04:00:00,0.0,19.85171891701828,12.3,0.0,19.85171891701828,19.85171891701828,0.3448275862068966,21.85171891701828,30.41923076923077,30.41923076923077,19.85171891701828,0.0,19.85171891701828,19.85171891701828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.85171891701828,19.85171891701828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 05:00:00,1.1510968218774744,20.0,11.44,1.2789964687527493,33.80247550610133,30.604984334219456,0.3448275862068966,35.80247550610133,30.981538461538463,30.981538461538463,30.604984334219456,2.928086781488936,33.80247550610133,30.604984334219456,0.15987455859409366,0.5857790361676988,0.024,0.5272011325509289,1.2789964687527493,1.313574372369519,0.35415006311091224,27.0,1.313574372369519,33.80247550610133,32.80247550610133,1.132391700318551,103.59876224694933,1.2679440795232086,0.0,0.0,0.0,1.313574372369519,1.2679440795232086,0.0
2009-08-11 06:00:00,1.0997298783235034,20.0,11.47,1.221922087026115,33.310024710211316,30.255219492646027,0.3448275862068966,35.310024710211316,30.961923076923078,30.961923076923078,30.255219492646027,1.490555776058314,33.310024710211316,30.255219492646027,0.15274026087826437,0.5655658608685762,0.024,0.5090092747817185,1.221922087026115,1.2544786731129727,0.354015086060337,27.0,1.2544786731129727,33.310024710211316,32.310024710211316,1.081447131993942,103.84498764489435,1.2080300663164945,0.0,0.0,0.0,1.2544786731129727,1.2080300663164945,0.0
2009-08-11 07:00:00,0.9635873029397845,20.0,11.96,1.0706525588219826,31.98199996094116,29.305368563886205,0.3448275862068966,33.98199996094116,30.64153846153846,30.64153846153846,29.305368563886205,0.6907627132101906,31.98199996094116,29.305368563886205,0.13383156985274783,0.5108968445958567,0.024,0.45980716013627104,1.0706525588219826,1.0977422432815684,0.35355242455556096,27.0,1.0977422432815684,31.98199996094116,30.98199996094116,0.9463295200703176,104.50900001952942,1.0503805826066992,0.0,0.0,0.0,1.0977422432815684,1.0503805826066992,0.0
2009-08-11 08:00:00,0.5750503213999095,20.000000000000007,14.97,0.6389448015554551,27.95421113876775,26.35684913487911,0.3448275862068966,29.95421113876775,28.673461538461538,28.673461538461538,26.35684913487911,0.23776721701383716,27.95421113876775,26.35684913487911,0.07986810019443188,0.34346544656752426,0.024,0.30911890191077185,0.6389448015554551,0.6492913462122074,0.3504114394769817,27.0,0.6492913462122074,27.95421113876775,26.95421113876775,0.5597339191484547,106.52289443061612,0.6095322040231684,0.0,0.0,0.0,0.6492913462122074,0.6095322040231684,0.0
2009-08-11 09:00:00,0.40058104659340116,20.000000000000007,16.66,0.44509005177044575,25.974633241648622,24.861908112222505,0.3448275862068966,27.974633241648622,28.0,28.0,24.861908112222505,0.12227121901249105,25.974633241648622,24.861908112222505,0.05563625647130572,0.2600769924929067,0.024,0.23406929324361606,0.44509005177044575,0.44709775101973637,0.346383024445087,27.0,0.44709775101973637,25.974633241648622,24.974633241648622,0.38542909570666933,107.51268337917568,0.41585581995280707,0.0,0.0,0.0,0.44709775101973637,0.41585581995280707,0.0
2009-08-11 10:00:00,0.14265867666536014,20.0,18.12,0.15850964073928905,22.64688235188315,22.25060825003493,0.3448275862068966,24.64688235188315,28.0,28.0,22.25060825003493,0.023767077972632267,22.64688235188315,22.25060825003493,0.01981370509241113,0.1175397744460339,0.024,0.10578579700143051,0.15850964073928905,0.1462636181838924,0.31818714731171405,27.0,0.1462636181838924,22.64688235188315,22.25060825003493,0.12608932602059691,108.87469587498254,0.13434124156070426,0.0,0.0,0.0,0.1462636181838924,0.13434124156070426,0.0
2009-08-11 11:00:00,0.0,20.038166735170606,19.21,0.0,20.038166735170606,20.038166735170606,0.3448275862068966,22.038166735170606,28.0,28.0,20.038166735170606,0.0,20.038166735170606,20.038166735170606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.038166735170606,20.038166735170606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 12:00:00,0.0,20.14378819707607,20.09,0.0,20.14378819707607,20.14378819707607,0.3448275862068966,22.14378819707607,28.0,28.0,20.14378819707607,0.0,20.14378819707607,20.14378819707607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.14378819707607,20.14378819707607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 13:00:00,0.0,20.25623218864503,20.55,0.0,20.25623218864503,20.25623218864503,0.3448275862068966,22.25623218864503,28.0,28.0,20.25623218864503,0.0,20.25623218864503,20.25623218864503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25623218864503,20.25623218864503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 14:00:00,0.0,20.361681605783204,21.04,0.0,20.361681605783204,20.361681605783204,0.3448275862068966,22.361681605783204,28.0,28.0,20.361681605783204,0.0,20.361681605783204,20.361681605783204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.361681605783204,20.361681605783204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 15:00:00,0.0,20.443116950442295,21.41,0.0,20.443116950442295,20.443116950442295,0.3448275862068966,22.443116950442295,28.0,28.0,20.443116950442295,0.0,20.443116950442295,20.443116950442295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.443116950442295,20.443116950442295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 16:00:00,0.0,20.505950250727246,21.1,0.0,20.505950250727246,20.505950250727246,0.3448275862068966,22.505950250727246,28.0,28.0,20.505950250727246,0.0,20.505950250727246,20.505950250727246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.505950250727246,20.505950250727246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 17:00:00,0.0,20.538633083205017,20.91,0.0,20.538633083205017,20.538633083205017,0.3448275862068966,22.538633083205017,28.0,28.0,20.538633083205017,0.0,20.538633083205017,20.538633083205017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.538633083205017,20.538633083205017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 18:00:00,0.0,20.515743775812062,20.2,0.0,20.515743775812062,20.515743775812062,0.3448275862068966,22.515743775812062,28.0,28.0,20.515743775812062,0.0,20.515743775812062,20.515743775812062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.515743775812062,20.515743775812062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 19:00:00,0.0,20.47251815110701,19.23,0.0,20.47251815110701,20.47251815110701,0.3448275862068966,22.47251815110701,28.0,28.0,20.47251815110701,0.0,20.47251815110701,20.47251815110701,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.47251815110701,20.47251815110701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 20:00:00,0.0,20.418121469781127,18.63,0.0,20.418121469781127,20.418121469781127,0.3448275862068966,22.418121469781127,28.0,28.0,20.418121469781127,0.0,20.418121469781127,20.418121469781127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.418121469781127,20.418121469781127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 21:00:00,0.0,20.352783551623542,17.9,0.0,20.352783551623542,20.352783551623542,0.3448275862068966,22.352783551623542,28.0,28.0,20.352783551623542,0.0,20.352783551623542,20.352783551623542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.352783551623542,20.352783551623542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 22:00:00,0.0,20.281665275268892,17.1,0.0,20.281665275268892,20.281665275268892,0.3448275862068966,22.281665275268892,28.0,28.0,20.281665275268892,0.0,20.281665275268892,20.281665275268892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.281665275268892,20.281665275268892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 23:00:00,0.0,20.292953890280657,16.19,0.0,20.292953890280657,20.292953890280657,0.3448275862068966,22.292953890280657,28.0,28.0,20.292953890280657,0.0,20.292953890280657,20.292953890280657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.292953890280657,20.292953890280657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 00:00:00,0.0,20.238307912532743,15.4,0.0,20.238307912532743,20.238307912532743,0.3448275862068966,22.238307912532743,28.392307692307693,28.392307692307693,20.238307912532743,0.0,20.238307912532743,20.238307912532743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.238307912532743,20.238307912532743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 01:00:00,0.0,20.16901063046288,14.57,0.0,20.16901063046288,20.16901063046288,0.3448275862068966,22.16901063046288,28.935,28.935,20.16901063046288,0.0,20.16901063046288,20.16901063046288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.16901063046288,20.16901063046288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 02:00:00,0.0,20.086761272446605,13.48,0.0,20.086761272446605,20.086761272446605,0.3448275862068966,22.086761272446605,29.647692307692306,29.647692307692306,20.086761272446605,0.0,20.086761272446605,20.086761272446605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.086761272446605,20.086761272446605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 03:00:00,0.0,20.00086790517325,12.63,0.0,20.00086790517325,20.00086790517325,0.3448275862068966,22.00086790517325,30.20346153846154,30.20346153846154,20.00086790517325,0.0,20.00086790517325,20.00086790517325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00086790517325,20.00086790517325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 04:00:00,0.0,19.912337163033207,11.93,0.0,19.912337163033207,19.912337163033207,0.3448275862068966,21.912337163033207,30.661153846153844,30.661153846153844,19.912337163033207,0.0,19.912337163033207,19.912337163033207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.912337163033207,19.912337163033207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 05:00:00,0.979514677047508,20.0,11.51,1.0883496411638978,32.13919732675228,29.41832322384254,0.3448275862068966,34.13919732675228,30.935769230769232,30.935769230769232,29.41832322384254,0.61829708931749,32.13919732675228,29.41832322384254,0.13604370514548722,0.5173804932142756,0.024,0.46564244389284803,1.0883496411638978,1.1160876904853252,0.3536159794142183,27.0,1.1160876904853252,32.13919732675228,31.13919732675228,0.9621445607632113,104.43040133662386,1.0687382947880255,0.0,0.0,0.0,1.1160876904853252,1.0687382947880255,0.0
2009-08-12 06:00:00,1.1291084870848003,20.0,11.08,1.254564985649778,33.592217374671606,30.455804910547158,0.3448275862068966,35.592217374671606,31.216923076923077,31.216923076923077,30.455804910547158,1.4209640330921882,33.592217374671606,30.455804910547158,0.15682062320622225,0.5771525348452503,0.024,0.5194372813607253,1.254564985649778,1.288280239134303,0.35409450311467283,27.0,1.288280239134303,33.592217374671606,32.592217374671606,1.110586413046813,103.7038913126642,1.2422679832236725,0.0,0.0,0.0,1.288280239134303,1.2422679832236725,0.0
2009-08-12 07:00:00,1.152958934443223,19.999999999999996,11.73,1.2810654827146921,33.82024493793206,30.617581231145326,0.3448275862068966,35.82024493793206,30.791923076923077,30.791923076923077,30.617581231145326,6.334490669850656,33.82024493793206,30.617581231145326,0.16013318533933651,0.5865078280578573,0.024,0.5278570452520716,1.2810654827146921,1.3157162655204777,0.35415462370522804,27.0,1.3157162655204777,33.82024493793206,32.82024493793206,1.1342381599314462,103.58987753103398,1.2701204952446332,0.0,0.0,0.0,1.3157162655204777,1.2701204952446332,0.0
2009-08-12 08:00:00,1.0974197825170207,20.000000000000004,12.43,1.2193553139078008,33.28777269405154,30.239384409282035,0.3448275862068966,35.28777269405154,30.33423076923077,30.33423076923077,30.239384409282035,11.082854150929977,33.28777269405154,30.239384409282035,0.1524194142384751,0.5646517704800058,0.024,0.5081865934320052,1.2193553139078008,1.2518204909558013,0.3540085759557858,27.0,1.2518204909558013,33.28777269405154,32.28777269405154,1.0791555956515528,103.85611365297423,1.2053411657003128,0.0,0.0,0.0,1.2518204909558013,1.2053411657003128,0.0
2009-08-12 09:00:00,1.0166322629804032,20.0,13.24,1.129591403311559,32.50358804363842,29.67960953535953,0.3448275862068966,34.50358804363842,29.804615384615385,29.804615384615385,29.67960953535953,7.7899210181506175,32.50358804363842,29.67960953535953,0.14119892541394488,0.5323967418959508,0.024,0.4791570677063557,1.129591403311559,1.158831077501154,0.3537535095475982,27.0,1.158831077501154,32.50358804363842,31.503588043638423,0.9989923081906502,104.24820597818079,1.1116076930318572,0.0,0.0,0.0,1.158831077501154,1.1116076930318572,0.0
2009-08-12 10:00:00,0.8739616403637547,20.0,14.01,0.9710684892930608,31.087482699995967,28.659811476763316,0.3448275862068966,33.08748269999597,29.301153846153845,29.301153846153845,28.659811476763316,1.3052747611338806,31.087482699995967,28.659811476763316,0.1213835611616326,0.4739350602422228,0.024,0.42654155421800055,0.9710684892930608,0.994461995317283,0.3531346482773813,27.0,0.994461995317283,31.087482699995967,30.087482699995967,0.8572948235493819,104.95625865000201,0.9475013763910152,0.0,0.0,0.0,0.994461995317283,0.9475013763910152,0.0
2009-08-12 11:00:00,0.6231282209998015,20.0,15.63,0.6923646899997794,28.47688309626272,26.74597137126327,0.3448275862068966,30.47688309626272,28.241923076923076,28.241923076923076,26.74597137126327,0.39898755408385395,28.47688309626272,26.74597137126327,0.08654558624997243,0.3653485072206238,0.024,0.3288136564985614,0.6923646899997794,0.7048995407218418,0.3510704844661268,27.0,0.7048995407218418,28.47688309626272,27.47688309626272,0.6076720178636569,106.26155845186864,0.6633626976599701,0.0,0.0,0.0,0.7048995407218418,0.6633626976599701,0.0
2009-08-12 12:00:00,0.3588310132438113,20.0,16.92,0.398701125826457,25.476791893832466,24.480039079266323,0.3448275862068966,27.476791893832466,28.0,28.0,24.480039079266323,0.09764536448891402,25.476791893832466,24.480039079266323,0.049837640728307125,0.23896394335437093,0.024,0.21506754901893385,0.398701125826457,0.398597520161894,0.3447379800108903,27.0,0.398597520161894,25.476791893832466,24.480039079266323,0.3436185518637017,107.75998046036683,0.3698938311412321,0.0,0.0,0.0,0.398597520161894,0.3698938311412321,0.0
2009-08-12 13:00:00,0.12300737491876172,20.0,17.64,0.13667486102084636,22.355738257116148,22.01405110456403,0.3448275862068966,24.355738257116148,28.0,28.0,22.01405110456403,0.019683287998380487,22.355738257116148,22.01405110456403,0.017084357627605795,0.10487494468032424,0.024,0.0943874502122918,0.13667486102084636,0.1231623554888788,0.3107358400628461,27.0,0.1231623554888788,22.355738257116148,22.014051104564036,0.1061744443869645,108.99297444771798,0.11300027007516675,0.0,0.0,0.0,0.1231623554888788,0.11300027007516675,0.0
2009-08-12 14:00:00,0.0,20.0351796790087,18.5,0.0,20.0351796790087,20.0351796790087,0.3448275862068966,22.0351796790087,28.0,28.0,20.0351796790087,0.0,20.0351796790087,20.0351796790087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.0351796790087,20.0351796790087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 15:00:00,0.0,20.069980004735683,18.51,0.0,20.069980004735683,20.069980004735683,0.3448275862068966,22.069980004735683,28.0,28.0,20.069980004735683,0.0,20.069980004735683,20.069980004735683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.069980004735683,20.069980004735683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 16:00:00,0.0,20.114257226953626,18.54,0.0,20.114257226953626,20.114257226953626,0.3448275862068966,22.114257226953626,28.0,28.0,20.114257226953626,0.0,20.114257226953626,20.114257226953626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.114257226953626,20.114257226953626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 17:00:00,0.0,20.117707087143504,18.15,0.0,20.117707087143504,20.117707087143504,0.3448275862068966,22.117707087143504,28.0,28.0,20.117707087143504,0.0,20.117707087143504,20.117707087143504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.117707087143504,20.117707087143504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 18:00:00,0.0,20.0677649100582,17.37,0.0,20.0677649100582,20.0677649100582,0.3448275862068966,22.0677649100582,28.0,28.0,20.0677649100582,0.0,20.0677649100582,20.0677649100582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.0677649100582,20.0677649100582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 19:00:00,0.0,20.002959213587772,16.42,0.0,20.002959213587772,20.002959213587772,0.3448275862068966,22.002959213587772,28.0,28.0,20.002959213587772,0.0,20.002959213587772,20.002959213587772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.002959213587772,20.002959213587772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 20:00:00,0.28092389157776637,20.0,15.03,0.3121376573086293,24.514193485470297,23.733849342198727,0.3448275862068966,26.514193485470297,28.63423076923077,28.63423076923077,23.733849342198727,0.05491086588702514,24.514193485470297,23.733849342198727,0.03901720716357866,0.1979530278640566,0.024,0.17815772507765093,0.3121376573086293,0.3079329600950349,0.340182534394194,27.0,0.3079329600950349,24.514193485470297,23.73384934219873,0.26545944835778873,108.13307532890063,0.2847722208569554,0.0,0.0,0.0,0.3079329600950349,0.2847722208569554,0.0
2009-08-12 21:00:00,0.44326660112474436,19.999999999999993,14.56,0.4925184456941604,26.472811218522217,25.24151510428682,0.3448275862068966,28.472811218522217,28.94153846153846,28.94153846153846,25.24151510428682,0.11475194234803533,26.472811218522217,25.24151510428682,0.06156480571177005,0.2811438317474172,0.024,0.25302944857267545,0.4925184456941604,0.4966328288689021,0.3477081947024367,27.0,0.4966328288689021,26.472811218522217,25.472811218522217,0.42813174902491563,107.26359439073889,0.4630022252095826,0.0,0.0,0.0,0.4966328288689021,0.4630022252095826,0.0
2009-08-12 22:00:00,0.5197050910357022,19.999999999999996,14.79,0.5774501011507802,27.341461975293765,25.897836722416816,0.3448275862068966,29.341461975293765,28.791153846153847,28.791153846153847,25.897836722416816,0.17205228118717758,27.341461975293765,25.897836722416816,0.07218126264384753,0.3177431687450541,0.024,0.2859688518705487,0.5774501011507802,0.5852244180252855,0.34947006339566317,27.0,0.5852244180252855,27.341461975293765,26.341461975293765,0.5045038086424876,106.82926901235312,0.547812807703115,0.0,0.0,0.0,0.5852244180252855,0.547812807703115,0.0
2009-08-12 23:00:00,0.0,19.878300994197073,14.45,0.0,19.878300994197073,19.878300994197073,0.3448275862068966,21.878300994197073,29.013461538461538,29.013461538461538,19.878300994197073,0.0,19.878300994197073,19.878300994197073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.878300994197073,19.878300994197073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 00:00:00,0.0,19.798612212933236,14.16,0.0,19.798612212933236,19.798612212933236,0.3448275862068966,21.798612212933236,29.203076923076924,29.203076923076924,19.798612212933236,0.0,19.798612212933236,19.798612212933236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.798612212933236,19.798612212933236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
