timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-13 01:00:00,0.0,19.729567562611166,13.79,0.0,19.729567562611166,19.729567562611166,0.3448275862068966,21.729567562611166,29.445,29.445,19.729567562611166,0.0,19.729567562611166,19.729567562611166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.729567562611166,19.729567562611166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 02:00:00,0.0,19.668025302874227,13.75,0.0,19.668025302874227,19.668025302874227,0.3448275862068966,21.668025302874227,29.471153846153847,29.471153846153847,19.668025302874227,0.0,19.668025302874227,19.668025302874227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.668025302874227,19.668025302874227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 03:00:00,0.0,19.597889170495158,13.21,0.0,19.597889170495158,19.597889170495158,0.3448275862068966,21.597889170495158,29.82423076923077,29.82423076923077,19.597889170495158,0.0,19.597889170495158,19.597889170495158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.597889170495158,19.597889170495158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 04:00:00,0.0,19.531987675519304,13.06,0.0,19.531987675519304,19.531987675519304,0.3448275862068966,21.531987675519304,29.92230769230769,29.92230769230769,19.531987675519304,0.0,19.531987675519304,19.531987675519304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.531987675519304,19.531987675519304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 05:00:00,1.8972375665191057,20.0,12.35,2.108041740576784,40.55856990102267,35.288465549580714,0.3448275862068966,42.55856990102267,30.38653846153846,30.38653846153846,35.288465549580714,0.0,40.55856990102267,35.288465549580714,0.263505217572098,0.8603288508144813,0.024,0.7742959657330332,2.108041740576784,2.170074625658232,0.3549747524685253,27.0,2.170074625658232,40.55856990102267,38.95110721534991,1.1637931034482758,100.52444639232505,2.1587531227865737,0.0,0.0,0.0,2.170074625658232,2.1587531227865737,0.0
2009-08-13 06:00:00,1.8292685279480376,20.000000000000007,11.95,2.0325205866089306,39.96816162660801,34.88686016008569,0.3448275862068966,41.96816162660801,30.648076923076925,30.648076923076925,34.88686016008569,0.0,39.96816162660801,34.88686016008569,0.25406507332611633,0.8365205228806484,0.024,0.7528684705925834,2.0325205866089306,2.0921726388969955,0.35494786412108026,27.0,2.0921726388969955,39.96816162660801,38.41840411631394,1.1637931034482758,100.79079794184304,2.0757575905929357,0.0,0.0,0.0,2.0921726388969955,2.0757575905929357,0.0
2009-08-13 07:00:00,1.6800193371672731,20.0,12.38,1.8666881524080812,38.65644157441172,33.989721193391524,0.3448275862068966,40.65644157441172,30.366923076923076,30.366923076923076,33.989721193391524,0.0,38.65644157441172,33.989721193391524,0.23333601905101015,0.783507906427278,0.024,0.7051571157845501,1.8666881524080812,1.9210389430508088,0.35486764132890053,27.0,1.9210389430508088,38.65644157441172,37.233449764744456,1.1637931034482758,101.38327511762778,1.8948282552738254,0.0,0.0,0.0,1.9210389430508088,1.8948282552738254,0.0
2009-08-13 08:00:00,1.3589284681063492,20.0,14.35,1.5099205201181658,35.75311947674191,31.978318176446496,0.3448275862068966,37.75311947674191,29.078846153846154,29.078846153846154,31.978318176446496,0.0,35.75311947674191,31.978318176446496,0.18874006501477072,0.6655545036765218,0.024,0.5989990533088696,1.5099205201181658,1.552475970485818,0.35454617273824385,27.0,1.552475970485818,35.75311947674191,34.60313727638204,1.1637931034482758,102.69843136180899,1.5116842096802907,0.0,0.0,0.0,1.552475970485818,1.5116842096802907,0.0
2009-08-13 09:00:00,1.1441043154107136,20.0,16.08,1.2712270171230151,33.73569796943764,30.557630426630098,0.3448275862068966,35.73569796943764,28.0,28.0,30.557630426630098,0.0,33.73569796943764,30.557630426630098,0.1589033771403769,0.5830398815056257,0.024,0.5247358933550631,1.2712270171230151,1.3055310052735778,0.35413273884438456,27.0,1.3055310052735778,33.73569796943764,32.73569796943764,1.1254577631668776,103.63215101528118,1.259774107246958,0.0,0.0,0.0,1.3055310052735778,1.259774107246958,0.0
2009-08-13 10:00:00,0.8640601720099239,20.000000000000004,17.59,0.9600668577888043,30.987569510239997,28.58740236576799,0.3448275862068966,32.98756951023999,28.0,28.0,28.58740236576799,0.0,30.987569510239997,28.58740236576799,0.12000835722360054,0.46979932502419147,0.024,0.4228193925217723,0.9600668577888043,0.9830467902912234,0.3530812974893146,27.0,0.9830467902912234,30.987569510239997,29.987569510239997,0.8474541295613996,105.00621524488,0.9361796232715432,0.0,0.0,0.0,0.9830467902912234,0.9361796232715432,0.0
2009-08-13 11:00:00,0.5833011169896103,20.0,18.84,0.6481123522106781,28.044515378016715,26.424234497490023,0.3448275862068966,30.044515378016715,28.0,28.0,26.424234497490023,0.3545689660798166,28.044515378016715,26.424234497490023,0.08101404402633476,0.3472499970121617,0.024,0.3125249973109455,0.6481123522106781,0.6588373519118943,0.3505338125215561,27.0,0.6588373519118943,28.044515378016715,27.044515378016715,0.5679632344068054,106.47774231099164,0.618755936792513,0.0,0.0,0.0,0.6588373519118943,0.618755936792513,0.0
2009-08-13 12:00:00,0.3114291819024586,20.0,19.57,0.3460324243360651,24.896907199252876,24.031826138412715,0.3448275862068966,26.896907199252876,28.0,28.0,24.031826138412715,0.07517407867897505,24.896907199252876,24.031826138412715,0.04325405304200814,0.2142896001039742,0.024,0.19286064009357676,0.3460324243360651,0.34346138434646256,0.3422654982310171,27.0,0.34346138434646256,24.896907199252876,24.031826138412715,0.29608740029867464,107.98408693079364,0.318066665291697,0.0,0.0,0.0,0.34346138434646256,0.318066665291697,0.0
2009-08-13 13:00:00,0.06213678915850922,20.0,19.96,0.06904087684278802,21.378383594501763,21.20578140239479,0.3448275862068966,23.378383594501763,28.0,28.0,21.20578140239479,0.008760094545566158,21.378383594501763,21.20578140239479,0.008630109605348503,0.0620199599255173,0.024,0.05581796393296557,0.06904087684278802,0.05124287283533976,0.25593470068975227,27.0,0.05124287283533976,21.378383594501763,21.205781402394777,0.044174890375292895,109.3971092988026,0.04684115801942916,0.0,0.0,0.0,0.05124287283533976,0.04684115801942916,0.0
2009-08-13 14:00:00,0.0,20.043848990498297,20.11,0.0,20.043848990498297,20.043848990498297,0.3448275862068966,22.043848990498297,28.0,28.0,20.043848990498297,0.0,20.043848990498297,20.043848990498297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.043848990498297,20.043848990498297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 15:00:00,0.0,20.07076060887065,19.56,0.0,20.07076060887065,20.07076060887065,0.3448275862068966,22.07076060887065,28.0,28.0,20.07076060887065,0.0,20.07076060887065,20.07076060887065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.07076060887065,20.07076060887065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 16:00:00,0.0,20.116344743666787,19.43,0.0,20.116344743666787,20.116344743666787,0.3448275862068966,22.116344743666787,28.0,28.0,20.116344743666787,0.0,20.116344743666787,20.116344743666787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.116344743666787,20.116344743666787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 17:00:00,0.0,20.11135198223787,18.68,0.0,20.11135198223787,20.11135198223787,0.3448275862068966,22.11135198223787,28.0,28.0,20.11135198223787,0.0,20.11135198223787,20.11135198223787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.11135198223787,20.11135198223787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 18:00:00,0.0,20.054976819026557,17.84,0.0,20.054976819026557,20.054976819026557,0.3448275862068966,22.054976819026557,28.0,28.0,20.054976819026557,0.0,20.054976819026557,20.054976819026557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.054976819026557,20.054976819026557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 19:00:00,0.016861159348308168,20.0,16.91,0.018734621498120187,20.497169914909136,20.450333361163835,0.3448275862068966,22.497169914909136,28.0,28.0,20.450333361163835,0.0021392382666489845,20.497169914909136,20.450333361163835,0.0023418276872650234,0.022740078625751323,0.024,0.020466070763176192,0.018734621498120187,-0.0029913706393046788,-0.05505887146452898,27.0,0.0,20.497169914909136,20.450333361163835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 20:00:00,0.21834231349758354,19.999999999999996,16.17,0.2426025705528706,23.700507168723988,23.094000742341812,0.3448275862068966,25.700507168723988,28.0,28.0,23.094000742341812,0.0426294697664033,23.700507168723988,23.094000742341812,0.030325321319108825,0.16306818986557936,0.024,0.14676137087902144,0.2426025705528706,0.2349093895394285,0.3338927431297096,27.0,0.2349093895394285,23.700507168723988,23.09400074234181,0.20250809443054182,108.45299962882909,0.21660017735183473,0.0,0.0,0.0,0.2349093895394285,0.21660017735183473,0.0
2009-08-13 21:00:00,0.32750013464370425,19.999999999999993,16.02,0.36388903849300475,25.09540882237754,24.185686226145027,0.3448275862068966,27.09540882237754,28.0,28.0,24.185686226145027,0.08224217135122758,25.09540882237754,24.185686226145027,0.04548612981162559,0.22274628116454193,0.024,0.20047165304808773,0.36388903849300475,0.3621636666094589,0.3431925937806988,27.0,0.3621636666094589,25.09540882237754,24.185686226145023,0.31221005742194735,107.90715688692748,0.33562525142698263,0.0,0.0,0.0,0.3621636666094589,0.33562525142698263,0.0
2009-08-13 22:00:00,0.4655678972379722,20.000000000000004,15.53,0.5172976635977469,26.729173605430102,25.435929446435733,0.3448275862068966,28.729173605430102,28.307307692307692,28.307307692307692,25.435929446435733,0.155307390227432,26.729173605430102,25.435929446435733,0.06466220794971836,0.29196247324477986,0.024,0.26276622592030185,0.5172976635977469,0.5224939109222249,0.34829137417332906,27.0,0.5224939109222249,26.729173605430102,25.729173605430102,0.45042578527778004,107.13541319728495,0.4876948670185052,0.0,0.0,0.0,0.5224939109222249,0.4876948670185052,0.0
2009-08-13 23:00:00,0.0,19.886391388348176,15.15,0.0,19.886391388348176,19.886391388348176,0.3448275862068966,21.886391388348176,28.55576923076923,28.55576923076923,19.886391388348176,0.0,19.886391388348176,19.886391388348176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.886391388348176,19.886391388348176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 00:00:00,0.0,19.80953104147025,14.74,0.0,19.80953104147025,19.80953104147025,0.3448275862068966,21.80953104147025,28.823846153846155,28.823846153846155,19.80953104147025,0.0,19.80953104147025,19.80953104147025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.80953104147025,19.80953104147025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 01:00:00,0.0,19.746425979290244,14.49,0.0,19.746425979290244,19.746425979290244,0.3448275862068966,21.746425979290244,28.98730769230769,28.98730769230769,19.746425979290244,0.0,19.746425979290244,19.746425979290244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.746425979290244,19.746425979290244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 02:00:00,0.0,19.68245871074336,14.11,0.0,19.68245871074336,19.68245871074336,0.3448275862068966,21.68245871074336,29.235769230769233,29.235769230769233,19.68245871074336,0.0,19.68245871074336,19.68245871074336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.68245871074336,19.68245871074336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 03:00:00,0.0,19.614784057692525,13.63,0.0,19.614784057692525,19.614784057692525,0.3448275862068966,21.614784057692525,29.549615384615382,29.549615384615382,19.614784057692525,0.0,19.614784057692525,19.614784057692525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.614784057692525,19.614784057692525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 04:00:00,0.0,19.54764961619562,13.32,0.0,19.54764961619562,19.54764961619562,0.3448275862068966,21.54764961619562,29.752307692307692,29.752307692307692,19.54764961619562,0.0,19.54764961619562,19.54764961619562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.54764961619562,19.54764961619562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 05:00:00,1.7946087428020938,20.0,13.01,1.9940097142245488,39.66545944460151,34.680435159040144,0.3448275862068966,41.66545944460151,29.955000000000002,29.955000000000002,34.680435159040144,0.0,39.66545944460151,34.680435159040144,0.2492512142780686,0.8243014704873997,0.024,0.7418713234386597,1.9940097142245488,2.052439861273289,0.35493201369528893,27.0,2.052439861273289,39.66545944460151,38.14513362143611,1.163793103448276,100.92743318928194,2.0335797675782454,0.0,0.0,0.0,2.052439861273289,2.0335797675782454,0.0
2009-08-14 06:00:00,1.638011157912295,20.0,12.87,1.8200123976803277,38.283218700108364,33.73318770590754,0.3448275862068966,40.283218700108364,30.04653846153846,30.04653846153846,33.73318770590754,0.0,38.283218700108364,33.73318770590754,0.22750154971004097,0.7683937537443817,0.024,0.6915543783699435,1.8200123976803277,1.8728517730547658,0.3548387676088857,27.0,1.8728517730547658,38.283218700108364,36.895921090438165,1.1637931034482758,101.55203945478092,1.8442286172782465,0.0,0.0,0.0,1.8728517730547658,1.8442286172782465,0.0
2009-08-14 07:00:00,1.4230441963444906,20.0,13.83,1.581160218160545,36.34271177475019,32.38981122934883,0.3448275862068966,38.34271177475019,29.418846153846154,29.418846153846154,32.38981122934883,0.0,36.34271177475019,32.38981122934883,0.19764502727006814,0.6895805520983765,0.024,0.6206224968885389,1.581160218160545,1.6261182733703827,0.35463227107090106,27.0,1.6261182733703827,36.34271177475019,35.13817972040176,1.1637931034482758,102.43091013979912,1.5875269204881945,0.0,0.0,0.0,1.6261182733703827,1.5875269204881948,0.0
2009-08-14 08:00:00,1.1317769739390477,20.0,15.5,1.2575299710433865,33.617776909151885,30.473951981543422,0.3448275862068966,35.617776909151885,28.326923076923077,28.326923076923077,30.473951981543422,0.0,33.617776909151885,30.473951981543422,0.1571912463804233,0.5782014933766874,0.024,0.5203813440390186,1.2575299710433865,1.2913501203810553,0.3541014172326409,27.0,1.2913501203810553,33.617776909151885,32.617776909151885,1.1132328623974614,103.69111154542406,1.2453816929287642,0.0,0.0,0.0,1.2913501203810553,1.2453816929287642,0.0
2009-08-14 09:00:00,0.9308824772683942,20.000000000000007,17.17,1.0343138636315492,31.657585122771536,29.07180046369266,0.3448275862068966,33.657585122771536,28.0,28.0,29.07180046369266,0.0,31.657585122771536,29.07180046369266,0.12928923295394365,0.4975052540751404,0.024,0.44775472866762633,1.0343138636315492,1.0600643890390633,0.3534124962927535,27.0,1.0600643890390633,31.657585122771536,30.657585122771536,0.9138486112405719,104.67120743861423,1.0127564351072873,0.0,0.0,0.0,1.0600643890390633,1.0127564351072873,0.0
2009-08-14 10:00:00,0.6213578521723108,20.0,18.86,0.6903976135247898,28.457784316884652,26.73179028307268,0.3448275862068966,30.457784316884652,28.0,28.0,26.73179028307268,0.46929963439240585,28.457784316884652,26.73179028307268,0.08629970169059872,0.36454979039897595,0.024,0.32809481135907836,0.6903976135247898,0.7028525925646875,0.351048378797211,27.0,0.7028525925646875,28.457784316884652,27.457784316884652,0.6059074073833514,106.27110784155768,0.6613769319245156,0.0,0.0,0.0,0.7028525925646875,0.6613769319245156,0.0
2009-08-14 11:00:00,0.37527086282346944,20.0,19.74,0.4169676253594105,25.67416544599807,24.631746382599545,0.3448275862068966,27.67416544599807,28.0,28.0,24.631746382599545,0.1067184631201219,25.67416544599807,24.631746382599545,0.052120953169926314,0.24734188388634276,0.024,0.22260769549770848,0.4169676253594105,0.41770181374804477,0.34543475183433753,27.0,0.41770181374804477,25.67416544599807,24.67416544599807,0.3600877704724524,107.66291727700096,0.387971851694636,0.0,0.0,0.0,0.41770181374804477,0.387971851694636,0.0
2009-08-14 12:00:00,0.08394884759702778,20.0,20.6,0.09327649733003086,21.74515087732107,21.51195963399599,0.3448275862068966,23.74515087732107,28.0,28.0,21.51195963399599,0.01239369193535035,21.74515087732107,21.51195963399599,0.011659562166253858,0.07817065227160941,0.024,0.07035358704444847,0.09327649733003086,0.0770935625571918,0.28500198709892566,27.0,0.0770935625571918,21.74515087732107,21.511959633995986,0.06645996772171708,109.24402018300201,0.07057005264731853,0.0,0.0,0.0,0.0770935625571918,0.07057005264731853,0.0
2009-08-14 13:00:00,0.0,20.074814032068076,21.24,0.0,20.074814032068076,20.074814032068076,0.3448275862068966,22.074814032068076,28.0,28.0,20.074814032068076,0.0,20.074814032068076,20.074814032068076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.074814032068076,20.074814032068076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 14:00:00,0.0,20.139339329451097,20.83,0.0,20.139339329451097,20.139339329451097,0.3448275862068966,22.139339329451097,28.0,28.0,20.139339329451097,0.0,20.139339329451097,20.139339329451097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.139339329451097,20.139339329451097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 15:00:00,0.0,20.18532622753142,20.49,0.0,20.18532622753142,20.18532622753142,0.3448275862068966,22.18532622753142,28.0,28.0,20.18532622753142,0.0,20.18532622753142,20.18532622753142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18532622753142,20.18532622753142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 16:00:00,0.0,20.238768654870213,20.29,0.0,20.238768654870213,20.238768654870213,0.3448275862068966,22.238768654870213,28.0,28.0,20.238768654870213,0.0,20.238768654870213,20.238768654870213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.238768654870213,20.238768654870213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 17:00:00,0.0,20.245744274167706,19.65,0.0,20.245744274167706,20.245744274167706,0.3448275862068966,22.245744274167706,28.0,28.0,20.245744274167706,0.0,20.245744274167706,20.245744274167706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.245744274167706,20.245744274167706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 18:00:00,0.0,20.207970121503948,18.96,0.0,20.207970121503948,20.207970121503948,0.3448275862068966,22.207970121503948,28.0,28.0,20.207970121503948,0.0,20.207970121503948,20.207970121503948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.207970121503948,20.207970121503948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 19:00:00,0.0,20.160027965735367,18.14,0.0,20.160027965735367,20.160027965735367,0.3448275862068966,22.160027965735367,28.0,28.0,20.160027965735367,0.0,20.160027965735367,20.160027965735367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.160027965735367,20.160027965735367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 20:00:00,0.0,20.0959553618399,17.47,0.0,20.0959553618399,20.0959553618399,0.3448275862068966,22.0959553618399,28.0,28.0,20.0959553618399,0.0,20.0959553618399,20.0959553618399,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.0959553618399,20.0959553618399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 21:00:00,0.0,20.057628288604782,17.57,0.0,20.057628288604782,20.057628288604782,0.3448275862068966,22.057628288604782,28.0,28.0,20.057628288604782,0.0,20.057628288604782,20.057628288604782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.057628288604782,20.057628288604782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 22:00:00,0.009315180680901558,19.999999999999996,16.92,0.010350200756557288,20.31307708674937,20.28720158485798,0.3448275862068966,22.31307708674937,28.0,28.0,20.28720158485798,0.00115685466919296,20.31307708674937,20.28720158485798,0.001293775094569661,0.01440668811857654,0.024,0.012966019306718885,0.010350200756557288,-0.012209130431585058,-0.4067597407462513,27.0,0.0,20.31307708674937,20.28720158485798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 23:00:00,0.0,20.017464409997356,16.44,0.0,20.017464409997356,20.017464409997356,0.3448275862068966,22.017464409997356,28.0,28.0,20.017464409997356,0.0,20.017464409997356,20.017464409997356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.017464409997356,20.017464409997356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 00:00:00,0.0,19.972217582186598,15.92,0.0,19.972217582186598,19.972217582186598,0.3448275862068966,21.972217582186598,28.052307692307693,28.052307692307693,19.972217582186598,0.0,19.972217582186598,19.972217582186598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.972217582186598,19.972217582186598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 01:00:00,0.0,19.918029027242454,15.51,0.0,19.918029027242454,19.918029027242454,0.3448275862068966,21.918029027242454,28.320384615384615,28.320384615384615,19.918029027242454,0.0,19.918029027242454,19.918029027242454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.918029027242454,19.918029027242454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 02:00:00,0.0,19.845391172671896,15.07,0.0,19.845391172671896,19.845391172671896,0.3448275862068966,21.845391172671896,28.608076923076922,28.608076923076922,19.845391172671896,0.0,19.845391172671896,19.845391172671896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.845391172671896,19.845391172671896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 03:00:00,0.0,19.77976896382745,14.63,0.0,19.77976896382745,19.77976896382745,0.3448275862068966,21.77976896382745,28.89576923076923,28.89576923076923,19.77976896382745,0.0,19.77976896382745,19.77976896382745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.77976896382745,19.77976896382745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 04:00:00,0.0,19.712712428715832,14.15,0.0,19.712712428715832,19.712712428715832,0.3448275862068966,21.712712428715832,29.209615384615386,29.209615384615386,19.712712428715832,0.0,19.712712428715832,19.712712428715832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.712712428715832,19.712712428715832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 05:00:00,0.9074231821161672,19.999999999999996,13.8,1.0082479801290747,31.423487754169738,28.902867803847048,0.3448275862068966,33.42348775416974,29.43846153846154,29.43846153846154,28.902867803847048,1.6228331980775264,31.423487754169738,28.902867803847048,0.12603099751613434,0.487832533392403,0.024,0.43904928005316274,1.0082479801290747,1.033031233468315,0.35330362543112565,27.0,1.033031233468315,31.423487754169738,30.423487754169738,0.8905441667830302,104.78825612291513,0.9858272975328305,0.0,0.0,0.0,1.033031233468315,0.9858272975328305,0.0
2009-08-15 06:00:00,0.8258340187543183,20.0,13.71,0.9175933541714647,30.599668934169863,28.305685548741202,0.3448275862068966,32.59966893416986,29.497307692307693,29.497307692307693,28.305685548741202,0.6638251545314222,30.599668934169863,28.305685548741202,0.11469916927143309,0.45372850758986555,0.024,0.408355656830879,0.9175933541714647,0.9389662049304512,0.35285941043936,27.0,0.9389662049304512,30.599668934169863,29.599668934169863,0.8094536249400441,105.20016553291507,0.8925520223032987,0.0,0.0,0.0,0.9389662049304512,0.8925520223032987,0.0
2009-08-15 07:00:00,1.0778581144660444,20.0,14.62,1.1976201271844937,33.098971428173016,30.10492111021178,0.3448275862068966,35.098971428173016,28.902307692307694,28.902307692307694,30.10492111021178,0.0,33.098971428173016,30.10492111021178,0.14970251589806172,0.5568934209212351,0.024,0.5012040788291116,1.1976201271844937,1.2293094692766173,0.35395181441087703,27.0,1.2293094692766173,33.098971428173016,32.098971428173016,1.0597495424798427,103.9505142859135,1.182591041248175,0.0,0.0,0.0,1.2293094692766173,1.182591041248175,0.0
2009-08-15 08:00:00,0.6573985867238636,20.0,16.74,0.7304428741376263,28.844488242003447,27.018381056659383,0.3448275862068966,30.844488242003447,28.0,28.0,27.018381056659383,0.641483273269273,28.844488242003447,27.018381056659383,0.09130535926720329,0.3807088631679079,0.024,0.34263797685111713,0.7304428741376263,0.744513760454417,0.35147017241891104,27.0,0.744513760454417,28.844488242003447,27.844488242003447,0.6418222072882905,106.07775587899827,0.7018566279849241,0.0,0.0,0.0,0.744513760454417,0.7018566279849241,0.0
2009-08-15 09:00:00,0.3671683589969745,19.999999999999996,18.53,0.4079648433299716,25.577113852101704,24.557201743776773,0.3448275862068966,27.577113852101704,28.0,28.0,24.557201743776773,0.1021534822207917,25.577113852101704,24.557201743776773,0.05099560541624645,0.2432235743010836,0.024,0.21890121687097522,0.4079648433299716,0.40828720076007996,0.34510005511282615,27.0,0.40828720076007996,25.577113852101704,24.577113852101704,0.35197172479317235,107.71144307394914,0.3790564763669269,0.0,0.0,0.0,0.40828720076007996,0.37905647636692685,0.0
2009-08-15 10:00:00,0.07306048592563853,20.0,19.99,0.08117831769515392,21.56497424708765,21.362028452849767,0.3448275862068966,23.56497424708765,28.0,28.0,21.362028452849767,0.010542574318194418,21.56497424708765,21.362028452849767,0.01014728971189424,0.07024806479849803,0.024,0.06322325831864822,0.08117831769515392,0.06420312417500373,0.2727207087408008,27.0,0.06420312417500373,21.56497424708765,21.362028452849767,0.05534752084052047,109.31898577357512,0.058730076684010986,0.0,0.0,0.0,0.06420312417500373,0.058730076684010986,0.0
2009-08-15 11:00:00,0.0,20.07455442474013,21.02,0.0,20.07455442474013,20.07455442474013,0.3448275862068966,22.07455442474013,28.0,28.0,20.07455442474013,0.0,20.07455442474013,20.07455442474013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.07455442474013,20.07455442474013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 12:00:00,0.0,20.20074438317227,21.8,0.0,20.20074438317227,20.20074438317227,0.3448275862068966,22.20074438317227,28.0,28.0,20.20074438317227,0.0,20.20074438317227,20.20074438317227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.20074438317227,20.20074438317227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 13:00:00,0.0,20.306634216002806,21.81,0.0,20.306634216002806,20.306634216002806,0.3448275862068966,22.306634216002806,28.0,28.0,20.306634216002806,0.0,20.306634216002806,20.306634216002806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.306634216002806,20.306634216002806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 14:00:00,0.0,20.400542065508855,21.82,0.0,20.400542065508855,20.400542065508855,0.3448275862068966,22.400542065508855,28.0,28.0,20.400542065508855,0.0,20.400542065508855,20.400542065508855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.400542065508855,20.400542065508855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 15:00:00,0.0,20.473432839693384,21.81,0.0,20.473432839693384,20.473432839693384,0.3448275862068966,22.473432839693384,28.0,28.0,20.473432839693384,0.0,20.473432839693384,20.473432839693384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.473432839693384,20.473432839693384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 16:00:00,0.0,20.524931903594396,21.7,0.0,20.524931903594396,20.524931903594396,0.3448275862068966,22.524931903594396,28.0,28.0,20.524931903594396,0.0,20.524931903594396,20.524931903594396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.524931903594396,20.524931903594396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 17:00:00,0.0,20.547683619389257,21.29,0.0,20.547683619389257,20.547683619389257,0.3448275862068966,22.547683619389257,28.0,28.0,20.547683619389257,0.0,20.547683619389257,20.547683619389257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.547683619389257,20.547683619389257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 18:00:00,0.0,20.51606904441453,20.42,0.0,20.51606904441453,20.51606904441453,0.3448275862068966,22.51606904441453,28.0,28.0,20.51606904441453,0.0,20.51606904441453,20.51606904441453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.51606904441453,20.51606904441453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 19:00:00,0.0,20.454383875220643,19.53,0.0,20.454383875220643,20.454383875220643,0.3448275862068966,22.454383875220643,28.0,28.0,20.454383875220643,0.0,20.454383875220643,20.454383875220643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.454383875220643,20.454383875220643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 20:00:00,0.0,20.423162461142088,19.54,0.0,20.423162461142088,20.423162461142088,0.3448275862068966,22.423162461142088,28.0,28.0,20.423162461142088,0.0,20.423162461142088,20.423162461142088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.423162461142088,20.423162461142088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 21:00:00,0.0,20.41210295018282,19.02,0.0,20.41210295018282,20.41210295018282,0.3448275862068966,22.41210295018282,28.0,28.0,20.41210295018282,0.0,20.41210295018282,20.41210295018282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41210295018282,20.41210295018282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 22:00:00,0.0,20.381991915674938,18.51,0.0,20.381991915674938,20.381991915674938,0.3448275862068966,22.381991915674938,28.0,28.0,20.381991915674938,0.0,20.381991915674938,20.381991915674938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.381991915674938,20.381991915674938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 23:00:00,0.0,20.340124174638312,17.94,0.0,20.340124174638312,20.340124174638312,0.3448275862068966,22.340124174638312,28.0,28.0,20.340124174638312,0.0,20.340124174638312,20.340124174638312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.340124174638312,20.340124174638312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 00:00:00,0.0,20.28594105353107,17.28,0.0,20.28594105353107,20.28594105353107,0.3448275862068966,22.28594105353107,28.0,28.0,20.28594105353107,0.0,20.28594105353107,20.28594105353107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.28594105353107,20.28594105353107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 01:00:00,0.0,20.230444850251203,16.63,0.0,20.230444850251203,20.230444850251203,0.3448275862068966,22.230444850251203,28.0,28.0,20.230444850251203,0.0,20.230444850251203,20.230444850251203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.230444850251203,20.230444850251203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 02:00:00,0.0,20.15970200914153,16.1,0.0,20.15970200914153,20.15970200914153,0.3448275862068966,22.15970200914153,28.0,28.0,20.15970200914153,0.0,20.15970200914153,20.15970200914153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15970200914153,20.15970200914153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 03:00:00,0.0,20.097436370372755,15.65,0.0,20.097436370372755,20.097436370372755,0.3448275862068966,22.097436370372755,28.228846153846153,28.228846153846153,20.097436370372755,0.0,20.097436370372755,20.097436370372755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.097436370372755,20.097436370372755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 04:00:00,0.0,20.01276725221645,14.13,0.0,20.01276725221645,20.01276725221645,0.3448275862068966,22.01276725221645,29.222692307692306,29.222692307692306,20.01276725221645,0.0,20.01276725221645,20.01276725221645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01276725221645,20.01276725221645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 05:00:00,0.1613555806642139,20.0,13.64,0.17928397851579322,22.916176150474335,22.467966204184854,0.3448275862068966,24.916176150474335,29.543076923076924,29.543076923076924,22.467966204184854,0.021844909575793586,22.916176150474335,22.467966204184854,0.022410497314474153,0.12921941651182056,0.024,0.1162974748606385,0.17928397851579322,0.16820592016697528,0.32352049478742956,27.0,0.16820592016697528,22.916176150474335,22.467966204184858,0.14500510359222007,108.76601689790758,0.15464933346309861,0.0,0.0,0.0,0.16820592016697528,0.15464933346309861,0.0
2009-08-16 06:00:00,0.2191857767476408,20.0,13.18,0.24353975194182312,23.711769306111883,23.10291992625733,0.3448275862068966,25.711769306111883,29.843846153846155,29.843846153846155,23.10291992625733,0.031145284035234092,23.711769306111883,23.10291992625733,0.03044246899272789,0.16355254157686108,0.024,0.14719728741917498,0.24353975194182312,0.2358950060995092,0.3340034015103483,27.0,0.2358950060995092,23.711769306111883,23.10291992625733,0.20335776387888727,108.44854003687134,0.2175179177325093,0.0,0.0,0.0,0.2358950060995092,0.2175179177325093,0.0
2009-08-16 07:00:00,0.5668761823078726,20.0,14.69,0.6298624247865251,27.864488042438115,26.2898319804718,0.3448275862068966,29.864488042438115,28.856538461538463,28.856538461538463,26.2898319804718,0.21154925697941473,27.864488042438115,26.2898319804718,0.07873280309831564,0.33970368054983796,0.024,0.3057333124948542,0.6298624247865251,0.6398327928415088,0.3502860130231322,27.0,0.6398327928415088,27.864488042438115,26.864488042438115,0.551579993828887,106.56775597878094,0.6003999868111214,0.0,0.0,0.0,0.6398327928415088,0.6003999868111214,0.0
2009-08-16 08:00:00,0.15467569466828543,20.0,17.13,0.1718618829647616,22.820752807724137,22.39109810031223,0.3448275862068966,24.820752807724137,28.0,28.0,22.39109810031223,0.026414581375995307,22.820752807724137,22.39109810031223,0.0214827353705952,0.12508442179287282,0.024,0.11257597961358554,0.1718618829647616,0.16037032514404884,0.321770663539023,27.0,0.16037032514404884,22.820752807724137,22.39109810031223,0.13825028029659384,108.80445094984388,0.1473931661288154,0.0,0.0,0.0,0.16037032514404884,0.1473931661288154,0.0
2009-08-16 09:00:00,0.0,20.024167737295656,18.6,0.0,20.024167737295656,20.024167737295656,0.3448275862068966,22.024167737295656,28.0,28.0,20.024167737295656,0.0,20.024167737295656,20.024167737295656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.024167737295656,20.024167737295656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 10:00:00,0.0,20.073784644308414,19.0,0.0,20.073784644308414,20.073784644308414,0.3448275862068966,22.073784644308414,28.0,28.0,20.073784644308414,0.0,20.073784644308414,20.073784644308414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.073784644308414,20.073784644308414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 11:00:00,0.0,20.050230804610194,19.02,0.0,20.050230804610194,20.050230804610194,0.3448275862068966,22.050230804610194,28.0,28.0,20.050230804610194,0.0,20.050230804610194,20.050230804610194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.050230804610194,20.050230804610194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 12:00:00,0.0,20.015233206750494,18.56,0.0,20.015233206750494,20.015233206750494,0.3448275862068966,22.015233206750494,28.0,28.0,20.015233206750494,0.0,20.015233206750494,20.015233206750494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.015233206750494,20.015233206750494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 13:00:00,0.0,20.040727088812318,18.62,0.0,20.040727088812318,20.040727088812318,0.3448275862068966,22.040727088812318,28.0,28.0,20.040727088812318,0.0,20.040727088812318,20.040727088812318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.040727088812318,20.040727088812318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 14:00:00,0.0,20.09659971904246,18.45,0.0,20.09659971904246,20.09659971904246,0.3448275862068966,22.09659971904246,28.0,28.0,20.09659971904246,0.0,20.09659971904246,20.09659971904246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09659971904246,20.09659971904246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 15:00:00,0.0,20.14051758300173,18.42,0.0,20.14051758300173,20.14051758300173,0.3448275862068966,22.14051758300173,28.0,28.0,20.14051758300173,0.0,20.14051758300173,20.14051758300173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.14051758300173,20.14051758300173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 16:00:00,0.0,20.22283488465434,19.65,0.0,20.22283488465434,20.22283488465434,0.3448275862068966,22.22283488465434,28.0,28.0,20.22283488465434,0.0,20.22283488465434,20.22283488465434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.22283488465434,20.22283488465434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 17:00:00,0.0,20.27546763362941,20.07,0.0,20.27546763362941,20.27546763362941,0.3448275862068966,22.27546763362941,28.0,28.0,20.27546763362941,0.0,20.27546763362941,20.27546763362941,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.27546763362941,20.27546763362941,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 18:00:00,0.0,20.268076504176832,19.78,0.0,20.268076504176832,20.268076504176832,0.3448275862068966,22.268076504176832,28.0,28.0,20.268076504176832,0.0,20.268076504176832,20.268076504176832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.268076504176832,20.268076504176832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 19:00:00,0.0,20.20711925505121,18.81,0.0,20.20711925505121,20.20711925505121,0.3448275862068966,22.20711925505121,28.0,28.0,20.20711925505121,0.0,20.20711925505121,20.20711925505121,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.20711925505121,20.20711925505121,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 20:00:00,0.0,20.21556094938191,19.75,0.0,20.21556094938191,20.21556094938191,0.3448275862068966,22.21556094938191,28.0,28.0,20.21556094938191,0.0,20.21556094938191,20.21556094938191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.21556094938191,20.21556094938191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 21:00:00,0.0,20.192042520583513,18.54,0.0,20.192042520583513,20.192042520583513,0.3448275862068966,22.192042520583513,28.0,28.0,20.192042520583513,0.0,20.192042520583513,20.192042520583513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.192042520583513,20.192042520583513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 22:00:00,0.0,20.141166383321817,17.05,0.0,20.141166383321817,20.141166383321817,0.3448275862068966,22.141166383321817,28.0,28.0,20.141166383321817,0.0,20.141166383321817,20.141166383321817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.141166383321817,20.141166383321817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 23:00:00,0.0,20.07997679911639,15.95,0.0,20.07997679911639,20.07997679911639,0.3448275862068966,22.07997679911639,28.032692307692308,28.032692307692308,20.07997679911639,0.0,20.07997679911639,20.07997679911639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.07997679911639,20.07997679911639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 00:00:00,0.0,20.00736977858353,14.99,0.0,20.00736977858353,20.00736977858353,0.3448275862068966,22.00736977858353,28.660384615384615,28.660384615384615,20.00736977858353,0.0,20.00736977858353,20.00736977858353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00736977858353,20.00736977858353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 01:00:00,0.0,19.932452110175966,14.09,0.0,19.932452110175966,19.932452110175966,0.3448275862068966,21.932452110175966,29.248846153846152,29.248846153846152,19.932452110175966,0.0,19.932452110175966,19.932452110175966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.932452110175966,19.932452110175966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 02:00:00,0.0,19.834983533702726,13.04,0.0,19.834983533702726,19.834983533702726,0.3448275862068966,21.834983533702726,29.935384615384617,29.935384615384617,19.834983533702726,0.0,19.834983533702726,19.834983533702726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.834983533702726,19.834983533702726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 03:00:00,0.0,19.746351847388922,12.3,0.0,19.746351847388922,19.746351847388922,0.3448275862068966,21.746351847388922,30.41923076923077,30.41923076923077,19.746351847388922,0.0,19.746351847388922,19.746351847388922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.746351847388922,19.746351847388922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 04:00:00,0.0,19.656683782951585,11.63,0.0,19.656683782951585,19.656683782951585,0.3448275862068966,21.656683782951585,30.857307692307693,30.857307692307693,19.656683782951585,0.0,19.656683782951585,19.656683782951585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.656683782951585,19.656683782951585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 05:00:00,1.1080103705951343,19.999999999999996,11.16,1.2311226339945938,33.38971095406129,30.311904369074806,0.3448275862068966,35.38971095406129,31.164615384615384,31.164615384615384,30.311904369074806,1.2446334058904582,33.38971095406129,30.311904369074806,0.15389032924932422,0.5688387677552664,0.024,0.5119548909797398,1.2311226339945938,1.2640065107701204,0.3540380966308966,27.0,1.2640065107701204,33.38971095406129,32.38971095406129,1.0896607851466555,103.80514452296936,1.217672319208061,0.0,0.0,0.0,1.2640065107701204,1.217672319208061,0.0
2009-08-17 06:00:00,0.8892160147726164,20.0,11.05,0.9880177941917959,31.240971499441127,28.770927013961636,0.3448275862068966,33.24097149944113,31.236538461538462,31.236538461538462,28.770927013961636,0.3454475678187769,31.240971499441127,28.770927013961636,0.12350222427397449,0.4802855643216663,0.024,0.43225700788949967,0.9880177941917959,1.0120463506239625,0.3532137804265238,27.0,1.0120463506239625,31.240971499441127,30.240971499441127,0.8724537505378989,104.87951425027944,0.9649609438587441,0.0,0.0,0.0,1.0120463506239625,0.9649609438587441,0.0
2009-08-17 07:00:00,1.2178222132674907,19.999999999999996,12.44,1.353135792519434,34.4357562764838,31.052916795185215,0.3448275862068966,36.4357562764838,30.32769230769231,30.32769230769231,31.052916795185215,0.0,34.4357562764838,31.052916795185215,0.16914197406492926,0.6117281537200565,0.024,0.5505553383480509,1.353135792519434,1.3903086078914395,0.35430055430670326,27.0,1.3903086078914395,34.4357562764838,33.40589804841607,1.163793103448276,103.29705097579196,1.3459325263963862,0.0,0.0,0.0,1.3903086078914395,1.3459325263963862,0.0
2009-08-17 08:00:00,0.7949826747603114,20.0,15.67,0.8833140830670126,30.283991189405956,28.075705981738427,0.3448275862068966,32.28399118940595,28.21576923076923,28.21576923076923,28.075705981738427,5.436669955078125,30.283991189405956,28.075705981738427,0.11041426038337658,0.4406327321074652,0.024,0.3965694588967187,0.8833140830670126,0.9033773562777591,0.352659873957421,27.0,0.9033773562777591,30.283991189405956,29.283991189405956,0.7787735829980683,105.35800440529702,0.8574359028314515,0.0,0.0,0.0,0.9033773562777591,0.8574359028314515,0.0
2009-08-17 09:00:00,0.48764640043371216,20.0,17.73,0.5418293338152357,26.980532645666475,25.625959311128387,0.3448275862068966,28.980532645666475,28.0,28.0,25.625959311128387,0.1967507361935769,26.980532645666475,25.625959311128387,0.06772866672690446,0.3025558069630767,0.024,0.2723002262667691,0.5418293338152357,0.5480849145115433,0.34880872317606243,27.0,0.5480849145115433,26.980532645666475,25.980532645666475,0.47248699526857185,107.00973367716676,0.5121822993831926,0.0,0.0,0.0,0.5480849145115433,0.5121822993831926,0.0
2009-08-17 10:00:00,0.1821152558332295,20.000000000000004,19.41,0.20235028425914386,23.207676727578356,22.7018010169305,0.3448275862068966,25.207676727578356,28.0,28.0,22.7018010169305,0.03292437690257124,23.207676727578356,22.7018010169305,0.025293785532392983,0.14182746586821235,0.024,0.1276447192813911,0.20235028425914386,0.19253303084596507,0.3280978849858592,27.0,0.19253303084596507,23.207676727578356,22.7018010169305,0.16597675072928025,108.64909949153476,0.17720628311416978,0.0,0.0,0.0,0.19253303084596507,0.17720628311416978,0.0
2009-08-17 11:00:00,0.0,20.054466994075995,20.96,0.0,20.054466994075995,20.054466994075995,0.3448275862068966,22.054466994075995,28.0,28.0,20.054466994075995,0.0,20.054466994075995,20.054466994075995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.054466994075995,20.054466994075995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 12:00:00,0.0,20.19103745757172,22.05,0.0,20.19103745757172,20.19103745757172,0.3448275862068966,22.19103745757172,28.0,28.0,20.19103745757172,0.0,20.19103745757172,20.19103745757172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.19103745757172,20.19103745757172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 13:00:00,0.0,20.352192982745663,23.24,0.0,20.352192982745663,20.352192982745663,0.3448275862068966,22.352192982745663,28.0,28.0,20.352192982745663,0.0,20.352192982745663,20.352192982745663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.352192982745663,20.352192982745663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 14:00:00,0.0,20.490950413946138,23.8,0.0,20.490950413946138,20.490950413946138,0.3448275862068966,22.490950413946138,28.0,28.0,20.490950413946138,0.0,20.490950413946138,20.490950413946138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.490950413946138,20.490950413946138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 15:00:00,0.0,20.598972391340038,24.09,0.0,20.598972391340038,20.598972391340038,0.3448275862068966,22.598972391340038,28.0,28.0,20.598972391340038,0.0,20.598972391340038,20.598972391340038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.598972391340038,20.598972391340038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 16:00:00,0.0,20.679049483185988,24.12,0.0,20.679049483185988,20.679049483185988,0.3448275862068966,22.679049483185988,28.0,28.0,20.679049483185988,0.0,20.679049483185988,20.679049483185988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.679049483185988,20.679049483185988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 17:00:00,0.0,20.713935711406528,23.45,0.0,20.713935711406528,20.713935711406528,0.3448275862068966,22.713935711406528,28.0,28.0,20.713935711406528,0.0,20.713935711406528,20.713935711406528,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.713935711406528,20.713935711406528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 18:00:00,0.0,20.689243297782973,22.34,0.0,20.689243297782973,20.689243297782973,0.3448275862068966,22.689243297782973,28.0,28.0,20.689243297782973,0.0,20.689243297782973,20.689243297782973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.689243297782973,20.689243297782973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 19:00:00,0.0,20.609078709617766,20.69,0.0,20.609078709617766,20.609078709617766,0.3448275862068966,22.609078709617766,28.0,28.0,20.609078709617766,0.0,20.609078709617766,20.609078709617766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.609078709617766,20.609078709617766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 20:00:00,0.0,20.57902818004746,20.6,0.0,20.57902818004746,20.57902818004746,0.3448275862068966,22.57902818004746,28.0,28.0,20.57902818004746,0.0,20.57902818004746,20.57902818004746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.57902818004746,20.57902818004746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 21:00:00,0.0,20.556501222351418,20.18,0.0,20.556501222351418,20.556501222351418,0.3448275862068966,22.556501222351418,28.0,28.0,20.556501222351418,0.0,20.556501222351418,20.556501222351418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.556501222351418,20.556501222351418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 22:00:00,0.0,20.52456375088928,19.38,0.0,20.52456375088928,20.52456375088928,0.3448275862068966,22.52456375088928,28.0,28.0,20.52456375088928,0.0,20.52456375088928,20.52456375088928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52456375088928,20.52456375088928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 23:00:00,0.0,20.483327091239786,18.61,0.0,20.483327091239786,20.483327091239786,0.3448275862068966,22.483327091239786,28.0,28.0,20.483327091239786,0.0,20.483327091239786,20.483327091239786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.483327091239786,20.483327091239786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 00:00:00,0.0,20.433060397112456,17.96,0.0,20.433060397112456,20.433060397112456,0.3448275862068966,22.433060397112456,28.0,28.0,20.433060397112456,0.0,20.433060397112456,20.433060397112456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.433060397112456,20.433060397112456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 01:00:00,0.0,20.382467060008814,17.35,0.0,20.382467060008814,20.382467060008814,0.3448275862068966,22.382467060008814,28.0,28.0,20.382467060008814,0.0,20.382467060008814,20.382467060008814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.382467060008814,20.382467060008814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 02:00:00,0.0,20.326119987889022,16.63,0.0,20.326119987889022,20.326119987889022,0.3448275862068966,22.326119987889022,28.0,28.0,20.326119987889022,0.0,20.326119987889022,20.326119987889022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.326119987889022,20.326119987889022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 03:00:00,0.0,20.267360512495436,16.04,0.0,20.267360512495436,20.267360512495436,0.3448275862068966,22.267360512495436,28.0,28.0,20.267360512495436,0.0,20.267360512495436,20.267360512495436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.267360512495436,20.267360512495436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 04:00:00,0.0,20.20804368852422,15.61,0.0,20.20804368852422,20.20804368852422,0.3448275862068966,22.20804368852422,28.255,28.255,20.20804368852422,0.0,20.20804368852422,20.20804368852422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.20804368852422,20.20804368852422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 05:00:00,0.0,20.030909498737884,15.2,0.0,20.030909498737884,20.030909498737884,0.3448275862068966,22.030909498737884,28.523076923076925,28.523076923076925,20.030909498737884,0.0,20.030909498737884,20.030909498737884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.030909498737884,20.030909498737884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
