timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-18 06:00:00,0.16757323650950168,20.0,14.87,0.1861924850105574,23.004259354054412,22.53877814152802,0.3448275862068966,25.004259354054412,28.738846153846154,28.738846153846154,22.53877814152802,0.025888548741923006,23.004259354054412,22.53877814152802,0.023274060626319676,0.13303289989397837,0.024,0.11972960990458054,0.1861924850105574,0.17549577499995522,0.32501733074410655,27.0,0.17549577499995522,23.004259354054412,22.53877814152802,0.15128946120685796,108.730610929236,0.16140420209187575,0.0,0.0,0.0,0.17549577499995522,0.16140420209187575,0.0
2009-08-18 07:00:00,0.01754163289291031,20.0,15.14,0.01949070321434479,20.51275488010893,20.464028122073067,0.3448275862068966,22.51275488010893,28.56230769230769,28.56230769230769,20.464028122073067,0.0020748024579135375,20.51275488010893,20.464028122073067,0.0024363379017930988,0.023442792052367906,0.024,0.021098512847131115,0.01949070321434479,-0.00216501758041842,-0.03830327608712075,27.0,0.0,20.51275488010893,20.464028122073067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 08:00:00,0.0,20.133898774366823,17.86,0.0,20.133898774366823,20.133898774366823,0.3448275862068966,22.133898774366823,28.0,28.0,20.133898774366823,0.0,20.133898774366823,20.133898774366823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.133898774366823,20.133898774366823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 09:00:00,0.0,20.25054191808551,19.97,0.0,20.25054191808551,20.25054191808551,0.3448275862068966,22.25054191808551,28.0,28.0,20.25054191808551,0.0,20.25054191808551,20.25054191808551,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25054191808551,20.25054191808551,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 10:00:00,0.0,20.395499915949287,21.76,0.0,20.395499915949287,20.395499915949287,0.3448275862068966,22.395499915949287,28.0,28.0,20.395499915949287,0.0,20.395499915949287,20.395499915949287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.395499915949287,20.395499915949287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 11:00:00,0.0,20.544526150549668,23.15,0.0,20.544526150549668,20.544526150549668,0.3448275862068966,22.544526150549668,28.0,28.0,20.544526150549668,0.0,20.544526150549668,20.544526150549668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.544526150549668,20.544526150549668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 12:00:00,0.0,20.701827880486846,24.15,0.0,20.701827880486846,20.701827880486846,0.3448275862068966,22.701827880486846,28.0,28.0,20.701827880486846,0.0,20.701827880486846,20.701827880486846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.701827880486846,20.701827880486846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 13:00:00,0.0,20.862402881814404,24.95,0.0,20.862402881814404,20.862402881814404,0.3448275862068966,22.862402881814404,28.0,28.0,20.862402881814404,0.0,20.862402881814404,20.862402881814404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.862402881814404,20.862402881814404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 14:00:00,0.0,21.003262038436958,25.49,0.0,21.003262038436958,21.003262038436958,0.3448275862068966,23.003262038436958,28.0,28.0,21.003262038436958,0.0,21.003262038436958,21.003262038436958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.003262038436958,21.003262038436958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 15:00:00,0.0,21.1138592148453,25.77,0.0,21.1138592148453,21.1138592148453,0.3448275862068966,23.1138592148453,28.0,28.0,21.1138592148453,0.0,21.1138592148453,21.1138592148453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.1138592148453,21.1138592148453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 16:00:00,0.0,21.19765143900616,25.36,0.0,21.19765143900616,21.19765143900616,0.3448275862068966,23.19765143900616,28.0,28.0,21.19765143900616,0.0,21.19765143900616,21.19765143900616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.19765143900616,21.19765143900616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 17:00:00,0.0,21.224819353972965,24.47,0.0,21.224819353972965,21.224819353972965,0.3448275862068966,23.224819353972965,28.0,28.0,21.224819353972965,0.0,21.224819353972965,21.224819353972965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.224819353972965,21.224819353972965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 18:00:00,0.0,21.200117407322008,23.41,0.0,21.200117407322008,21.200117407322008,0.3448275862068966,23.200117407322008,28.0,28.0,21.200117407322008,0.0,21.200117407322008,21.200117407322008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.200117407322008,21.200117407322008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 19:00:00,0.0,21.14605221937181,21.9,0.0,21.14605221937181,21.14605221937181,0.3448275862068966,23.14605221937181,28.0,28.0,21.14605221937181,0.0,21.14605221937181,21.14605221937181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.14605221937181,21.14605221937181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 20:00:00,0.0,21.120821030063276,21.75,0.0,21.120821030063276,21.120821030063276,0.3448275862068966,23.120821030063276,28.0,28.0,21.120821030063276,0.0,21.120821030063276,21.120821030063276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.120821030063276,21.120821030063276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 21:00:00,0.0,21.09312895457476,21.47,0.0,21.09312895457476,21.09312895457476,0.3448275862068966,23.09312895457476,28.0,28.0,21.09312895457476,0.0,21.09312895457476,21.09312895457476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.09312895457476,21.09312895457476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 22:00:00,0.0,21.040494646864772,20.56,0.0,21.040494646864772,21.040494646864772,0.3448275862068966,23.040494646864772,28.0,28.0,21.040494646864772,0.0,21.040494646864772,21.040494646864772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.040494646864772,21.040494646864772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 23:00:00,0.0,21.01157979119658,19.65,0.0,21.01157979119658,21.01157979119658,0.3448275862068966,23.01157979119658,28.0,28.0,21.01157979119658,0.0,21.01157979119658,21.01157979119658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.01157979119658,21.01157979119658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 00:00:00,0.0,20.961565241723157,18.83,0.0,20.961565241723157,20.961565241723157,0.3448275862068966,22.961565241723157,28.0,28.0,20.961565241723157,0.0,20.961565241723157,20.961565241723157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.961565241723157,20.961565241723157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 01:00:00,0.0,20.909499672065312,18.14,0.0,20.909499672065312,20.909499672065312,0.3448275862068966,22.909499672065312,28.0,28.0,20.909499672065312,0.0,20.909499672065312,20.909499672065312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.909499672065312,20.909499672065312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 02:00:00,0.0,20.854389393045423,17.52,0.0,20.854389393045423,20.854389393045423,0.3448275862068966,22.854389393045423,28.0,28.0,20.854389393045423,0.0,20.854389393045423,20.854389393045423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.854389393045423,20.854389393045423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 03:00:00,0.0,20.79704811732144,16.99,0.0,20.79704811732144,20.79704811732144,0.3448275862068966,22.79704811732144,28.0,28.0,20.79704811732144,0.0,20.79704811732144,20.79704811732144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.79704811732144,20.79704811732144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 04:00:00,0.0,20.73620610990607,16.45,0.0,20.73620610990607,20.73620610990607,0.3448275862068966,22.73620610990607,28.0,28.0,20.73620610990607,0.0,20.73620610990607,20.73620610990607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.73620610990607,20.73620610990607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 05:00:00,0.0,20.560140245815386,15.93,0.0,20.560140245815386,20.560140245815386,0.3448275862068966,22.560140245815386,28.04576923076923,28.04576923076923,20.560140245815386,0.0,20.560140245815386,20.560140245815386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.560140245815386,20.560140245815386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 06:00:00,0.0,20.48226824675067,15.52,0.0,20.48226824675067,20.48226824675067,0.3448275862068966,22.48226824675067,28.313846153846153,28.313846153846153,20.48226824675067,0.0,20.48226824675067,20.48226824675067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.48226824675067,20.48226824675067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 07:00:00,0.0,20.530826771054347,16.11,0.0,20.530826771054347,20.530826771054347,0.3448275862068966,22.530826771054347,28.0,28.0,20.530826771054347,0.0,20.530826771054347,20.530826771054347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.530826771054347,20.530826771054347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 08:00:00,0.0,20.682383715019377,18.85,0.0,20.682383715019377,20.682383715019377,0.3448275862068966,22.682383715019377,28.0,28.0,20.682383715019377,0.0,20.682383715019377,20.682383715019377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.682383715019377,20.682383715019377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 09:00:00,0.0,20.810243113758908,21.11,0.0,20.810243113758908,20.810243113758908,0.3448275862068966,22.810243113758908,28.0,28.0,20.810243113758908,0.0,20.810243113758908,20.810243113758908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.810243113758908,20.810243113758908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 10:00:00,0.0,20.95042475489601,22.68,0.0,20.95042475489601,20.95042475489601,0.3448275862068966,22.95042475489601,28.0,28.0,20.95042475489601,0.0,20.95042475489601,20.95042475489601,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.95042475489601,20.95042475489601,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 11:00:00,0.0,21.110788140599016,24.33,0.0,21.110788140599016,21.110788140599016,0.3448275862068966,23.110788140599016,28.0,28.0,21.110788140599016,0.0,21.110788140599016,21.110788140599016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.110788140599016,21.110788140599016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 12:00:00,0.0,21.281077269460027,25.52,0.0,21.281077269460027,21.281077269460027,0.3448275862068966,23.281077269460027,28.0,28.0,21.281077269460027,0.0,21.281077269460027,21.281077269460027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.281077269460027,21.281077269460027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 13:00:00,0.0,21.45331121398579,26.45,0.0,21.45331121398579,21.45331121398579,0.3448275862068966,23.45331121398579,28.0,28.0,21.45331121398579,0.0,21.45331121398579,21.45331121398579,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.45331121398579,21.45331121398579,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 14:00:00,0.0,21.602600829357506,27.02,0.0,21.602600829357506,21.602600829357506,0.3448275862068966,23.602600829357506,28.0,28.0,21.602600829357506,0.0,21.602600829357506,21.602600829357506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.602600829357506,21.602600829357506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 15:00:00,0.0,21.70291381254563,26.91,0.0,21.70291381254563,21.70291381254563,0.3448275862068966,23.70291381254563,28.0,28.0,21.70291381254563,0.0,21.70291381254563,21.70291381254563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70291381254563,21.70291381254563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 16:00:00,0.0,21.778987264680218,26.31,0.0,21.778987264680218,21.778987264680218,0.3448275862068966,23.778987264680218,28.0,28.0,21.778987264680218,0.0,21.778987264680218,21.778987264680218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.778987264680218,21.778987264680218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 17:00:00,0.0,21.805154208995443,25.42,0.0,21.805154208995443,21.805154208995443,0.3448275862068966,23.805154208995443,28.0,28.0,21.805154208995443,0.0,21.805154208995443,21.805154208995443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.805154208995443,21.805154208995443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 18:00:00,0.0,21.775172456682434,24.26,0.0,21.775172456682434,21.775172456682434,0.3448275862068966,23.775172456682434,28.0,28.0,21.775172456682434,0.0,21.775172456682434,21.775172456682434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.775172456682434,21.775172456682434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 19:00:00,0.0,21.709465548734414,22.46,0.0,21.709465548734414,21.709465548734414,0.3448275862068966,23.709465548734414,28.0,28.0,21.709465548734414,0.0,21.709465548734414,21.709465548734414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.709465548734414,21.709465548734414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 20:00:00,0.0,21.705529189100346,22.9,0.0,21.705529189100346,21.705529189100346,0.3448275862068966,23.705529189100346,28.0,28.0,21.705529189100346,0.0,21.705529189100346,21.705529189100346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.705529189100346,21.705529189100346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 21:00:00,0.0,21.660499709144574,22.08,0.0,21.660499709144574,21.660499709144574,0.3448275862068966,23.660499709144574,28.0,28.0,21.660499709144574,0.0,21.660499709144574,21.660499709144574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.660499709144574,21.660499709144574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 22:00:00,0.0,21.601960055076546,21.13,0.0,21.601960055076546,21.601960055076546,0.3448275862068966,23.601960055076546,28.0,28.0,21.601960055076546,0.0,21.601960055076546,21.601960055076546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.601960055076546,21.601960055076546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 23:00:00,0.0,21.572115997487714,20.29,0.0,21.572115997487714,21.572115997487714,0.3448275862068966,23.572115997487714,28.0,28.0,21.572115997487714,0.0,21.572115997487714,21.572115997487714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.572115997487714,21.572115997487714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 00:00:00,0.0,21.520542240536564,19.47,0.0,21.520542240536564,21.520542240536564,0.3448275862068966,23.520542240536564,28.0,28.0,21.520542240536564,0.0,21.520542240536564,21.520542240536564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.520542240536564,21.520542240536564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 01:00:00,0.0,21.464899691753587,18.68,0.0,21.464899691753587,21.464899691753587,0.3448275862068966,23.464899691753587,28.0,28.0,21.464899691753587,0.0,21.464899691753587,21.464899691753587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.464899691753587,21.464899691753587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 02:00:00,0.0,21.40677319530912,18.03,0.0,21.40677319530912,21.40677319530912,0.3448275862068966,23.40677319530912,28.0,28.0,21.40677319530912,0.0,21.40677319530912,21.40677319530912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.40677319530912,21.40677319530912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 03:00:00,0.0,21.345675821610406,17.44,0.0,21.345675821610406,21.345675821610406,0.3448275862068966,23.345675821610406,28.0,28.0,21.345675821610406,0.0,21.345675821610406,21.345675821610406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.345675821610406,21.345675821610406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 04:00:00,0.0,21.282070585124654,16.91,0.0,21.282070585124654,21.282070585124654,0.3448275862068966,23.282070585124654,28.0,28.0,21.282070585124654,0.0,21.282070585124654,21.282070585124654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.282070585124654,21.282070585124654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 05:00:00,0.0,21.1029032411031,16.44,0.0,21.1029032411031,21.1029032411031,0.3448275862068966,23.1029032411031,28.0,28.0,21.1029032411031,0.0,21.1029032411031,21.1029032411031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.1029032411031,21.1029032411031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 06:00:00,0.0,21.012251626053107,15.89,0.0,21.012251626053107,21.012251626053107,0.3448275862068966,23.012251626053107,28.071923076923078,28.071923076923078,21.012251626053107,0.0,21.012251626053107,21.012251626053107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.012251626053107,21.012251626053107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 07:00:00,0.0,21.03899504903386,16.11,0.0,21.03899504903386,21.03899504903386,0.3448275862068966,23.03899504903386,28.0,28.0,21.03899504903386,0.0,21.03899504903386,21.03899504903386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.03899504903386,21.03899504903386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 08:00:00,0.0,21.22496434953024,19.84,0.0,21.22496434953024,21.22496434953024,0.3448275862068966,23.22496434953024,28.0,28.0,21.22496434953024,0.0,21.22496434953024,21.22496434953024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.22496434953024,21.22496434953024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 09:00:00,0.0,21.354015955684055,21.97,0.0,21.354015955684055,21.354015955684055,0.3448275862068966,23.354015955684055,28.0,28.0,21.354015955684055,0.0,21.354015955684055,21.354015955684055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.354015955684055,21.354015955684055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 10:00:00,0.0,21.50819359634536,23.83,0.0,21.50819359634536,21.50819359634536,0.3448275862068966,23.50819359634536,28.0,28.0,21.50819359634536,0.0,21.50819359634536,21.50819359634536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.50819359634536,21.50819359634536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 11:00:00,0.0,21.66991182736374,25.39,0.0,21.66991182736374,21.66991182736374,0.3448275862068966,23.66991182736374,28.0,28.0,21.66991182736374,0.0,21.66991182736374,21.66991182736374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.66991182736374,21.66991182736374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 12:00:00,0.0,21.853441204019422,26.83,0.0,21.853441204019422,21.853441204019422,0.3448275862068966,23.853441204019422,28.0,28.0,21.853441204019422,0.0,21.853441204019422,21.853441204019422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.853441204019422,21.853441204019422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 13:00:00,0.0,22.03244704102709,27.77,0.0,22.03244704102709,22.03244704102709,0.3448275862068966,24.03244704102709,28.0,28.0,22.03244704102709,0.0,22.03244704102709,22.03244704102709,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.03244704102709,22.03244704102709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 14:00:00,0.0,22.179429782075836,28.17,0.0,22.179429782075836,22.179429782075836,0.3448275862068966,24.179429782075836,28.0,28.0,22.179429782075836,0.0,22.179429782075836,22.179429782075836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.179429782075836,22.179429782075836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 15:00:00,0.0,22.249899124404536,27.3,0.0,22.249899124404536,22.249899124404536,0.3448275862068966,24.249899124404536,28.0,28.0,22.249899124404536,0.0,22.249899124404536,22.249899124404536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.249899124404536,22.249899124404536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 16:00:00,0.0,22.256895939874905,25.28,0.0,22.256895939874905,22.256895939874905,0.3448275862068966,24.256895939874905,28.0,28.0,22.256895939874905,0.0,22.256895939874905,22.256895939874905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.256895939874905,22.256895939874905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 17:00:00,0.0,22.261963279535493,24.54,0.0,22.261963279535493,22.261963279535493,0.3448275862068966,24.261963279535493,28.0,28.0,22.261963279535493,0.0,22.261963279535493,22.261963279535493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.261963279535493,22.261963279535493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 18:00:00,0.0,22.242668414808566,24.02,0.0,22.242668414808566,22.242668414808566,0.3448275862068966,24.242668414808566,28.0,28.0,22.242668414808566,0.0,22.242668414808566,22.242668414808566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.242668414808566,22.242668414808566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 19:00:00,0.0,22.23508671587982,23.7,0.0,22.23508671587982,22.23508671587982,0.3448275862068966,24.23508671587982,28.0,28.0,22.23508671587982,0.0,22.23508671587982,22.23508671587982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.23508671587982,22.23508671587982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 20:00:00,0.0,22.21720731961109,23.49,0.0,22.21720731961109,22.21720731961109,0.3448275862068966,24.21720731961109,28.0,28.0,22.21720731961109,0.0,22.21720731961109,22.21720731961109,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.21720731961109,22.21720731961109,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 21:00:00,0.0,22.16871402159387,22.64,0.0,22.16871402159387,22.16871402159387,0.3448275862068966,24.16871402159387,28.0,28.0,22.16871402159387,0.0,22.16871402159387,22.16871402159387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.16871402159387,22.16871402159387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 22:00:00,0.0,22.11622661858407,21.86,0.0,22.11622661858407,22.11622661858407,0.3448275862068966,24.11622661858407,28.0,28.0,22.11622661858407,0.0,22.11622661858407,22.11622661858407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.11622661858407,22.11622661858407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 23:00:00,0.0,22.082215843877172,20.96,0.0,22.082215843877172,22.082215843877172,0.3448275862068966,24.082215843877172,28.0,28.0,22.082215843877172,0.0,22.082215843877172,22.082215843877172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.082215843877172,22.082215843877172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 00:00:00,0.0,22.031856550585374,20.23,0.0,22.031856550585374,22.031856550585374,0.3448275862068966,24.031856550585374,28.0,28.0,22.031856550585374,0.0,22.031856550585374,22.031856550585374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.031856550585374,22.031856550585374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 01:00:00,0.0,21.97830571548011,19.5,0.0,21.97830571548011,21.97830571548011,0.3448275862068966,23.97830571548011,28.0,28.0,21.97830571548011,0.0,21.97830571548011,21.97830571548011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.97830571548011,21.97830571548011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 02:00:00,0.0,21.92493326100327,19.01,0.0,21.92493326100327,21.92493326100327,0.3448275862068966,23.92493326100327,28.0,28.0,21.92493326100327,0.0,21.92493326100327,21.92493326100327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.92493326100327,21.92493326100327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 03:00:00,0.0,21.865934469903493,18.38,0.0,21.865934469903493,21.865934469903493,0.3448275862068966,23.865934469903493,28.0,28.0,21.865934469903493,0.0,21.865934469903493,21.865934469903493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.865934469903493,21.865934469903493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 04:00:00,0.0,21.805115465689905,17.87,0.0,21.805115465689905,21.805115465689905,0.3448275862068966,23.805115465689905,28.0,28.0,21.805115465689905,0.0,21.805115465689905,21.805115465689905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.805115465689905,21.805115465689905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 05:00:00,0.0,21.63833829501873,17.41,0.0,21.63833829501873,21.63833829501873,0.3448275862068966,23.63833829501873,28.0,28.0,21.63833829501873,0.0,21.63833829501873,21.63833829501873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.63833829501873,21.63833829501873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 06:00:00,0.0,21.56026923226691,17.04,0.0,21.56026923226691,21.56026923226691,0.3448275862068966,23.56026923226691,28.0,28.0,21.56026923226691,0.0,21.56026923226691,21.56026923226691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.56026923226691,21.56026923226691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 07:00:00,0.0,21.610565046190864,17.68,0.0,21.610565046190864,21.610565046190864,0.3448275862068966,23.610565046190864,28.0,28.0,21.610565046190864,0.0,21.610565046190864,21.610565046190864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.610565046190864,21.610565046190864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 08:00:00,0.0,21.739180440834616,19.82,0.0,21.739180440834616,21.739180440834616,0.3448275862068966,23.739180440834616,28.0,28.0,21.739180440834616,0.0,21.739180440834616,21.739180440834616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.739180440834616,21.739180440834616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 09:00:00,0.0,21.859891129888567,22.1,0.0,21.859891129888567,21.859891129888567,0.3448275862068966,23.859891129888567,28.0,28.0,21.859891129888567,0.0,21.859891129888567,21.859891129888567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.859891129888567,21.859891129888567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 10:00:00,0.0,22.016125641496288,24.16,0.0,22.016125641496288,22.016125641496288,0.3448275862068966,24.016125641496288,28.0,28.0,22.016125641496288,0.0,22.016125641496288,22.016125641496288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.016125641496288,22.016125641496288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 11:00:00,0.0,22.169688941921393,25.59,0.0,22.169688941921393,22.169688941921393,0.3448275862068966,24.169688941921393,28.0,28.0,22.169688941921393,0.0,22.169688941921393,22.169688941921393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.169688941921393,22.169688941921393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 12:00:00,0.0,22.34660674110359,27.0,0.0,22.34660674110359,22.34660674110359,0.3448275862068966,24.34660674110359,28.0,28.0,22.34660674110359,0.0,22.34660674110359,22.34660674110359,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.34660674110359,22.34660674110359,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 13:00:00,0.0,22.51717398631005,27.87,0.0,22.51717398631005,22.51717398631005,0.3448275862068966,24.51717398631005,28.0,28.0,22.51717398631005,0.0,22.51717398631005,22.51717398631005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51717398631005,22.51717398631005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 14:00:00,0.0,22.65812343843705,28.28,0.0,22.65812343843705,22.65812343843705,0.3448275862068966,24.65812343843705,28.0,28.0,22.65812343843705,0.0,22.65812343843705,22.65812343843705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.65812343843705,22.65812343843705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 15:00:00,0.0,22.751197326044306,28.06,0.0,22.751197326044306,22.751197326044306,0.3448275862068966,24.751197326044306,28.0,28.0,22.751197326044306,0.0,22.751197326044306,22.751197326044306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.751197326044306,22.751197326044306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 16:00:00,0.0,22.765844233869053,26.1,0.0,22.765844233869053,22.765844233869053,0.3448275862068966,24.765844233869053,28.0,28.0,22.765844233869053,0.0,22.765844233869053,22.765844233869053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.765844233869053,22.765844233869053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 17:00:00,0.0,22.770149761906744,25.32,0.0,22.770149761906744,22.770149761906744,0.3448275862068966,24.770149761906744,28.0,28.0,22.770149761906744,0.0,22.770149761906744,22.770149761906744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.770149761906744,22.770149761906744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 18:00:00,0.0,22.71776898255247,23.98,0.0,22.71776898255247,22.71776898255247,0.3448275862068966,24.71776898255247,28.0,28.0,22.71776898255247,0.0,22.71776898255247,22.71776898255247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.71776898255247,22.71776898255247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 19:00:00,0.0,22.66689276851838,22.87,0.0,22.66689276851838,22.66689276851838,0.3448275862068966,24.66689276851838,28.0,28.0,22.66689276851838,0.0,22.66689276851838,22.66689276851838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.66689276851838,22.66689276851838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 20:00:00,0.0,22.695973523284668,24.17,0.0,22.695973523284668,22.695973523284668,0.3448275862068966,24.695973523284668,28.0,28.0,22.695973523284668,0.0,22.695973523284668,22.695973523284668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.695973523284668,22.695973523284668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 21:00:00,0.0,22.656843041985947,23.35,0.0,22.656843041985947,22.656843041985947,0.3448275862068966,24.656843041985947,28.0,28.0,22.656843041985947,0.0,22.656843041985947,22.656843041985947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.656843041985947,22.656843041985947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 22:00:00,0.0,22.60897257264876,22.61,0.0,22.60897257264876,22.60897257264876,0.3448275862068966,24.60897257264876,28.0,28.0,22.60897257264876,0.0,22.60897257264876,22.60897257264876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.60897257264876,22.60897257264876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 23:00:00,0.0,22.57235257099009,21.75,0.0,22.57235257099009,22.57235257099009,0.3448275862068966,24.57235257099009,28.0,28.0,22.57235257099009,0.0,22.57235257099009,22.57235257099009,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.57235257099009,22.57235257099009,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 00:00:00,0.0,22.516075907056162,20.69,0.0,22.516075907056162,22.516075907056162,0.3448275862068966,24.516075907056162,28.0,28.0,22.516075907056162,0.0,22.516075907056162,22.516075907056162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.516075907056162,22.516075907056162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 01:00:00,0.0,22.45553604695659,19.69,0.0,22.45553604695659,22.45553604695659,0.3448275862068966,24.45553604695659,28.0,28.0,22.45553604695659,0.0,22.45553604695659,22.45553604695659,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.45553604695659,22.45553604695659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 02:00:00,0.0,22.39045182631632,18.8,0.0,22.39045182631632,22.39045182631632,0.3448275862068966,24.39045182631632,28.0,28.0,22.39045182631632,0.0,22.39045182631632,22.39045182631632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.39045182631632,22.39045182631632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 03:00:00,0.0,22.32334318949011,18.11,0.0,22.32334318949011,22.32334318949011,0.3448275862068966,24.32334318949011,28.0,28.0,22.32334318949011,0.0,22.32334318949011,22.32334318949011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.32334318949011,22.32334318949011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 04:00:00,0.0,22.2543450391955,17.54,0.0,22.2543450391955,22.2543450391955,0.3448275862068966,24.2543450391955,28.0,28.0,22.2543450391955,0.0,22.2543450391955,22.2543450391955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.2543450391955,22.2543450391955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 05:00:00,0.0,22.059317225124026,17.0,0.0,22.059317225124026,22.059317225124026,0.3448275862068966,24.059317225124026,28.0,28.0,22.059317225124026,0.0,22.059317225124026,22.059317225124026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.059317225124026,22.059317225124026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 06:00:00,0.0,21.959625984027625,16.61,0.0,21.959625984027625,21.959625984027625,0.3448275862068966,23.959625984027625,28.0,28.0,21.959625984027625,0.0,21.959625984027625,21.959625984027625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.959625984027625,21.959625984027625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 07:00:00,0.0,21.990216362241263,17.09,0.0,21.990216362241263,21.990216362241263,0.3448275862068966,23.990216362241263,28.0,28.0,21.990216362241263,0.0,21.990216362241263,21.990216362241263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.990216362241263,21.990216362241263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 08:00:00,0.0,22.117367348100913,19.42,0.0,22.117367348100913,22.117367348100913,0.3448275862068966,24.117367348100913,28.0,28.0,22.117367348100913,0.0,22.117367348100913,22.117367348100913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.117367348100913,22.117367348100913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 09:00:00,0.0,22.234794995832615,21.78,0.0,22.234794995832615,22.234794995832615,0.3448275862068966,24.234794995832615,28.0,28.0,22.234794995832615,0.0,22.234794995832615,22.234794995832615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.234794995832615,22.234794995832615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 10:00:00,0.0,22.36934314397942,23.51,0.0,22.36934314397942,22.36934314397942,0.3448275862068966,24.36934314397942,28.0,28.0,22.36934314397942,0.0,22.36934314397942,22.36934314397942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.36934314397942,22.36934314397942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 11:00:00,0.0,22.51007586789561,24.91,0.0,22.51007586789561,22.51007586789561,0.3448275862068966,24.51007586789561,28.0,28.0,22.51007586789561,0.0,22.51007586789561,22.51007586789561,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51007586789561,22.51007586789561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 12:00:00,0.0,22.655920760387367,25.85,0.0,22.655920760387367,22.655920760387367,0.3448275862068966,24.655920760387367,28.0,28.0,22.655920760387367,0.0,22.655920760387367,22.655920760387367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.655920760387367,22.655920760387367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 13:00:00,0.0,22.799864796762186,26.49,0.0,22.799864796762186,22.799864796762186,0.3448275862068966,24.799864796762186,28.0,28.0,22.799864796762186,0.0,22.799864796762186,22.799864796762186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.799864796762186,22.799864796762186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 14:00:00,0.0,22.91297934695249,26.67,0.0,22.91297934695249,22.91297934695249,0.3448275862068966,24.91297934695249,28.0,28.0,22.91297934695249,0.0,22.91297934695249,22.91297934695249,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.91297934695249,22.91297934695249,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 15:00:00,0.0,22.970265793195072,26.31,0.0,22.970265793195072,22.970265793195072,0.3448275862068966,24.970265793195072,28.0,28.0,22.970265793195072,0.0,22.970265793195072,22.970265793195072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.970265793195072,22.970265793195072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 16:00:00,0.0,22.925735482780883,24.97,0.0,22.925735482780883,22.925735482780883,0.3448275862068966,24.925735482780883,28.0,28.0,22.925735482780883,0.0,22.925735482780883,22.925735482780883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.925735482780883,22.925735482780883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 17:00:00,0.0,22.925940713411823,24.17,0.0,22.925940713411823,22.925940713411823,0.3448275862068966,24.925940713411823,28.0,28.0,22.925940713411823,0.0,22.925940713411823,22.925940713411823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.925940713411823,22.925940713411823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 18:00:00,0.0,22.860453254370242,22.81,0.0,22.860453254370242,22.860453254370242,0.3448275862068966,24.860453254370242,28.0,28.0,22.860453254370242,0.0,22.860453254370242,22.860453254370242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.860453254370242,22.860453254370242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 19:00:00,0.0,22.80981192380373,21.98,0.0,22.80981192380373,22.80981192380373,0.3448275862068966,24.80981192380373,28.0,28.0,22.80981192380373,0.0,22.80981192380373,22.80981192380373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.80981192380373,22.80981192380373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 20:00:00,0.0,22.783192567819867,22.13,0.0,22.783192567819867,22.783192567819867,0.3448275862068966,24.783192567819867,28.0,28.0,22.783192567819867,0.0,22.783192567819867,22.783192567819867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.783192567819867,22.783192567819867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 21:00:00,0.0,22.72411721241726,21.4,0.0,22.72411721241726,22.72411721241726,0.3448275862068966,24.72411721241726,28.0,28.0,22.72411721241726,0.0,22.72411721241726,22.72411721241726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.72411721241726,22.72411721241726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 22:00:00,0.0,22.65398881171334,20.55,0.0,22.65398881171334,22.65398881171334,0.3448275862068966,24.65398881171334,28.0,28.0,22.65398881171334,0.0,22.65398881171334,22.65398881171334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.65398881171334,22.65398881171334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 23:00:00,0.0,22.645549050747988,19.66,0.0,22.645549050747988,22.645549050747988,0.3448275862068966,24.645549050747988,28.0,28.0,22.645549050747988,0.0,22.645549050747988,22.645549050747988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.645549050747988,22.645549050747988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 00:00:00,0.0,22.58806778139578,18.88,0.0,22.58806778139578,22.58806778139578,0.3448275862068966,24.58806778139578,28.0,28.0,22.58806778139578,0.0,22.58806778139578,22.58806778139578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.58806778139578,22.58806778139578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 01:00:00,0.0,22.52250176222794,18.2,0.0,22.52250176222794,22.52250176222794,0.3448275862068966,24.52250176222794,28.0,28.0,22.52250176222794,0.0,22.52250176222794,22.52250176222794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.52250176222794,22.52250176222794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 02:00:00,0.0,22.439110258880262,17.59,0.0,22.439110258880262,22.439110258880262,0.3448275862068966,24.439110258880262,28.0,28.0,22.439110258880262,0.0,22.439110258880262,22.439110258880262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.439110258880262,22.439110258880262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 03:00:00,0.0,22.36340825695227,17.06,0.0,22.36340825695227,22.36340825695227,0.3448275862068966,24.36340825695227,28.0,28.0,22.36340825695227,0.0,22.36340825695227,22.36340825695227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.36340825695227,22.36340825695227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 04:00:00,0.0,22.28690894372719,16.54,0.0,22.28690894372719,22.28690894372719,0.3448275862068966,24.28690894372719,28.0,28.0,22.28690894372719,0.0,22.28690894372719,22.28690894372719,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.28690894372719,22.28690894372719,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 05:00:00,0.0,22.210504126435204,16.15,0.0,22.210504126435204,22.210504126435204,0.3448275862068966,24.210504126435204,28.0,28.0,22.210504126435204,0.0,22.210504126435204,22.210504126435204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.210504126435204,22.210504126435204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 06:00:00,0.0,22.192281145135155,15.88,0.0,22.192281145135155,22.192281145135155,0.3448275862068966,24.192281145135155,28.07846153846154,28.07846153846154,22.192281145135155,0.0,22.192281145135155,22.192281145135155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.192281145135155,22.192281145135155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 07:00:00,0.0,22.095217023061476,16.68,0.0,22.095217023061476,22.095217023061476,0.3448275862068966,24.095217023061476,28.0,28.0,22.095217023061476,0.0,22.095217023061476,22.095217023061476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.095217023061476,22.095217023061476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 08:00:00,0.0,22.11261667503591,17.1,0.0,22.11261667503591,22.11261667503591,0.3448275862068966,24.11261667503591,28.0,28.0,22.11261667503591,0.0,22.11261667503591,22.11261667503591,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.11261667503591,22.11261667503591,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 09:00:00,0.0,22.191117458671098,18.7,0.0,22.191117458671098,22.191117458671098,0.3448275862068966,24.191117458671098,28.0,28.0,22.191117458671098,0.0,22.191117458671098,22.191117458671098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.191117458671098,22.191117458671098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 10:00:00,0.0,22.30713525920154,20.55,0.0,22.30713525920154,22.30713525920154,0.3448275862068966,24.30713525920154,28.0,28.0,22.30713525920154,0.0,22.30713525920154,22.30713525920154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.30713525920154,22.30713525920154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 11:00:00,0.0,22.435260665558637,22.15,0.0,22.435260665558637,22.435260665558637,0.3448275862068966,24.435260665558637,28.0,28.0,22.435260665558637,0.0,22.435260665558637,22.435260665558637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.435260665558637,22.435260665558637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 12:00:00,0.0,22.58950036372468,23.7,0.0,22.58950036372468,22.58950036372468,0.3448275862068966,24.58950036372468,28.0,28.0,22.58950036372468,0.0,22.58950036372468,22.58950036372468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.58950036372468,22.58950036372468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 13:00:00,0.0,22.70949671826,24.17,0.0,22.70949671826,22.70949671826,0.3448275862068966,24.70949671826,28.0,28.0,22.70949671826,0.0,22.70949671826,22.70949671826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.70949671826,22.70949671826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 14:00:00,0.0,22.802947250923687,24.26,0.0,22.802947250923687,22.802947250923687,0.3448275862068966,24.802947250923687,28.0,28.0,22.802947250923687,0.0,22.802947250923687,22.802947250923687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.802947250923687,22.802947250923687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 15:00:00,0.0,22.861201845124143,24.07,0.0,22.861201845124143,22.861201845124143,0.3448275862068966,24.861201845124143,28.0,28.0,22.861201845124143,0.0,22.861201845124143,22.861201845124143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.861201845124143,22.861201845124143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 16:00:00,0.0,22.843341885551666,22.58,0.0,22.843341885551666,22.843341885551666,0.3448275862068966,24.843341885551666,28.0,28.0,22.843341885551666,0.0,22.843341885551666,22.843341885551666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.843341885551666,22.843341885551666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 17:00:00,0.0,22.852863639307714,22.53,0.0,22.852863639307714,22.852863639307714,0.3448275862068966,24.852863639307714,28.0,28.0,22.852863639307714,0.0,22.852863639307714,22.852863639307714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.852863639307714,22.852863639307714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 18:00:00,0.0,22.81823597615709,22.05,0.0,22.81823597615709,22.81823597615709,0.3448275862068966,24.81823597615709,28.0,28.0,22.81823597615709,0.0,22.81823597615709,22.81823597615709,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.81823597615709,22.81823597615709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 19:00:00,0.0,22.757917413300895,21.36,0.0,22.757917413300895,22.757917413300895,0.3448275862068966,24.757917413300895,28.0,28.0,22.757917413300895,0.0,22.757917413300895,22.757917413300895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.757917413300895,22.757917413300895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 20:00:00,0.0,22.68593881827558,20.55,0.0,22.68593881827558,22.68593881827558,0.3448275862068966,24.68593881827558,28.0,28.0,22.68593881827558,0.0,22.68593881827558,22.68593881827558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.68593881827558,22.68593881827558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 21:00:00,0.0,22.680835389022846,19.81,0.0,22.680835389022846,22.680835389022846,0.3448275862068966,24.680835389022846,28.0,28.0,22.680835389022846,0.0,22.680835389022846,22.680835389022846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.680835389022846,22.680835389022846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 22:00:00,0.0,22.63501436292804,19.07,0.0,22.63501436292804,22.63501436292804,0.3448275862068966,24.63501436292804,28.0,28.0,22.63501436292804,0.0,22.63501436292804,22.63501436292804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.63501436292804,22.63501436292804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 23:00:00,0.0,22.57203900747272,18.29,0.0,22.57203900747272,22.57203900747272,0.3448275862068966,24.57203900747272,28.0,28.0,22.57203900747272,0.0,22.57203900747272,22.57203900747272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.57203900747272,22.57203900747272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 00:00:00,0.0,22.49630405151273,17.51,0.0,22.49630405151273,22.49630405151273,0.3448275862068966,24.49630405151273,28.0,28.0,22.49630405151273,0.0,22.49630405151273,22.49630405151273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.49630405151273,22.49630405151273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 01:00:00,0.0,22.419529859376645,16.79,0.0,22.419529859376645,22.419529859376645,0.3448275862068966,24.419529859376645,28.0,28.0,22.419529859376645,0.0,22.419529859376645,22.419529859376645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.419529859376645,22.419529859376645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 02:00:00,0.0,22.33016883334909,16.33,0.0,22.33016883334909,22.33016883334909,0.3448275862068966,24.33016883334909,28.0,28.0,22.33016883334909,0.0,22.33016883334909,22.33016883334909,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.33016883334909,22.33016883334909,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 03:00:00,0.0,22.250356035018903,15.95,0.0,22.250356035018903,22.250356035018903,0.3448275862068966,24.250356035018903,28.032692307692308,28.032692307692308,22.250356035018903,0.0,22.250356035018903,22.250356035018903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.250356035018903,22.250356035018903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 04:00:00,0.0,22.175055918255175,15.77,0.0,22.175055918255175,22.175055918255175,0.3448275862068966,24.175055918255175,28.150384615384617,28.150384615384617,22.175055918255175,0.0,22.175055918255175,22.175055918255175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.175055918255175,22.175055918255175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 05:00:00,0.0,22.098220209007778,15.49,0.0,22.098220209007778,22.098220209007778,0.3448275862068966,24.098220209007778,28.33346153846154,28.33346153846154,22.098220209007778,0.0,22.098220209007778,22.098220209007778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.098220209007778,22.098220209007778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 06:00:00,0.0,22.062203978623323,15.39,0.0,22.062203978623323,22.062203978623323,0.3448275862068966,24.062203978623323,28.398846153846154,28.398846153846154,22.062203978623323,0.0,22.062203978623323,22.062203978623323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.062203978623323,22.062203978623323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 07:00:00,0.0,21.950343611677553,15.96,0.0,21.950343611677553,21.950343611677553,0.3448275862068966,23.950343611677553,28.026153846153846,28.026153846153846,21.950343611677553,0.0,21.950343611677553,21.950343611677553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.950343611677553,21.950343611677553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 08:00:00,0.0,21.976676496152187,16.74,0.0,21.976676496152187,21.976676496152187,0.3448275862068966,23.976676496152187,28.0,28.0,21.976676496152187,0.0,21.976676496152187,21.976676496152187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.976676496152187,21.976676496152187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 09:00:00,0.0,22.056466704010468,18.35,0.0,22.056466704010468,22.056466704010468,0.3448275862068966,24.056466704010468,28.0,28.0,22.056466704010468,0.0,22.056466704010468,22.056466704010468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.056466704010468,22.056466704010468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 10:00:00,0.0,22.1795125691121,20.36,0.0,22.1795125691121,22.1795125691121,0.3448275862068966,24.1795125691121,28.0,28.0,22.1795125691121,0.0,22.1795125691121,22.1795125691121,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.1795125691121,22.1795125691121,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 11:00:00,0.0,22.32183239894471,22.24,0.0,22.32183239894471,22.32183239894471,0.3448275862068966,24.32183239894471,28.0,28.0,22.32183239894471,0.0,22.32183239894471,22.32183239894471,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.32183239894471,22.32183239894471,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 12:00:00,0.0,22.45658153539746,23.23,0.0,22.45658153539746,22.45658153539746,0.3448275862068966,24.45658153539746,28.0,28.0,22.45658153539746,0.0,22.45658153539746,22.45658153539746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.45658153539746,22.45658153539746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 13:00:00,0.0,22.576916937135774,24.1,0.0,22.576916937135774,22.576916937135774,0.3448275862068966,24.576916937135774,28.0,28.0,22.576916937135774,0.0,22.576916937135774,22.576916937135774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.576916937135774,22.576916937135774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 14:00:00,0.0,22.683088986991734,24.63,0.0,22.683088986991734,22.683088986991734,0.3448275862068966,24.683088986991734,28.0,28.0,22.683088986991734,0.0,22.683088986991734,22.683088986991734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.683088986991734,22.683088986991734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
