timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-24 15:00:00,0.0,22.72070492749104,23.79,0.0,22.72070492749104,22.72070492749104,0.3448275862068966,24.72070492749104,28.0,28.0,22.72070492749104,0.0,22.72070492749104,22.72070492749104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.72070492749104,22.72070492749104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 16:00:00,0.0,22.71669391344115,22.7,0.0,22.71669391344115,22.71669391344115,0.3448275862068966,24.71669391344115,28.0,28.0,22.71669391344115,0.0,22.71669391344115,22.71669391344115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.71669391344115,22.71669391344115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 17:00:00,0.0,22.7140291801268,22.27,0.0,22.7140291801268,22.7140291801268,0.3448275862068966,24.7140291801268,28.0,28.0,22.7140291801268,0.0,22.7140291801268,22.7140291801268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.7140291801268,22.7140291801268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 18:00:00,0.0,22.666602121809138,21.53,0.0,22.666602121809138,22.666602121809138,0.3448275862068966,24.666602121809138,28.0,28.0,22.666602121809138,0.0,22.666602121809138,22.666602121809138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.666602121809138,22.666602121809138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 19:00:00,0.0,22.59014221594716,20.55,0.0,22.59014221594716,22.59014221594716,0.3448275862068966,24.59014221594716,28.0,28.0,22.59014221594716,0.0,22.59014221594716,22.59014221594716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.59014221594716,22.59014221594716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 20:00:00,0.0,22.485943440039918,19.12,0.0,22.485943440039918,22.485943440039918,0.3448275862068966,24.485943440039918,28.0,28.0,22.485943440039918,0.0,22.485943440039918,22.485943440039918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.485943440039918,22.485943440039918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 21:00:00,0.0,22.512173988617214,19.21,0.0,22.512173988617214,22.512173988617214,0.3448275862068966,24.512173988617214,28.0,28.0,22.512173988617214,0.0,22.512173988617214,22.512173988617214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.512173988617214,22.512173988617214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 22:00:00,0.0,22.475192037829625,18.7,0.0,22.475192037829625,22.475192037829625,0.3448275862068966,24.475192037829625,28.0,28.0,22.475192037829625,0.0,22.475192037829625,22.475192037829625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.475192037829625,22.475192037829625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 23:00:00,0.0,22.420784971053294,18.25,0.0,22.420784971053294,22.420784971053294,0.3448275862068966,24.420784971053294,28.0,28.0,22.420784971053294,0.0,22.420784971053294,22.420784971053294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.420784971053294,22.420784971053294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 00:00:00,0.0,22.357764166874908,17.91,0.0,22.357764166874908,22.357764166874908,0.3448275862068966,24.357764166874908,28.0,28.0,22.357764166874908,0.0,22.357764166874908,22.357764166874908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.357764166874908,22.357764166874908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 01:00:00,0.0,22.292896805812738,17.42,0.0,22.292896805812738,22.292896805812738,0.3448275862068966,24.292896805812738,28.0,28.0,22.292896805812738,0.0,22.292896805812738,22.292896805812738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.292896805812738,22.292896805812738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 02:00:00,0.0,22.22773295797794,17.04,0.0,22.22773295797794,22.22773295797794,0.3448275862068966,24.22773295797794,28.0,28.0,22.22773295797794,0.0,22.22773295797794,22.22773295797794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.22773295797794,22.22773295797794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 03:00:00,0.0,22.155587247962064,16.41,0.0,22.155587247962064,22.155587247962064,0.3448275862068966,24.155587247962064,28.0,28.0,22.155587247962064,0.0,22.155587247962064,22.155587247962064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.155587247962064,22.155587247962064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 04:00:00,0.0,22.0768650784509,15.67,0.0,22.0768650784509,22.0768650784509,0.3448275862068966,24.0768650784509,28.21576923076923,28.21576923076923,22.0768650784509,0.0,22.0768650784509,22.0768650784509,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.0768650784509,22.0768650784509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 05:00:00,0.0,21.803511931017283,14.32,0.0,21.803511931017283,21.803511931017283,0.3448275862068966,23.803511931017283,29.09846153846154,29.09846153846154,21.803511931017283,0.0,21.803511931017283,21.803511931017283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.803511931017283,21.803511931017283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 06:00:00,0.0,21.641280753089035,13.83,0.0,21.641280753089035,21.641280753089035,0.3448275862068966,23.641280753089035,29.418846153846154,29.418846153846154,21.641280753089035,0.0,21.641280753089035,21.641280753089035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.641280753089035,21.641280753089035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 07:00:00,0.0,21.67220645661118,14.54,0.0,21.67220645661118,21.67220645661118,0.3448275862068966,23.67220645661118,28.954615384615384,28.954615384615384,21.67220645661118,0.0,21.67220645661118,21.67220645661118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.67220645661118,21.67220645661118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 08:00:00,0.0,21.863942838334403,18.7,0.0,21.863942838334403,21.863942838334403,0.3448275862068966,23.863942838334403,28.0,28.0,21.863942838334403,0.0,21.863942838334403,21.863942838334403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.863942838334403,21.863942838334403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 09:00:00,0.0,21.97585141509601,20.77,0.0,21.97585141509601,21.97585141509601,0.3448275862068966,23.97585141509601,28.0,28.0,21.97585141509601,0.0,21.97585141509601,21.97585141509601,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.97585141509601,21.97585141509601,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 10:00:00,0.0,22.02935164123991,22.17,0.0,22.02935164123991,22.02935164123991,0.3448275862068966,24.02935164123991,28.0,28.0,22.02935164123991,0.0,22.02935164123991,22.02935164123991,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.02935164123991,22.02935164123991,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 11:00:00,0.0,22.153460754707428,23.28,0.0,22.153460754707428,22.153460754707428,0.3448275862068966,24.153460754707428,28.0,28.0,22.153460754707428,0.0,22.153460754707428,22.153460754707428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.153460754707428,22.153460754707428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 12:00:00,0.0,22.264678926192136,23.74,0.0,22.264678926192136,22.264678926192136,0.3448275862068966,24.264678926192136,28.0,28.0,22.264678926192136,0.0,22.264678926192136,22.264678926192136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.264678926192136,22.264678926192136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 13:00:00,0.0,22.385588851098007,24.23,0.0,22.385588851098007,22.385588851098007,0.3448275862068966,24.385588851098007,28.0,28.0,22.385588851098007,0.0,22.385588851098007,22.385588851098007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.385588851098007,22.385588851098007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 14:00:00,0.0,22.484993860264574,24.51,0.0,22.484993860264574,22.484993860264574,0.3448275862068966,24.484993860264574,28.0,28.0,22.484993860264574,0.0,22.484993860264574,22.484993860264574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.484993860264574,22.484993860264574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 15:00:00,0.0,22.52158984092106,24.41,0.0,22.52158984092106,22.52158984092106,0.3448275862068966,24.52158984092106,28.0,28.0,22.52158984092106,0.0,22.52158984092106,22.52158984092106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.52158984092106,22.52158984092106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 16:00:00,0.0,22.553650003090578,23.63,0.0,22.553650003090578,22.553650003090578,0.3448275862068966,24.553650003090578,28.0,28.0,22.553650003090578,0.0,22.553650003090578,22.553650003090578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.553650003090578,22.553650003090578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 17:00:00,0.0,22.536944803102198,22.76,0.0,22.536944803102198,22.536944803102198,0.3448275862068966,24.536944803102198,28.0,28.0,22.536944803102198,0.0,22.536944803102198,22.536944803102198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.536944803102198,22.536944803102198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 18:00:00,0.0,22.48471298252412,21.85,0.0,22.48471298252412,22.48471298252412,0.3448275862068966,24.48471298252412,28.0,28.0,22.48471298252412,0.0,22.48471298252412,22.48471298252412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.48471298252412,22.48471298252412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 19:00:00,0.0,22.386080243006315,19.81,0.0,22.386080243006315,22.386080243006315,0.3448275862068966,24.386080243006315,28.0,28.0,22.386080243006315,0.0,22.386080243006315,22.386080243006315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.386080243006315,22.386080243006315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 20:00:00,0.0,22.284486599584934,18.57,0.0,22.284486599584934,22.284486599584934,0.3448275862068966,24.284486599584934,28.0,28.0,22.284486599584934,0.0,22.284486599584934,22.284486599584934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.284486599584934,22.284486599584934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 21:00:00,0.0,22.240434091638924,18.91,0.0,22.240434091638924,22.240434091638924,0.3448275862068966,24.240434091638924,28.0,28.0,22.240434091638924,0.0,22.240434091638924,22.240434091638924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.240434091638924,22.240434091638924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 22:00:00,0.0,22.189140944766812,18.7,0.0,22.189140944766812,22.189140944766812,0.3448275862068966,24.189140944766812,28.0,28.0,22.189140944766812,0.0,22.189140944766812,22.189140944766812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.189140944766812,22.189140944766812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 23:00:00,0.0,22.215815978645637,18.2,0.0,22.215815978645637,22.215815978645637,0.3448275862068966,24.215815978645637,28.0,28.0,22.215815978645637,0.0,22.215815978645637,22.215815978645637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.215815978645637,22.215815978645637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 00:00:00,0.0,22.165552698746637,17.54,0.0,22.165552698746637,22.165552698746637,0.3448275862068966,24.165552698746637,28.0,28.0,22.165552698746637,0.0,22.165552698746637,22.165552698746637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.165552698746637,22.165552698746637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 01:00:00,0.0,22.103698223985052,17.04,0.0,22.103698223985052,22.103698223985052,0.3448275862068966,24.103698223985052,28.0,28.0,22.103698223985052,0.0,22.103698223985052,22.103698223985052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.103698223985052,22.103698223985052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 02:00:00,0.0,22.036066316001886,16.51,0.0,22.036066316001886,22.036066316001886,0.3448275862068966,24.036066316001886,28.0,28.0,22.036066316001886,0.0,22.036066316001886,22.036066316001886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.036066316001886,22.036066316001886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 03:00:00,0.0,21.96442572189973,15.97,0.0,21.96442572189973,21.96442572189973,0.3448275862068966,23.96442572189973,28.019615384615385,28.019615384615385,21.96442572189973,0.0,21.96442572189973,21.96442572189973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.96442572189973,21.96442572189973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 04:00:00,0.0,21.89318045523798,15.62,0.0,21.89318045523798,21.89318045523798,0.3448275862068966,23.89318045523798,28.248461538461537,28.248461538461537,21.89318045523798,0.0,21.89318045523798,21.89318045523798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.89318045523798,21.89318045523798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 05:00:00,0.0,21.635158256589975,14.48,0.0,21.635158256589975,21.635158256589975,0.3448275862068966,23.635158256589975,28.993846153846153,28.993846153846153,21.635158256589975,0.0,21.635158256589975,21.635158256589975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.635158256589975,21.635158256589975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 06:00:00,0.0,21.434289085511615,13.1,0.0,21.434289085511615,21.434289085511615,0.3448275862068966,23.434289085511615,29.896153846153847,29.896153846153847,21.434289085511615,0.0,21.434289085511615,21.434289085511615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.434289085511615,21.434289085511615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 07:00:00,0.0,21.349254755439286,13.33,0.0,21.349254755439286,21.349254755439286,0.3448275862068966,23.349254755439286,29.74576923076923,29.74576923076923,21.349254755439286,0.0,21.349254755439286,21.349254755439286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.349254755439286,21.349254755439286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 08:00:00,0.0,21.325827659532827,14.47,0.0,21.325827659532827,21.325827659532827,0.3448275862068966,23.325827659532827,29.000384615384615,29.000384615384615,21.325827659532827,0.0,21.325827659532827,21.325827659532827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.325827659532827,21.325827659532827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 09:00:00,0.0,21.303505462544003,15.18,0.0,21.303505462544003,21.303505462544003,0.3448275862068966,23.303505462544003,28.536153846153848,28.536153846153848,21.303505462544003,0.0,21.303505462544003,21.303505462544003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.303505462544003,21.303505462544003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 10:00:00,0.0,21.352934616220967,15.8,0.0,21.352934616220967,21.352934616220967,0.3448275862068966,23.352934616220967,28.130769230769232,28.130769230769232,21.352934616220967,0.0,21.352934616220967,21.352934616220967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.352934616220967,21.352934616220967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 11:00:00,0.0,21.39680281083964,16.46,0.0,21.39680281083964,21.39680281083964,0.3448275862068966,23.39680281083964,28.0,28.0,21.39680281083964,0.0,21.39680281083964,21.39680281083964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.39680281083964,21.39680281083964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 12:00:00,0.0,21.459083185985964,17.77,0.0,21.459083185985964,21.459083185985964,0.3448275862068966,23.459083185985964,28.0,28.0,21.459083185985964,0.0,21.459083185985964,21.459083185985964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.459083185985964,21.459083185985964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 13:00:00,0.0,21.472652399728723,18.31,0.0,21.472652399728723,21.472652399728723,0.3448275862068966,23.472652399728723,28.0,28.0,21.472652399728723,0.0,21.472652399728723,21.472652399728723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.472652399728723,21.472652399728723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 14:00:00,0.0,21.482812192954917,18.07,0.0,21.482812192954917,21.482812192954917,0.3448275862068966,23.482812192954917,28.0,28.0,21.482812192954917,0.0,21.482812192954917,21.482812192954917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.482812192954917,21.482812192954917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 15:00:00,0.0,21.350990873350952,16.34,0.0,21.350990873350952,21.350990873350952,0.3448275862068966,23.350990873350952,28.0,28.0,21.350990873350952,0.0,21.350990873350952,21.350990873350952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.350990873350952,21.350990873350952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 16:00:00,0.0,21.304644046073058,15.31,0.0,21.304644046073058,21.304644046073058,0.3448275862068966,23.304644046073058,28.451153846153847,28.451153846153847,21.304644046073058,0.0,21.304644046073058,21.304644046073058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.304644046073058,21.304644046073058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 17:00:00,0.0,21.26774543296887,15.3,0.0,21.26774543296887,21.26774543296887,0.3448275862068966,23.26774543296887,28.45769230769231,28.45769230769231,21.26774543296887,0.0,21.26774543296887,21.26774543296887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.26774543296887,21.26774543296887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 18:00:00,0.0,21.189820356468978,15.0,0.0,21.189820356468978,21.189820356468978,0.3448275862068966,23.189820356468978,28.653846153846153,28.653846153846153,21.189820356468978,0.0,21.189820356468978,21.189820356468978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.189820356468978,21.189820356468978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 19:00:00,0.0,21.085045530688795,13.7,0.0,21.085045530688795,21.085045530688795,0.3448275862068966,23.085045530688795,29.503846153846155,29.503846153846155,21.085045530688795,0.0,21.085045530688795,21.085045530688795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.085045530688795,21.085045530688795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 20:00:00,0.0,20.968562977477852,12.84,0.0,20.968562977477852,20.968562977477852,0.3448275862068966,22.968562977477852,30.066153846153846,30.066153846153846,20.968562977477852,0.0,20.968562977477852,20.968562977477852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.968562977477852,20.968562977477852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 21:00:00,0.0,20.87950931835143,12.81,0.0,20.87950931835143,20.87950931835143,0.3448275862068966,22.87950931835143,30.08576923076923,30.08576923076923,20.87950931835143,0.0,20.87950931835143,20.87950931835143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.87950931835143,20.87950931835143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 22:00:00,0.0,20.80415122099383,12.89,0.0,20.80415122099383,20.80415122099383,0.3448275862068966,22.80415122099383,30.033461538461538,30.033461538461538,20.80415122099383,0.0,20.80415122099383,20.80415122099383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.80415122099383,20.80415122099383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 23:00:00,0.0,20.90470711208224,12.74,0.0,20.90470711208224,20.90470711208224,0.3448275862068966,22.90470711208224,30.13153846153846,30.13153846153846,20.90470711208224,0.0,20.90470711208224,20.90470711208224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.90470711208224,20.90470711208224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 00:00:00,0.0,20.85393349057042,12.33,0.0,20.85393349057042,20.85393349057042,0.3448275862068966,22.85393349057042,30.399615384615384,30.399615384615384,20.85393349057042,0.0,20.85393349057042,20.85393349057042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85393349057042,20.85393349057042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 01:00:00,0.0,20.77180783401228,11.78,0.0,20.77180783401228,20.77180783401228,0.3448275862068966,22.77180783401228,30.75923076923077,30.75923076923077,20.77180783401228,0.0,20.77180783401228,20.77180783401228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.77180783401228,20.77180783401228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 02:00:00,0.0,20.677007883128148,11.05,0.0,20.677007883128148,20.677007883128148,0.3448275862068966,22.677007883128148,31.236538461538462,31.236538461538462,20.677007883128148,0.0,20.677007883128148,20.677007883128148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.677007883128148,20.677007883128148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 03:00:00,0.0,20.580979711885508,10.56,0.0,20.580979711885508,20.580979711885508,0.3448275862068966,22.580979711885508,31.556923076923077,31.556923076923077,20.580979711885508,0.0,20.580979711885508,20.580979711885508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.580979711885508,20.580979711885508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 04:00:00,0.0,20.48321373058244,10.12,0.0,20.48321373058244,20.48321373058244,0.3448275862068966,22.48321373058244,31.844615384615384,31.844615384615384,20.48321373058244,0.0,20.48321373058244,20.48321373058244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.48321373058244,20.48321373058244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 05:00:00,0.0,20.137042104906055,9.58,0.0,20.137042104906055,20.137042104906055,0.3448275862068966,22.137042104906055,32.19769230769231,32.19769230769231,20.137042104906055,0.0,20.137042104906055,20.137042104906055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.137042104906055,20.137042104906055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 06:00:00,0.15641216616433976,20.0,9.06,0.17379129573815527,22.845639789022673,22.411161549677285,0.3448275862068966,24.845639789022673,32.53769230769231,32.53769230769231,22.411161549677285,0.014794808420871256,22.845639789022673,22.411161549677285,0.02172391196726941,0.12616323212879899,0.024,0.11354690891591909,0.17379129573815527,0.16240761895103514,0.3222406909772506,27.0,0.16240761895103514,22.845639789022673,22.411161549677285,0.1400065680612372,108.79441922516136,0.14927936571352587,0.0,0.0,0.0,0.16240761895103514,0.14927936571352587,0.0
2009-08-27 07:00:00,0.10099632041192674,20.0,9.22,0.11221813379102971,22.017706595727525,21.737161261249952,0.3448275862068966,24.017706595727525,32.433076923076925,32.433076923076925,21.737161261249952,0.009044552478547145,22.017706595727525,21.737161261249952,0.014027266723878714,0.09011682856745944,0.024,0.08110514571071349,0.11221813379102971,0.09722981664777565,0.2987709904749088,27.0,0.09722981664777565,22.017706595727525,21.73716126124995,0.08381880745497901,109.13141936937502,0.08909424729342497,0.0,0.0,0.0,0.09722981664777565,0.08909424729342497,0.0
2009-08-27 08:00:00,0.0,20.049670231091344,11.52,0.0,20.049670231091344,20.049670231091344,0.3448275862068966,22.049670231091344,30.92923076923077,30.92923076923077,20.049670231091344,0.0,20.049670231091344,20.049670231091344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.049670231091344,20.049670231091344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 09:00:00,0.0,20.10132987816053,13.39,0.0,20.10132987816053,20.10132987816053,0.3448275862068966,22.10132987816053,29.70653846153846,29.70653846153846,20.10132987816053,0.0,20.10132987816053,20.10132987816053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.10132987816053,20.10132987816053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 10:00:00,0.0,20.20154130729832,15.37,0.0,20.20154130729832,20.20154130729832,0.3448275862068966,22.20154130729832,28.411923076923078,28.411923076923078,20.20154130729832,0.0,20.20154130729832,20.20154130729832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.20154130729832,20.20154130729832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 11:00:00,0.0,20.32144014617415,17.19,0.0,20.32144014617415,20.32144014617415,0.3448275862068966,22.32144014617415,28.0,28.0,20.32144014617415,0.0,20.32144014617415,20.32144014617415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.32144014617415,20.32144014617415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 12:00:00,0.0,20.456033831790396,18.61,0.0,20.456033831790396,20.456033831790396,0.3448275862068966,22.456033831790396,28.0,28.0,20.456033831790396,0.0,20.456033831790396,20.456033831790396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.456033831790396,20.456033831790396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 13:00:00,0.0,20.58992085353669,19.65,0.0,20.58992085353669,20.58992085353669,0.3448275862068966,22.58992085353669,28.0,28.0,20.58992085353669,0.0,20.58992085353669,20.58992085353669,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.58992085353669,20.58992085353669,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 14:00:00,0.0,20.693057534919646,20.14,0.0,20.693057534919646,20.693057534919646,0.3448275862068966,22.693057534919646,28.0,28.0,20.693057534919646,0.0,20.693057534919646,20.693057534919646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.693057534919646,20.693057534919646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 15:00:00,0.0,20.7602545959211,20.29,0.0,20.7602545959211,20.7602545959211,0.3448275862068966,22.7602545959211,28.0,28.0,20.7602545959211,0.0,20.7602545959211,20.7602545959211,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.7602545959211,20.7602545959211,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 16:00:00,0.0,20.81694814905103,20.18,0.0,20.81694814905103,20.81694814905103,0.3448275862068966,22.81694814905103,28.0,28.0,20.81694814905103,0.0,20.81694814905103,20.81694814905103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.81694814905103,20.81694814905103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 17:00:00,0.0,20.82528505171104,19.68,0.0,20.82528505171104,20.82528505171104,0.3448275862068966,22.82528505171104,28.0,28.0,20.82528505171104,0.0,20.82528505171104,20.82528505171104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.82528505171104,20.82528505171104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 18:00:00,0.0,20.767929037388985,18.75,0.0,20.767929037388985,20.767929037388985,0.3448275862068966,22.767929037388985,28.0,28.0,20.767929037388985,0.0,20.767929037388985,20.767929037388985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.767929037388985,20.767929037388985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 19:00:00,0.0,20.691736819392325,17.27,0.0,20.691736819392325,20.691736819392325,0.3448275862068966,22.691736819392325,28.0,28.0,20.691736819392325,0.0,20.691736819392325,20.691736819392325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.691736819392325,20.691736819392325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 20:00:00,0.0,20.63283535800023,16.93,0.0,20.63283535800023,20.63283535800023,0.3448275862068966,22.63283535800023,28.0,28.0,20.63283535800023,0.0,20.63283535800023,20.63283535800023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.63283535800023,20.63283535800023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 21:00:00,0.0,20.58964568178483,16.96,0.0,20.58964568178483,20.58964568178483,0.3448275862068966,22.58964568178483,28.0,28.0,20.58964568178483,0.0,20.58964568178483,20.58964568178483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.58964568178483,20.58964568178483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 22:00:00,0.0,20.520811721334,16.22,0.0,20.520811721334,20.520811721334,0.3448275862068966,22.520811721334,28.0,28.0,20.520811721334,0.0,20.520811721334,20.520811721334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.520811721334,20.520811721334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 23:00:00,0.0,20.556486857267025,15.49,0.0,20.556486857267025,20.556486857267025,0.3448275862068966,22.556486857267025,28.33346153846154,28.33346153846154,20.556486857267025,0.0,20.556486857267025,20.556486857267025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.556486857267025,20.556486857267025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 00:00:00,0.0,20.506435833835553,14.76,0.0,20.506435833835553,20.506435833835553,0.3448275862068966,22.506435833835553,28.810769230769232,28.810769230769232,20.506435833835553,0.0,20.506435833835553,20.506435833835553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.506435833835553,20.506435833835553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 01:00:00,0.0,20.439685904099015,14.07,0.0,20.439685904099015,20.439685904099015,0.3448275862068966,22.439685904099015,29.261923076923075,29.261923076923075,20.439685904099015,0.0,20.439685904099015,20.439685904099015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.439685904099015,20.439685904099015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 02:00:00,0.0,20.35901002262392,13.06,0.0,20.35901002262392,20.35901002262392,0.3448275862068966,22.35901002262392,29.92230769230769,29.92230769230769,20.35901002262392,0.0,20.35901002262392,20.35901002262392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.35901002262392,20.35901002262392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 03:00:00,0.0,20.275596831975875,12.32,0.0,20.275596831975875,20.275596831975875,0.3448275862068966,22.275596831975875,30.406153846153845,30.406153846153845,20.275596831975875,0.0,20.275596831975875,20.275596831975875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.275596831975875,20.275596831975875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 04:00:00,0.0,20.18905940267091,11.67,0.0,20.18905940267091,20.18905940267091,0.3448275862068966,22.18905940267091,30.831153846153846,30.831153846153846,20.18905940267091,0.0,20.18905940267091,20.18905940267091,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18905940267091,20.18905940267091,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 05:00:00,0.2740318643640787,20.0,11.15,0.3044798492934208,24.426570663744283,23.66537104051073,0.3448275862068966,26.426570663744283,31.171153846153846,31.171153846153846,23.66537104051073,0.034970719976586725,24.426570663744283,23.66537104051073,0.0380599811616776,0.19420660090212033,0.024,0.17478594081190832,0.3044798492934208,0.2999005093836328,0.33964142124006064,27.0,0.2999005093836328,24.426570663744283,23.66537104051073,0.25853492188244204,108.16731447974463,0.2772561293825891,0.0,0.0,0.0,0.2999005093836328,0.2772561293825891,0.0
2009-08-28 06:00:00,0.6602773492570635,20.0,10.75,0.733641499174515,28.875189911839104,27.041086163902815,0.3448275862068966,30.875189911839104,31.432692307692307,31.432692307692307,27.041086163902815,0.14401327157907545,28.875189911839104,27.041086163902815,0.09170518739681438,0.3819906258178061,0.024,0.34379156323602544,0.733641499174515,0.7478405617562957,0.35150145686713724,27.0,0.7478405617562957,28.875189911839104,27.875189911839104,0.6446901394450826,106.06240504408045,0.7050948556611427,0.0,0.0,0.0,0.7478405617562957,0.7050948556611426,0.0
2009-08-28 07:00:00,0.40976283869852426,19.999999999999996,11.68,0.4552920429983603,26.08266863211577,24.94443852461987,0.3448275862068966,28.08266863211577,30.824615384615385,30.824615384615385,24.94443852461987,0.06674852642376597,26.08266863211577,24.94443852461987,0.056911505374795036,0.2646505717616555,0.024,0.23818551458548995,0.4552920429983603,0.45775710017452587,0.34669456308248914,27.0,0.45775710017452587,26.08266863211577,25.08266863211577,0.3946181898056258,107.45866568394212,0.42598435152813363,0.0,0.0,0.0,0.45775710017452587,0.42598435152813363,0.0
2009-08-28 08:00:00,0.1066007249334743,19.999999999999993,14.15,0.11844524992608256,22.105127948031228,21.80901482321602,0.3448275862068966,24.105127948031228,29.209615384615386,29.209615384615386,21.80901482321602,0.013797255131805372,22.105127948031228,21.80901482321602,0.01480565624076032,0.09393942650993432,0.024,0.0845454838589409,0.11844524992608256,0.103839192577076,0.3023052266964842,27.0,0.103839192577076,22.105127948031228,21.809014823216017,0.08951654532506552,109.09549258839199,0.09518192742284269,0.0,0.0,0.0,0.103839192577076,0.09518192742284269,0.0
2009-08-28 09:00:00,0.0,20.028181067241437,16.21,0.0,20.028181067241437,20.028181067241437,0.3448275862068966,22.028181067241437,28.0,28.0,20.028181067241437,0.0,20.028181067241437,20.028181067241437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.028181067241437,20.028181067241437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 10:00:00,0.0,20.131143322830326,17.93,0.0,20.131143322830326,20.131143322830326,0.3448275862068966,22.131143322830326,28.0,28.0,20.131143322830326,0.0,20.131143322830326,20.131143322830326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.131143322830326,20.131143322830326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 11:00:00,0.0,20.25680265248021,19.49,0.0,20.25680265248021,20.25680265248021,0.3448275862068966,22.25680265248021,28.0,28.0,20.25680265248021,0.0,20.25680265248021,20.25680265248021,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25680265248021,20.25680265248021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 12:00:00,0.0,20.402584087583286,20.82,0.0,20.402584087583286,20.402584087583286,0.3448275862068966,22.402584087583286,28.0,28.0,20.402584087583286,0.0,20.402584087583286,20.402584087583286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.402584087583286,20.402584087583286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 13:00:00,0.0,20.552891706624358,21.88,0.0,20.552891706624358,20.552891706624358,0.3448275862068966,22.552891706624358,28.0,28.0,20.552891706624358,0.0,20.552891706624358,20.552891706624358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.552891706624358,20.552891706624358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 14:00:00,0.0,20.676326399561468,22.52,0.0,20.676326399561468,20.676326399561468,0.3448275862068966,22.676326399561468,28.0,28.0,20.676326399561468,0.0,20.676326399561468,20.676326399561468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.676326399561468,20.676326399561468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 15:00:00,0.0,20.757334944481585,22.66,0.0,20.757334944481585,20.757334944481585,0.3448275862068966,22.757334944481585,28.0,28.0,20.757334944481585,0.0,20.757334944481585,20.757334944481585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.757334944481585,20.757334944481585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 16:00:00,0.0,20.807967447024694,22.5,0.0,20.807967447024694,20.807967447024694,0.3448275862068966,22.807967447024694,28.0,28.0,20.807967447024694,0.0,20.807967447024694,20.807967447024694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.807967447024694,20.807967447024694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 17:00:00,0.0,20.81146590901014,21.9,0.0,20.81146590901014,20.81146590901014,0.3448275862068966,22.81146590901014,28.0,28.0,20.81146590901014,0.0,20.81146590901014,20.81146590901014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.81146590901014,20.81146590901014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 18:00:00,0.0,20.75833029805043,20.7,0.0,20.75833029805043,20.75833029805043,0.3448275862068966,22.75833029805043,28.0,28.0,20.75833029805043,0.0,20.75833029805043,20.75833029805043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.75833029805043,20.75833029805043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 19:00:00,0.0,20.674991505555745,18.73,0.0,20.674991505555745,20.674991505555745,0.3448275862068966,22.674991505555745,28.0,28.0,20.674991505555745,0.0,20.674991505555745,20.674991505555745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.674991505555745,20.674991505555745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 20:00:00,0.0,20.60192856024281,17.87,0.0,20.60192856024281,20.60192856024281,0.3448275862068966,22.60192856024281,28.0,28.0,20.60192856024281,0.0,20.60192856024281,20.60192856024281,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.60192856024281,20.60192856024281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 21:00:00,0.0,20.571009967754428,18.12,0.0,20.571009967754428,20.571009967754428,0.3448275862068966,22.571009967754428,28.0,28.0,20.571009967754428,0.0,20.571009967754428,20.571009967754428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.571009967754428,20.571009967754428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 22:00:00,0.0,20.51079333642444,17.38,0.0,20.51079333642444,20.51079333642444,0.3448275862068966,22.51079333642444,28.0,28.0,20.51079333642444,0.0,20.51079333642444,20.51079333642444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.51079333642444,20.51079333642444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 23:00:00,0.0,20.527137111331136,16.56,0.0,20.527137111331136,20.527137111331136,0.3448275862068966,22.527137111331136,28.0,28.0,20.527137111331136,0.0,20.527137111331136,20.527137111331136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.527137111331136,20.527137111331136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 00:00:00,0.0,20.476056609395975,15.72,0.0,20.476056609395975,20.476056609395975,0.3448275862068966,22.476056609395975,28.18307692307692,28.18307692307692,20.476056609395975,0.0,20.476056609395975,20.476056609395975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.476056609395975,20.476056609395975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 01:00:00,0.0,20.414882173460498,15.09,0.0,20.414882173460498,20.414882173460498,0.3448275862068966,22.414882173460498,28.595,28.595,20.414882173460498,0.0,20.414882173460498,20.414882173460498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.414882173460498,20.414882173460498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 02:00:00,0.0,20.34966620918781,14.55,0.0,20.34966620918781,20.34966620918781,0.3448275862068966,22.34966620918781,28.948076923076922,28.948076923076922,20.34966620918781,0.0,20.34966620918781,20.34966620918781,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.34966620918781,20.34966620918781,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 03:00:00,0.0,20.281079596719394,14.03,0.0,20.281079596719394,20.281079596719394,0.3448275862068966,22.281079596719394,29.288076923076922,29.288076923076922,20.281079596719394,0.0,20.281079596719394,20.281079596719394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.281079596719394,20.281079596719394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 04:00:00,0.0,20.20995286334484,13.55,0.0,20.20995286334484,20.20995286334484,0.3448275862068966,22.20995286334484,29.601923076923075,29.601923076923075,20.20995286334484,0.0,20.20995286334484,20.20995286334484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.20995286334484,20.20995286334484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 05:00:00,0.10458736979066405,20.0,12.76,0.11620818865629338,22.073836117005044,21.78331564536431,0.3448275862068966,24.073836117005044,30.11846153846154,30.11846153846154,21.78331564536431,0.012018922555696017,22.073836117005044,21.78331564536431,0.014526023582036673,0.09257164229686453,0.024,0.08331447806717808,0.11620818865629338,0.10146535288597984,0.3010807854753417,27.0,0.10146535288597984,22.073836117005044,21.78331564536431,0.0874701317982585,109.10834217731784,0.09299504589766659,0.0,0.0,0.0,0.10146535288597984,0.09299504589766659,0.0
2009-08-29 06:00:00,0.5047070849629561,19.999999999999993,12.15,0.5607856499588402,27.173186678391566,25.771222553494468,0.3448275862068966,29.173186678391566,30.517307692307693,30.517307692307693,25.771222553494468,0.10185993107949515,27.173186678391566,25.771222553494468,0.07009820624485502,0.3106658215652652,0.024,0.27959923940873865,0.5607856499588402,0.5678522321153666,0.3491728337501368,27.0,0.5678522321153666,27.173186678391566,26.173186678391566,0.48952778630635063,106.91340666080421,0.531132857749961,0.0,0.0,0.0,0.5678522321153666,0.531132857749961,0.0
2009-08-29 07:00:00,0.31074116363660603,20.0,12.53,0.3452679595962289,24.888362908256564,24.025193009265994,0.3448275862068966,26.888362908256564,30.268846153846155,30.268846153846155,24.025193009265994,0.04767157717813682,24.888362908256564,24.025193009265994,0.043158494949528614,0.2139253420205414,0.024,0.19253280781848725,0.3452679595962289,0.342660493798283,0.3422234461115518,27.0,0.342660493798283,24.888362908256564,24.025193009265994,0.29539697741231297,107.987403495367,0.31731524484055607,0.0,0.0,0.0,0.342660493798283,0.31731524484055607,0.0
2009-08-29 08:00:00,0.02603826800168535,20.0,14.75,0.028931408890761498,20.697959349929974,20.62563082770307,0.3448275862068966,22.697959349929974,28.817307692307693,28.817307692307693,20.62563082770307,0.003044659859714678,20.697959349929974,20.62563082770307,0.0036164261113451873,0.03176616426319305,0.024,0.028589547836873744,0.028931408890761498,0.008108025317080804,0.09663790690422118,27.0,0.008108025317080804,20.697959349929974,20.6256308277031,0.006989676997483453,109.68718458614845,0.007391953169071225,0.0,0.0,0.0,0.008108025317080804,0.007391953169071225,0.0
2009-08-29 09:00:00,0.0,20.077507276944488,17.39,0.0,20.077507276944488,20.077507276944488,0.3448275862068966,22.077507276944488,28.0,28.0,20.077507276944488,0.0,20.077507276944488,20.077507276944488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.077507276944488,20.077507276944488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 10:00:00,0.0,20.197051054601637,19.33,0.0,20.197051054601637,20.197051054601637,0.3448275862068966,22.197051054601637,28.0,28.0,20.197051054601637,0.0,20.197051054601637,20.197051054601637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.197051054601637,20.197051054601637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 11:00:00,0.0,20.325752585959258,20.77,0.0,20.325752585959258,20.325752585959258,0.3448275862068966,22.325752585959258,28.0,28.0,20.325752585959258,0.0,20.325752585959258,20.325752585959258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.325752585959258,20.325752585959258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 12:00:00,0.0,20.439198098372106,21.41,0.0,20.439198098372106,20.439198098372106,0.3448275862068966,22.439198098372106,28.0,28.0,20.439198098372106,0.0,20.439198098372106,20.439198098372106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.439198098372106,20.439198098372106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 13:00:00,0.0,20.553666904219398,21.87,0.0,20.553666904219398,20.553666904219398,0.3448275862068966,22.553666904219398,28.0,28.0,20.553666904219398,0.0,20.553666904219398,20.553666904219398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.553666904219398,20.553666904219398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 14:00:00,0.0,20.64283539991564,21.93,0.0,20.64283539991564,20.64283539991564,0.3448275862068966,22.64283539991564,28.0,28.0,20.64283539991564,0.0,20.64283539991564,20.64283539991564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.64283539991564,20.64283539991564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 15:00:00,0.0,20.722971237967098,22.27,0.0,20.722971237967098,20.722971237967098,0.3448275862068966,22.722971237967098,28.0,28.0,20.722971237967098,0.0,20.722971237967098,20.722971237967098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.722971237967098,20.722971237967098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 16:00:00,0.0,20.77560152895986,21.8,0.0,20.77560152895986,20.77560152895986,0.3448275862068966,22.77560152895986,28.0,28.0,20.77560152895986,0.0,20.77560152895986,20.77560152895986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.77560152895986,20.77560152895986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 17:00:00,0.0,20.78439384960679,21.14,0.0,20.78439384960679,20.78439384960679,0.3448275862068966,22.78439384960679,28.0,28.0,20.78439384960679,0.0,20.78439384960679,20.78439384960679,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.78439384960679,20.78439384960679,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 18:00:00,0.0,20.736432988740155,20.3,0.0,20.736432988740155,20.736432988740155,0.3448275862068966,22.736432988740155,28.0,28.0,20.736432988740155,0.0,20.736432988740155,20.736432988740155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.736432988740155,20.736432988740155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 19:00:00,0.0,20.68151149011821,19.08,0.0,20.68151149011821,20.68151149011821,0.3448275862068966,22.68151149011821,28.0,28.0,20.68151149011821,0.0,20.68151149011821,20.68151149011821,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.68151149011821,20.68151149011821,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 20:00:00,0.0,20.62528380933761,18.48,0.0,20.62528380933761,20.62528380933761,0.3448275862068966,22.62528380933761,28.0,28.0,20.62528380933761,0.0,20.62528380933761,20.62528380933761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.62528380933761,20.62528380933761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 21:00:00,0.0,20.561150542658105,17.81,0.0,20.561150542658105,20.561150542658105,0.3448275862068966,22.561150542658105,28.0,28.0,20.561150542658105,0.0,20.561150542658105,20.561150542658105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.561150542658105,20.561150542658105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 22:00:00,0.0,20.496422821737106,17.17,0.0,20.496422821737106,20.496422821737106,0.3448275862068966,22.496422821737106,28.0,28.0,20.496422821737106,0.0,20.496422821737106,20.496422821737106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.496422821737106,20.496422821737106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 23:00:00,0.0,20.52089272904394,16.69,0.0,20.52089272904394,20.52089272904394,0.3448275862068966,22.52089272904394,28.0,28.0,20.52089272904394,0.0,20.52089272904394,20.52089272904394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52089272904394,20.52089272904394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 00:00:00,0.0,20.475807325395607,16.1,0.0,20.475807325395607,20.475807325395607,0.3448275862068966,22.475807325395607,28.0,28.0,20.475807325395607,0.0,20.475807325395607,20.475807325395607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.475807325395607,20.475807325395607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 01:00:00,0.0,20.41871242444902,15.56,0.0,20.41871242444902,20.41871242444902,0.3448275862068966,22.41871242444902,28.287692307692307,28.287692307692307,20.41871242444902,0.0,20.41871242444902,20.41871242444902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41871242444902,20.41871242444902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 02:00:00,0.0,20.34008862800443,14.91,0.0,20.34008862800443,20.34008862800443,0.3448275862068966,22.34008862800443,28.712692307692308,28.712692307692308,20.34008862800443,0.0,20.34008862800443,20.34008862800443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.34008862800443,20.34008862800443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 03:00:00,0.0,20.269016228926098,14.38,0.0,20.269016228926098,20.269016228926098,0.3448275862068966,22.269016228926098,29.05923076923077,29.05923076923077,20.269016228926098,0.0,20.269016228926098,20.269016228926098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.269016228926098,20.269016228926098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 04:00:00,0.0,20.197894643278545,13.91,0.0,20.197894643278545,20.197894643278545,0.3448275862068966,22.197894643278545,29.36653846153846,29.36653846153846,20.197894643278545,0.0,20.197894643278545,20.197894643278545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.197894643278545,20.197894643278545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 05:00:00,0.0,20.1180961975603,13.13,0.0,20.1180961975603,20.1180961975603,0.3448275862068966,22.1180961975603,29.876538461538463,29.876538461538463,20.1180961975603,0.0,20.1180961975603,20.1180961975603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.1180961975603,20.1180961975603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 06:00:00,0.0,20.035647216542984,12.12,0.0,20.035647216542984,20.035647216542984,0.3448275862068966,22.035647216542984,30.536923076923078,30.536923076923078,20.035647216542984,0.0,20.035647216542984,20.035647216542984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.035647216542984,20.035647216542984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 07:00:00,0.28924154226804544,20.0,12.86,0.3213794914089394,24.619355535142027,23.81590680661968,0.3448275862068966,26.619355535142027,30.053076923076922,30.053076923076922,23.81590680661968,0.044419389005655126,24.619355535142027,23.81590680661968,0.040172436426117425,0.20244629620228097,0.024,0.18220166658205286,0.3213794914089394,0.3176241210291675,0.34079822111675845,27.0,0.3176241210291675,24.619355535142027,23.81590680661968,0.2738138974389375,108.09204659669015,0.2938459683479555,0.0,0.0,0.0,0.3176241210291675,0.2938459683479555,0.0
2009-08-30 08:00:00,0.21192787251725495,20.0,14.86,0.23547541390806107,23.61456231440356,23.02587377963341,0.3448275862068966,25.61456231440356,28.745384615384616,28.745384615384616,23.02587377963341,0.035491854513779376,23.61456231440356,23.02587377963341,0.029434426738507633,0.1593704662568873,0.024,0.14343341963119857,0.23547541390806107,0.22741246053374978,0.33302028665227035,27.0,0.22741246053374978,23.61456231440356,23.02587377963341,0.19604522459806015,108.4870631101833,0.20962173185827848,0.0,0.0,0.0,0.22741246053374978,0.20962173185827848,0.0
2009-08-30 09:00:00,0.04789791465081049,20.000000000000007,16.6,0.05321990516756721,21.124175910180472,20.991126147261557,0.3448275862068966,23.124175910180472,28.0,28.0,20.991126147261557,0.006545877348727691,21.124175910180472,20.991126147261557,0.006652488145945901,0.05076724937860837,0.024,0.04569052444074753,0.05321990516756721,0.03429663010542805,0.22221806177687303,27.0,0.03429663010542805,21.124175910180472,20.99112614726157,0.02956606043571384,109.50443692636921,0.03131985430735478,0.0,0.0,0.0,0.03429663010542805,0.03131985430735478,0.0
2009-08-30 10:00:00,0.0,20.06169325357206,17.86,0.0,20.06169325357206,20.06169325357206,0.3448275862068966,22.06169325357206,28.0,28.0,20.06169325357206,0.0,20.06169325357206,20.06169325357206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06169325357206,20.06169325357206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
