timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-30 11:00:00,0.0,20.142350066505415,19.12,0.0,20.142350066505415,20.142350066505415,0.3448275862068966,22.142350066505415,28.0,28.0,20.142350066505415,0.0,20.142350066505415,20.142350066505415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.142350066505415,20.142350066505415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 12:00:00,0.0,20.216694273980348,19.49,0.0,20.216694273980348,20.216694273980348,0.3448275862068966,22.216694273980348,28.0,28.0,20.216694273980348,0.0,20.216694273980348,20.216694273980348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.216694273980348,20.216694273980348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 13:00:00,0.0,20.25383387295745,19.73,0.0,20.25383387295745,20.25383387295745,0.3448275862068966,22.25383387295745,28.0,28.0,20.25383387295745,0.0,20.25383387295745,20.25383387295745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25383387295745,20.25383387295745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 14:00:00,0.0,20.25829251042221,19.24,0.0,20.25829251042221,20.25829251042221,0.3448275862068966,22.25829251042221,28.0,28.0,20.25829251042221,0.0,20.25829251042221,20.25829251042221,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25829251042221,20.25829251042221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 15:00:00,0.0,20.26433138803649,19.81,0.0,20.26433138803649,20.26433138803649,0.3448275862068966,22.26433138803649,28.0,28.0,20.26433138803649,0.0,20.26433138803649,20.26433138803649,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26433138803649,20.26433138803649,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 16:00:00,0.0,20.23807293667157,19.07,0.0,20.23807293667157,20.23807293667157,0.3448275862068966,22.23807293667157,28.0,28.0,20.23807293667157,0.0,20.23807293667157,20.23807293667157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23807293667157,20.23807293667157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 17:00:00,0.0,20.160864502743642,17.71,0.0,20.160864502743642,20.160864502743642,0.3448275862068966,22.160864502743642,28.0,28.0,20.160864502743642,0.0,20.160864502743642,20.160864502743642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.160864502743642,20.160864502743642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 18:00:00,0.0,20.083654212281058,16.63,0.0,20.083654212281058,20.083654212281058,0.3448275862068966,22.083654212281058,28.0,28.0,20.083654212281058,0.0,20.083654212281058,20.083654212281058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.083654212281058,20.083654212281058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 19:00:00,0.0,20.001515828182168,15.78,0.0,20.001515828182168,20.001515828182168,0.3448275862068966,22.001515828182168,28.143846153846155,28.143846153846155,20.001515828182168,0.0,20.001515828182168,20.001515828182168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.001515828182168,20.001515828182168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 20:00:00,0.172913730596682,20.0,15.47,0.19212636732964666,23.079374090336827,22.59905817201271,0.3448275862068966,25.079374090336827,28.34653846153846,28.34653846153846,22.59905817201271,0.028817180814746313,23.079374090336827,22.59905817201271,0.024015795916205833,0.13628237429638893,0.024,0.12265413686675003,0.19212636732964666,0.18175460475928557,0.32621239089790405,27.0,0.18175460475928557,23.079374090336827,22.59905817201271,0.1566850041028324,108.70047091399364,0.1672068236972902,0.0,0.0,0.0,0.18175460475928557,0.1672068236972902,0.0
2009-08-30 21:00:00,0.03722586355709242,20.0,14.62,0.041362070618991574,20.92293354874934,20.819528372201866,0.3448275862068966,22.92293354874934,28.902307692307694,28.902307692307694,20.819528372201866,0.004411472343611911,20.92293354874934,20.819528372201866,0.005170258827373947,0.04181908610282897,0.024,0.037637177492546074,0.041362070618991574,0.02154397922927448,0.17960798972939782,27.0,0.02154397922927448,20.92293354874934,20.819528372201884,0.01857239588730559,109.59023581389906,0.01965866673182403,0.0,0.0,0.0,0.02154397922927448,0.01965866673182403,0.0
2009-08-30 22:00:00,0.15543783490092042,20.0,14.13,0.17270870544546713,22.8316828770363,22.399911113422633,0.3448275862068966,24.8316828770363,29.222692307692306,29.222692307692306,22.399911113422633,0.021822012284996486,22.8316828770363,22.399911113422633,0.02158858818068339,0.1255582557710144,0.024,0.11300243019391296,0.17270870544546713,0.16126453102256857,0.3219783208372083,27.0,0.16126453102256857,22.8316828770363,22.399911113422636,0.13902114743324878,108.80004444328868,0.14822101576128185,0.0,0.0,0.0,0.16126453102256857,0.14822101576128185,0.0
2009-08-30 23:00:00,0.0,19.896939520308077,14.09,0.0,19.896939520308077,19.896939520308077,0.3448275862068966,21.896939520308077,29.248846153846152,29.248846153846152,19.896939520308077,0.0,19.896939520308077,19.896939520308077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.896939520308077,19.896939520308077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 00:00:00,0.0,19.823750854999517,13.94,0.0,19.823750854999517,19.823750854999517,0.3448275862068966,21.823750854999517,29.346923076923076,29.346923076923076,19.823750854999517,0.0,19.823750854999517,19.823750854999517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.823750854999517,19.823750854999517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 01:00:00,0.0,19.76956749176835,14.19,0.0,19.76956749176835,19.76956749176835,0.3448275862068966,21.76956749176835,29.18346153846154,29.18346153846154,19.76956749176835,0.0,19.76956749176835,19.76956749176835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.76956749176835,19.76956749176835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 02:00:00,0.0,19.69275395616731,13.73,0.0,19.69275395616731,19.69275395616731,0.3448275862068966,21.69275395616731,29.48423076923077,29.48423076923077,19.69275395616731,0.0,19.69275395616731,19.69275395616731,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.69275395616731,19.69275395616731,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 03:00:00,0.0,19.616382363134335,12.95,0.0,19.616382363134335,19.616382363134335,0.3448275862068966,21.616382363134335,29.994230769230768,29.994230769230768,19.616382363134335,0.0,19.616382363134335,19.616382363134335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.616382363134335,19.616382363134335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 04:00:00,0.0,19.537864364788177,12.25,0.0,19.537864364788177,19.537864364788177,0.3448275862068966,21.537864364788177,30.451923076923077,30.451923076923077,19.537864364788177,0.0,19.537864364788177,19.537864364788177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.537864364788177,19.537864364788177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 05:00:00,1.4201861928265254,20.000000000000004,11.09,1.5779846586961392,36.31654270757119,32.371581060830835,0.3448275862068966,38.31654270757119,31.210384615384616,31.210384615384616,32.371581060830835,0.0,36.31654270757119,32.371581060830835,0.1972480823370174,0.6885149704416483,0.024,0.6196634733974835,1.5779846586961392,1.6228361557403042,0.3546287166413862,27.0,1.6228361557403042,36.31654270757119,35.114441851467255,1.1637931034482758,102.44277907426637,1.584139136408845,0.0,0.0,0.0,1.6228361557403042,1.584139136408845,0.0
2009-08-31 06:00:00,1.341225766908898,20.0,9.82,1.4902508521209978,35.58937772019586,31.863750589893368,0.3448275862068966,37.58937772019586,32.04076923076923,32.04076923076923,31.863750589893368,7.257422179340221,35.58937772019586,31.863750589893368,0.18628135651512473,0.6588750794421414,0.024,0.5929875714979272,1.4902508521209978,1.532138360065212,0.3545198928652475,27.0,1.532138360065212,35.58937772019586,34.45446041644385,1.1637931034482758,102.77276979177807,1.4908018565320253,0.0,0.0,0.0,1.532138360065212,1.4908018565320253,0.0
2009-08-31 07:00:00,2.2071473021589547,19.999999999999996,8.84,2.4523858912877277,43.201292065268,37.070327337048674,0.3448275862068966,45.201292065268,32.68153846153846,32.68153846153846,37.070327337048674,0.0,43.201292065268,37.070327337048674,0.30654823641096596,0.9665188656556004,0.024,0.8698669790900404,2.4523858912877277,2.5250377778532878,0.3550430970556495,27.0,2.5250377778532878,43.201292065268,41.3308937113026,1.163793103448276,99.3345531443487,2.5419531249957013,0.0,0.0067661388569653985,0.0,2.5250377778532878,2.5419531249957013,0.0
2009-08-31 08:00:00,2.36309010029753,19.999999999999996,8.59,2.6256556669972557,44.503565401507124,37.939426234013986,0.3448275862068966,46.503565401507124,32.845,32.845,37.939426234013986,0.0,44.503565401507124,37.939426234013986,0.32820695837465697,1.018631799252507,0.024,0.9167686193272562,2.6256556669972557,2.703518846922506,0.3550533643717551,27.0,2.703518846922506,44.503565401507124,42.50095884823119,1.163793103448276,98.7495205758844,2.737753896075858,0.0,0.01369401966134074,0.0,2.703518846922506,2.737753896075858,0.0
2009-08-31 09:00:00,2.5338709142087237,19.999999999999993,8.06,2.8154121268985817,45.910957567807415,38.87242725056096,0.3448275862068966,47.910957567807415,33.191538461538464,33.191538461538464,38.87242725056096,0.0,45.910957567807415,38.87242725056096,0.3519265158623227,1.0748012356408412,0.024,0.967321112076757,2.8154121268985817,2.8988922504626657,0.3550521104354567,27.0,2.8988922504626657,45.910957567807415,43.76362997487211,1.1637931034482758,98.11818501256394,2.9544902915718074,0.0,0.022239216443656673,0.0,2.8988922504626657,2.9544902915718074,0.0
2009-08-31 10:00:00,2.6397432371799403,20.000000000000004,8.17,2.9330480413110447,46.77427438578708,39.441654282509475,0.3448275862068966,48.77427438578708,33.119615384615386,33.119615384615386,39.441654282509475,0.0,46.77427438578708,39.441654282509475,0.3666310051638806,1.1091822880391171,0.024,0.9982640592352054,2.9330480413110447,3.019966270114956,0.35504624018517755,27.0,3.019966270114956,46.77427438578708,44.53726233385007,1.1637931034482758,97.73136883307497,3.090068527816339,0.0,0.028040903080553292,0.0,3.019966270114956,3.090068527816339,0.0
2009-08-31 11:00:00,2.6505706355602916,20.0,8.84,2.9450784839558795,46.86218692836715,39.49949071847746,0.3448275862068966,48.86218692836715,32.68153846153846,32.68153846153846,39.49949071847746,0.0,46.86218692836715,39.49949071847746,0.36813481049448493,1.1126802635242707,0.024,1.0014122371718437,2.9450784839558795,3.0323465103083067,0.3550454540987321,27.0,3.0323465103083067,46.86218692836715,44.61600432813878,1.163793103448276,97.69199783593061,3.1039865879301582,0.0,0.028656031048740618,0.0,3.0323465103083067,3.1039865879301582,0.0
2009-08-31 12:00:00,2.6665954542282355,20.0,9.57,2.962883838031373,46.99217375986936,39.58496416479093,0.3448275862068966,48.99217375986936,32.20423076923077,32.20423076923077,39.58496416479093,0.0,46.99217375986936,39.58496416479093,0.3703604797539216,1.117851310191847,0.024,1.0060661791726624,2.962883838031373,3.050668969050558,0.3550442320455384,27.0,3.050668969050558,46.99217375986936,44.73241896798006,1.1637931034482758,97.63379051600997,3.1246036366377785,0.0,0.029573867034888224,0.0,3.050668969050558,3.1246036366377785,0.0
2009-08-31 13:00:00,2.6961234752549594,20.0,10.1,2.9956927502832884,47.23130289239019,39.742071016681976,0.3448275862068966,49.23130289239019,31.857692307692307,31.857692307692307,39.742071016681976,0.0,47.23130289239019,39.742071016681976,0.37446159378541105,1.127360973817732,0.024,1.0146248764359589,2.9956927502832884,3.0844288476650616,0.35504180269044094,27.0,3.0844288476650616,47.23130289239019,44.946540783008665,1.1637931034482758,97.52672960849567,3.1626497269486755,0.0,0.03128835171344555,0.0,3.0844288476650616,3.1626497269486755,0.0
2009-08-31 14:00:00,2.6824137130305195,20.0,10.96,2.9804596811450215,47.12033863349032,39.66918943062777,0.3448275862068966,49.12033863349032,31.295384615384613,31.295384615384613,39.66918943062777,0.0,47.12033863349032,39.66918943062777,0.3725574601431277,1.122948673538834,0.024,1.0106538061849506,2.9804596811450215,3.068754548498905,0.35504295874714886,27.0,3.068754548498905,47.12033863349032,44.847187116083724,1.1637931034482758,97.57640644195814,3.1449759838453444,0.0,0.030488574138575687,0.0,3.068754548498905,3.1449759838453444,0.0
2009-08-31 15:00:00,2.7656037321026172,20.0,10.97,3.0728930356695745,47.792019394594675,40.10978680542074,0.3448275862068966,49.792019394594675,31.288846153846155,31.288846153846155,40.10978680542074,0.0,47.792019394594675,40.10978680542074,0.3841116294586968,1.14964334880037,0.024,1.0346790139203328,3.0728930356695745,3.1638573705496116,0.3550352347203647,27.0,3.1638573705496116,47.792019394594675,45.448421342335706,1.163793103448276,97.27578932883215,3.2524612674737323,0.0,0.035441558769648294,0.0,3.1638573705496116,3.2524612674737323,0.0
2009-08-31 16:00:00,2.783876855476086,20.0,11.19,3.0931965060845403,47.939037230100254,40.2060459648889,0.3448275862068966,49.939037230100254,31.145,31.145,40.2060459648889,0.0,47.939037230100254,40.2060459648889,0.38664956326056754,1.1554819966797398,0.024,1.0399337970117657,3.0931965060845403,3.1847447057525144,0.35503332148785816,27.0,3.1847447057525144,47.939037230100254,45.57996707769099,1.163793103448276,97.21001646115451,3.276148715626594,0.0,0.036561603949631837,0.0,3.1847447057525144,3.276148715626594,0.0
2009-08-31 17:00:00,2.944151654834536,20.0,9.52,3.271279616482818,49.22081106224,41.04261202103295,0.3448275862068966,51.22081106224,32.23692307692308,32.23692307692308,41.04261202103295,0.0,49.22081106224,41.04261202103295,0.40890995206035224,1.206322153998551,0.024,1.0856899385986958,3.271279616482818,3.3679118318826733,0.35501364716550776,27.0,3.3679118318826733,49.22081106224,46.726061557141726,1.1637931034482758,96.63696922142914,3.485117402808451,0.0,0.04688222837031102,0.0,3.3679118318826733,3.485117402808451,0.0
2009-08-31 18:00:00,3.068948231215135,20.0,9.41,3.4099424791279276,50.20964752061819,41.684791322798375,0.3448275862068966,52.20964752061819,32.308846153846154,32.308846153846154,41.684791322798375,0.0,50.20964752061819,41.684791322798375,0.42624280989099095,1.2454665322419975,0.024,1.1209198790177977,3.4099424791279276,3.5104891323521272,0.3549952825667924,27.0,3.5104891323521272,50.20964752061819,47.609285200357355,1.1637931034482758,96.19535739982132,3.6493332186098284,0.0,0.05553763450308047,0.0,3.5104891323521272,3.6493332186098284,0.0
2009-08-31 19:00:00,3.178746375839156,19.999999999999996,9.3,3.5319404175990625,51.073329445647005,42.243478401649355,0.3448275862068966,53.073329445647005,32.38076923076923,32.38076923076923,42.243478401649355,0.0,51.073329445647005,42.243478401649355,0.4414925521998828,1.2796033883351128,0.024,1.1516430495016015,3.5319404175990625,3.6359007564325734,0.35497735898408866,27.0,3.6359007564325734,51.073329445647005,48.38006962606732,1.1637931034482758,95.80996518696634,3.7949087543632563,0.0,0.06360319917227315,0.0,3.6359007564325734,3.7949087543632563,0.0
2009-08-31 20:00:00,3.287429864362751,20.0,9.19,3.652699849291946,51.92268069063471,42.79093106740484,0.3448275862068966,53.92268069063471,32.45269230769231,32.45269230769231,42.79093106740484,0.0,51.92268069063471,42.79093106740484,0.4565874811614932,1.3131266821929493,0.024,1.1818140139736544,3.652699849291946,3.7600125175112407,0.3549582758004185,27.0,3.7600125175112407,51.92268069063471,49.13748623321897,1.163793103448276,95.43125688339052,3.9400220014975598,0.0,0.07200379359452765,0.0,3.7600125175112407,3.9400220014975598,0.0
2009-08-31 21:00:00,2.6574484700032563,20.0,9.08,2.9527205222258406,46.91799549159944,39.536194186034834,0.3448275862068966,48.91799549159944,32.52461538461539,32.52461538461539,39.536194186034834,0.0,46.91799549159944,39.536194186034834,0.3690900652782301,1.1149005522632227,0.024,1.0034104970369004,2.9527205222258406,3.0402105774521626,0.35504493808077375,27.0,3.0402105774521626,46.91799549159944,44.665987656449694,1.1637931034482758,97.66700617177516,3.112832773951409,0.0,0.02904887859969847,0.0,3.0402105774521626,3.1128327739514083,0.0
2009-08-31 22:00:00,2.7428904600098876,20.0,8.96,3.0476560666776527,47.60901908195984,39.989878915265706,0.3448275862068966,49.60901908195984,32.60307692307692,32.60307692307692,39.989878915265706,0.0,47.60901908195984,39.989878915265706,0.3809570083347066,1.1423735519334133,0.024,1.028136196740072,3.0476560666776527,3.1378934218709933,0.3550375077650513,27.0,3.1378934218709933,47.60901908195984,45.28465358427763,1.1637931034482758,97.35767320786118,3.2230571237785326,0.0,0.03406548076301572,0.0,3.1378934218709933,3.2230571237785326,0.0
2009-08-31 23:00:00,0.0,18.89303228716604,8.85,0.0,18.89303228716604,18.89303228716604,0.3448275862068966,20.89303228716604,32.675,32.675,18.89303228716604,0.0,18.89303228716604,18.89303228716604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.89303228716604,18.89303228716604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 00:00:00,0.0,18.588599162192725,8.74,0.0,18.588599162192725,18.588599162192725,0.3448275862068966,20.588599162192725,32.746923076923075,32.746923076923075,18.588599162192725,0.0,18.588599162192725,18.588599162192725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.588599162192725,18.588599162192725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 01:00:00,0.0,18.45765677936359,8.63,0.0,18.45765677936359,18.45765677936359,0.3448275862068966,20.45765677936359,32.81884615384615,32.81884615384615,18.45765677936359,0.0,18.45765677936359,18.45765677936359,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.45765677936359,18.45765677936359,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 02:00:00,0.0,18.363223308890497,8.51,0.0,18.363223308890497,18.363223308890497,0.3448275862068966,20.363223308890497,32.89730769230769,32.89730769230769,18.363223308890497,0.0,18.363223308890497,18.363223308890497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.363223308890497,18.363223308890497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 03:00:00,0.0,18.276875700245192,8.4,0.0,18.276875700245192,18.276875700245192,0.3448275862068966,20.276875700245192,32.96923076923077,32.96923076923077,18.276875700245192,0.0,18.276875700245192,18.276875700245192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.276875700245192,18.276875700245192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 04:00:00,0.0,18.1924607821653,8.29,0.0,18.1924607821653,18.1924607821653,0.3448275862068966,20.1924607821653,33.04115384615385,33.04115384615385,18.1924607821653,0.0,18.1924607821653,18.1924607821653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.1924607821653,18.1924607821653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 05:00:00,5.6671066782441475,20.0,8.18,6.296785198049053,69.46129830671525,53.71933531159262,0.3448275862068966,71.46129830671525,33.113076923076925,33.113076923076925,53.71933531159262,0.0,69.46129830671525,53.71933531159262,0.7870981497561316,1.9963352068393887,0.024,1.79670168615545,6.296785198049053,6.4724187187329925,0.35444571372587674,27.0,6.4724187187329925,69.46129830671525,64.66691407061674,1.163793103448276,95.0,6.813072335508413,0.0,0.13626144671016824,0.0,6.4724187187329925,6.813072335508413,0.0
2009-09-01 06:00:00,4.805627129450657,20.0,8.07,5.339585699389619,63.31035977012416,49.96139552165011,0.3448275862068966,65.31035977012417,33.185,33.185,49.96139552165011,0.0,63.31035977012416,49.96139552165011,0.6674482124237023,1.7585221270025824,0.024,1.5826699143023242,5.339585699389619,5.491437912089877,0.35463412081717394,27.0,5.491437912089877,63.31035977012416,59.24262798339092,1.1637931034482758,95.0,5.780460960094607,0.0,0.1156092192018921,0.0,5.491437912089877,5.780460960094607,0.0
2009-09-01 07:00:00,4.558471292805952,20.0,7.95,5.0649681031177245,61.508913882015165,48.846493624220855,0.3448275862068966,63.508913882015165,33.26346153846154,33.26346153846154,48.846493624220855,0.0,61.508913882015165,48.846493624220855,0.6331210128897156,1.6885297801496644,0.024,1.519676802134698,5.0649681031177245,5.2098210811326915,0.3546893072971115,27.0,5.2098210811326915,61.508913882015165,57.64978715525021,1.163793103448276,95.0,5.484022190665992,0.0,0.10968044381332015,0.0,5.2098210811326915,5.484022190665992,0.0
2009-09-01 08:00:00,4.455445602122237,20.000000000000004,7.84,4.9504951134691515,60.752636784228685,48.37639900055581,0.3448275862068966,62.752636784228685,33.33538461538461,33.33538461538461,48.37639900055581,0.0,60.752636784228685,48.37639900055581,0.6188118891836439,1.6590968588348278,0.024,1.4931871729513448,4.9504951134691515,5.092404799352635,0.3547123297165794,27.0,5.092404799352635,60.752636784228685,56.98048508100451,1.1637931034482758,95.0,5.3604261045817205,0.0,0.10720852209163426,0.0,5.092404799352635,5.3604261045817205,0.0
2009-09-01 09:00:00,3.820272900968032,20.0,13.38,4.244747667742257,56.01371188374634,45.401842714390696,0.3448275862068966,58.01371188374634,29.713076923076922,29.713076923076922,45.401842714390696,0.0,56.01371188374634,45.401842714390696,0.5305934584677822,1.473973310355289,0.024,1.32657597931976,4.244747667742257,4.368144998777787,0.3548519285556109,27.0,4.368144998777787,56.01371188374634,52.77804892168872,1.163793103448276,95.0,4.598047367134512,0.0,0.09196094734269025,0.0,4.368144998777787,4.598047367134512,0.0
2009-09-01 10:00:00,3.449569935988727,20.0,15.36,3.832855484431919,53.179985892439255,43.59784718135946,0.3448275862068966,55.179985892439255,28.41846153846154,28.41846153846154,43.59784718135946,0.0,53.179985892439255,43.59784718135946,0.47910693555398987,1.3626679937711692,0.024,1.2264011943940523,3.832855484431919,3.9451222838090363,0.3549278077251946,27.0,3.9451222838090363,53.179985892439255,50.25767308961775,1.1637931034482758,95.0,4.1527602987463546,0.0,0.08305520597492731,0.0,3.9451222838090363,4.1527602987463546,0.0
2009-09-01 11:00:00,3.0703873848251244,20.0,17.0,3.411541538694583,50.221005606233966,41.69215175949751,0.3448275862068966,52.221005606233966,28.0,28.0,41.69215175949751,0.0,50.221005606233966,41.69215175949751,0.42644269233682286,1.2459157767775555,0.024,1.1213241990998,3.411541538694583,3.512133116372338,0.35499505757722527,27.0,3.512133116372338,50.221005606233966,47.61942552003224,1.163793103448276,96.19028723998389,3.651234669473398,0.0,0.055640621240424085,0.0,3.512133116372338,3.651234669473398,0.0
2009-09-01 12:00:00,2.6900732592564065,20.0,18.14,2.988970288062674,47.18234690227655,39.70992118211987,0.3448275862068966,49.18234690227655,28.0,28.0,39.70992118211987,0.0,47.18234690227655,39.70992118211987,0.37362128600783423,1.125414434025514,0.024,1.0128729906229628,2.988970288062674,3.0775117314652247,0.35504231879547854,27.0,3.0775117314652247,47.18234690227655,44.90270858267268,1.1637931034482758,97.54864570866366,3.154848239161048,0.0,0.030934603078329383,0.0,3.0775117314652247,3.1548482391610477,0.0
2009-09-01 13:00:00,2.302920470996841,20.0,19.19,2.558800523329823,44.003110537292,37.60610922896744,0.3448275862068966,46.003110537292,28.0,28.0,37.60610922896744,0.0,44.003110537292,37.60610922896744,0.3198500654162279,0.9986212743902266,0.024,0.898759146951204,2.558800523329823,2.6346626507688455,0.35505087405243596,27.0,2.6346626507688455,44.003110537292,42.05150857375953,1.163793103448276,98.97424571312024,2.661967900624868,0.0,0.01092209994240907,0.0,2.6346626507688455,2.661967900624868,0.0
2009-09-01 14:00:00,1.9923556490027818,20.0,19.86,2.21372849889198,41.377987657027326,35.84366640979737,0.3448275862068966,43.377987657027326,28.0,28.0,35.84366640979737,0.0,41.377987657027326,35.84366640979737,0.2767160623614975,0.8933196976037927,0.024,0.8039877278434134,2.21372849889198,2.279060468652359,0.3550042024657959,27.0,2.279060468652359,41.377987657027326,39.68979471728484,1.163793103448276,100.15510264135759,2.275531059873583,0.0,0.0,0.0,2.279060468652359,2.275531059873583,0.0
2009-09-01 15:00:00,1.7887160351660265,20.0,20.03,1.987462261295585,39.61388296206125,34.64522730882228,0.3448275862068966,41.61388296206125,28.0,28.0,34.64522730882228,0.0,39.61388296206125,34.64522730882228,0.24843278266194813,0.8222186465012046,0.024,0.7399967818510841,1.987462261295585,2.0456841259457055,0.35492916420550336,27.0,2.0456841259457055,39.61388296206125,38.09856138728665,1.163793103448276,100.95071930635667,2.026418573341352,0.0,0.0,0.0,2.0456841259457055,2.026418573341352,0.0
2009-09-01 16:00:00,1.6366419797146874,20.0,19.63,1.8184910885718748,38.271023061580976,33.72479534015129,0.3448275862068966,40.271023061580976,28.0,28.0,33.72479534015129,0.0,38.271023061580976,33.72479534015129,0.22731138607148435,0.7678996416415743,0.024,0.6911096774774168,1.8184910885718748,1.8712810527360322,0.3548377732422208,27.0,1.8712810527360322,38.271023061580976,36.88488894844318,1.163793103448276,101.55755552577841,1.842581817815656,0.0,0.0,0.0,1.8712810527360322,1.842581817815656,0.0
2009-09-01 17:00:00,1.6068795528292168,20.0,18.94,1.7854217253657965,38.00542641896759,33.5418721055531,0.3448275862068966,40.00542641896759,28.0,28.0,33.5418721055531,0.0,38.00542641896759,33.5418721055531,0.22317771567072456,0.7571351645884964,0.024,0.6814216481296468,1.7854217253657965,1.837135241824646,0.35481528087949404,27.0,1.837135241824646,38.00542641896759,36.64458549909748,1.163793103448276,101.67770725045126,1.8068220571687728,0.0,0.0,0.0,1.837135241824646,1.8068220571687728,0.0
2009-09-01 18:00:00,1.732252380756269,20.0,17.81,1.9247248675069657,39.11798662871306,34.306174459945645,0.3448275862068966,41.11798662871306,28.0,28.0,34.306174459945645,0.0,39.11798662871306,34.306174459945645,0.2405906084383707,0.802179866127809,0.024,0.7219618795150281,1.9247248675069657,1.9809428541197462,0.3548994219026684,27.0,1.9809428541197462,39.11798662871306,37.65062155158732,1.163793103448276,101.17468922420633,1.9579431074207836,0.0,0.0,0.0,1.9809428541197462,1.9579431074207836,0.0
2009-09-01 19:00:00,1.9086952049492036,20.0,15.77,2.1207724499435594,40.65768864922645,35.355757524367554,0.3448275862068966,42.65768864922645,28.150384615384617,28.150384615384617,35.355757524367554,0.0,40.65768864922645,35.355757524367554,0.2650965562429449,0.8643227081662561,0.024,0.7778904373496305,2.1207724499435594,2.183204720760185,0.35497877864042965,27.0,2.183204720760185,40.65768864922645,39.04049996718187,1.163793103448276,100.47975001640907,2.1727808044940913,0.0,0.0,0.0,2.183204720760185,2.1727808044940913,0.0
2009-09-01 20:00:00,2.0160513543087997,20.0,15.05,2.2400570603431107,41.58093072327409,35.98078807241632,0.3448275862068966,43.58093072327409,28.621153846153845,28.621153846153845,35.98078807241632,0.0,41.58093072327409,35.98078807241632,0.28000713254288884,0.9014812510965698,0.024,0.8113331259869129,2.2400570603431107,2.3062051854527676,0.35501022785361475,27.0,2.3062051854527676,41.58093072327409,39.872630585901675,1.163793103448276,100.06368470704916,2.3047374201784745,0.0,0.0,0.0,2.3062051854527676,2.3047374201784745,0.0
2009-09-01 21:00:00,2.0425712020032307,19.999999999999996,15.17,2.2695235577813673,41.807515426334795,36.13370653188138,0.3448275862068966,43.807515426334795,28.542692307692306,28.542692307692306,36.13370653188138,0.0,41.807515426334795,36.13370653188138,0.2836904447226709,0.9105893269971884,0.024,0.8195303942974695,2.2695235577813673,2.336582490481086,0.35501640747608854,27.0,2.336582490481086,41.807515426334795,40.076713581533994,1.163793103448276,99.961643209233,2.337479072438123,0.0,0.00035863278281489386,0.0,2.336582490481086,2.337479072438123,0.0
2009-09-01 22:00:00,2.1681658553640673,20.0,14.33,2.4090731726267416,42.87302974501876,36.850346813451914,0.3448275862068966,44.87302974501876,29.091923076923077,29.091923076923077,36.850346813451914,0.0,42.87302974501876,36.850346813451914,0.3011341465783427,0.9533610374032963,0.024,0.8580249336629666,2.4090731726267416,2.4804092763670713,0.35503842444198525,27.0,2.4804092763670713,42.87302974501876,41.035689540302414,1.1637931034482758,99.48215522984879,2.493320807773217,0.0,0.0051646125624582595,0.0,2.4804092763670713,2.493320807773217,0.0
2009-09-01 23:00:00,0.0,19.274902390832814,13.46,0.0,19.274902390832814,19.274902390832814,0.3448275862068966,21.274902390832814,29.66076923076923,29.66076923076923,19.274902390832814,0.0,19.274902390832814,19.274902390832814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.274902390832814,19.274902390832814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 00:00:00,0.0,19.05649542482009,12.56,0.0,19.05649542482009,19.05649542482009,0.3448275862068966,21.05649542482009,30.24923076923077,30.24923076923077,19.05649542482009,0.0,19.05649542482009,19.05649542482009,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.05649542482009,19.05649542482009,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 01:00:00,0.0,18.94576106232651,11.74,0.0,18.94576106232651,18.94576106232651,0.3448275862068966,20.94576106232651,30.785384615384615,30.785384615384615,18.94576106232651,0.0,18.94576106232651,18.94576106232651,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.94576106232651,18.94576106232651,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 02:00:00,0.0,18.85489177671238,11.01,0.0,18.85489177671238,18.85489177671238,0.3448275862068966,20.85489177671238,31.26269230769231,31.26269230769231,18.85489177671238,0.0,18.85489177671238,18.85489177671238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.85489177671238,18.85489177671238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 03:00:00,0.0,18.76343016527671,10.24,0.0,18.76343016527671,18.76343016527671,0.3448275862068966,20.76343016527671,31.766153846153845,31.766153846153845,18.76343016527671,0.0,18.76343016527671,18.76343016527671,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.76343016527671,18.76343016527671,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 04:00:00,0.0,18.672599442589277,9.7,0.0,18.672599442589277,18.672599442589277,0.3448275862068966,20.672599442589277,32.11923076923077,32.11923076923077,18.672599442589277,0.0,18.672599442589277,18.672599442589277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.672599442589277,18.672599442589277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 05:00:00,4.379628389199152,20.0,9.19,4.866253765776836,60.19399753374934,48.028363119307244,0.3448275862068966,62.19399753374934,32.45269230769231,32.45269230769231,48.028363119307244,0.0,60.19399753374934,48.028363119307244,0.6082817207221045,1.6373366556733582,0.024,1.4736029901060224,4.866253765776836,5.005987431344172,0.354729252854101,27.0,5.005987431344172,60.19399753374934,56.48585869571662,1.163793103448276,95.0,5.269460454046497,0.0,0.10538920908092991,0.0,5.005987431344172,5.269460454046497,0.0
2009-09-02 06:00:00,3.8509838065243978,20.0,8.78,4.27887089613822,56.24608087267035,45.548903632324794,0.3448275862068966,58.24608087267035,32.72076923076923,32.72076923076923,45.548903632324794,0.0,56.24608087267035,45.548903632324794,0.5348588620172775,1.4830796281198835,0.024,1.334771665307895,4.27887089613822,4.403178858950208,0.35484537262841276,27.0,4.403178858950208,56.24608087267035,52.9844669030776,1.163793103448276,95.0,4.63492511468443,0.0,0.09269850229368864,0.0,4.403178858950208,4.63492511468443,0.0
2009-09-02 07:00:00,3.5592034272544106,20.0,9.48,3.954670474727123,54.02378091823384,44.13710473141603,0.3448275862068966,56.02378091823384,32.26307692307692,32.26307692307692,44.13710473141603,0.0,54.02378091823384,44.13710473141603,0.4943338093408904,1.395861255591597,0.024,1.2562751300324373,3.954670474727123,4.070256600286283,0.3549061211772022,27.0,4.070256600286283,54.02378091823384,51.00877602913289,1.163793103448276,95.0,4.284480631880299,0.0,0.08568961263760606,0.0,4.070256600286283,4.284480631880299,0.0
2009-09-02 08:00:00,3.2488629888203113,20.0,11.48,3.6098477653559016,51.62190314330659,42.59728372991683,0.3448275862068966,53.62190314330659,30.955384615384617,30.955384615384617,42.59728372991683,0.0,51.62190314330659,42.59728372991683,0.4512309706694877,1.3012604849573621,0.024,1.1711344364616258,3.6098477653559016,3.715973813851638,0.35496518521804277,27.0,3.715973813851638,51.62190314330659,48.86932994786093,1.163793103448276,95.56533502606953,3.888411852308107,0.0,0.06897521538258751,0.0,3.715973813851638,3.888411852308107,0.0
2009-09-02 09:00:00,2.7935100656168825,20.0,15.37,3.1039000729076474,48.01646776270301,40.25671758043389,0.3448275862068966,50.01646776270301,28.411923076923078,28.411923076923078,40.25671758043389,0.0,48.01646776270301,40.25671758043389,0.3879875091134559,1.1585564482352857,0.024,1.042700803411757,3.1039000729076474,3.1957557177311764,0.35503228337496756,27.0,3.1957557177311764,48.01646776270301,45.64924130512436,1.163793103448276,97.17537934743783,3.2886475352004245,0.0,0.03715672698769925,0.0,3.1957557177311764,3.2886475352004245,0.0
2009-09-02 10:00:00,2.3889314680695226,20.0,17.72,2.654368297855025,44.717744132667406,38.08182338802985,0.3448275862068966,46.717744132667406,28.0,28.0,38.08182338802985,0.0,44.717744132667406,38.08182338802985,0.3317960372318781,1.0271896204967341,0.024,0.9244706584470608,2.654368297855025,2.733087259904698,0.35505392506659317,27.0,2.733087259904698,44.717744132667406,42.693235051256515,1.163793103448276,98.65338247437174,2.770393869277317,0.0,0.014922643749047637,0.0,2.733087259904698,2.770393869277317,0.0
2009-09-02 11:00:00,2.003269582339632,20.0,19.53,2.22585509148848,41.47151823124016,35.906880502518966,0.3448275862068966,43.47151823124016,28.0,28.0,35.906880502518966,0.0,41.47151823124016,35.906880502518966,0.27823188643606,0.897081569610219,0.024,0.807373412649197,2.22585509148848,2.291563248449502,0.3550070382501209,27.0,2.291563248449502,41.47151823124016,39.77406397312942,1.163793103448276,100.11296801343529,2.288977436111944,0.0,0.0,0.0,2.291563248449502,2.288977436111944,0.0
2009-09-02 12:00:00,1.6229430388963784,20.0,20.72,1.8032700432181983,38.14889314832568,33.64071804028019,0.3448275862068966,40.14889314832568,28.0,28.0,33.64071804028019,0.0,38.14889314832568,33.64071804028019,0.22540875540227479,0.762950668526541,0.024,0.686655601673887,1.8032700432181983,1.8555651100708521,0.35482763125902156,27.0,1.8555651100708521,38.14889314832568,36.774400474199126,1.163793103448276,101.61279976290044,1.8261135549857492,0.0,0.0,0.0,1.8555651100708521,1.8261135549857495,0.0
2009-09-02 13:00:00,1.2786371747725773,19.999999999999996,21.43,1.4207079719695304,35.007010712733766,31.45524078280994,0.3448275862068966,37.007010712733766,28.0,28.0,31.45524078280994,0.0,35.007010712733766,31.45524078280994,0.1775884964961913,0.6350940358930492,0.024,0.5715846323037443,1.4207079719695304,1.4602173755588355,0.35441712363539946,27.0,1.4602173755588355,35.007010712733766,33.92536821231982,1.163793103448276,103.03731589384009,1.4171733443282872,0.0,0.0,0.0,1.4602173755588355,1.4171733443282872,0.0
2009-09-02 14:00:00,1.0321866695405866,20.0,21.6,1.1468740772673185,32.65550139271579,29.788316199547495,0.3448275862068966,34.65550139271579,28.0,28.0,29.788316199547495,0.0,32.65550139271579,29.788316199547495,0.1433592596584148,0.5386516222143188,0.024,0.48478645999288694,1.1468740772673185,1.1767392394887501,0.35380706530108946,27.0,1.1767392394887501,32.65550139271579,31.65550139271579,1.0144303788696123,104.1722493036421,1.1296091304112876,0.0,0.0,0.0,1.1767392394887501,1.1296091304112876,0.0
2009-09-02 15:00:00,0.9293575045162569,20.0,21.01,1.0326194494625076,31.64240351782581,29.06085489416954,0.3448275862068966,33.64240351782581,28.0,28.0,29.06085489416954,0.0,31.64240351782581,29.06085489416954,0.12907743118281345,0.4968782018878884,0.024,0.4471903816990996,1.0326194494625076,1.0583072696512963,0.35340564372385275,27.0,1.0583072696512963,31.64240351782581,30.64240351782581,0.9123338531476692,104.6787982410871,1.0110044129603926,0.0,0.0,0.0,1.0583072696512963,1.0110044129603926,0.0
2009-09-02 16:00:00,0.825427620840093,20.0,20.39,0.9171418009334367,30.59552604353531,28.30267154120172,0.3448275862068966,32.59552604353531,28.0,28.0,28.30267154120172,0.0,30.59552604353531,28.30267154120172,0.11464272511667958,0.4535567420336886,0.024,0.40820106783031973,0.9171418009334367,0.9384974751368055,0.3528569068418016,27.0,0.9384974751368055,30.59552604353531,29.59552604353531,0.809049547531729,105.20223697823235,0.8920888966752601,0.0,0.0,0.0,0.9384974751368055,0.8920888966752601,0.0
2009-09-02 17:00:00,0.8547871302984313,20.0,19.47,0.9497634781093681,30.893790781726935,28.51938208645352,0.3448275862068966,32.893790781726935,28.0,28.0,28.51938208645352,0.0,30.893790781726935,28.51938208645352,0.11872043476367101,0.46591614883633087,0.024,0.41932453395269775,0.9497634781093681,0.9723550929930013,0.3530298515165156,27.0,0.9723550929930013,30.893790781726935,29.893790781726935,0.8382371491318977,105.05310460913654,0.92558434765995,0.0,0.0,0.0,0.9723550929930013,0.92558434765995,0.0
2009-09-02 18:00:00,0.9950878532466486,20.0,18.46,1.105653170274054,32.29240963167382,29.528276705988688,0.3448275862068966,34.29240963167382,28.0,28.0,29.528276705988688,0.0,32.29240963167382,29.528276705988688,0.13820664628425675,0.5236964721039002,0.024,0.4713268248935102,1.105653170274054,1.134022817484444,0.35367542134372854,27.0,1.134022817484444,32.29240963167382,31.29240963167382,0.9776058771417621,104.35379518416309,1.086709702779018,0.0,0.0,0.0,1.134022817484444,1.086709702779018,0.0
2009-09-02 19:00:00,1.1277276047469507,20.0,17.01,1.2530306719410562,33.57898620784724,30.4464095279946,0.3448275862068966,35.57898620784724,28.0,28.0,30.4464095279946,0.0,33.57898620784724,30.4464095279946,0.15662883399263203,0.5766094976602042,0.024,0.5189485478941838,1.2530306719410562,1.2866916217070767,0.3540909061855435,27.0,1.2866916217070767,33.57898620784724,32.57898620784724,1.1092169152647213,103.71050689607638,1.2406569596621606,0.0,0.0,0.0,1.2866916217070767,1.2406569596621606,0.0
2009-09-02 20:00:00,1.10131676847842,20.0,17.6,1.2236852983093556,33.325305093262955,30.266091847489562,0.3448275862068966,35.325305093262955,28.0,28.0,30.266091847489562,0.0,33.325305093262955,30.266091847489562,0.15296066228866945,0.5661935265780604,0.024,0.5095741739202544,1.2236852983093556,1.2563046509671616,0.35401953503243416,27.0,1.2563046509671616,33.325305093262955,32.325305093262955,1.0830212508337602,103.83734745336852,1.209877449471006,0.0,0.0,0.0,1.2563046509671616,1.209877449471006,0.0
2009-09-02 21:00:00,1.2337553567829231,20.0,16.77,1.370839285314359,34.585953116191654,31.158854902905755,0.3448275862068966,36.585953116191654,28.0,28.0,31.158854902905755,0.0,34.585953116191654,31.158854902905755,0.17135491066429487,0.6178753924583378,0.024,0.556087853212504,1.370839285314359,1.4086268245601927,0.35433284775464324,27.0,1.4086268245601927,34.585953116191654,33.54252583873966,1.163793103448276,103.22873708063017,1.3645684955536548,0.0,0.0,0.0,1.4086268245601927,1.3645684955536548,0.0
2009-09-02 22:00:00,1.3500205015482765,20.0,16.04,1.500022779498085,35.67077756036232,31.920720611617106,0.3448275862068966,37.67077756036232,28.0,28.0,31.920720611617106,0.0,35.67077756036232,31.920720611617106,0.18750284743726062,0.6621959561275061,0.024,0.5959763605147556,1.500022779498085,1.5422423751108352,0.35453309297969865,27.0,1.5422423751108352,35.67077756036232,34.52837580102096,1.163793103448276,102.73581209948952,1.5011730998118993,0.0,0.0,0.0,1.5422423751108352,1.5011730998118993,0.0
2009-09-02 23:00:00,0.0,19.548820532496677,15.34,0.0,19.548820532496677,19.548820532496677,0.3448275862068966,21.548820532496677,28.431538461538462,28.431538461538462,19.548820532496677,0.0,19.548820532496677,19.548820532496677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.548820532496677,19.548820532496677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 00:00:00,0.0,19.40193444958382,14.79,0.0,19.40193444958382,19.40193444958382,0.3448275862068966,21.40193444958382,28.791153846153847,28.791153846153847,19.40193444958382,0.0,19.40193444958382,19.40193444958382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.40193444958382,19.40193444958382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 01:00:00,0.0,19.32174313033932,14.3,0.0,19.32174313033932,19.32174313033932,0.3448275862068966,21.32174313033932,29.111538461538462,29.111538461538462,19.32174313033932,0.0,19.32174313033932,19.32174313033932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.32174313033932,19.32174313033932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 02:00:00,0.0,19.25714358953745,14.01,0.0,19.25714358953745,19.25714358953745,0.3448275862068966,21.25714358953745,29.301153846153845,29.301153846153845,19.25714358953745,0.0,19.25714358953745,19.25714358953745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.25714358953745,19.25714358953745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 03:00:00,0.0,19.190958343038016,13.55,0.0,19.190958343038016,19.190958343038016,0.3448275862068966,21.190958343038016,29.601923076923075,29.601923076923075,19.190958343038016,0.0,19.190958343038016,19.190958343038016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.190958343038016,19.190958343038016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 04:00:00,0.0,19.123347419526155,13.13,0.0,19.123347419526155,19.123347419526155,0.3448275862068966,21.123347419526155,29.876538461538463,29.876538461538463,19.123347419526155,0.0,19.123347419526155,19.123347419526155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.123347419526155,19.123347419526155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 05:00:00,2.926703510376532,20.0,12.73,3.2518927893072576,49.081929818482664,40.95219784521451,0.3448275862068966,51.081929818482664,30.138076923076923,30.138076923076923,40.95219784521451,0.0,49.081929818482664,40.95219784521451,0.4064865986634072,1.2008190639287322,0.024,1.080737157535859,3.2518927893072576,3.34797469570013,0.3550160192230626,27.0,3.34797469570013,49.081929818482664,46.601948562408495,1.163793103448276,96.69902571879575,3.462263110526223,0.0,0.0457153659304371,0.0,3.34797469570013,3.462263110526223,0.0
2009-09-03 06:00:00,2.639831022449362,19.999999999999996,12.37,2.933145580499291,46.7749874311018,39.44212347985357,0.3448275862068966,48.7749874311018,30.37346153846154,30.37346153846154,39.44212347985357,0.0,46.7749874311018,39.44212347985357,0.36664319756241137,1.1092106618629292,0.024,0.9982895956766363,2.933145580499291,3.0200666466855837,0.35504623394222207,27.0,3.0200666466855837,46.7749874311018,44.53790102614951,1.163793103448276,97.73104948692524,3.0901813318699882,0.0,0.028045874073761825,0.0,3.0200666466855837,3.0901813318699887,0.0
2009-09-03 07:00:00,2.605020844594435,20.0,12.64,2.8944676051049276,46.49188031821824,39.255711305455925,0.3448275862068966,48.49188031821824,30.196923076923078,30.196923076923078,39.255711305455925,0.0,46.49188031821824,39.255711305455925,0.36180845063811595,1.0979421989681801,0.024,0.9881479790713621,2.8944676051049276,2.9802618250017456,0.3550485379651219,27.0,2.9802618250017456,46.49188031821824,44.2842789663651,1.163793103448276,97.85786051681745,3.045500697912326,0.0,0.026095549164232068,0.0,2.9802618250017456,3.045500697912326,0.0
2009-09-03 08:00:00,2.3949510541634633,20.0,14.57,2.6610567268482925,44.7675716878541,38.11492987073338,0.3448275862068966,46.7675716878541,28.935,28.935,38.11492987073338,0.0,44.7675716878541,38.11492987073338,0.33263209085603657,1.0291800374060995,0.024,0.9262620336654896,2.6610567268482925,2.7399747305889024,0.3550540141005902,27.0,2.7399747305889024,44.7675716878541,42.737960776306764,1.1637931034482758,98.63101961184663,2.778005075250994,0.0,0.015212137864836706,0.0,2.7399747305889024,2.778005075250994,0.0
2009-09-03 09:00:00,2.078525520786495,20.0,17.15,2.3094728008738836,42.113803073447436,36.34012107126272,0.3448275862068966,44.113803073447436,28.0,28.0,36.34012107126272,0.0,42.113803073447436,36.34012107126272,0.28868410010923545,0.9228941794730438,0.024,0.8306047615257394,2.3094728008738836,2.377762218821188,0.35502388518271993,27.0,2.377762218821188,42.113803073447436,40.35249772617248,1.163793103448276,99.82375113691376,2.381960396939959,0.0,0.0016792712475083961,0.0,2.377762218821188,2.381960396939959,0.0
2009-09-03 10:00:00,1.68471281484243,20.000000000000004,19.08,1.8719031276027,38.69802735790805,34.0182695389013,0.3448275862068966,40.69802735790805,28.0,28.0,34.0182695389013,0.0,38.69802735790805,34.0182695389013,0.2339878909503375,0.7851911255234243,0.024,0.706672012971082,1.8719031276027,1.9264222401550424,0.35487067748996004,27.0,1.9264222401550424,38.69802735790805,37.27104792075617,1.163793103448276,101.36447603962192,1.9004905026116168,0.0,0.0,0.0,1.9264222401550424,1.9004905026116168,0.0
2009-09-03 11:00:00,1.3347962598138905,20.000000000000004,20.61,1.4831069553487672,35.529803043456525,31.822035655084605,0.3448275862068966,37.529803043456525,28.0,28.0,31.822035655084605,0.0,35.529803043456525,31.822035655084605,0.1853883694185959,0.656444128764987,0.024,0.5907997158884883,1.4831069553487672,1.5247513682252658,0.35451005874835206,27.0,1.5247513682252658,35.529803043456525,34.400357585511884,1.163793103448276,102.79982120724407,1.4832237549823872,0.0,0.0,0.0,1.5247513682252658,1.4832237549823872,0.0
2009-09-03 12:00:00,0.9742831615123277,20.000000000000007,21.82,1.0825368461248086,32.08762047323447,29.381278357922454,0.3448275862068966,34.08762047323447,28.0,28.0,29.381278357922454,0.0,32.08762047323447,29.381278357922454,0.13531710576560108,0.515253571947766,0.024,0.4637282147529894,1.0825368461248086,1.1100622033195853,0.3535954193896052,27.0,1.1100622033195853,32.08762047323447,31.087620473234473,0.9569501752755046,104.45618976338277,1.0627060070199104,0.0,0.0,0.0,1.1100622033195853,1.0627060070199104,0.0
2009-09-03 13:00:00,0.6175089099117965,19.999999999999993,22.81,0.6861210110131073,28.41622402519601,26.700921497663238,0.3448275862068966,30.41622402519601,28.0,28.0,26.700921497663238,0.455310151865158,28.41622402519601,26.700921497663238,0.08576512637663841,0.36281149254862227,0.024,0.3265303432937601,0.6861210110131073,0.6984021602679695,0.3509997905053006,27.0,0.6984021602679695,28.41622402519601,27.41622402519601,0.6020708278172151,106.29188798740199,0.6570606407431074,0.0,0.0,0.0,0.6984021602679695,0.6570606407431074,0.0
2009-09-03 14:00:00,0.4039002934327196,20.0,23.3,0.4487781038141329,26.01374595911154,24.89180069957621,0.3448275862068966,28.01374595911154,28.0,28.0,24.89180069957621,0.12447003499714109,26.01374595911154,24.89180069957621,0.056097262976766614,0.26173311980850594,0.024,0.23555980782765534,0.4487781038141329,0.4509514157949835,0.34649749371366273,27.0,0.4509514157949835,26.01374595911154,25.01374595911154,0.3887512205129169,107.49312702044423,0.4195165107711645,0.0,0.0,0.0,0.4509514157949835,0.4195165107711645,0.0
2009-09-03 15:00:00,0.26900409567826167,20.0,23.24,0.29889343964251297,24.36236354385912,23.61512994475284,0.3448275862068966,26.36236354385912,28.0,28.0,23.61512994475284,0.05876268967290695,24.36236354385912,23.61512994475284,0.03736167995531412,0.1914598437266871,0.024,0.17231385935401838,0.29889343964251297,0.2940394240151816,0.33922760216514275,27.0,0.2940394240151816,24.36236354385912,23.615129944752837,0.25348226208205316,108.19243502762359,0.27177447659820925,0.0,0.0,0.0,0.2940394240151816,0.27177447659820925,0.0
2009-09-03 16:00:00,0.07565554177345366,20.0,23.38,0.08406171308161517,21.608403502398378,21.39824921969434,0.3448275862068966,23.608403502398378,28.0,28.0,21.39824921969434,0.010976935732269483,21.608403502398378,21.39824921969434,0.010507714135201896,0.0721596653302252,0.024,0.06494369879720269,0.08406171308161517,0.06727767961463768,0.2759781952646185,27.0,0.06727767961463768,21.608403502398378,21.398249219694335,0.05799799966779111,109.30087539015284,0.061552736311111814,0.0,0.0,0.0,0.06727767961463768,0.06155273631111181,0.0
2009-09-03 17:00:00,0.021443532367413677,19.999999999999996,22.99,0.023826147074904085,20.59977008883602,20.540204721148758,0.3448275862068966,22.59977008883602,28.0,28.0,20.540204721148758,0.0027533975388513883,20.59977008883602,20.540204721148758,0.0029782683843630107,0.02735939543963485,0.024,0.024623455895671366,0.023826147074904085,0.0025620866188675734,0.03708019352267053,27.0,0.0025620866188675734,20.59977008883602,20.540204721148747,0.0022086953610927357,109.72989763942563,0.0023349029516883677,0.0,0.0,0.0,0.0025620866188675734,0.0023349029516883677,0.0
